time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
42.431943;1.0351832394637253;0.7432947973768251;0.7179374101499963;-0.029145926661455778;-0.028153826314397935;1.0352814154729573;10.000582523255957;0.7342793712427188;0.007369551892629532;1.044727030117572;1.0000161505879714;0.734186527609166;1.0001783173301317
42.441943;1.035182635884002;0.7432979403239485;0.717936876126872;-0.029145926991587665;-0.02815382778869252;1.0352838144633314;10.00057189052704;0.7342782477571977;0.0073695251373336506;1.0447259150750903;1.0000164255231867;0.7341864928142078;1.000181777818553
42.451943;1.0351820136104097;0.7433010425571435;0.7179363048332277;-0.02914592734781371;-0.02815382927194893;1.0352860704565927;10.000561756971356;0.7342772029968749;0.007369497898066821;1.0447249583668299;1.0000166650947808;0.7341865078102082;1.0001851430057471
42.461943;1.0351813687118225;0.7433040956594253;0.7179357012320132;-0.02914592772977208;-0.028153830761127496;1.0352881803292353;10.000552117057445;0.7342762360642778;0.0073694702534080345;1.0447241594931396;1.0000168778056253;0.734186574064833;1.0001884012990876
42.471943;1.03518069638265;0.7433070928771367;0.7179350709440433;-0.029145928136413313;-0.028153832253613047;1.035290142186111;10.000542975725033;0.7342753450168932;0.007369442273662394;1.0447235191237614;1.0000170716311776;0.7341866927461588;1.00019154096943
42.481943;1.0351799905211472;0.7433100286480314;0.7179344195702104;-0.02914592856617189;-0.0281538337469597;1.0352919561984009;10.000534348248223;0.7342745265053037;0.007369414024916141;1.044723039381326;1.000017253177083;0.7341868646209874;1.0001945525450953
42.491943;1.0351792441595462;0.7433128980988584;0.7179337525561121;-0.029145929017191975;-0.028153835238719976;1.0352936251929064;10.000526263232839;0.7342737757950399;0.0073693855778065274;1.044722723135282;1.0000174287315404;0.7341870897048726;1.0001974285803341
42.501943;1.035178449986668;0.7433156962798171;0.7179330748895328;-0.029145929487682597;-0.028153836726262756;1.0352951545460682;10.00051876438486;0.734273087131391;0.007369357008267845;1.0447225728289076;1.0000176048479368;0.7341873675711381;1.000200162670951
42.511943;1.0351776016776066;0.7433184173106682;0.7179323899718769;-0.02914592997593174;-0.028153838206641007;1.0352965520077582;10.000511898311236;0.7342724540449808;0.007369328392517363;1.0447225895017729;1.0000177883130863;0.7341876980932418;1.0002027500271344
42.521943;1.0351766956156945;0.7433210538670095;0.7179316992481665;-0.02914593048004667;-0.028153839676900785;1.0352978270484188;10.000505693189268;0.734271869306166;0.007370299803984313;1.044722772065679;1.0000179858751352;0.7341880910467597;1.000205188003472
42.531943;1.035175730845208;0.7433235977831214;0.717931003179168;-0.029145930997882798;-0.028153841134527503;1.0352989895718627;10.000500145043654;0.7342713248649063;0.007370271315983076;1.0447231175052323;1.000018203367308;0.7341885249895491;1.0002074747556329
42.541943;1.0351747078419373;0.743326041702765;0.7179303017344331;-0.029145931527129798;-0.028153842577630726;1.0353000490816355;10.000495216346293;0.7342708123690085;0.0073702430071548915;1.0447236218655334;1.0000184445770697;0.7341890077696421;1.0002096075355922
42.551943;1.0351736278436803;0.7433283801004824;0.7179295941690171;-0.02914593206549947;-0.028153844004936195;1.0353010140862953;10.000490845407493;0.7342703238538116;0.007370214961147975;1.0447242811495665;1.0000187108509864;0.7341895374002013;1.0002115824923479
42.561943;1.0351724924230787;0.7433306088782655;0.7179288794817246;-0.029145932610933362;-0.028153845415397907;1.035301890184966;10.000486967505307;0.7342698520442319;0.007370187260698463;1.0447250918901532;1.0000190022637967;0.7341901121459582;1.0002133953534376
42.571943;1.0351713035720311;0.7433327244294342;0.7179281571598832;-0.029145933161629858;-0.028153846807601916;1.0353026788770008;10.000483533178713;0.7342693905928408;0.007370159984427148;1.0447260508747227;1.0000193196931113;0.7341907296412101;1.0002150421891105
42.581943;1.0351700645750905;0.7433347227931273;0.7179274268267121;-0.02914593371616402;-0.02815384817963349;1.0353033799408011;10.000480507024585;0.7342689344993178;0.007370133205963016;1.0447271538713485;1.0000196657367553;0.7341913861550838;1.0002165204756255
42.591943;1.035168779626876;0.743336599507567;0.7179266876142923;-0.029145934273761952;-0.0281538495293467;1.0353039942813116;10.000477854736209;0.7342684804918843;0.007370106988272735;1.0447283951264597;1.0000200436761455;0.7341920764654439;1.000217829274653
42.601943;1.035167452026296;0.7433383502755151;0.7179259390050305;-0.02914593483424819;-0.028153850854523158;1.0353045241065297;10.000475532877987;0.7342680273170824;0.007370081375870207;1.044729767842794;1.000020455708581;0.7341927944138879;1.0002189677848532
42.611943;1.035166083340135;0.743339971353399;0.7179251820529609;-0.02914593539762979;-0.02815385215282603;1.0353049723973535;10.000473487864282;0.7342675757947987;0.0073700563993633695;1.0447312636275785;1.0000209017135775;0.7341935338973611;1.0002199344482585
42.621943;1.0351646739000602;0.7433414594658877;0.7179244191491682;-0.029145935963804825;-0.028153853421710093;1.0353053431338923;10.000471665775146;0.7342671284258876;0.007370032089614228;1.0447328716269677;1.0000213791820762;0.7341942897977067;1.000220727815613
42.631943;1.035163223990048;0.7433428115563057;0.7179236531252214;-0.029145936532640082;-0.02815385465845562;1.0353056408218353;10.000470024293978;0.7342666887798529;0.007370008478778896;1.0447345796507932;1.0000218841757973;0.7341950583571356;1.0002213473098884
42.641943;1.0351617353107363;0.7433440243935099;0.7179228868519267;-0.029145937104110113;-0.0281538558603518;1.0353058686670413;10.000468539807736;0.7342662606742182;0.007369985591313621;1.0447363767974207;1.0000224120868697;0.7341958369726135;1.0002217926280863
42.651943;1.035160211556422;0.7433450946840949;0.717922122961384;-0.029145937678109062;-0.0281538570247773;1.035306027392756;10.000467211397698;0.7342658473884156;0.007369963447968579;1.044738255300721;1.000022957740521;0.7341966237528612;1.0002220631643728
42.661943;1.0351586578979441;0.7433460196282632;0.717921363515405;-0.029145938254088316;-0.028153858149193172;1.0353061160004482;10.00046605786701;0.7342654516509359;0.007369942075431488;1.0447402103327004;1.0000235154620432;0.7341974169081137;1.00022215850173
42.671943;1.0351570804237176;0.7433467972009843;0.7179206101948635;-0.029145938830968873;-0.028153859231278264;1.0353061329320394;10.00046510964156;0.7342650761289857;0.0073699215024136564;1.0447422383586995;1.0000240791763775;0.7341982144442131;1.0002220786605804
42.681943;1.0351554862048105;0.7433474262464034;0.7179198649646804;-0.02914593940732717;-0.0281538602690539;1.035306076427358;10.000464403330655;0.7342647235188214;0.007369901750753857;1.0447443362139062;1.0000246424695465;0.7341990149480075;1.0002218233383853
42.691943;1.035153883459913;0.7433479064751917;0.717919130500572;-0.029145939981535317;-0.02815386126089685;1.0353059448900732;10.00046397303087;0.7342643961405336;0.00736988283398895;1.044746501867341;1.0000251986826612;0.7341998187171467;1.0002213915958875
42.701943;1.0351522814828922;0.7433482384408645;0.7179184099816489;-0.029145940551899688;-0.028153862205412605;1.0353057376422181;10.00046384064788;0.7342640957403836;0.007369864758096684;1.044748734844451;1.0000257411616136;0.7342006276087677;1.0002207823769829
42.711943;1.0351506910399588;0.743348423822906;0.7179177064810415;-0.029145941116862806;-0.02815386310122345;1.0353054548357896;10.000464021488344;0.7342638238705554;0.007369847522196616;1.0447510351591038;1.0000262637882924;0.7342014439256965;1.0002199945135453
42.721943;1.035149124762002;0.7433484656858644;0.7179170226465692;-0.029145941674985514;-0.028153863947121913;1.0353050965119441;10.000464535597045;0.7342635823810439;0.0073698311265722;1.0447534021493095;1.0000267614290725;0.7342022698160443;1.0002190263972943
42.731943;1.0351475960433776;0.7433483683052938;0.7179163608557244;-0.029145942224635093;-0.028153864742614967;1.0353046624404487;10.000465408336318;0.7342633736022595;0.007369815586718424;1.0447558337449732;1.0000272301473405;0.7342031073567711;1.0002178763480416
42.741943;1.0351461164904239;0.743348136981749;0.717915723427059;-0.029145942763748243;-0.02815386548816595;1.035304152165284;10.00046667130287;0.734263199894426;0.007369800941551611;1.0447583259225548;1.0000276669737849;0.7342039587155332;1.0002165437580344
42.751943;1.0351446938268862;0.7433477779145273;0.7179151130588035;-0.029145943290078306;-0.028153866184917112;1.03530256404122;10.000468365654507;0.734263062438119;0.007369787250191198;1.0447608733068183;1.0000280685839922;0.7342048261190862;1.0002150303628592
42.761943;1.0351433323691788;0.7433472974749445;0.7179145331491448;-0.02914594380158613;-0.028153866834349575;1.0353018949973727;10.000470535673175;0.7342629601473565;0.007369774583485824;1.0447634710867764;1.0000284294494806;0.7342057116275139;1.0002133408846825
42.771943;1.0351420355472944;0.7433467012276952;0.7179139873856751;-0.029145944296304183;-0.028153867438031607;1.0353011418839926;10.000473218147166;0.7342628895824357;0.007369763014972452;1.0447661165814517;1.00002874083646;0.7342066165840818;1.0002114828999702
42.781943;1.0351408075553976;0.7433459936295068;0.7179134793833085;-0.029145944772088733;-0.02815386799749677;1.0353003026890846;10.000476436172425;0.7342628458017738;0.007369752611375388;1.0447688094573024;1.000028991504814;0.734207540643345;1.0002094656091842
42.791943;1.0351396533794075;0.7433451784504015;0.7179130124997998;-0.02914594522692127;-0.02815386851454893;1.0352993771838306;10.000480196393358;0.7342628236104974;0.007369743423730492;1.0447715506392408;1.000029169912474;0.7342084809716306;1.0002072976705156
42.801943;1.03513857871416;0.7433442595044247;0.7179125895755644;-0.02914594565926376;-0.02815386899188463;1.035298367218007;10.000484490456984;0.7342628184666177;0.007369735480686678;1.0447743404220204;1.0000292663238541;0.7342094324593194;1.0002049853154953
42.811943;1.0351375899606738;0.7433436197365613;0.7179125788258311;-0.02914762939610755;-0.028155495462590916;1.035297276483423;10.000489296937042;0.7342628265457269;0.007369728790269551;1.0447771777473844;1.0000292737496317;0.7342103890981437;1.0002025317246857
42.821943;1.0351366938859154;0.743342506268763;0.717912250528535;-0.029147629779263152;-0.028155495873328787;1.0352961103390528;10.000494579021293;0.7342628439692781;0.007369723352008857;1.0447800621035526;1.000029187802452;0.7342113458975823;1.0001999379545479
42.831943;1.035135896882188;0.7433413024798214;0.7179119713520912;-0.029147630135788825;-0.028155496258341364;1.035294875632267;10.00050029278053;0.7342628660073698;0.007369719167361974;1.0447829960706652;1.0000290058477819;0.7342123005401412;1.0001972042973761
42.841943;1.0351352033955723;0.7433400137683122;0.717911741369365;-0.029147630465344514;-0.028155496622450087;1.0352935798253144;10.000506408067684;0.734262887050004;0.007369716238132477;1.044785985401636;1.0000287263457643;0.7342132540410886;1.0001943314727626
42.851943;1.0351346145351583;0.7433386464102599;0.7179115606908001;-0.029147630768568862;-0.02815549697013452;1.0352922304795154;10.000512909534244;0.7342629007791774;0.007369714560405835;1.0447890366439643;1.0000283490366677;0.7342142095248264;1.0001913226710046
42.861943;1.035134128756326;0.7433372069563681;0.717911430044303;-0.02914763104679454;-0.02815549730543896;1.0352908364332245;10.000519775768584;0.7342629003838809;0.007369714126947885;1.0447921546402987;1.0000278759583836;0.7342151696436473;1.0001881851112062
42.871943;1.0351337437573176;0.7433357014906616;0.7179113505477784;-0.029147631301956727;-0.02815549763179407;1.035289408889983;10.000526974053567;0.734262879388624;0.007369714930635192;1.0447953414596567;1.0000273122273957;0.7342161352503043;1.0001849288887055
42.881943;1.0351334574182613;0.7433341348717428;0.7179113230921075;-0.02914763153657621;-0.02815549795215987;1.0352879604384364;10.00053447189209;0.7342628321909619;0.007369716957799978;1.0447985965228954;1.000026664814723;0.7342171062926174;1.0001815644982326
42.891943;1.0351332678009197;0.7433325100694047;0.7179113478390189;-0.02914763175349158;-0.028155498269418114;1.035286503210049;10.000542238461842;0.7342627532020284;0.0073697201813100145;1.0448019165311988;1.0000259396873996;0.7342180829700921;1.0001781014391513
42.901943;1.0351331730295097;0.7433308287637402;0.7179114240559208;-0.02914763195535308;-0.028155498586544193;1.0352850474615076;10.000550241152101;0.7342626354573182;0.007369724565711691;1.0448052955206864;1.0000251398536193;0.7342190660821439;1.0001745482638182
42.911943;1.035133170601486;0.7433290929139174;0.7179115506417337;-0.029147632144254185;-0.028155498906415777;1.0352836009257822;10.000558453821593;0.7342624708129422;0.0073697300821567256;1.044808726239464;1.0000242655710523;0.7342200570668813;1.0001709129126
42.921943;1.0351332561742514;0.74332730542789;0.7179117269876643;-0.02914763232182513;-0.028155499231589737;1.0352821689619047;10.00056686851131;0.7342622519288019;0.0073697367179589544;1.0448122014577848;1.0000233158171947;0.734221057924636;1.000167202538747
42.931943;1.0351334232730784;0.7433254698309464;0.7179119534048706;-0.029147632489694614;-0.028155499564166638;1.0352807543724516;10.000575497163045;0.7342619738192365;0.007369744470830734;1.0448157139374847;1.0000222894519804;0.7342220715814224;1.000163423704517
42.941943;1.0351336638678061;0.7433235897864395;0.717912230763852;-0.029147632649703513;-0.028155499905575795;1.0352793567450593;10.000584363489187;0.7342616343985809;0.007369753337749303;1.0448192558397371;1.0000211851291851;0.7342231025526894;1.0001595828620309
42.951943;1.0351339683842748;0.7433216690053589;0.7179125592680882;-0.02914763280358392;-0.0281555002564334;1.0352779729370087;10.000593494409934;0.7342612346468105;0.007369763308466511;1.0448228184981192;1.0000200009585878;0.734224156373651;1.0001556854730316
42.961943;1.0351343255496437;0.7433197124342364;0.7179129371704366;-0.02914763295266213;-0.028155500616724612;1.0352765990866566;10.000602919004491;0.7342617778041627;0.007369774362945834;1.0448263925660368;1.0000187350620313;0.7342262382310095;1.000151734251341
42.971943;1.035134722991956;0.7433177275815082;0.717913360788155;-0.029147633097957565;-0.02815550098610098;1.035275232345441;10.000612668270566;0.734261268007226;0.0073707864719113475;1.044829967764135;1.0000173860937593;0.7342273627772363;1.0001477288881562
42.981943;1.035135148020644;0.7433157235383053;0.7179138256154056;-0.029147633240369664;-0.028155501364018357;1.035273870564005;10.00062277069449;0.7342607093409003;0.007370799596060129;1.0448335330496559;1.0000159532936665;0.7342285136991956;1.0001436678397069
42.991943;1.035135588057442;0.7433137088472398;0.7179143270292023;-0.029147633380721898;-0.028155501749841202;1.0352725110035181;10.000633253894996;0.7342601052440085;0.007370813683270832;1.044837078436603;1.0000144368025776;0.7342297035236319;1.0001395499214054
43.001943;1.0351360311310285;0.7433116909036256;0.7179148601264382;-0.02914763351964799;-0.02815550214298532;1.0352711506100059;10.000644150770698;0.734259458489737;0.0073708286765017585;1.0448405962931453;1.0000128377772428;0.7342309322951742;1.0001353744300774
43.011943;1.0351364665971698;0.7433096763680567;0.7179154194141874;-0.02914763365728479;-0.028155502542892608;1.0352697872247785;10.000655495863077;0.7342587717756922;0.007370844529414962;1.044844080289039;1.0000111577369917;0.7342321974543189;1.0001311415040852
43.021943;1.0351368853328653;0.7433076707405866;0.7179159989386649;-0.029147633793086044;-0.028155502948742177;1.0352684199102378;10.000667317331962;0.7342580483514197;0.007370861206138571;1.0448475240914703;1.0000093978369078;0.734233495270679;1.0001268533568923
43.031943;1.035137279590474;0.7433056774778909;0.7179165927395796;-0.029147633926058195;-0.02815550335917347;1.0352670488840765;10.000679638324211;0.7342572921815743;0.00737087866742249;1.0448509213027306;1.0000075585394124;0.7342348221619622;1.0001225148174107
43.041943;1.0351376433951878;0.7433036985897682;0.7179171951221534;-0.029147634055125514;-0.028155503772477303;1.035265675001053;10.000692483687848;0.7342565073529745;0.007370896867209662;1.0448542660529672;1.0000056392194412;0.7342361748111277;1.0001181325662503
43.051943;1.0351379726534256;0.7433017361392208;0.7179178003872336;-0.02914763417943167;-0.028155504187067228;1.0352642984088007;10.000705884163764;0.7342556971719358;0.007370915758276778;1.044857553588055;1.0000036379653114;0.7342375501920855;1.0001137142290044
43.061943;1.0351382644035936;0.7432997920745827;0.717918402004896;-0.029147634298451543;-0.028155504601557205;1.0352629178004418;10.00071987309404;0.7342548637030135;0.00737093529076999;1.0448607792289335;1.0000015527001576;0.7342389459401683;1.0001092678252725
43.071943;1.0351385163065994;0.7432978669681131;0.7179189920962001;-0.029147634411682378;-0.02815550501442485;1.0352615310617903;10.000734477037655;0.7342540082513658;0.007370955407431774;1.0448639357545573;0.9999993826380825;0.7342403602441036;1.0001048004969697
43.081943;1.0351387265855336;0.7432959597603029;0.717919562188119;-0.029147634518431186;-0.02815550542384485;1.03526013653683;10.000749710201623;0.7342531325399194;0.0073709760487859115;1.0448670124174555;0.9999971282115818;0.7342417911238588;1.0001003169815201
43.091943;1.035138893913273;0.7432940681800637;0.717920104400857;-0.02914763461794832;-0.028155505827947656;1.0352587338593782;10.000765573422028;0.7342522390896644;0.00737099716363792;1.0448699963334245;0.9999947902557159;0.7342432353619553;1.000095819498021
43.101943;1.0351390177084643;0.7432921891533645;0.7179206120721412;-0.02914763470941148;-0.02815550622520876;1.0352573238417135;10.000782057844821;0.7342513304824551;0.007371018710732097;1.0448728740061473;0.9999923698733966;0.7342446877558896;1.000091308906565
43.111943;1.035139099329357;0.7432903193817488;0.7179210803042345;-0.029147634791806206;-0.028155506614558325;1.0352559080608172;10.000799155252357;0.7342504092156794;0.007371040652910288;1.0448756321940986;0.9999898690026948;0.7342461419000355;1.0000867861361722
43.121943;1.0351391433218686;0.7432884556730125;0.7179215062416998;-0.02914763486403568;-0.028155506995173094;1.0352544888362267;10.000816864400287;0.73424947831313;0.007371062954576459;1.0448782580504503;0.9999872912026739;0.7342475919294522;1.0000822531397944
43.131943;1.0351391577392612;0.7432865949343964;0.7179218881842563;-0.029147634925189625;-0.028155507366328724;1.0352530688108363;10.000835189606896;0.7342485413070605;0.007371085584936604;1.04488073868797;0.9999846420177447;0.7342490332771459;1.0000777130923157
43.141943;1.0351391540669932;0.7432847349778414;0.7179222241962843;-0.02914763497471911;-0.028155507727441426;1.0352516491186823;10.000854142899216;0.7342476016260558;0.007371108519574042;1.0448830614038926;0.9999819284158009;0.7342504621284693;1.000073170139952
43.151943;1.035139147154744;0.7432828757289329;0.7179225116080957;-0.029147635012428397;-0.02815550807802682;1.0352502275323514;10.000873747025476;0.7342466620708268;0.007371131736026159;1.0448852147975327;0.9999791581549372;0.7342518744010929;1.0000686288635605
43.161943;1.0351391547246906;0.7432810189601726;0.7179227475054456;-0.029147635038377737;-0.02815550841740002;1.0352487993531474;10.000894025332505;0.7342457244585107;0.0073711552128022184;1.0448871900216652;0.9999763401344565;0.7342532648336928;1.0000640933075158
43.171943;1.0351391962869407;0.7432791670735384;0.7179229295712103;-0.029147635052777517;-0.028155508744384872;1.0352473602251129;10.000914983667002;0.7342447894832874;0.0073711789331444184;1.0448889813441251;0.9999734844816398;0.7342546270773371;1.0000595659647806
43.181943;1.0351392914855302;0.7432773224001803;0.7179230569197683;-0.029147635055971465;-0.028155509057490497;1.0352459073738751;10.00093660006193;0.7342438568601682;0.007371202880264547;1.0448905853645727;0.9999706012700063;0.7342559550707367;1.0000550483039299
43.191943;1.0351394590892213;0.7432754868225244;0.7179231304227558;-0.029147635048450866;-0.028155509355471873;1.0352444393255429;10.000958830259055;0.7342429257337092;0.007371227030457895;1.0448919998001387;0.9999676991160961;0.7342572442913017;1.0000505429241997
43.201943;1.0351397175928725;0.7432736613116898;0.7179231520848369;-0.02914763503095795;-0.0281555096376665;1.0352429562626786;10.000981627249491;0.7342419952678276;0.007371251357388903;1.0448932230031027;0.9999647850099552;0.7342584917943922;1.000046054533542
43.211943;1.035140085679707;0.7432718454992766;0.7179231240774434;-0.029147635004786426;-0.028155509903833715;1.0352414607311573;10.001004959994564;0.7342410650208439;0.00737127583679073;1.044894254239894;0.9999618654541789;0.7342596957144992;1.0000415886257137
43.221943;1.0351405811157248;0.7432700375262461;0.7179230482584948;-0.02914763497177937;-0.028155510153778367;1.0352399574931461;10.00102881781143;0.7342401345871877;0.007371300444420193;1.0448950946794564;0.9999589477159143;0.7342608548141081;1.0000371497248242
43.231943;1.035141219639468;0.7432682343825049;0.7179229258760845;-0.029147634933738457;-0.028155510387074787;1.0352384523528027;10.001053202103831;0.7342392027489473;0.007371325158046544;1.044895748248923;0.9999560399070756;0.7342619677733634;1.0000327406885474
43.241943;1.0351420152808533;0.7432664329493849;0.717922757304531;-0.029147634891908036;-0.02815551060289004;1.0352369509077335;10.001078114657709;0.7342382671718981;0.007371349963553611;1.044896220855713;0.9999531501539333;0.7342630325417209;1.0000283630801114
43.251943;1.03514298108628;0.7432646313330978;0.7179225426624187;-0.029147634847072793;-0.028155510799965713;1.0352354587191268;10.001103552272333;0.7342373249569855;0.007371374854418951;1.0448965187518495;0.999950286262181;0.7342640464647169;1.0000240179972562
43.261943;1.0351441294509567;0.7432628294839209;0.7179222830142343;-0.029147634799920084;-0.028155510976898453;1.03523398200441;10.001129514028571;0.734236373556694;0.0073713998241363415;1.0448966481849904;0.9999474562449543;0.7342650071329717;1.000019707004588
43.271943;1.0351454723281948;0.7432610291333793;0.7179219807479051;-0.029147634751225792;-0.028155511132541156;1.0352325263831896;10.001156013660017;0.7342354116848384;0.0073714248594480844;1.0448966159104938;0.9999446683923686;0.73426591331519;1.0000154329909126
43.281943;1.0351470207825286;0.7432592333961578;0.7179216390924719;-0.029147634701923893;-0.02815551126617044;1.0352310950785948;10.001183076173366;0.7342344398815749;0.007371449939412885;1.0448964288327744;0.9999419310868755;0.7342667650652638;1.0000112005754378
43.291943;1.0351487835779172;0.7432574459189343;0.7179212614737327;-0.02914763465314458;-0.02815551137739401;1.0352296897534965;10.001210712716471;0.7342334607003983;0.007371475036496778;1.04489609329302;0.9999392536385608;0.7342675626833952;1.0000070154967886
43.301943;1.0351507662673878;0.7432556702087272;0.7179208513177426;-0.02914763460610118;-0.02815551146613361;1.0352283124488515;10.001238900036611;0.7342324784455044;0.007371500115514482;1.0448956153845272;0.999936646564321;0.7342683059774373;1.0000028830398588
43.311943;1.035152972017641;0.7432539096718356;0.7179204129033865;-0.029147634561628288;-0.028155511532840984;1.0352269661004894;10.001267590395189;0.7342314982733081;0.007371525134160245;1.0448950017894687;0.9999341202458628;0.7342689952683129;0.9999988072055319
43.321943;1.0351554024411929;0.743252167988609;0.7179199524798787;-0.02914763451957027;-0.02815551157864782;1.0352256553513859;10.001296736912387;0.7342305253619523;0.007371550045092435;1.0448942599761943;0.9999316836157615;0.7342696326380519;0.9999947916029015
43.331943;1.0351580565742873;0.7432504492521476;0.7179194782481718;-0.02914763447870374;-0.028155511605056305;1.0352243879618537;10.00132630233048;0.7342295648614099;0.007371574797656441;1.0448933974262953;0.9999293431798385;0.7342702213916977;0.999990839897361
43.341943;1.0351609297808222;0.7432487575789926;0.7179189994773281;-0.029147634437097857;-0.028155511613313308;1.0352231743275635;10.001356250807419;0.7342286220316233;0.0073715993428038135;1.0448924204569248;0.999927102744907;0.7342707647258291;0.9999869545316413
43.351943;1.035164014790039;0.7432470965562659;0.7179185259874077;-0.029147634392220133;-0.028155511604108566;1.0352220256148694;10.00138654070487;0.7342277018731529;0.007371623640848146;1.044891333942733;0.999924964985811;0.7342712652764546;0.9999831361498823
43.361943;1.035167303893516;0.7432454688458718;0.7179180677571778;-0.029147634340939522;-0.028155511577756403;1.0352209522705431;10.00141712241711;0.7342268086217083;0.007371647667783144;1.0448901418412457;0.999922933023135;0.7342717254674924;0.999979384525107
43.371943;1.0351707899533666;0.7432438759877269;0.7179176341713548;-0.029147634279800036;-0.028155511534367583;1.0352199629347154;10.00144793565473;0.7342259455399214;0.007371671414466303;1.0448888475811777;0.9999210100841774;0.7342721479851563;0.9999756984243445
43.381943;1.0351744657238768;0.7432423188416205;0.7179172339012162;-0.02914763420529782;-0.02815551147386561;1.0352190634038372;10.001478908080477;0.7342251148750002;0.00737269487602892;1.0448874550605591;0.9999191984863913;0.7342725461106985;0.9999720742168458
43.391943;1.0351783229766047;0.7432407985827926;0.7179168753610744;-0.029147634113950327;-0.028155511396117366;1.0352182563369388;10.00150996122064;0.7342243179358171;0.007372718042753931;1.0448859706105513;0.9999174993592722;0.7342729036460519;0.9999685057107187
43.401943;1.0351823526178217;0.7432393175123992;0.7179165662682425;-0.02914763400234957;-0.02815551130096026;1.0352175427665726;10.001541017187925;0.7342235552872802;0.007372740902326123;1.0448844039435978;0.9999159130702953;0.7342732348100999;0.999964985712738
43.411943;1.0351865456775464;0.743237879317708;0.7179163124768567;-0.02914763386731361;-0.02815551118782927;1.0352169237235271;10.001571998666266;0.73422282676752;0.007372763446338191;1.0448827667437341;0.9999144400670325;0.7342735429574772;0.9999615078335333
43.421943;1.0351908938863195;0.743236488486762;0.7179161177923751;-0.029147633706009646;-0.028155511055615277;1.0352163998189479;10.001602828428572;0.7342221313989657;0.00737278567165938;1.0448810711924976;0.9999130815688734;0.7342738294669432;0.9999580675169722
43.431943;1.035195388458979;0.7432355279636736;0.7179163505355544;-0.02914931684442522;-0.02815713693227501;1.0352159705026789;10.00163343576355;0.7342214673853652;0.007372807574023645;1.0448793313527223;0.9999118392556612;0.7342740936429965;0.9999546620795396
43.441943;1.0352000181033525;0.7432342441885311;0.7179162805026091;-0.029149316624273475;-0.02815713675885595;1.0352156348153776;10.001663763222478;0.7342208320415777;0.007372829138283061;1.044877565597337;0.9999107145859288;0.7342743331451809;0.9999512903969109
43.451943;1.0352037934905836;0.743232325530102;0.7179162794980118;-0.02914913132312589;-0.028156984348789143;1.0352153921998586;10.001693762939347;0.7342202221057901;0.00737285033658234;1.0448757956777277;0.9999097088521627;0.7342745443693477;0.9999479529023799
43.461943;1.035208651665422;0.7432311649995653;0.7179163347581159;-0.02914913104101588;-0.028156984134088493;1.035215242212005;10.001723389544974;0.7342196346589559;0.007372871137646142;1.0448740428820646;0.9999088228236643;0.7342747232988642;0.9999446516034612
43.471943;1.0352136032619235;0.743230072839636;0.7179164513818062;-0.029149130728651714;-0.028156983899706393;1.0352151842861093;10.001752600013477;0.7342190676324365;0.007372891516446066;1.0448723256038297;0.9999080555705505;0.7342748667815843;0.9999413903475062
43.481943;1.0352186345654586;0.7432290527832772;0.717916628895223;-0.02914913038715099;-0.028156983646168036;1.0352152179709817;10.001781355117602;0.7342185192852723;0.007372911454173452;1.044870659601453;0.9999074046915772;0.7342749734011784;0.9999381752103368
43.491943;1.0352237314829609;0.7432281069771217;0.7179168667936049;-0.02914913001755297;-0.02815698337381264;1.0352153425393111;10.001809620294141;0.7342179874118162;0.007372930930825006;1.0448690592127896;0.999906867692223;0.7342750432556433;0.9999350131888408
43.501943;1.035228879677929;0.7432272361936628;0.7179171634608298;-0.029149129620603134;-0.028156983082623526;1.0352155566253087;10.001837367778617;0.7342174690828167;0.007372949920326604;1.0448675378915337;0.9999064417715401;0.7342750768511292;0.9999319097594326
43.511943;1.0352340649929708;0.7432264405400762;0.717917515569687;-0.02914912919701926;-0.028156982772353675;1.0352158587741633;10.001864576545428;0.7342169608928256;0.007372968392403356;1.0448661078532253;0.9999061229574788;0.7342750745046652;0.9999288681418718
43.521943;1.035239272986075;0.7432257196039807;0.7179179185554999;-0.029149128747622252;-0.02815698244294395;1.0352162470550001;10.001891232422398;0.7342164599046787;0.007372986317895599;1.0448647800028072;0.9999059071783444;0.7342750366108669;0.9999258898398743
43.531943;1.035244487793306;0.7432250723793793;0.7179183676832481;-0.029149128273078646;-0.02815698209451284;1.0352167170263065;10.001917330684972;0.7342159649850426;0.007373003672883252;1.044863564103273;0.9999057914862048;0.7342749633622803;0.99992297457684
43.541943;1.035249692373414;0.7432244976732488;0.7179188586346398;-0.029149127773667023;-0.028156981726916247;1.03521726060851;10.001942872968618;0.7342154768385196;0.007373020439885257;1.044862468243081;0.9999057732612611;0.7342748541084886;0.9999201201720834
43.551943;1.0352548702485425;0.743223994325497;0.7179193874397568;-0.029149127249198974;-0.02815698133963155;1.0352178671924404;10.001967857889074;0.7342149968654305;0.007373036609479068;1.044861498715866;0.9999058490305269;0.7342747076949435;0.9999173230754803
43.561943;1.0352600064234259;0.7432235604227989;0.7179199506958612;-0.029149126698923174;-0.028156980932174808;1.0352185254573836;10.001992280310851;0.7342145267820555;0.007373052186659953;1.0448606611346356;0.9999060138942647;0.73427452304613;0.9999145791013061
43.571943;1.035265087445775;0.7432231925763794;0.7179205456948672;-0.029149126121547218;-0.028156980504266096;1.0352192246503285;10.002016139184715;0.7342140687676546;0.007373067198964811;1.0448599607912084;0.9999062611996565;0.7342742991094746;0.9999118833172843
43.581943;1.0352701024963549;0.7432228863659266;0.7179211696887028;-0.029149125515578498;-0.028156980055371594;1.0352199557414135;10.002039438316194;0.7342136250895317;0.007373081695937216;1.0448594014749635;0.9999065828502663;0.7342740347247955;0.9999092291877393
43.591943;1.0352750441188752;0.743222637028784;0.7179218194666378;-0.029149124879778898;-0.028156979584312812;1.0352207128005142;10.002062181373415;0.7342131976523418;0.007373095739946676;1.0448589846894412;0.9999069694691715;0.7342737286385292;0.9999066084872483
43.601943;1.0352799067132639;0.7432224392956656;0.7179224919423145;-0.029149124213483923;-0.02815697908933609;1.035221493309094;10.002084366754158;0.7342127878424359;0.007373109399476972;1.0448587103094824;0.9999074099409226;0.7342733796515009;0.9999040116149409
43.611943;1.0352846847663484;0.743222286702028;0.7179231845570031;-0.029149123516700258;-0.028156978568514793;1.035222296378613;10.002105978060515;0.7342123969082752;0.007373122743937861;1.0448585779807649;0.9999078913963076;0.7342729867936343;0.9999014279805657
43.621943;1.0352893727073271;0.7432221718899347;0.7179238949922063;-0.029149122790113505;-0.028156978020299178;1.035223119884714;10.002126981212333;0.7342120269431652;0.007373135831392631;1.0448585881064643;0.9999083998382969;0.7342725493913999;0.9998988475213832
43.631943;1.03529396572904;0.7432220881785065;0.7179246212901662;-0.029149122035150278;-0.02815697744380443;1.035223958292758;10.00214733526146;0.7342116810821738;0.007373148693802394;1.0448587418366553;0.9999089211643689;0.7342720674605014;0.9998962623688518
43.641943;1.0352984601321624;0.7432220301045759;0.717925362940754;-0.029149121253826966;-0.02815697683879776;1.035224802053751;10.00216699584099;0.7342113624423442;0.007373161334207289;1.044859040236431;0.9999094421749362;0.7342715421628535;0.9998936672833433
43.651943;1.03530285198794;0.7432219923011975;0.7179261216101265;-0.029149120448365404;-0.028156976205592474;1.0352256383524638;10.002185909661602;0.7342110736456827;0.007373173737076117;1.044859483089604;0.9999099510169082;0.7342709756524487;0.9998910593659516
43.661943;1.035307135054075;0.7432219686753305;0.7179269005697883;-0.029149119621062966;-0.028156975544765827;1.0352264531832822;10.002204019028788;0.7342108174463458;0.007373185878934518;1.044860068478501;0.9999104374455586;0.7342703705300898;0.9998884383175323
43.671943;1.0353113005044743;0.7432219525080687;0.7179277034700348;-0.02914911877455831;-0.02815697485692259;1.0352272334025738;10.002221268658559;0.7342105972111563;0.0073731977339784064;1.0448607941894157;0.9999108933687283;0.7342697293709699;0.9998858075779632
43.681943;1.0353153387743368;0.7432219370016322;0.7179285331554791;-0.02914911791210975;-0.028156974142644932;1.0352279663398434;10.002237599074299;0.7342104168000444;0.007373209274406146;1.044861659654815;0.9999113134151302;0.7342690542294017;0.9998831747719198
43.691943;1.0353192415032306;0.7432219159865389;0.7179293912796756;-0.029149117037530748;-0.028156973402367644;1.035228638415279;10.002252939352314;0.7342102802595017;0.007373220467075462;1.0448626659331335;0.9999116953057637;0.7342683456912519;0.9998805499844103
43.701943;1.0353230020685793;0.7432218844500198;0.7179302789011025;-0.02914911615472987;-0.028156972636184815;1.035229235724171;10.002267215295657;0.734210191770898;0.0073732312751313206;1.0448638144888207;0.9999120400830562;0.7342676019033338;0.9998779429772674
43.711943;1.0353266145268736;0.7432218388837659;0.7179311972676191;-0.029149115267140195;-0.02815697184379857;1.0352297456477497;10.002280359699991;0.7342101555348223;0.007373241664261806;1.0448651069060122;0.9999123516210566;0.7342668186628558;0.9998753618268597
43.721943;1.0353300720595477;0.74322177749173;0.7179321485198282;-0.029149114377539913;-0.028156971024614896;1.0352301573909277;10.002292311524656;0.7342101751521845;0.00737325160785018;1.044866544329327;0.9999126351140694;0.7342659904245011;0.9998728135072766
43.731943;1.0353333664894535;0.7432217002020577;0.7179331361332855;-0.02914911348823635;-0.028156970177884943;1.03523046218439;10.002303012477428;0.7342102528651858;0.007373261092632821;1.0448681260631023;0.9999128954820846;0.7342651112034682;0.9998703050804363
43.741943;1.035336489096425;0.7432216085636981;0.7179341646614763;-0.029149112601146405;-0.0281569693029764;1.0352306542158172;10.002312409057087;0.734210389185582;0.007373270119726619;1.0448698491669766;0.999913136528444;0.7342641750705183;0.9998678444736181
43.751943;1.035339431742026;0.7432215054857503;0.7179352390858746;-0.029149111717960245;-0.02815696839976846;1.0352307307783808;10.002320459581187;0.7342105834044138;0.007373278693280015;1.044871708807467;0.9999133609704862;0.7342631766019084;0.9998654399280942
43.761943;1.0353421872431314;0.7432213947046246;0.7179363644272131;-0.029149110840545084;-0.02815696746884226;1.0352306907828148;10.00232714132526;0.7342108347568136;0.007374286805134897;1.0448736986559026;0.9999135708337892;0.7342621217023344;0.9998630983402995
43.771943;1.0353447485784002;0.7432212795475379;0.7179375457153745;-0.029149109971030145;-0.0281569665111932;1.0352305329545883;10.002332450211217;0.7342111429115719;0.007374294431182905;1.044875811518364;0.999913767717312;0.7342609880961687;0.9998608245710756
43.781943;1.0353471080533045;0.7432211614865089;0.7179387878160624;-0.029149109111565277;-0.028156965527639483;1.0352302547692236;10.002336394806132;0.734211507365582;0.007374301542732648;1.044878039053243;0.9999139533050266;0.7342597850994579;0.9998586222963675
43.791943;1.035349257595464;0.7432210405833288;0.7179400949122033;-0.029149108264318557;-0.02815696451848493;1.0352298524929358;10.002338991947273;0.7342119268054635;0.007374308120683472;1.044880371047881;0.9999141300887259;0.7342585123890902;0.9998564952046385
43.801943;1.03535118982485;0.7432209174894973;0.7179414701886783;-0.02914910743161751;-0.028156963483688006;1.03522932180478;10.00234025829899;0.7342123991559779;0.007374314159904714;1.0448827965396859;0.9999143009675909;0.7342571699254711;0.9998544476359286
43.811943;1.0353528992073517;0.7432207943503525;0.7179429159726576;-0.02914910661584528;-0.028156962423245096;1.0352276582187625;10.002340199374693;0.7342129220837474;0.007374319667473497;1.044885305696355;0.9999144675465332;0.7342557586666454;0.9998524841699332
43.821943;1.0353543827755278;0.7432206743742544;0.7179444339974765;-0.029149105819325328;-0.028156961337452123;1.0352268572994159;10.00233881280627;0.734213493536077;0.007374324665908037;1.0448878898331095;0.9999146293114953;0.7342542808862006;0.9998506088877518
43.831943;1.0353556401544541;0.7432205609571679;0.7179460257441109;-0.029149105044405137;-0.02815696022687764;1.035225914892408;10.00233610158277;0.734214112167636;0.007374329197425589;1.0448905402135433;0.9999147849919108;0.7342527400001825;0.9998488253681108
43.841943;1.0353566728434853;0.7432204566070663;0.7179476926801255;-0.029149104293415072;-0.028156959092054366;1.0352248280525715;10.002332078465129;0.7342147774194804;0.007374333318730919;1.0448932474346533;0.9999149345073578;0.734251140467933;0.999847137035491
43.851943;1.0353574830288674;0.7432203626818097;0.7179494359357531;-0.02914910356837894;-0.028156957933287825;1.0352235964815226;10.0023267654136;0.7342154893826307;0.0073743370904696464;1.0448960016498523;0.9999150796246543;0.7342494876133772;0.9998455472773584
43.861943;1.0353580728573053;0.7432202802008574;0.7179512560839709;-0.029149102870540088;-0.02815695675093411;1.0352222223353424;10.002320200748478;0.7342162492283835;0.00737434056898976;1.044898793158109;0.9999152238954239;0.7342477872774114;0.9998440595327848
43.871943;1.0353584445064627;0.7432202103533742;0.7179531536346845;-0.029149102199974603;-0.028156955545818627;1.0352207081903244;10.002312440841985;0.7342170598532857;0.007374343801450665;1.044901613002032;0.9999153729434052;0.7342460455422373;0.9998426770880852
43.881943;1.035358601122068;0.7432201541356867;0.7179551291348845;-0.029149101555843205;-0.028156954319295727;1.0352190561339987;10.002303541564546;0.7342179256662773;0.007374346825254642;1.0449044537277357;0.9999155344987469;0.7342442681000854;0.9998414024005112
43.891943;1.0353585481899008;0.7432201121069814;0.7179571823587781;-0.029149100936955954;-0.028156953072912473;1.0352172690502277;10.002293539662716;0.7342188517211649;0.007374349671157285;1.0449073099296795;0.9999157175036242;0.7342424593815458;0.9998402369183357
43.901943;1.0353582933740837;0.7432200847907283;0.7179593117992576;-0.029149100342001386;-0.02815695180797684;1.035215351966068;10.002282454622172;0.7342198427281368;0.007374352370070949;1.044910177790711;0.999915930537996;0.7342406225273482;0.9998391815268171
43.911943;1.0353578448796206;0.7432200728453108;0.7179615148949354;-0.02914909976956464;-0.028156950525291918;1.0352133119549425;10.002270301835612;0.7342209018736991;0.007374354964207629;1.0449130540622038;0.9999161807577496;0.7342387601504068;0.9998382366757395
43.921943;1.035357210158984;0.7432200766194402;0.7179637880596691;-0.02914909921789323;-0.028156949225150316;1.0352111569066789;10.002257102071818;0.7342220298301508;0.007374357515308086;1.0449159353398954;0.999916474623504;0.7342368749309132;0.9998374020227535
43.931943;1.0353563952750542;0.7432200959883651;0.7179661262791879;-0.029149098684522215;-0.02815694790763376;1.035208894246071;10.00224287791838;0.7342232252682788;0.0073743601006683885;1.044918818554049;0.9999168193778502;0.7342349696421415;0.9998366762888868
43.941943;1.03535540551856;0.743220131050443;0.7179685229767246;-0.029149098166539482;-0.028156946572967616;1.035206530553378;10.00222763787617;0.7342244870866506;0.007374362796476969;1.0449217022116473;0.9999172233824496;0.7342330469070713;0.9998360581073057
43.951943;1.035354246732897;0.7432201831743184;0.7179709707016599;-0.02914909766107466;-0.028156945221620815;1.0352040720672395;10.002211364726888;0.7342258158433577;0.007374365659559002;1.0449245853068931;0.9999176955536333;0.7342311092814623;0.9998355472333293
43.961943;1.0353529250938311;0.7432202553348876;0.7179734624953725;-0.029149097165189722;-0.02815694385433658;1.035201525158852;10.002194019575393;0.7342272129934828;0.007374368726449791;1.0449274642518567;0.9999182449596642;0.734229159698311;0.9998351447688015
43.971943;1.0353514459468274;0.7432203516900769;0.7179759927985643;-0.029149096675954396;-0.028156942472107996;1.0351988962529142;10.002175556542179;0.7342286799983789;0.007374372029988772;1.0449303326570105;0.9999188805638244;0.7342272017471179;0.9998348521571806
43.981943;1.0353498135315877;0.7432204770898306;0.7179785569967797;-0.02914909619118943;-0.02815694107600411;1.0351961919116228;10.002155937567768;0.7342302184671157;0.007374375609287127;1.0449331849330772;0.9999196105657668;0.7342252393072047;0.9998346697596119
43.991943;1.0353480313007515;0.7432206363733956;0.7179811503336923;-0.02914909570997522;-0.028156939667212638;1.035193419120164;10.002135133055722;0.7342318305110517;0.007374379503891834;1.0449360197848485;0.9999204417257547;0.7342232758081219;0.9998345964231974
44.001943;1.0353461021970223;0.7432212124076735;0.7179841332215333;-0.029150778559127684;-0.028158564276324908;1.035190584675158;10.002113109686157;0.7342335190305039;0.007374383744547879;1.0449388400047326;0.9999213792522195;0.7342213139031678;0.9998346302049965
44.011943;1.0353440292080995;0.743221451468871;0.7179867684862438;-0.02915077808609924;-0.028158562847107067;1.0351876940590141;10.00208982803039;0.7342352879569938;0.007374388349652234;1.0449416485377159;0.999922427026196;0.7342193555865442;0.9998347694421134
44.021943;1.0353418168667108;0.7432217359611157;0.7179894169678434;-0.02915077761874235;-0.028158561410507512;1.0351847511917736;10.002065251314587;0.7342371423312092;0.007374393327181506;1.0449444449524903;0.9999235884446066;0.7342174024051316;0.999835013642406
44.031943;1.0353394729375573;0.7432220698282926;0.7179920746363956;-0.02915077715852588;-0.028158559968217933;1.0351817593822346;10.00203935025556;0.7342390876032192;0.007374398680112456;1.044947225527598;0.9999248671098218;0.7342154554433654;0.9998353632364128
44.041943;1.0353370081294062;0.7432224567254092;0.7179947382481463;-0.02915077670709763;-0.028158558521734947;1.0351787224280975;10.002012105310516;0.7342411276755011;0.00737440441355366;1.0449499853346378;0.999926265508963;0.7342135151290522;0.9998358184292716
44.051943;1.0353344342956736;0.7432228999937947;0.7179974053008675;-0.029150776266309224;-0.028158557072496773;1.035175644820664;10.001983508161738;0.7342432632802713;0.007374410536613357;1.044952719848303;0.9999277831651932;0.734211581641705;0.999836378929086
44.061943;1.0353317635773536;0.7432234032050168;0.718000073490763;-0.029150775838179162;-0.028158555621892768;1.035172531498372;10.0019535583905;0.7342454921533049;0.007374417056041377;1.0449554259000082;0.999929416405479;0.7342096558625064;0.9998370445458865
44.071943;1.0353290083223416;0.743223969535265;0.7180027395774186;-0.029150775424595883;-0.028158554171275076;1.0351693878737431;10.0019222614214;0.7342478098771007;0.007374423970048873;1.0449581021293601;0.9999311586792559;0.7342077399108062;0.9998378150294275
44.081943;1.0353261805243095;0.7432246005611534;0.7180053984919773;-0.02915077502716081;-0.028158552722267378;1.0351662198441565;10.001889633698191;0.7342502104333304;0.007374431267287915;1.0449607480675955;0.9999330008980076;0.7342058368444689;0.9998386891696479
44.091943;1.035323291256157;0.7432252965051311;0.718008042953463;-0.029150774647385372;-0.028158551277114634;1.035163033082407;10.00185570456082;0.7342526867439402;0.007374438926826087;1.0449633620052132;0.9999349326111366;0.734203949549176;0.9998396643469918
44.101943;1.0353203505929032;0.7432260572511503;0.7180106636931686;-0.029150774286845198;-0.028158549838569885;1.0351598318974446;10.001820509498803;0.7342552311376467;0.007374446918311625;1.0449659398569098;0.9999369438513112;0.7342020791595169;0.9998407364664252
44.111943;1.035317367610475;0.7432268825300594;0.7180132504395157;-0.029150773947112484;-0.028158548409425867;1.0351566188523937;10.001784088063863;0.7342578355574416;0.007374455208111322;1.0449684761732554;0.9999390267257194;0.7342002240810441;0.9998418996642163
44.121943;1.0353143502727258;0.7432277714849245;0.7180157930841887;-0.029150773629641503;-0.028158546992358098;1.0351533955342098;10.001746486819888;0.7342604915037361;0.007374463770867557;1.044970965689516;0.9999411758732334;0.7341983805501302;0.9998431465582186
44.131943;1.03531130543914;0.7432287226732635;0.718018281947538;-0.02915077333568419;-0.02815854559024143;1.0351501641969418;10.001707759381537;0.7342631901639076;0.007375472593462175;1.0449734038620042;0.9999433880357458;0.7341965542177485;0.9998444699467444
44.141943;1.0353082395002855;0.7432297344493441;0.7180207073481846;-0.02915077306626611;-0.028158544206209037;1.035146929131406;10.001667966454317;0.7342659228361547;0.007375481664828609;1.0449757867723095;0.9999456613179819;0.7341947211100536;0.9998458649422372
44.151943;1.0353051595386469;0.7432308043878764;0.7180230597744137;-0.029150772822264085;-0.02815854284333416;1.0351436959406217;10.001627171958997;0.7342686810809894;0.007375490964504902;1.0449781112700625;0.999947993904984;0.7341928877841604;0.9998473299899777
44.161943;1.0353020739678263;0.7432319280863251;0.7180253305472473;-0.029150772604415395;-0.0281585415046762;1.03514046932326;10.001585435291979;0.7342714567578503;0.00737550046198388;1.0449803750649618;0.9999503825155804;0.734191050481622;0.9998488661418864
44.171943;1.0352989920604756;0.7432330996350351;0.718027512242268;-0.029150772413094744;-0.028158540193594806;1.0351372522797775;10.001542809943961;0.7342742418639943;0.007375510122619656;1.044982576236283;0.999952821666241;0.7341892054582189;0.9998504750603306
44.181943;1.035295922637222;0.7432343131732898;0.718029598855054;-0.029150772248063353;-0.028158538913615836;1.0351340473045474;10.001499350029928;0.7342770281929294;0.007375519909942628;1.0449847130252494;0.9999553043378107;0.7341873501920254;0.9998521569706904
44.191943;1.0352928728510065;0.7432355629312057;0.7180315857170165;-0.029150772108589885;-0.02815853766795507;1.035130856902566;10.001455117584268;0.734279807744029;0.007375529781186584;1.0449867845534115;0.9999578230620026;0.7341854839696198;0.9998539091223811
44.201943;1.0352898476967913;0.7432368423241246;0.7180334697315535;-0.029150771993914505;-0.028158536459365707;1.0351276827593565;10.00141018071773;0.7342825733688884;0.007375539682042416;1.044988791711215;0.999960370287308;0.7341836075089488;0.9998557254851191
44.211943;1.035286849691085;0.7432381441773865;0.7180352499536359;-0.029150771903444526;-0.028158535290400997;1.0351245255270665;10.001364606910666;0.7342853188586023;0.007375549548604155;1.04499073716162;0.9999629385071546;0.734181722348238;0.9998575986007481
44.221943;1.035283878491335;0.7432394620080308;0.7180369273039277;-0.029150771836541647;-0.02815853416378908;1.0351213851814212;10.001318462952375;0.73428803916851;0.007375559314279591;1.044992624324395;0.9999655207276693;0.7341798304797146;0.9998595218011834
44.231943;1.0352809312925362;0.7432407907963868;0.7180385036964567;-0.029150771792532303;-0.028158533082690087;1.0351182611926266;10.001271816569126;0.7342907306850743;0.007375568912182613;1.0449944565362657;0.9999681114125311;0.7341779345766406;0.9998614896600456
44.241943;1.0352780043954983;0.7432421267244478;0.7180399816620262;-0.029150771771038468;-0.028158532050597165;1.03511515319617;10.00122473482866;0.7342933911207034;0.007375578273509658;1.0449962367648298;0.9999707071520179;0.7341760384651724;0.9998634980493624
