time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
44.251943;1.035275095128325;0.7432434668392028;0.7180413640691422;-0.029150771772069456;-0.028158531070926744;1.0351120617349612;10.001177282743283;0.7342960195651554;0.007375587329475625;1.0449979677127408;0.9999733055776397;0.7341741470418579;0.9998655446572173
44.261943;1.0352722030386954;0.7432448091762133;0.7180426535723257;-0.029150771795730324;-0.028158530146566878;1.0351089885725253;10.001129523495623;0.7342986168810879;0.007375596015647534;1.0449996525228589;0.9999759034333646;0.7341722657332427;0.9998676281575573
44.271943;1.0352693299749858;0.7432461526706214;0.718043852269934;-0.02915077184172606;-0.02815852927967361;1.0351059372962566;10.001081521607558;0.7343011860707156;0.007375604272975148;1.0450012951564585;0.9999784957528903;0.7341703999712147;0.9998697465671358
44.281943;1.0352664792254362;0.7432474961540613;0.7180449618087238;-0.029150771908826294;-0.028158528471944756;1.0351029133102927;10.001033347035943;0.7343037318103042;0.007375612047617751;1.0450028998326588;0.999981076316721;0.7341685549613043;0.999871897073246
44.291943;1.035263654188581;0.7432488374505098;0.7180459836310691;-0.029150771994815285;-0.028158527725072387;1.0350999224899449;10.000985077722742;0.7343062590457358;0.007375619291259343;1.0450044702217387;0.9999836385704192;0.7341667359906607;0.9998740769809689
44.301943;1.0352608577189872;0.7432501738943915;0.7180469191236272;-0.02915077209722492;-0.028158527040857233;1.0350969703640411;10.00093680188023;0.7343087720204071;0.007375625954487683;1.0450060091084903;0.9999861765337588;0.7341649489662662;0.9998762845764196
44.311943;1.035258092740348;0.7432515032526572;0.7180477696893631;-0.02915077221412783;-0.028158526421012763;1.0350940626501555;10.00088861556775;0.7343112744669934;0.007375631975364434;1.0450075186292218;0.9999886859121837;0.734163200726205;0.9998785196478981
44.321943;1.035255362348238;0.7432528234275293;0.7180485365697997;-0.029150772344244114;-0.028158525866937106;1.0350912057338528;10.0008406120684;0.7343137699823176;0.00737563728012065;1.0450090006478887;0.9999911650191902;0.7341614989381705;0.9998807836539708
44.331943;1.0352526682393939;0.7432541315561967;0.7180492206523177;-0.029150772486606906;-0.028158525379534262;1.0350884063157066;10.000792872954461;0.7343162618727672;0.0073756417953282985;1.0450104572700343;0.9999936151578591;0.7341598513641905;0.9998830799003952
44.341943;1.035250010123063;0.7432554242861831;0.7180498224945192;-0.029150772640231287;-0.02815852495913505;1.035085671359263;10.000745472061633;0.7343187533142538;0.0073756454545652345;1.0450118915147584;0.9999960402355388;0.7341582650141313;0.9998854131532758
44.351943;1.0352473877969597;0.7432566990616837;0.7180503419803064;-0.029150772803984763;-0.02815852460563055;1.0350830093588848;10.000698491003218;0.7343212480146983;0.007375648197596998;1.0450133074479313;0.99999844502615;0.7341567456781982;0.9998877874538237
44.361943;1.0352448031685981;0.7432579548022323;0.7180507779252385;-0.029150772976702703;-0.028158524318792913;1.035080431390123;10.000652028452883;0.7343237500101066;0.007375649970886282;1.045014709926915;1.0000008336478372;0.7341552974222797;0.999890203893405
44.371943;1.0352422604779066;0.7432591917120819;0.7180511284834543;-0.02915077315719507;-0.028158524098373387;1.0350779504044987;10.000606189829204;0.7343262623614849;0.007375650737705756;1.0450161046365083;1.0000032099265677;0.7341539226208716;0.9998926613019394
44.381943;1.0352397656616397;0.7432604107115898;0.7180513918939081;-0.029150773344061763;-0.02815852394377213;1.0350755796604592;10.00056107564398;0.7343287863544175;0.0073756504938333875;1.0450174979184652;1.0000055783243722;0.7341526230222823;0.9998951585370747
44.391943;1.0352373250994213;0.7432616127914947;0.7180515668602319;-0.029150773535666703;-0.028158523853900632;1.0350733314549274;10.000516783099373;0.7343323220698618;0.0073756492706122155;1.045018896287699;1.0000079439373728;0.7341524003264037;0.9998976951500211
44.401943;1.035234944741177;0.7432627990098378;0.7180516523669652;-0.02915077373027129;-0.028158523827488773;1.0350712164462372;10.000473407479515;0.7343348691465699;0.00737564712139044;1.0450203060672463;1.000010312002875;0.7341512557350532;0.9999002705232366
44.411943;1.0352326310421107;0.7432639707353308;0.7180516472783196;-0.029150773926192326;-0.02815852386316462;1.0350692437024194;10.000431040145077;0.7343374268679721;0.007375644104091924;1.0450217326277542;1.0000126877034505;0.7341501889391425;0.9999028836512632
44.421943;1.0352303916542314;0.7432651290476255;0.7180515505869219;-0.029150774121971885;-0.02815852395918349;1.035067421093048;10.000389767870232;0.7343399943519128;0.007375640271714212;1.0450231797244875;1.0000150755884094;0.7341491987250982;0.9999055334825521
44.431943;1.035228233760203;0.7432662741539392;0.7180513621002378;-0.029150774316460466;-0.02815852411356244;1.035065754691266;10.000349669467296;0.7343425710765231;0.007375635672656842;1.045024649613338;1.0000174784426332;0.734148283819202;0.9999082180540863
44.441943;1.0352261621068009;0.7432674055914654;0.7180510825651961;-0.02915077450882987;-0.028158524324869656;1.0350642475356835;10.000310812534552;0.7343451569467743;0.007375630348187444;1.0450261427219596;1.0000198973815797;0.7341474432657006;0.9999109333942265
44.451943;1.035224178873191;0.7432685221005693;0.7180507132228977;-0.02915077469864299;-0.02815852459262199;1.0350629000676368;10.000273252344938;0.7343477517351888;0.007375624323038315;1.045027656854616;1.0000223331352105;0.7341466765676286;0.9999136743306586
44.461943;1.0352222847271069;0.7432696211674149;0.7180502554615374;-0.029150774885817122;-0.028158524916548484;1.0350617118009917;10.000237028406993;0.7343503545737061;0.007375617605106597;1.0450291870943231;1.0000247865318692;0.7341459839366019;0.9999164360360548
44.471943;1.0352204802219473;0.7432706994812662;0.7180497108825065;-0.02915077507025783;-0.028158525295675557;1.0350606815540837;10.000202161896162;0.7343529642476364;0.007375610199712146;1.0450307261471925;1.0000272585126313;0.7341453662693197;0.9999192140570018
44.481943;1.0352187674029918;0.7432717541104165;0.7180490815192205;-0.02915077525148014;-0.028158525728195303;1.0350598061123744;10.000168659184872;0.7343555800166663;0.007375602123351104;1.0450322648179948;1.0000297506475933;0.7341448243683681;0.9999220033067746
44.491943;1.0352161753785536;0.7432720892272143;0.7180483763785229;-0.029150590376964578;-0.02815837399586253;1.035059079357996;10.000136518954726;0.7343582017645983;0.007375593404564927;1.045033793039992;1.0000322649628839;0.7341443579963319;0.9999247980089754
44.501943;1.035214662497;0.7432730935417293;0.7180475886486495;-0.029150590549090808;-0.028158374528771624;1.035058492935704;10.00010573990882;0.7343608296196242;0.007376584074521707;1.045035301501545;1.0000348026022146;0.734143976046104;0.999927592606675
44.511943;1.0352132607694793;0.7432740738020077;0.7180467318430316;-0.029150590715357503;-0.028158375108943486;1.0350580376507772;10.000076324688854;0.7343634640249344;0.007376574157368796;1.0450367832858625;1.0000373626273698;0.7341436573975256;0.9999303817831217
44.521943;1.0352119767320165;0.7432750311451048;0.7180458149024375;-0.029150590875104253;-0.02815837573477442;1.0350577042141953;10.00004827100496;0.7343661059186631;0.007376563668994847;1.0450382349103777;1.0000399418899537;0.734143411941887;0.99993315928772
44.531943;1.0352108158795725;0.743275967258802;0.7180448470848823;-0.029150591027580552;-0.02815837640520123;1.0350574834578534;10.000021557473568;0.7343687564711536;0.007376552621980663;1.0450396563003053;1.0000425355102922;0.7341432399340138;0.9999359175916157
44.541943;1.0352097831028877;0.7432768852297583;0.7180438379143752;-0.029150591171494666;-0.028158377119516458;1.0350573670632193;9.999996145437562;0.7343714165635941;0.007376541029099374;1.0450410495390143;1.0000451370969277;0.7341431406585006;0.9999386495501933
44.551943;1.035208882445013;0.7432777889648993;0.7180427976426399;-0.029150591305000716;-0.02815837787694113;1.0350573483189245;9.999971998606858;0.7343740865210079;0.007376528908484341;1.045042417156119;1.000047738896227;0.7341431120132857;0.9999413499012293
44.561943;1.0352081169721374;0.7432786815923933;0.7180417369078799;-0.02915059142616972;-0.02815837867659003;1.0350574219947233;9.999949100903105;0.7343767662381686;0.0073765162905188465;1.0450437610575039;1.000050332858781;0.7341431512869481;0.999944014136917
44.571943;1.0352074892597802;0.7432799437704992;0.7180410314313211;-0.029152274858302695;-0.02816000554665435;1.0350575837182145;9.999927454642052;0.7343794548424252;0.0073765032185940105;1.0450450821771855;1.0000529130263334;0.7341432553261465;0.9999466365688943
44.581943;1.035207001685755;0.7432808201066426;0.7180399580820077;-0.029152274949981013;-0.02816000642849215;1.035057829152834;9.999907064754485;0.7343821497188994;0.0073764897444576006;1.0450463800688483;1.0000554774728534;0.7341434199252711;0.9999492106364607
44.591943;1.0352066559743374;0.7432816919078473;0.7180388896416391;-0.029152275025231034;-0.028160007350128653;1.035058153246216;9.99988792680055;0.7343848464304406;0.007376475922353451;1.0450476523967145;1.0000580277935807;0.7341436394522637;0.9999517299733308
44.601943;1.0352064526226146;0.7432825617465466;0.7180378319809785;-0.029152275083784984;-0.02816000830998317;1.0350585501610816;9.99987001883028;0.7343875400766695;0.007376461805467414;1.04504889505631;1.000060566723771;0.7341439067724705;0.9999541874567452
44.611943;1.0352063905547018;0.7432834314975798;0.7180367903642264;-0.029152275125989665;-0.028160009305775346;1.0350590134720268;9.999853293249929;0.7343902263003326;0.007376447443958001;1.0450501030707566;1.0000630960405523;0.7341442137617528;0.9999565737761228
44.621943;1.0352064671354253;0.7432843025500674;0.7180357700856849;-0.02915227515242184;-0.02816001033477277;1.035059536342005;9.999837676290637;0.73439290113801;0.007376432880338492;1.04505127178682;1.0000656168019415;0.7341445525552659;0.9999588781864502
44.631943;1.0352066783467049;0.7432851763062468;0.7180347768886162;-0.029152275163791562;-0.028160011394093448;1.0350601120684255;9.999823078961134;0.7343955608664505;0.007376418150597796;1.045052397889404;1.0000681309630375;0.7341449161974029;0.9999610909133192
44.641943;1.0352070185996463;0.7432860540729515;0.7180338166040025;-0.02915227516103546;-0.028160012480856464;1.0350607345834733;9.999809414126206;0.7343982019101445;0.007376403296802192;1.0450534802241889;1.0000706412501648;0.7341452982415689;0.9999632051477825
44.651943;1.0352074809501155;0.7432869360489975;0.7180328941442504;-0.029152275145114655;-0.02816001359213687;1.0350613981925765;9.999796611104953;0.7344008200555807;0.0073763883732236;1.0450545203765838;1.000073149913221;0.7341456928584545;0.9999652171616267
44.661943;1.035208057727296;0.7432878201715032;0.7180320130969907;-0.029152275116646968;-0.028160014724894933;1.0350620964671944;9.99978461853156;0.7344034097857459;0.007376373436185077;1.0450555224486868;1.0000756590072777;0.7341460955945345;0.9999671244418769
44.671943;1.035208740603451;0.7432887022209482;0.7180311765887409;-0.02915227507589598;-0.028160015876099766;1.0350628212039585;9.999773389742902;0.7344059648168123;0.0073763585338221084;1.0450564923294636;1.0000781714728646;0.7341465031228092;0.9999689237967815
44.681943;1.0352095207076215;0.7432895771003705;0.7180303878558457;-0.02915227502305981;-0.028160017042954923;1.0350635625277878;9.999762861743076;0.7344084786095441;0.007376343705389908;1.045057437348618;1.0000806908181585;0.7341469122793064;0.999970611155453
44.691943;1.0352103888812212;0.7432904393546167;0.7180296497178378;-0.029152274958362312;-0.028160018222771612;1.0350643100529613;9.999752946959795;0.7344109438054601;0.007376328985469424;1.0450583663168937;1.0000832195771356;0.7341473200776124;0.9999721822149327
44.701943;1.03521133490002;0.7432912825197401;0.718028964315762;-0.029152274882067845;-0.02816001941250142;1.0350650542558735;9.999743543368163;0.73441335218752;0.007376314407023847;1.0450592890024037;1.0000857583538534;0.734147724235199;0.9999736324245636
44.711943;1.0352123461997114;0.7432920989620782;0.718028333498849;-0.029152274794684054;-0.02816002060856111;1.0350657871777256;9.999734558911305;0.7344156958285326;0.007376300000200109;1.0450602141442413;1.0000883062278851;0.7341481227720561;0.9999749566605204
44.721943;1.0352134075811383;0.7432928808480349;0.7180277594311495;-0.029152274697037888;-0.028160021807064575;1.0350665024347376;9.999725932409008;0.7344179681261345;0.007376285793048775;1.0450611472373508;1.0000908615265416;0.734148513351807;0.9999761500621924
44.731943;1.0352145020346781;0.7432936211489627;0.7180272450190837;-0.029152274589978863;-0.02816002300404377;1.035067195105605;9.999717628905499;0.7344201641269896;0.007376271815186778;1.0450620905103474;1.0000934219218327;0.7341488935769833;0.9999772096836417
44.741943;1.0352156124127225;0.743294313832583;0.7180267934498852;-0.0291522744740272;-0.028160024195352885;1.0350678612211097;9.999709618224363;0.7344222798788752;0.007376258093154618;1.0450630450879241;1.000095984429738;0.7341492617215584;0.9999781355097712
44.751943;1.035216723142618;0.7432949537405614;0.7180264072059847;-0.0291522743494906;-0.02816002537633994;1.0350684972680868;9.999701865511303;0.7344243114110889;0.007376244642784539;1.0450640126619608;1.000098546039524;0.7341496167807379;0.9999789307289947
44.761943;1.03521782032523;0.7432955367104395;0.7180260876197517;-0.029152274217039247;-0.02816002654185047;1.0350691005046981;9.999694343863677;0.7344262555030003;0.007376231473639897;1.0450649949555488;1.0001011039291163;0.7341499577425566;0.9999796012873914
44.771943;1.0352188904478763;0.7432960597808796;0.7180258352889484;-0.02915227407805311;-0.02816002768657702;1.0350696687759149;9.999687047947637;0.7344281116985467;0.007376218597376399;1.0450659924099863;1.0001036543842854;0.7341502831881261;0.9999801547983905
44.781943;1.0352199199147356;0.7432965215998745;0.718025650740837;-0.029152273934185936;-0.028160028805172557;1.0350701992649634;9.999679989457846;0.7344298821781675;0.007376206029238454;1.0450670038349055;1.0001061919892063;0.7341505920953543;0.9999805995670368
44.791943;1.0352208960076774;0.7432969230823939;0.718025534723285;-0.02915227378659078;-0.028160029892278667;1.0350706880933238;9.99967319152216;0.7344315697369466;0.0073761937839418685;1.0450680271749528;1.0001087101955881;0.7341508852990595;0.9999809439657155
44.801943;1.0352218078901452;0.7432972673542557;0.7180254886332355;-0.029152273635819383;-0.028160030942702204;1.0350701313332245;9.999666694823198;0.7344331769634956;0.007376181864431633;1.04506906098029;1.0001112016143985;0.7341511662825451;0.9999811962008102
44.811943;1.0352226470609485;0.7432975586856044;0.71802551508615;-0.029152273482405646;-0.028160031951454174;1.0350705252376744;9.99966055638579;0.7344347067051383;0.007376170253018687;1.0450701054248763;1.00011365719573;0.734151440531707;0.9999813646350076
44.821943;1.0352234074622202;0.7432978020043735;0.7180256173785003;-0.029152273327025805;-0.028160032913750875;1.0350708650142308;9.999654837114095;0.7344361621281283;0.0073761589190251215;1.04507116199645;1.000116065756514;0.7341517141806064;0.9999814581084742
44.831943;1.0352240847194594;0.7432980037838721;0.7180257983509086;-0.029152273169941026;-0.028160033825239416;1.0350711447840677;9.999649592695505;0.7344375462484123;0.00737614783147551;1.045072232810791;1.000118414839468;0.7341519934241402;0.9999814858096361
44.841943;1.0352246753253478;0.7432981725609276;0.7180260602260502;-0.02915227301071964;-0.028160034682266796;1.035071359524157;9.99964487224986;0.7344388613849923;0.007376136959088857;1.0450733202367413;1.000120692414941;0.7341522848056786;0.9999814572639123
44.851943;1.035225177310236;0.7432983179600622;0.7180264052484396;-0.0291522728485635;-0.028160035481989455;1.035071506657787;9.999640725633409;0.7344401084037363;0.007376126264142095;1.0450744258253062;1.0001228882686237;0.7341525954868612;0.9999813824813049
44.861943;1.0352255911035637;0.7432984493696009;0.7180268362765012;-0.029152272682603397;-0.02816003622242002;1.0350715860924882;9.999637216059924;0.7344412861143601;0.00737611570077028;1.0450755487314274;1.0001249941122015;0.7341529333775285;0.9999812717251612
44.871943;1.0352259193515234;0.7432985749759955;0.718027356947365;-0.029152272512138727;-0.02816003690247331;1.0350715992845432;9.999634426261439;0.734442391816903;0.007377105214724392;1.0450766854114637;1.0001270027349065;0.7341533170711934;0.9999811355104964
44.881943;1.0352261663861386;0.7432987009533439;0.7180279715702478;-0.029152272336959065;-0.028160037521789655;1.0350715481700137;9.99963245006113;0.7344434228741831;0.007377094743466637;1.0450778306127373;1.0001289076199713;0.7341537350269476;0.9999809853358803
44.891943;1.035226337546285;0.7432988314261378;0.7180286850059239;-0.029152272157483432;-0.028160038080318556;1.0350714345506422;9.999631373552457;0.7344443778017176;0.007377084221174072;1.0450789780484058;1.0001307034332176;0.734154205027937;0.9999808342109069
44.901943;1.0352264385513053;0.7432989692382135;0.718029502211754;-0.029152271974769828;-0.028160038578087913;1.0350712600583896;9.999631258274334;0.7344452555328475;0.007377073589489593;1.045080120280249;1.000132385688984;0.7341547334002294;0.9999806958915246
44.911943;1.0352264751530205;0.7432991162625512;0.7180304274217758;-0.029152271790466346;-0.028160039015255836;1.0350710263743819;9.999632135088342;0.7344460533569936;0.00737706280471887;1.045081248576018;1.0001339489405603;0.7341553247254439;0.999980583036898
44.921943;1.0352264529802218;0.7432992736161894;0.7180314636493126;-0.029152271606463092;-0.02816003939220288;1.0350707353852957;9.999634008012201;0.734446765878604;0.007377051832258409;1.0450823534425524;1.0001353859646953;0.7341559820459926;0.99998050550346
44.931943;1.0352263778608797;0.7432994424724572;0.71803261270698;-0.029152271424268836;-0.02816003970977204;1.035070389483348;9.999636862589368;0.7344473859681547;0.0073770406362219714;1.0450834257066808;1.0001366891757248;0.7341567080329268;0.9999804694024933
44.941943;1.035226256642532;0.7432996244100502;0.7180338752670893;-0.029152271244555245;-0.028160039969599555;1.035069991714192;9.999640670851315;0.7344479063459408;0.007377029179000404;1.0450844569572408;1.0001378522342874;0.7341575065420298;0.9999804774255263
44.951943;1.03522609772084;0.7432998215083987;0.7180352509684901;-0.029152271067243374;-0.028160040174153494;1.0350695455623835;9.99964538564708;0.7344483207014373;0.007377017430418428;1.0450854390509285;1.000138870416428;0.7341583831189662;0.999980530526047
44.961943;1.035225910597358;0.7433000367136111;0.7180367386575018;-0.029152270891990312;-0.028160040326511378;1.035069055559548;9.99965093560437;0.7344486238033815;0.007377005375398179;1.045086364039315;1.0001397402684944;0.734159344187709;0.9999806291868572
44.971943;1.0352257051262308;0.7433002734478715;0.7180383362068997;-0.029152270718528904;-0.02816004043010687;1.0350685282498073;9.999657238653437;0.7344488107483079;0.007376993015539324;1.0450872247795966;1.0001404592786143;0.7341603964299891;0.9999807734490066
44.981943;1.0352254909305263;0.7433005344761092;0.7180400398996237;-0.029152270546552447;-0.02816004048851818;1.035067971538403;9.999664218717252;0.7344488765612914;0.007376980363825688;1.0450880150751702;1.000141025635236;0.734161547053461;0.9999809632233607
44.991943;1.0352252762669925;0.7433008209967571;0.7180418442666534;-0.02915227037542659;-0.028160040505203675;1.0350673930179493;9.999671804409452;0.7344488166478563;0.007376967432810468;1.0450887292109408;1.0001414377674485;0.7341628030563522;0.9999811992456796
45.001943;1.0352250671482852;0.7433011324286528;0.7180437425122904;-0.029152270204052883;-0.02816004048305823;1.0350667989890339;9.999679921422267;0.7344486279011796;0.007376954223642832;1.045089361606922;1.000141694123984;0.734164169068106;0.9999814830354624
45.011943;1.0352248685380916;0.7433014667169049;0.7180457269104392;-0.029152270030998136;-0.028160040424116208;1.035066194159762;9.999688490121764;0.7344483100583151;0.007376940724943596;1.0450899066771302;1.0001417937569288;0.7341656466654599;0.9999818153899631
45.021943;1.0352246865764871;0.7433018205091875;0.7180477891944128;-0.029152269854920514;-0.028160040329771954;1.035065581664688;9.99969743102322;0.734447866063683;0.007376926924217825;1.045090359271736;1.0001417369113483;0.734167235525302;0.9999821948562896
45.031943;1.0352245290018522;0.7433021893379371;0.7180499206599993;-0.02915226967501432;-0.02816004020121937;1.0350649638570344;9.999706676319805;0.7344473009630615;0.0073769128224178155;1.0450907160618785;1.0001415250083343;0.7341689338036261;0.9999826173377993
45.041943;1.035224403168734;0.7433025681618797;0.7180521116355515;-0.029152269491166786;-0.02816004003949253;1.0350643434227849;9.999716168935718;0.7344466203586189;0.00737689843896037;1.0450909764340017;1.000141160519442;0.734170737834969;0.9999830770663499
45.051943;1.035224314015901;0.7433029516122702;0.7180543512854838;-0.0291522693039378;-0.02816003984508794;1.0350637238800184;9.999725846498027;0.7344458294913997;0.007376883806123872;1.0450911419240574;1.0001406473189098;0.7341726428756467;0.9999835689117078
45.061943;1.0352242644700185;0.7433033339240634;0.7180566281358007;-0.029152269114421172;-0.028160039617907837;1.0350631100460481;9.999735632928685;0.7344449333898551;0.007376868957020513;1.04509121535345;1.000139991438742;0.734174644160171;0.9999840908285673
45.071943;1.035224257862623;0.7433037094038383;0.7180589306187494;-0.029152268924001936;-0.028160039357805006;1.0350625081170794;9.99974544474385;0.7344439377056399;0.007376853913277482;1.0450912007648936;1.0001392015289174;0.7341767369657982;0.9999846435773702
45.081943;1.0352242993954706;0.7433040732380384;0.7180612473922274;-0.02915226873431164;-0.028160039065041626;1.0350619238597032;9.999755196382816;0.7344428495080609;0.007376838683353196;1.0450911033503332;1.0001382886564847;0.7341789165380461;0.9999852272993531
45.091943;1.0352243953845597;0.7433044218492663;0.7180635674269281;-0.02915226854727267;-0.028160038740128814;1.0350613604171026;9.99976479879492;0.7344416775942029;0.0073768232697315065;1.0450909282066803;1.0001372651667495;0.7341811786510928;0.9999858387874482
45.101943;1.03522455237372;0.7433047526470837;0.7180658800386116;-0.029152268364911756;-0.02816003838336778;1.0350608179467684;9.999774160501541;0.7344404321489347;0.007376807673615833;1.0450906793913701;1.0001361428727793;0.7341835201767817;0.9999864718877937
45.111943;1.0352247768959588;0.7433050635857124;0.7180681750590269;-0.029152268189160772;-0.02816003799457713;1.0350602944356524;9.999783192589181;0.7344391242389677;0.007376791894927291;1.0450903604545365;1.0001349322878137;0.7341859391626497;0.9999871198355567
45.121943;1.0352250744874512;0.7433053530639658;0.7180704429104618;-0.02915226802180321;-0.028160037573009947;1.0350597866626683;9.999791812631548;0.7344377656370036;0.0073767759250009755;1.0450899748949098;1.000133643336908;0.7341884341486868;0.9999877772800096
45.131943;1.0352254485363854;0.7433056203482509;0.718072674679269;-0.02915226786443072;-0.028160037117451898;1.0350592909141871;9.999799947106595;0.7344363684203146;0.007376759737732021;1.0450895257809005;1.000132285789747;0.7341910029914607;0.9999884398710808
45.141943;1.0352258999774193;0.7433058660466777;0.7180748622500415;-0.02915226771841818;-0.028160036626632978;1.0350588028859191;9.999807535700134;0.7344349441749457;0.007376743294261144;1.0450890153269206;1.0001308689322161;0.7341936420893507;0.9999891020444932
45.151943;1.0352264271316176;0.7433064711053912;0.7180773641046155;-0.029153950910008688;-0.028161662128647614;1.035058317321519;9.999814533823406;0.7344335037455173;0.007376726557216166;1.0450884456365528;1.000129401254119;0.7341963463786577;0.9999897560665204
45.161943;1.0352270257966676;0.7433066825176107;0.7180794424658947;-0.029153950790415932;-0.02816166156519324;1.0350578284733263;9.99982090911417;0.7344320576562438;0.007376709502690042;1.045087820500036;1.0001278899060533;0.7341991102497333;0.9999903928492014
45.171943;1.035227690196582;0.7433068854006188;0.7180814585749226;-0.029153950685942592;-0.02816166096524384;1.0350573308372248;9.999826645501706;0.7344306163998678;0.0073766921234223164;1.0450871458915263;1.0001263395653754;0.7342019287700543;0.9999910030128774
45.181943;1.0352284143893207;0.7433070874493328;0.7180834091031794;-0.02915395059825312;-0.028161660328729278;1.0350568192356955;9.99983175858394;0.7344291906155201;0.007376674421895074;1.0450864286124664;1.0001247514055305;0.7342047975176268;0.9999915776756498
45.191943;1.0352291936629099;0.7433072970906541;0.718085290911623;-0.029153950529490227;-0.02816165965498718;1.0350562888353243;9.99983630095081;0.7344277916554308;0.007376656404938787;1.0450856754265159;1.0001231236560981;0.7342077112971651;0.9999921084348118
45.201943;1.0352300251841482;0.7433075231281946;0.7180871004459795;-0.029153950481917264;-0.02816165894280069;1.0350557356932728;9.999840348836045;0.7344264316537878;0.0073766380850049575;1.0450848938424124;1.0001214540105814;0.7342106637102717;0.9999925865624222
45.211943;1.035230907365467;0.7433077738291551;0.7180888338509405;-0.029153950457309483;-0.028161658191091194;1.0350551571342577;9.999843984478478;0.7344251220245984;0.0073766194809221225;1.045084093433468;1.0001197414930325;0.7342136478141966;0.999993002671076
45.221943;1.0352318386928931;0.7433080558601276;0.7180904874928324;-0.029153950456479404;-0.02816165739942263;1.0350545516054313;9.999847284044305;0.7344238717845472;0.007376600617337587;1.04508328639189;1.0001179862492304;0.7342166566265909;0.9999933468952008
45.231943;1.0352328166738034;0.743308374260526;0.7180920583589113;-0.029153950479411758;-0.028161656567992972;1.03505391873685;9.999850309732352;0.7344226875053276;0.007376581525537061;1.0450824863701391;1.0001161888544767;0.7342196830450807;0.9999936092394406
45.241943;1.0352338372885466;0.7433087335618553;0.7180935441610551;-0.02915395052588368;-0.02816165569753046;1.0350532596707642;9.999853108701378;0.7344215743630643;0.007376562245137224;1.0450817058508943;1.0001143505236412;0.7342227203709801;0.9999937804308207
45.251943;1.0352348953440007;0.7433091382369488;0.7180949434270818;-0.029153950595833717;-0.028161654789291845;1.0350525769982934;9.99985572030213;0.7344205369232661;0.007376542823911351;1.0450809546158126;1.0001124733737738;0.734225763795015;0.9999938522473265
45.261943;1.0352359848162227;0.7433095917383679;0.7180962557346491;-0.029153950689480398;-0.02816165384519686;1.0350518741739412;9.999858182889913;0.7344195790568946;0.0073775233113113;1.0450802404842368;1.0001105601135494;0.7342288207781144;0.9999938168872204
45.271943;1.0352370984415864;0.743310096052779;0.7180974819764029;-0.029153950807416607;-0.028161652868029515;1.035051155064185;9.999860534131233;0.734418703261927;0.007377503749225534;1.0450795702905913;1.0001086140437354;0.7342318692383554;0.9999936671293612
45.281943;1.035238227523467;0.7433106527782903;0.7180986240323333;-0.029153950950396756;-0.028161651861289962;1.0350504240278158;9.999862809425617;0.7344179100691195;0.007377484171228568;1.0450789502122042;1.0001066392373135;0.734234916463332;0.9999933972340456
45.291943;1.035239362179471;0.7433112637273065;0.7180996837411701;-0.029153951118985492;-0.028161650828620433;1.0350496852551554;9.999865041841355;0.7344171978847078;0.007377464609770526;1.045078385990076;1.000104640073862;0.7342379590077269;0.9999930026028976
45.301943;1.0352404915587838;0.7433119300367109;0.7181006622252325;-0.029153951313437117;-0.02816164977323165;1.0350489410799253;9.999867262023786;0.7344165633567051;0.007377445099942725;1.0450778829862577;1.0001026209199855;0.734240993258861;0.9999924781696374
45.311943;1.0352416048595927;0.7433126516835867;0.7181015601271866;-0.02915395153367236;-0.028161648697757613;1.0350481915281264;9.99986950193184;0.7344160016656303;0.007377425677119845;1.0450774458139582;1.0001005861851802;0.7342440159173379;0.9999918173837437
45.321943;1.0352426926083882;0.7433134280238191;0.7181023783352188;-0.029153951779521698;-0.0281616476047342;1.035047435465895;9.999871798690268;0.7344155062457685;0.007377406372377715;1.0450770770303517;1.0000985398836193;0.7342470244028036;0.9999910129384478
45.331943;1.0352437461935189;0.7433142580903621;0.7181031182889825;-0.029153952051340182;-0.02816164649714735;1.0350466713372204;9.999874185860131;0.7344150691630164;0.007377387207891416;1.0450767758128936;1.0000964854224086;0.7342500167659015;0.9999900586573982
45.341943;1.03524475668415;0.7433151407862361;0.718103781597208;-0.029153952350386064;-0.02816164537838933;1.0350458973664847;9.999876677890082;0.7344146828514263;0.0073773681989481475;1.0450765387513792;1.0000944264304015;0.7342529912104633;0.9999889510991854
45.351943;1.03524571508829;0.7433160755176682;0.7181043700754254;-0.029153952678480075;-0.028161644251993224;1.0350451125372062;9.999879260864109;0.7344143418223691;0.0073773493629411485;1.0450763617739152;1.0000923673000843;0.7342559455666849;0.9999876895023798
45.361943;1.0352466131810136;0.7433170623014025;0.718104886081898;-0.029153953037078805;-0.028161643121598794;1.0350443177124582;9.999881887464218;0.7344140431065622;0.007377330721894932;1.0450762405255047;1.0000903126900382;0.734258876880764;0.9999862741085759
45.371943;1.035247443425766;0.7433181014589677;0.718105331803422;-0.02915395342649078;-0.02816164199095738;1.0350435153880364;9.99988447522342;0.7344137854495768;0.0073773122965232266;1.0450761702016282;1.0000882673090161;0.7342617812276391;0.9999847049061508
45.381943;1.0352481985409463;0.7433191943295903;0.7181057083380837;-0.029153953845853252;-0.028161640863964867;1.035042708592535;9.999886916753539;0.7344135682363867;0.007377294102761452;1.0450761466578706;1.0000862364391307;0.734264654028739;0.999982982181697
45.391943;1.0352488713296284;0.7433203440861995;0.7181060159814071;-0.029153954293574945;-0.028161639744555725;1.035041900221562;9.999889098405777;0.7344133913937637;0.007377276154108421;1.045076167373705;1.0000842266088208;0.734267491104508;0.9999811077075978
45.401943;1.0352494540595396;0.7433215553422647;0.7181062548665373;-0.02915395476787976;-0.028161638636124257;1.0350410928751315;9.999890909743293;0.7344132561062882;0.007377258466036039;1.0450762310535768;1.0000822460263625;0.7342702893094094;0.9999790851495948
45.411943;1.0352499378408944;0.7433228332307295;0.7181064250043139;-0.02915395526731297;-0.028161637541012762;1.0350402885013728;9.999892241712432;0.7344131648468742;0.007377241058238581;1.0450763362673543;1.0000803038949364;0.734273045830752;0.9999769201370797
45.421943;1.0352503138503895;0.7433241820869457;0.7181065262512459;-0.02915395579072793;-0.0281616364605994;1.0350394874486983;9.999892983594508;0.7344131206197628;0.007377223952140733;1.0450764802184362;1.0000784089844987;0.7342757572591623;0.9999746205677532
45.431943;1.0352505756796262;0.7433256040742802;0.7181065584933802;-0.029153956336749803;-0.028161635395751127;1.0350386879908027;9.9998930215568;0.7344131266065532;0.0073772071661836434;1.0450766591595024;1.000076569458319;0.7342784194209184;0.9999721969268146
45.441943;1.0352507203952996;0.7433270987068412;0.718106521723673;-0.029153956903450413;-0.0281616343472564;1.0350378874805892;9.999892244436;0.7344131858292663;0.007377190717216335;1.0450768701124975;1.0000747940374717;0.7342810279255717;0.9999696622789479
45.451943;1.0352507482363764;0.7433286627771938;0.7181064162534444;-0.029153957488570033;-0.0281616333159878;1.0350370839275087;9.999890559728936;0.7344133001744072;0.007377174628146262;1.0450771120762616;1.0000730925823849;0.7342835792111473;0.9999670313930739
45.461943;1.0352506616320185;0.7433302908823545;0.7181062431997677;-0.02915395808993647;-0.02816163230286994;1.0350362766075798;9.999887911483498;0.7344134701585359;0.007377158928710481;1.045077385789003;1.0000714752482824;0.7342860712654085;0.9999643196495865
45.471943;1.0352504635469664;0.7433319771251298;0.7181060045712524;-0.029153958705691697;-0.028161631308705328;1.0350354654648857;9.999884289904923;0.7344136958812743;0.007377143646255395;1.0450776924077039;1.0000699514512794;0.7342885029477345;0.9999615427529944
45.481943;1.0352501561579608;0.7433337166908718;0.718105702581334;-0.029153959334342807;-0.028161630333800914;1.035034649202293;9.999879726022481;0.7344139775139933;0.00737712880021603;1.0450780320089277;1.00006853005116;0.73429087286697;0.9999587165538123
45.491943;1.035249741077054;0.7433355062103101;0.7181053390596996;-0.029153959974654742;-0.02816162937756668;1.0350338237768668;9.999874277327374;0.734414315134938;0.007377114407686756;1.045078402349829;1.000067219673588;0.7342931795987999;0.9999558569309628
45.501943;1.0352492213002147;0.7433373428568046;0.7181049155619772;-0.029153960625201553;-0.028161628438221953;1.035032983359018;9.99986801724694;0.7344147090366572;0.007377100494164524;1.0450787979193679;1.000066027799743;0.7342954222154938;0.9999529802346983
45.511943;1.0352486032110328;0.7433392232690429;0.7181044334608313;-0.02915396128388961;-0.028161627512813214;1.0350321227180037;9.999861028559815;0.7344151601900532;0.007377087099200778;1.0450792094736847;1.0000649600796876;0.7342975998974404;0.9999501028265697
45.521943;1.0352478963926535;0.7433411435036914;0.7181038939249673;-0.0291539619479565;-0.028161626597807847;1.0350312389700067;9.99985339012241;0.7344156699722871;0.007377074265528055;1.0450796248119851;1.0000640207240437;0.7342997116991687;0.9999472394072179
45.531943;1.035247111920941;0.7433430993210421;0.7181032982244682;-0.02915396261435896;-0.02816162568999997;1.0350303321108743;9.999845159370087;0.7344162396090573;0.007377062015050997;1.0450800311046546;1.000063212415878;0.7343017562920096;0.9999444021598777
45.541943;1.035246261089474;0.7433450865542172;0.7181026479258674;-0.029153963280205895;-0.02816162478707147;1.0350294042787196;9.999836365579647;0.7344168699767607;0.007377050335797276;1.0450804174828083;1.0000625353218635;0.7343037311011701;0.9999416012152224
45.551943;1.0352453551112186;0.7433471017811788;0.7181019446808476;-0.02915396394307044;-0.02816162388753537;1.0350284583023677;9.999827014484762;0.7344175614420435;0.0073770391925772625;1.0450807763623726;1.0000619866734202;0.7343056326489587;0.9999388453174324
45.561943;1.0352444055949475;0.7433491422099661;0.718101189987071;-0.029153964601162433;-0.02816162299039085;1.0350274966780577;9.999817096626456;0.7344183138993204;0.00737702854733642;1.0450811029467695;1.0000615614192594;0.7343074581830084;0.9999361420780275
45.571943;1.0352424490121326;0.7433505105827284;0.7181003913202725;-0.029153780198506687;-0.02816146987852133;1.0350265209486593;9.999806595724472;0.7344191271870986;0.007377018370820296;1.0450813933425767;1.0000612527911532;0.7343092061603478;0.9999334979050628
45.581943;1.0352414481970376;0.7433525920898083;0.7180995385805636;-0.02915378084507381;-0.02816146898503413;1.0350255315502828;9.999795491197462;0.7344200009152366;0.007377008642987894;1.0450816427647531;1.000061052380978;0.7343108759734117;0.9999309178003305
45.591943;1.0352404379979148;0.7433546890104644;0.7180986394653848;-0.029153781486586504;-0.028161468094171745;1.0350245290603555;9.999783759666258;0.7344209338176119;0.007376999354249319;1.0450818453890238;1.0000609508781735;0.7343124684052232;0.999928405327396
45.601943;1.0352394284064952;0.7433567981241659;0.7180976946094709;-0.02915378212415584;-0.028161467207177993;1.0350235157965437;9.999771383583633;0.7344219237253824;0.0073769905135439824;1.0450819953539627;1.000060940032326;0.7343139855739615;0.9999259632079922
45.611943;1.03523842982615;0.7433589163547935;0.7180967039002643;-0.02915378275890974;-0.028161466325484476;1.035022496057216;9.999758357434409;0.7344229677547551;0.007376982151024504;1.0450820872415132;1.0000610143843465;0.7343154300639836;0.9999235939066072
45.621943;1.0352374529989259;0.7433610408242519;0.7180956678705173;-0.02915378339157866;-0.028161465450516503;1.035021475189616;9.999744684876354;0.7344240619822682;0.007376974307842266;1.0450821164878616;1.0000611712256313;0.7343168047909578;0.9999212993015087
45.631943;1.035236508395649;0.7433631690476205;0.7180945876163779;-0.029153784022284784;-0.02816146458370299;1.0350204577963509;9.999730372930427;0.7344252008732185;0.00737696702663834;1.0450820801477583;1.000061409169286;0.734318113245219;0.9999190804812064
45.641943;1.035235605536309;0.7433652986832515;0.7180934636160103;-0.029153784650562512;-0.028161463726658217;1.0350194456655628;9.99971542938947;0.7344263770832923;0.007376960350707664;1.0450819763041703;1.0000617267385752;0.7343193589930476;0.9999169385007092
45.651943;1.0352347523899426;0.7433674269667143;0.7180922954893975;-0.02915378527559512;-0.028161462881187142;1.035018436557937;9.999699865765354;0.7344275820902243;0.007376954321348556;1.0450818025946746;1.000062122000362;0.7343205448250167;0.9999148751130421
45.661943;1.0352339553842873;0.7433695504450767;0.7180910821763037;-0.029153785896743542;-0.02816146204912866;1.0350174246018737;9.999683698850491;0.7344288073314988;0.007376948968346978;1.04508155636794;1.0000625928595466;0.7343216722698637;0.9999128929671238
45.671943;1.0352332196412068;0.74337166509828;0.7180898216847611;-0.029153786513925525;-0.028161461232391674;1.035016402666251;9.99966695124224;0.7344300450470181;0.0073769442998641525;1.045081235723895;1.0000631371825977;0.7343227417536152;0.9999109948892227
45.681943;1.0352325491069567;0.7433737665249243;0.7180885110631079;-0.029153787127605704;-0.028161460432970197;1.03501536469763;9.999649658934382;0.7344312882772683;0.007377940297067752;1.0450808389736075;1.0000637530666543;0.7343237634701673;0.9999091824075869
45.691943;1.035231947124863;0.7433758500822112;0.7180871471496884;-0.02915378773863984;-0.028161459652712342;1.035014305380706;9.999631876121365;0.7344325305772388;0.007377936916708171;1.04508036345045;1.0000644393442442;0.7343247181182605;0.9999074556078342
45.701943;1.035231417292883;0.743377911446486;0.7180857274656809;-0.029153788348033217;-0.028161458893106592;1.0350132182812182;9.999613664107168;0.7344337665041577;0.007377934102412034;1.0450798057675637;1.0000651957306033;0.734325617561257;0.999905814050615
45.711943;1.0352309638330341;0.743379947450091;0.7180842505256009;-0.029153788956736513;-0.028161458155061818;1.035012095230379;9.999595072134216;0.7344349921458149;0.007377931799496851;1.0450791627514497;1.0000660223544793;0.7343264647874034;0.9999042567893256
45.721943;1.0352305913477295;0.7433819560621179;0.7180827163219234;-0.02915378956560358;-0.028161457438633453;1.0350109274174804;9.999576129119164;0.7344362045697025;0.007377929965598514;1.0450784321948838;1.000066919102354;0.7343272647086126;0.9999027826231389
45.731943;1.0352303046950027;0.7433839356422192;0.7180811273365816;-0.02915379017538005;-0.028161456742993956;1.0350097072803417;9.999556848578079;0.7344374011345677;0.007377928573400045;1.045077613724188;1.000067885669147;0.7343280249915698;0.9999013910206975
45.741943;1.0352301093195215;0.7433858846016534;0.7180794889070797;-0.02915379078680348;-0.028161456066665137;1.035008430245905;9.999537236222473;0.7344385797908376;0.007377927607649805;1.0450767083576091;1.000068921658864;0.7343287552540031;0.9999000817364172
45.751943;1.0352300117002153;0.7433878012242213;0.7180778086928473;-0.029153791400802324;-0.02816145540791737;1.035007095400641;9.9995173036586;0.7344397396640784;0.007377927063253334;1.0450757161380333;1.0000700256898127;0.734329464832398;0.9998988535868794
45.761943;1.0352300195370798;0.7433896831708244;0.7180760961245881;-0.02915379201836054;-0.028161454765254265;1.0350057052188006;9.999497089284304;0.7344408811559484;0.0073779269465653755;1.0450746343608102;1.0000711949952217;0.7343301614826737;0.9998977043749409
45.771943;1.0352301411046625;0.7433919062528608;0.7180747274762427;-0.029155475963506535;-0.028163080166576548;1.0350042649435809;9.999476665343028;0.7344420058748371;0.007377927272125501;1.0450734580067325;1.000072426571187;0.7343308515947035;0.9998966313253433
45.781943;1.0352303843449053;0.743393710428191;0.7180729812491504;-0.029155476590110904;-0.028163079553711914;1.0350027813745637;9.999456119686133;0.7344431160957258;0.007377928051666124;1.0450721810896368;1.0000737180406873;0.734331540587417;0.9998956311586212
45.791943;1.0352307566191647;0.7433954719937971;0.7180712316550765;-0.029155477222358308;-0.028163078955800478;1.035001261199918;9.999435536486502;0.7344442134060288;0.007377929282484385;1.0450707974673723;1.0000750668191736;0.7343322330804432;0.999894701328897
45.801943;1.0352312638669046;0.7433971885034825;0.7180694851855538;-0.02915547786161073;-0.0281630783732199;1.034999710135463;9.999414995552707;0.7344452975249999;0.00737793094466468;1.0450693015530415;1.0000764691625248;0.7343329330240403;0.9998938419439778
45.811943;1.0352319092254476;0.7433988577425854;0.7180677467338488;-0.02915547850970625;-0.028163077805846794;1.0349981330514666;9.999394573958773;0.7344463666503233;0.007377933011477998;1.0450676891204707;1.0000779208711164;0.7343336439726205;0.9998930552443883
45.821943;1.0352326932977804;0.7434004780471494;0.7180660195391213;-0.02915547916883386;-0.028163077253032968;1.0349965343585716;9.999374338675688;0.7344474193416026;0.0073779354635046075;1.045065956957189;1.0000794183537047;0.7343343699737904;0.9998923435569487
45.831943;1.0352336156544104;0.7434020482087758;0.71806430521713;-0.029155479840989037;-0.02816307671396107;1.0349949187868936;9.99935434418298;0.7344484556296211;0.0073779382904437035;1.0450641019492024;1.0000809585286736;0.7343351165227565;0.999891709344945
45.841943;1.035234675652694;0.7434035671998032;0.7180626046413772;-0.029155480527186396;-0.028163076187967054;1.0349932916973446;9.999334637230668;0.7344494759534499;0.0073779414776131026;1.0450621212219027;1.0000825385813734;0.7343358901632964;0.9998911563033347
45.851943;1.0352358720259351;0.7434050339816078;0.7180609185905751;-0.029155481227306133;-0.028163075674728387;1.0349916578540783;9.99931525557619;0.7344504797818997;0.007377944992880964;1.0450600126609697;1.0000841559298141;0.734336696935414;0.999890689300798
45.861943;1.0352372017185139;0.7434064480819254;0.7180592473539051;-0.02915548194072455;-0.028163075174282366;1.0349900201069715;9.999296224537247;0.734451465440924;0.0073779487876120325;1.0450577753948174;1.0000858071655587;0.73433754129457;0.9998903142276486
45.871943;1.0352386588857956;0.7434078102889903;0.7180575905874177;-0.029155482666970663;-0.028163074687054274;1.0349883798785602;9.999277559119633;0.7344524305648779;0.007377952804657403;1.0450554109844596;1.0000874867779943;0.7343384259831154;0.9998900374448624
45.881943;1.035240235075151;0.7434091222165817;0.7180559480303407;-0.02915548340599581;-0.028163074213931633;1.03498573909781;9.999259264776997;0.7344543720966202;0.007377956983435814;1.0450529241398447;1.0000891874275082;0.7343403523427219;0.999889864171374
45.891943;1.0352419213575987;0.743410385586169;0.7180543200760559;-0.0291554841580355;-0.028163073756166432;1.0349841020087376;9.999241336901722;0.7344552857392589;0.007377961264775308;1.045050322043369;1.0000909011843873;0.7343413211539087;0.9998897975980154
45.901943;1.0352437107145778;0.7434116023599716;0.718052707771976;-0.02915548492323877;-0.028163073315021974;1.0349824758198127;9.999223765029884;0.7344561661612904;0.007377965597073237;1.045047613550506;1.0000926201310345;0.7343423326431351;0.9998898386826649
45.911943;1.0352455976682768;0.7434127754634849;0.718051112387898;-0.02915548570152662;-0.028163072891270895;1.0349808697231195;9.999206539184753;0.734457008232885;0.007377969940770635;1.0450448086457231;1.0000943358377827;0.7343433861488147;0.9998899851761125
45.921943;1.0352475763200255;0.7434139091657798;0.7180495348296997;-0.02915548649266777;-0.028163072484897245;1.0349792929774635;9.999189657076302;0.7344578077429599;0.007377974270921127;1.0450419175360721;1.0000960386386462;0.7343444794896958;0.9998902308500118
45.931943;1.0352496394249824;0.7434150084653349;0.718047975496842;-0.029155487296272015;-0.028163072095306607;1.0349777534162474;9.99917312989541;0.7344585612209279;0.007377978575970062;1.0450389495433992;1.0000977175941776;0.734345609360712;0.9998905657887213
45.941943;1.0352517776102952;0.7434160782460331;0.7180464340370852;-0.029155488111692753;-0.028163071721646657;1.0349762567580933;9.999156980614723;0.7344592658178918;0.0073779828522619805;1.0450359122582875;1.000099360941835;0.7343467727472328;0.9998909768743346
45.951943;1.035253978696123;0.7434171232046255;0.7180449083164584;-0.029155488937860515;-0.028163071362836127;1.0349748066493192;9.999141239787987;0.734459919374927;0.007377987101081623;1.0450328112983114;1.0001009567842614;0.7343479685205264;0.9998914485734586
45.961943;1.0352562289428784;0.7434181478733622;0.7180433941971149;-0.029155489773100386;-0.02816307101768378;1.0349734055766424;9.999125944500015;0.7344605203935314;0.00737799133272231;1.045029651305213;1.0001024940080376;0.7343491976726556;0.9998919649224486
45.971943;1.035258514674423;0.7434191558701895;0.7180418868697945;-0.02915549061495039;-0.028163070685050712;1.034972056189627;9.999111133716665;0.7344610680718393;0.007377995572990068;1.0450264382736474;1.0001039632300455;0.7343504621615582;0.9998925116300645
45.981943;1.035260822137149;0.7434201492149097;0.718040381805791;-0.029155491459926196;-0.028163070363693535;1.0349707618114463;9.999096836872843;0.734461562209974;0.0073779998662838195;1.0450231813603823;1.0001053571569025;0.7343517639680691;0.9998930763123136
45.991943;1.0352631373849175;0.7434211285549513;0.7180388749629082;-0.02915549230343447;-0.028163070052187187;1.0349695258545335;9.999083060324365;0.7344620026395354;0.007378004271912489;1.0450198922884621;1.0001066702218717;0.7343531045577202;0.9998936477253894
46.001943;1.0352654472647191;0.743422093893304;0.7180373636093361;-0.029155493140086062;-0.0281630697491136;1.0349683509025955;9.99906977646416;0.7344623889082427;0.007378008854507328;1.045016583310678;1.0001078980870437;0.7343544845126405;0.9998942157642497
46.011943;1.0352677401962513;0.7434230451072628;0.7180358474039036;-0.029155493964146482;-0.028163069453130872;1.034967238225086;9.99905692381435;0.7344627208079479;0.00737801367858846;1.0450132661100495;1.0001090365864653;0.7343559037857735;0.9998947715846375
46.021943;1.0352700066511897;0.7434239814801245;0.7180343282751364;-0.02915549476972057;-0.028163069162883386;1.0349661883327501;9.999044424797814;0.7344629986773827;0.007378018810871655;1.0450099521695544;1.0001100805351473;0.7343573623159123;0.9998953076635247
46.031943;1.0352722391541405;0.7434249006925585;0.7180328090106235;-0.029155495550939825;-0.028163068876917177;1.034965201643839;9.999032210678884;0.7344632223877604;0.007378024320263037;1.0450066535042084;1.000111024303344;0.7343588604408001;0.9998958186454683
46.041943;1.0352744319483835;0.7434257987832043;0.7180312919801223;-0.02915549630237759;-0.028163068593668125;1.0349642778301755;9.99902023664922;0.7344633900802423;0.0073780302694970564;1.0450033827943896;1.0001118633543808;0.7343603990478028;0.9998963021820653
46.051943;1.0352765813502676;0.743426670870069;0.7180297788335124;-0.029155497019404567;-0.028163068311624326;1.0349634147125648;9.999008485141017;0.7344634982995658;0.007378036700533626;1.0450001524889103;1.0001125947968583;0.7343619796682346;0.9998967587800393
46.061943;1.0352786856179332;0.743427511480839;0.718028270757599;-0.029155497698400777;-0.028163068029656995;1.0349626082090353;9.998996959226183;0.7344635429389403;0.007378043622719088;1.044996973446687;1.0001132171616007;0.7343636041931402;0.9998971911882018
46.071943;1.035280743959086;0.7434283147289528;0.7180267689212978;-0.029155498336746133;-0.028163067747220268;1.0349618529188132;9.998985665223636;0.734463519896866;0.0073780510143373985;1.0449938539643173;1.0001137297690166;0.7343652737235552;0.9998976036370621
