time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.081943;1.035282756368728;0.7434290750861309;0.7180252749032511;-0.029155498932621527;-0.028163067464151897;1.0349611422512666;9.998974596150935;0.734463425659425;0.007378058838853774;1.0449907997491663;1.0001141318607487;0.7343669875427921;0.9998980002960163
46.091943;1.0352847233614415;0.7434297882979048;0.7180237905382663;-0.029155499485041057;-0.028163067180351057;1.0349604684669065;9.998963731304125;0.7344632577722892;0.007378067066493595;1.0449878152140193;1.0001144224780536;0.734368743171723;0.9998983837710954
46.101943;1.0352866441965438;0.7434304513279348;0.7180223170081277;-0.029155499994023195;-0.02816306689571141;1.034959823258973;9.998953050958919;0.7344630151234863;0.0073780756856224846;1.044984904821548;1.0001146008246686;0.7343705366438854;0.9998987554982011
46.111943;1.0352885153642022;0.7434310614808886;0.7180208540094346;-0.029155500460449662;-0.028163066610216465;1.0349591977325188;9.998942547576767;0.7344626984109949;0.007378084697718152;1.0449820737915818;1.0001146655528976;0.7343723629537358;0.999899117564462
46.121943;1.0352903307644727;0.7434316161468548;0.718019399787531;-0.029155500885756507;-0.02816306632394326;1.034958581855523;9.998932218177767;0.7344623097725903;0.007379094107377375;1.0449793290862022;1.0001146137529782;0.734374227622251;0.9998994737142577
46.131943;1.035292082944369;0.7434321134317329;0.7180179516569296;-0.02915550127176132;-0.02816306603681374;1.0349579656236365;9.998922048106117;0.7344618509048353;0.007379103921120367;1.0449766794266313;1.0001144419996457;0.7343761079977498;0.9998998292201653
46.141943;1.035293764475198;0.7434325520685258;0.7180165062318637;-0.02915550162062053;-0.028163065748208756;1.0349573413005049;9.998912004027023;0.7344613217874715;0.007379114153991468;1.0449741333157359;1.0001141484602114;0.7343780138037331;0.9999001913236671
46.151943;1.0352953682106742;0.7434329301883518;0.7180150597419429;-0.02915550193489485;-0.028163065456907093;1.0349567038790162;9.998902038450534;0.7344607211432426;0.0073791248316284344;1.0449716975359278;1.0001137329080676;0.7343799464829597;0.9999005699094257
46.161943;1.0352968863155998;0.7434332445811175;0.7180136089812714;-0.029155502217486456;-0.028163065161502056;1.0349560498637866;9.998892102650867;0.7344600473578214;0.0073791359847436965;1.0449693777732272;1.0001131948503377;0.7343819083476408;0.9999009767728689
46.171943;1.0352983097395798;0.7434334913064027;0.7180121518795127;-0.029155502471154632;-0.02816306486100998;1.0349553769793352;9.998882160486714;0.7344592992666572;0.007379147643724191;1.0449671794794366;1.0001125326373421;0.7343839015330289;0.9999014244341428
46.181943;1.0352996285766733;0.7434336671043814;0.7180106871092167;-0.02915550269796602;-0.028163064555143648;1.0349546851459805;9.998872189862745;0.7344584766445758;0.007379159836869538;1.044965107530428;1.0001117444384318;0.7343859274129545;0.9999019256061948
46.191943;1.0353008328366853;0.743433770512624;0.7180092136531677;-0.029155502899164444;-0.02816306424380039;1.0349539761532158;9.998862176488666;0.734457580093739;0.0073791725897068925;1.0449631655102898;1.0001108295229553;0.7343879860475409;0.9999024920496064
46.201943;1.0353019138156887;0.7434338014681966;0.718007730766987;-0.029155503075308495;-0.02816306392633424;1.034953251620844;9.998852118846832;0.7344566107033884;0.007379185920007107;1.044961355447618;1.0001097882311873;0.7343900757146319;0.9999031331359897
46.211943;1.0353028654006085;0.7434337599462889;0.7180062384212906;-0.029155503226331203;-0.028163063601391612;1.034952511930781;9.99884204264023;0.7344555700060821;0.007379199830261973;1.044959678289368;1.0001086208267607;0.734392192998472;0.9999038562447083
46.221943;1.0353036843044907;0.7434336456883951;0.718004737855984;-0.02915550335149005;-0.028163063267130594;1.0349517572783067;9.998832000556813;0.7344544602520389;0.007379214309575614;1.0449581345309773;1.0001073273453758;0.734394332893237;0.9999046681148754
46.231943;1.035304369913103;0.7434334590920073;0.7180032312421313;-0.029155503449425385;-0.028163062921639597;1.0349509890113655;9.998822046516956;0.7344532843653214;0.0073792293432561286;1.0449567242519908;1.0001059092176314;0.7343964889168543;0.9999055751056736
46.241943;1.0353049244337376;0.7434332016532843;0.7180017208200788;-0.02915550351843352;-0.028163062563597928;1.0349502098342285;9.99881220794431;0.734452045294793;0.007379244915152018;1.0449554467552227;1.000104370484076;0.7343986540032716;0.9999065830426265
46.251943;1.035305352185252;0.7434328757600216;0.7180002085760603;-0.02915550355681357;-0.02816306219271769;1.0349494235979286;9.998802482563176;0.7344507454952143;0.007379261003408186;1.0449543001544117;1.0001027172529828;0.7344008220577792;0.9999076974042485
46.261943;1.0353056576111586;0.74343248448614;0.7179986962018483;-0.029155503563162613;-0.028163061809619853;1.0349486352230126;9.998792855390837;0.7344493869877603;0.0073792775776955095;1.0449532812389064;1.0001009562390555;0.7344029888151701;0.999908922742881
46.271943;1.0353058442076717;0.743432031358814;0.7179971847788496;-0.029155503536435565;-0.028163061415523213;1.034947850452469;9.998783315317496;0.7344479716690684;0.00737929460004483;1.044952385738935;1.0000990933582694;0.7344051512249848;0.999910261648288
46.281943;1.0353059153962274;0.7434315203183576;0.7179956747783662;-0.029155503475795562;-0.028163061012148972;1.0349470755509205;9.998773861836046;0.7344465016538237;0.007379312030973258;1.0449516091639004;1.0000971335856679;0.7344073064688046;0.9999117149079172
46.291943;1.0353058749561013;0.7434309562490237;0.7179941667107218;-0.02915550338056545;-0.028163060601625888;1.0349463170839903;9.998764505034718;0.7344449795583178;0.00737932983251223;1.044950948111808;1.000095082677426;0.734409451784695;0.9999132824912241
46.301943;1.0353057258501457;0.7434303453259722;0.7179926613641333;-0.029155503250248346;-0.02816306018628479;1.0349455812205266;9.998755261376262;0.7344434082255107;0.007379347961865452;1.0449504008731554;1.0000929490698482;0.7344115847222836;0.9999149639444671
46.311943;1.0353054695728099;0.7434296943958626;0.7179911591196606;-0.029155503084601766;-0.028163059768644846;1.0349448726991826;9.998746149877352;0.7344417899668966;0.0073793663674314135;1.0449499670300408;1.0000907439331836;0.7344137025920584;0.9999167580720429
46.321943;1.0353051070478179;0.7434290099009453;0.7179896594230798;-0.029155502883945857;-0.028163059351459425;1.0349441946132036;9.998737190529413;0.7344401262690938;0.0073793849908738;1.0449496466928925;1.0000884794582745;0.734415801290769;0.9999186625007094
46.331943;1.0353046394364878;0.7434282972049224;0.7179881613431773;-0.029155502649437795;-0.028163058937392123;1.0349435488797822;9.998728402810809;0.7344384179326224;0.007379403766039457;1.0449494393168093;1.0000861665212248;0.7344178754828;0.9999206731741036
46.341943;1.035304068285007;0.7434275606861481;0.7179866648399477;-0.02915550238294659;-0.028163058528505057;1.0349429368598444;9.99871981226233;0.7344366651080458;0.007379422618903141;1.0449493426937961;1.0000838128032365;0.7344199202718448;0.9999227839915182
46.351943;1.0353033965230503;0.7434268041110953;0.7179851718324006;-0.029155502086646256;-0.0281630581259962;1.0349423602426824;9.998711457946102;0.7344348677060099;0.007379441475880589;1.044949353259043;1.0000814225677892;0.7344219319903929;0.9999249869860352
46.361943;1.0353026301361103;0.7434260304037674;0.7179836861105965;-0.02915550176288741;-0.02816305773022764;1.0349418215741553;9.9987033860189;0.7344330260575568;0.00737946027080453;1.044949467244871;1.0000789982005096;0.7344239072290086;0.9999272729328058
46.371943;1.0353017782910816;0.7434252410933664;0.7179822119894581;-0.029155501414522313;-0.028163057340959072;1.0349413238223408;9.998695643937848;0.734431141079471;0.007379478944274181;1.044949681167561;1.0000765420485336;0.7344258415905854;0.9999296324137326
46.381943;1.035300851546017;0.7434244362450967;0.7179807530573808;-0.02915550104509683;-0.028163056957748175;1.034940869737623;9.99868827812524;0.734429214391543;0.007379497442736256;1.044949991150054;1.000074057232018;0.7344277295682407;0.9999320569632227
46.391943;1.035299860265719;0.7434236148637193;0.7179793120812865;-0.029155500658609716;-0.028163056580366524;1.0349404620691167;9.998681324812953;0.7344272481389064;0.007379515717948908;1.044950392134803;1.0000715470935675;0.7344295655839973;0.9999345394574877
46.401943;1.0352988143100692;0.7434227756128682;0.7179778919416551;-0.029155500258928213;-0.02816305620911385;1.0349401036354118;9.998674811220505;0.7344252434836932;0.007379533726552392;1.0449508779722887;1.0000690138269948;0.7344313451444433;0.9999370733634358
46.411943;1.035297722570789;0.7434219176375556;0.7179764964665755;-0.029155499849066388;-0.028163055844965184;1.0349397962696008;9.998668769822947;0.7344231992835845;0.007379551434540854;1.04495144223763;1.0000664576255727;0.7344330651121685;0.999939651591378
46.421943;1.0352965918092236;0.7434210410089005;0.7179751299436957;-0.029155499430986682;-0.028163055489412708;1.03493954010266;9.998663242381271;0.7344211130867666;0.007379568820640047;1.0449520791627185;1.0000638772567776;0.7344347231635845;0.9999422665588571
46.431943;1.035295426307869;0.7434201465710194;0.7179737959335853;-0.029155499006022392;-0.028163055144085087;1.0349393341062756;9.998658269359888;0.7344189834640649;0.007379585872014666;1.0449527840111756;1.0000612710887788;0.7344363172551235;0.999944911210041
46.441943;1.0352942291191325;0.7434192356100545;0.7179724967542241;-0.029155498575150336;-0.02816305481046025;1.0349391768894676;9.99865388294062;0.7344168112951298;0.00737960257886152;1.0449535530543632;1.0000586373181668;0.7344378456778821;0.9999475793169416
46.451943;1.0352930041808355;0.7434183098147193;0.7179712335569233;-0.029155498138927854;-0.028163054489825853;1.034939066309127;9.998650116970587;0.734414599232105;0.007379618938699125;1.044954383794501;1.0000559742331971;0.7344393076996589;0.9999502652014648
46.461943;1.035291757702144;0.7434173712026371;0.7179700064944186;-0.029155497697584055;-0.028163054183388964;1.0349389984499573;9.998647018745629;0.7344123504411658;0.0073796349678070024;1.0449552746408644;1.000053281567161;0.7344407041182482;0.9999529636040666
46.471943;1.035290497597645;0.743416800525876;0.717969180900656;-0.029157180574675094;-0.028164679921149825;1.0349389682033887;9.99864464120097;0.7344100677545893;0.007379650702637737;1.044956223053659;1.0000505617051345;0.7344420367719904;0.9999556696295641
46.481943;1.0352892318572757;0.7434158422418665;0.7179680246925941;-0.029157180123948648;-0.028164679646185766;1.0349389705539362;9.998643027414635;0.7344077532567397;0.007379666187260621;1.0449572237073064;1.000047819132162;0.7344433068754106;0.9999583787091217
46.491943;1.0352879676068203;0.7434148766259532;0.7179669037457953;-0.029157179669337844;-0.028164679388208127;1.0349390000715322;9.998642211016467;0.7344054080478911;0.007379681462430968;1.04495826917344;1.0000450585128422;0.7344445136290172;0.9999610863772201
46.501943;1.0352867113022806;0.7434139055562862;0.7179658190795696;-0.029157179211574926;-0.028164679148376757;1.034939049620416;9.998642225027487;0.7344030322667023;0.007379696564698666;1.0449593521072926;1.0000422833801486;0.7344456546923935;0.9999637878538001
46.511943;1.035285469032346;0.7434129312700491;0.7179647724800088;-0.02915717875134385;-0.028164678928203304;1.0349391102172394;9.998643099993563;0.7344006256252622;0.007379711527537074;1.0449604658027993;1.000039496718979;0.7344467276154835;0.9999664776176875
46.521943;1.0352842458427605;0.7434119554881484;0.7179637658540362;-0.029157178289007272;-0.02816467872914924;1.0349391720771923;9.998644855772039;0.734398188193798;0.007379726378609745;1.0449616030924347;1.000036702115693;0.7344477304572273;0.9999691492116567
46.531943;1.0352830446188257;0.7434109791036339;0.7179628005731761;-0.029157177824709783;-0.028164678552387835;1.03493922576378;9.99864749911547;0.7343957206923167;0.007379741138371678;1.044962755735406;1.0000339039469641;0.734448661872644;0.9999717959522322
46.541943;1.035281865942523;0.7434100029073858;0.7179618772126564;-0.029157177358725354;-0.028164678398990447;1.0349392618846438;9.998651026205822;0.7343932243074578;0.0073797558222737985;1.044963915023618;1.000031107380112;0.7344495214059188;0.9999744124553209
46.551943;1.0352807092814127;0.7434090280279669;0.7179609962692419;-0.029157176891593146;-0.028164678270238764;1.0349392703207396;9.998655423842033;0.734390700652258;0.007379770441074781;1.044965072809795;1.0000283189474117;0.7344503097812995;0.9999769954798656
46.561943;1.0352795743315804;0.7434080554332316;0.7179601594142843;-0.029157176424107072;-0.028164678167684018;1.0349392412062712;9.998660671089555;0.7343881518691817;0.007379784999027051;1.0449662223851397;1.000025546868504;0.73445102925938;0.9999795429335931
46.571943;1.0352784616070654;0.7434070850738589;0.717959369678407;-0.029157175957126396;-0.028164678092867237;1.0349391662098355;9.998666745499214;0.7343855805394229;0.007379799494983611;1.0449673591976334;1.0000228004190195;0.7344516839777628;0.9999820518292375
46.581943;1.0352773725863642;0.7434061156135341;0.7179586306573711;-0.029157175491322455;-0.028164678046955972;1.0349390383452275;9.998673629586122;0.7343829896461291;0.00737981392319591;1.0449684810243842;1.0000200890040905;0.7344522794252469;0.9999845174849828
46.591943;1.0352763093069914;0.7434051450784197;0.7179579458875442;-0.029157175027332793;-0.02816467803043597;1.0349388520353677;9.998681313056556;0.7343803825908221;0.007379828270153749;1.0449695873986897;1.0000174219475695;0.734452821426697;0.9999869347435307
46.601943;1.0352752736861677;0.7434041711492577;0.7179573182849923;-0.029157174566200643;-0.028164678042811225;1.0349386042622433;9.998689789310937;0.7343777627517666;0.007380842514296249;1.0449706781517485;1.0000148089410141;0.7344533256287086;0.9999892990990442
46.611943;1.0352742677624687;0.7434031906738947;0.7179567496406238;-0.02915717410961027;-0.028164678082537774;1.034938294636957;9.998699045230786;0.734375133021537;0.007380856631077343;1.0449717508317011;1.0000122605526585;0.7344537768310201;0.99999160661941
46.621943;1.0352732945192975;0.743402199977236;0.7179562406358464;-0.029157173659760192;-0.028164678147350533;1.0349379242748455;9.998709048349419;0.734372495772734;0.0073808706007510135;1.0449727987740713;1.000009788432856;0.734454189260763;0.9999938540297764
46.631943;1.0352723577370502;0.743401195771112;0.7179557911758516;-0.029157173219152694;-0.028164678234819218;1.0349374957574178;9.99871974346128;0.734369852873145;0.007380884417817901;1.0449738120441905;1.0000074048503844;0.73445456752031;0.9999960391787676
46.641943;1.0352714610459932;0.743400175121375;0.7179554008750564;-0.029157172790496604;-0.02816467834282644;1.0349370132229898;9.998731064641014;0.7343672058209846;0.007380898092724526;1.0449747799168687;1.0000051218112258;0.7344549175581032;0.9999981610885124
46.651943;1.0352706078766445;0.7433991346282353;0.717955069630082;-0.029157172376624328;-0.02816467846974701;1.0349364806042594;9.998742945095936;0.7343645560990382;0.007380911644209816;1.0449756921306588;1.000002950440463;0.7344552458543321;1.000000219990487
46.661943;1.0352698020892652;0.7433980701355879;0.7179547977405067;-0.029157171980403827;-0.028164678614447592;1.0349358998016964;9.998755313186876;0.7343619056443346;0.007380925095780348;1.0449765387792036;1.0000009001150212;0.7344555581719817;1.0000022173194132
46.671943;1.0352690476828263;0.743396977579204;0.7179545854929331;-0.02915717160459365;-0.028164678776282228;1.034935270299334;9.998768093753595;0.734359257377905;0.007380938471997614;1.044977310620807;0.9999989768780456;0.7344558597610799;1.000004154889085
46.681943;1.0352683479958966;0.7433958541205681;0.7179544328879107;-0.02915717125143224;-0.028164678955101854;1.0349345896986948;9.998781220560307;0.7343566151754809;0.007380951782779174;1.0449780004733642;0.9999971825452151;0.7344561565030696;1.000006033609184
46.691943;1.0352677056851085;0.7433946985108588;0.7179543400404395;-0.029157170922071974;-0.028164679151199374;1.0349338549917735;9.998794638772386;0.7343539830725366;0.0073809650098753754;1.0449786036767987;0.9999955156550031;0.734456455475369;1.0000078529612735
46.701943;1.0352671231449222;0.7433935103749395;0.7179543078265628;-0.0291571706163313;-0.028164679365203376;1.0349330636460743;9.998808290021021;0.734351364633665;0.007380978108736092;1.044979116535534;0.9999939735504726;0.7344567643760752;1.0000096117388446
46.711943;1.035266602322567;0.743392288884691;0.7179543376019686;-0.02915717033305004;-0.02816467959805554;1.034932213991289;9.998822095317859;0.7343487629282814;0.007380991017798194;1.0449795350447324;0.9999925537507403;0.7344570900871892;1.0000113091671998
46.721943;1.0352661442561093;0.7433910323230704;0.7179544300146538;-0.029157170070762673;-0.028164679850991376;1.0349313051789637;9.998835957813437;0.734346180364279;0.007381003669385697;1.0449798549996676;0.9999912533989277;0.7344574373234639;1.0000129451955757
46.731943;1.0352657492055577;0.7433897394632745;0.7179545844774529;-0.029157169828039942;-0.028164680125479444;1.0349303364870763;9.99884978305695;0.7343436182076324;0.007381015998393743;1.0449800722971885;0.9999900681500393;0.7344578082936127;1.0000145199924146
46.741943;1.03526541651542;0.7433884110044873;0.7179547996559921;-0.02915716960329488;-0.02816468042309886;1.0349293070510428;9.998863492201092;0.7343410765806511;0.007381027941827837;1.0449801835545232;0.9999889920191869;0.734458203834757;1.0000160336240418
46.751943;1.0352651437924756;0.743387049058441;0.7179550737738187;-0.02915716939445815;-0.02816468074521303;1.0349282167595841;9.998877025466735;0.7343385550594385;0.007381039433166716;1.0449801870475397;0.9999880175461578;0.7344586255122619;1.0000174862878959
46.761943;1.0352649269062235;0.7433856557030655;0.717955404579866;-0.029157169198991147;-0.028164681092848972;1.0349270668946784;9.998890340849448;0.7343360537043617;0.007381050404423688;1.0449800824326287;0.9999871357519154;0.734459076454347;1.000018878858426
46.771943;1.0352647603378584;0.7433842327142396;0.7179557894991411;-0.029157169014309776;-0.02816468146691651;1.0349258596986204;9.998903406359526;0.7343335743678321;0.0073810607961310015;1.0449798699134143;0.9999863360094964;0.7344595602887807;1.000020213233821
46.781943;1.0352646362850189;0.743382782686962;0.7179562254800316;-0.029157168838248367;-0.028164681867952335;1.0349245977471742;9.998916195401089;0.734331120899288;0.0073810705596418676;1.044979550900629;0.9999856059356229;0.7344600806018049;1.0000214918190942
46.791943;1.035264543949863;0.7433813098880595;0.717956708410556;-0.029157168669265807;-0.02816468229543826;1.0349232840645586;9.99892868655684;0.7343286976063991;0.007381079650339555;1.044979129155517;0.9999849321010528;0.7344606413745838;1.0000227165265965
46.801943;1.0352644705047276;0.7433798198445927;0.7179572330791957;-0.029157168506369843;-0.028164682747684182;1.0349219228907929;9.998940859063268;0.7343263076001983;0.0073810880241251325;1.0449786103729382;0.9999843017791309;0.7344612463802296;1.0000238884371369
46.811943;1.0352644024368782;0.7433783181950364;0.7179577939268261;-0.0291571683489926;-0.028164683222391882;1.0349205207184837;9.998952684327662;0.7343239521228643;0.007381095638986326;1.0449780006790939;0.9999837043598313;0.7344618975724053;1.0000250082363868
46.821943;1.0352643259132126;0.7433768091890071;0.7179583858970586;-0.029157168196953354;-0.028164683717117386;1.0349190870620038;9.998964121232587;0.7343216305773433;0.007381102462120603;1.0449773054017761;0.9999831310737646;0.7344625943123525;1.0000260767762885
46.831943;1.035264226588869;0.7433752948628186;0.7179590045840392;-0.029157168050280763;-0.02816468422924719;1.034917633737684;9.998975120269591;0.7343193412893014;0.007381108479558686;1.0449765284404018;0.9999825735382893;0.7344633340470312;1.0000270957844277
46.841943;1.035264090010676;0.7433737759982997;0.7179596453379882;-0.029157167908910035;-0.028164684755980628;1.0349161727283007;9.998985630434964;0.7343170831048467;0.007381113696159984;1.0449756725135737;0.9999820231568752;0.7344641133060371;1.0000280683130576
46.851943;1.035263902685926;0.7433722534528951;0.7179603026083814;-0.029157167772466616;-0.028164685294694087;1.0349147147929556;9.998995602154968;0.7343148567599523;0.007381118126426188;1.0449747406982466;0.999981472209345;0.7344649280109375;1.000028998095246
46.861943;1.0352636526398524;0.7433707281764592;0.7179609705291118;-0.029157167640246492;-0.028164685843296195;1.0349132697860237;9.999004986247417;0.7343126645146725;0.007381121785316996;1.0449737382515099;0.9999809153948189;0.7344657737912857;1.000029888444752
46.871943;1.0352633289337898;0.7433692003304349;0.7179616436300261;-0.02915716751156855;-0.028164686400275814;1.0349118471101262;9.9990137344868;0.7343105084656448;0.007381124682421769;1.044972672789422;0.999980350219143;0.7344666471370311;1.0000307416634435
46.881943;1.0352619455968946;0.7433669742457572;0.7179623227286062;-0.029156982327900555;-0.02816453474755914;1.0349104551772412;9.999021806856424;0.7343083896474;0.007381126822186493;1.0449715527228092;0.9999797755871805;0.7344675466263791;1.00003155926449
46.891943;1.0352614445437496;0.7433654356261373;0.7179629906806759;-0.02915698220623412;-0.028164535318014113;1.0349091005537243;9.999029176409998;0.7343063086795156;0.007381128208239189;1.044970385728098;0.9999791895609316;0.7344684731672843;1.0000323428215665
46.901943;1.0352608422290468;0.7433638865932788;0.7179636484836082;-0.0291569820887517;-0.028164535893224273;1.0349077878769608;9.999035823559655;0.73430426659264;0.007381128841743269;1.0449691786099413;0.9999785881340721;0.7344694287607966;1.0000330946255351
46.911943;1.0352601311623593;0.7433623238052075;0.7179642920609922;-0.02915698197578576;-0.028164536471300083;1.0349065207682964;9.999041731478735;0.7343022650384002;0.007381128713099647;1.0449679383874366;0.9999779657598601;0.7344704142730016;1.0000338175398193
46.921943;1.035259303090101;0.7433607450184792;0.7179649179289523;-0.0291569818673213;-0.028164537050261243;1.0349053019910757;9.999046892997132;0.7343003064210191;0.0073811277974919366;1.0449666731050642;0.9999773168189505;0.7344714282889842;1.0000345140692397
46.931943;1.0352583494321228;0.7433591493786476;0.7179655221487599;-0.02915698176311913;-0.02816453762837527;1.0349041323466028;9.999051318189425;0.7342983937183483;0.00738112605613492;1.0449653916366757;0.9999766369582233;0.7344724681177022;1.0000351857184513
46.941943;1.0352572625368488;0.7433575372731344;0.7179661000920274;-0.029156981662889957;-0.028164538204253072;1.0349030107606558;9.999055030037033;0.7342965295802699;0.007381123440837235;1.044964103645272;0.9999759234013862;0.7344735313099046;1.000035833682397
46.951943;1.0352560357522935;0.7433559103451083;0.7179666471983829;-0.02915698156627674;-0.028164538776945712;1.0349019356734919;9.999058055704715;0.7342947156618695;0.00738111990462321;1.0449628203069254;0.9999751742342485;0.7344746160276449;1.0000364595609639
46.961943;1.0352546628712378;0.7433542715116833;0.7179671596980758;-0.029156981472716028;-0.028164539346031758;1.0349009057501926;9.999060429420856;0.734292952855197;0.0073811154139611125;1.0449615546758653;0.9999743881536012;0.7344757203810361;1.0000370652486916
46.971943;1.035253138693879;0.7433526246956625;0.7179676344426075;-0.029156981381484242;-0.028164539911615095;1.0348999195878668;9.999062201388398;0.734291241551971;0.007381109952633872;1.044960321099706;0.9999735652138746;0.7344768419987839;1.0000376532358677
46.981943;1.0352514602414655;0.7433509742293805;0.717968067945056;-0.02915698129189909;-0.028164540474431125;1.0348989753796887;9.999063432169391;0.734289581208303;0.007381103518004149;1.0449591345241533;0.9999727073237098;0.7344779783413103;1.0000382270421637
46.991943;1.0352496265247557;0.7433493239693311;0.7179684560346475;-0.029156981203395698;-0.028164541035885313;1.0348980712861346;9.999064179767378;0.7342879697842188;0.0073810961139830645;1.0449580099844635;0.9999718183298821;0.7344791266106258;1.0000387914217692
47.001943;1.0352476368373933;0.7433476767016332;0.7179687947627358;-0.029156981115493155;-0.028164541597729766;1.0348972060260193;9.999064495175308;0.7342864038263539;0.007381087740184465;1.0449569615330334;0.9999709041555915;0.7344802833001043;1.000039352768537
47.011943;1.0352454900005774;0.7433460341506571;0.7179690810923431;-0.02915698102762166;-0.028164542161593965;1.0348963790200318;9.999064416326771;0.7342848789768524;0.0073810783854566945;1.0449560003077696;0.999969972218798;0.7344814444661338;1.0000399182065136
47.021943;1.0352431855995823;0.7433443969628964;0.7179693127196433;-0.02915698093887836;-0.02816454272876874;1.0348955897879735;9.999063962494274;0.7342833906095441;0.007381068034151782;1.0449551333491776;0.9999690302487805;0.7344826057799814;1.0000404934989549
47.031943;1.0352407259069019;0.7433427642839027;0.7179694878777911;-0.029156980847980428;-0.028164543300386483;1.0348948367950765;9.999063140945218;0.7342819347108474;0.0073810566766566105;1.0449543649129782;0.9999680858411717;0.7344837621449757;1.0000410822822767
47.041943;1.0352381168171325;0.7433411335061786;0.7179696053889272;-0.02915698075336663;-0.028164543877720445;1.0348941168692511;9.999061951788;0.734280508429552;0.007381044313929589;1.0449536986787962;0.9999671467238205;0.7344849083643179;1.0000416867196453
47.051943;1.0352353671490286;0.7433395011135612;0.7179696648197837;-0.02915698065344798;-0.028164544462313586;1.0348934262166856;9.99906038431242;0.7342791098567814;0.007381030959368127;1.0449531388260274;0.9999662205496477;0.7344860401202139;1.000042308388325
47.061943;1.0352324874956584;0.7433378641890321;0.7179696661873006;-0.029156980546999504;-0.028164545055982176;1.0348927627795586;9.999058419353176;0.734277737349706;0.007381016643628325;1.044952690218811;0.9999653144035696;0.7344871538192012;1.000042949118753
47.071943;1.0352294897526175;0.7433362208673896;0.7179696090741106;-0.029156980433425506;-0.02816454566064535;1.0348921279557015;9.999056031943036;0.7342763888467257;0.007381001416442556;1.0449523577271862;0.9999644350159473;0.7344882456631184;1.0000436115620484
47.081943;1.0352263866035794;0.7433345697381399;0.7179694925617895;-0.029156980312753537;-0.028164546277987652;1.0348915259127252;9.999053181671666;0.7342750621117887;0.00738098534267554;1.0449521450278974;0.9999635887855992;0.7344893107539592;1.000044299001711
47.091943;1.0352231913165497;0.7433329096316581;0.717969316240231;-0.029156980185473955;-0.028164546909311285;1.03489096107652;9.999049806777437;0.7342737558963045;0.007380968499330201;1.044952053904346;0.9999627807482522;0.7344903429684692;1.0000450149205429
47.101943;1.0352199191791283;0.7433312398410665;0.7179690804521052;-0.02915698005236489;-0.028164547555664082;1.034890436074446;9.9990458355598;0.7342724705140202;0.007380950969302098;1.0449520840336501;0.9999620137607185;0.7344913356433648;1.0000457635072608
47.111943;1.035216588551397;0.7433295600047493;0.7179687854137226;-0.02915697991417662;-0.02816454821795729;1.0348899515310097;9.999041203308607;0.7342712076719214;0.007380932828699465;1.0449522328105496;0.9999612890817166;0.7344922823646978;1.0000465495217845
47.121943;1.0352132195805093;0.7433278695257317;0.7179684307778774;-0.029156979771293466;-0.028164548896949172;1.0348895069407726;9.999035862731116;0.734269970175091;0.007380914139791106;1.0449524956669614;0.9999606075066634;0.7344931777548144;1.0000473758306196
47.131943;1.0352098325941317;0.743326167083569;0.7179680160152956;-0.029156979623975194;-0.028164549593171086;1.0348891013950179;9.999029788098618;0.734268761272051;0.007380894951883895;1.0449528678005615;0.9999599691776806;0.7344940184189833;1.0000482413404819
47.141943;1.035206447315516;0.743324451050435;0.717967540914888;-0.029156979472999882;-0.028164550306927064;1.0348887333900014;9.999022973295704;0.734267584177171;0.007381875302072529;1.044953346099806;0.9999593723324106;0.7344948134791749;1.0000491418028128
47.151943;1.035203081714445;0.7433227207972265;0.7179670058608418;-0.0291569793197448;-0.028164551038443033;1.0348884001014427;9.999015421361507;0.7342664421095882;0.007381855217574343;1.0449539288371423;0.9999588127858742;0.7344955436355737;1.0000500716197425
47.161943;1.0351997512138178;0.7433209777595879;0.7179664117679742;-0.02915697916579888;-0.028164551788080677;1.034888097706284;9.999007133024328;0.7342653385715889;0.007381834722403589;1.044954613773612;0.9999582841194674;0.7344962200502833;1.0000510246898386
47.171943;1.0351964697900864;0.743319225479636;0.7179657598063245;-0.029156979012794057;-0.02816455255641716;1.0348878227285143;9.998998106951303;0.7342642781274014;0.00738181384484099;1.0449553972973245;0.9999577779124456;0.7344968430087172;1.0000519950810907
47.181943;1.0351932509496715;0.7433174690706488;0.7179650508080233;-0.029156978862333278;-0.028164553344187694;1.0348875729748923;9.99898835187793;0.7342632669562904;0.007381792622067495;1.0449562748040053;0.9999572847140938;0.734497411562212;1.000052977625729
47.191943;1.0351901061560105;0.7433157145912815;0.7179642848318522;-0.029156978715921288;-0.02816455415231746;1.0348873475101994;9.998977897371265;0.73426231249592;0.007381771100962489;1.0449572404303955;0.9999567959763885;0.7344979241452303;1.0000539674094393
47.201943;1.0351870428134202;0.7433139682370906;0.7179634618409301;-0.02915697857514308;-0.028164554982034816;1.0348871462495768;9.99896679292184;0.7342614228053772;0.007381749338166799;1.0449582864439635;0.999956305420254;0.7344983793623118;1.0000549586641077
47.211943;1.0351840641410057;0.7433122356640762;0.7179625823542213;-0.029156978441938826;-0.028164555834741062;1.0348869699286516;9.998955101194964;0.7342606060081681;0.007381727400710622;1.0449594045974808;0.9999558090085133;0.7344987758020303;1.0000559441468033
47.221943;1.0351811701463889;0.743310521455795;0.7179616472726141;-0.02915697831862584;-0.02816455671159233;1.0348868201465673;9.998942897326188;0.7342598697352852;0.007381705364364116;1.0449605879637949;0.9999553041849666;0.734499111690476;1.000056915448639
47.231943;1.035178358637029;0.743308828495978;0.7179606581767664;-0.02915697820757619;-0.02816455761313005;1.0348856990062067;9.998930270176727;0.7342592203852856;0.0073816833089959686;1.044961829693781;0.9999547889721104;0.7344993848924616;1.0000578638723747
47.241943;1.0351756256549223;0.7433071583157658;0.7179596177740691;-0.029156978110917154;-0.02816455853907344;1.0348856086607083;9.99891731489575;0.7342586623320932;0.007381661315578393;1.0449631207104968;0.999954261198844;0.7344995925039998;1.0000587808816108
47.251943;1.0351729659512157;0.7433055122555992;0.7179585294176748;-0.02915697803050398;-0.02816455948827833;1.0348855514649615;9.99890412167873;0.7342581976318822;0.007381639469355584;1.0449644500839226;0.9999537175885584;0.7344997305204214;1.0000596577117946
47.261943;1.0351703748776697;0.7433038912640376;0.7179573964661159;-0.029156977967980127;-0.02816456045892351;1.034885531174906;9.998890770033888;0.7342578261397686;0.007381617863242536;1.0449658066661909;0.9999531529668209;0.7344997948051868;1.0000604847482681
47.271943;1.0351678506060453;0.7433022947411017;0.7179562227850432;-0.029156977924787296;-0.028164561448745653;1.0348855538446555;9.998877332928599;0.7342575455574178;0.007381596592680636;1.044967179906471;0.9999525606433924;0.7344997825995089;1.0000612518149894
47.281943;1.0351653949642672;0.7433007207152972;0.7179550142727981;-0.029156977902178742;-0.02816456245515459;1.0348856270406712;9.998863887614595;0.7342573517032402;0.007381575744403205;1.044968560144177;0.9999519338749819;0.7344996928116309;1.0000619494117946
47.291943;1.035163013281129;0.7432995459920059;0.7179541447475817;-0.02915866122292942;-0.028166189504107386;1.0348857585361602;9.9988505160575;0.7342572395526402;0.007381555387666266;1.044969938716879;0.9999512671365145;0.7344995255793991;1.000062569562506
47.301943;1.03516071382554;0.7432980126238724;0.7179528905988709;-0.029158661244715535;-0.028166190534996013;1.0348859557014092;9.99883728985061;0.7342572043950999;0.007381535572195437;1.044971308474443;0.999950556005297;0.7344992821354847;1.000063106016929
47.311943;1.03515850689366;0.743296499996584;0.7179516242368471;-0.029158661290043634;-0.028166191573756636;1.034886224782332;9.998824259510426;0.734257241913786;0.007381516331382932;1.0449726643380886;0.9999497963420912;0.7344989646637943;1.0000635542434853
47.321943;1.0351564039234784;0.7432950093007741;0.7179503511041625;-0.029158661359358257;-0.02816619261750336;1.0348865693216496;9.998811459340105;0.7342573473115858;0.0073814976853722155;1.0449740026001173;0.9999489849980397;0.7344985763185132;1.000063911198861
47.331943;1.0351544164094748;0.743293541825667;0.7179490751807165;-0.029158661452606167;-0.028166193663025793;1.0348869891427246;9.998798913543395;0.734257514682528;0.007381479639973012;1.044975319358397;0.9999481218602293;0.734498121266529;1.0000641750953312
47.341943;1.035152554058142;0.7432920987633282;0.7179477987244859;-0.029158661569399946;-0.028166194706764028;1.0348874814656994;9.998786632969285;0.7342577375401781;0.007381462186423349;1.0449766097407092;0.9999472103736723;0.7344976038967365;1.000064345055515
47.351943;1.0351508230179032;0.7432906813695609;0.7179465230895294;-0.029158661709081928;-0.02816619574508795;1.0348880428197844;9.998774611305326;0.7342580099827771;0.007381445308414063;1.0449778687678493;0.9999462557073997;0.7344970274700374;1.000064420759841
47.361943;1.0351492252937031;0.7432892916285134;0.7179452497899795;-0.02915866187049457;-0.02816619677446366;1.034888669905132;9.998762826043082;0.734258327255609;0.007381428992240858;1.044979092228128;0.9999452629106018;0.7344963935370835;1.0000644027706784
47.371943;1.0351477591582197;0.7432879319685365;0.7179439809368291;-0.0291586620517556;-0.028166197791629804;1.0348893599932776;9.998751245999362;0.7342586857079053;0.007381413231470371;1.044980276064772;0.999944236641233;0.7344957031701007;1.000064293232655
47.381943;1.0351464201089025;0.74328660440098;0.7179427187068332;-0.029158662250330713;-0.028166198794114226;1.0348901115294762;9.99873984269801;0.7342590826945048;0.007381398023539706;1.0449814155895691;0.9999431817595518;0.7344949587544769;1.0000640956924454
47.391943;1.0351452023055394;0.7432853106836839;0.7179414643942231;-0.029158662463410468;-0.028166199780549083;1.0348909245721862;9.998728591540978;0.7342595166554197;0.0073813833643023435;1.0449825054974473;0.999942103840438;0.7344941637039955;1.0000638135991229
47.401943;1.0351441000306567;0.7432840528492335;0.7179402183702002;-0.029158662688235033;-0.02816620075021799;1.0348918006662309;9.998717470982259;0.7342599870945086;0.007381369247759897;1.0449835399012897;0.9999410090536303;0.7344933206796406;1.0000634491296332
47.411943;1.0351431080924176;0.7432828332874484;0.7179389813294739;-0.029158662922163944;-0.028166201702511495;1.0348927415624687;9.998706472169761;0.7342604938221504;0.0073813556708463455;1.0449845114440712;0.9999399030898027;0.7344924312018508;1.000063003812988
47.421943;1.0351422209702859;0.7432816546515949;0.7179377554725567;-0.02915866316271038;-0.028166202636931047;1.0348937474911062;9.998695599084208;0.7342610360928857;0.007381342637784673;1.0449854101668428;0.9999387900755192;0.7344914966782308;1.0000624795006585
47.431943;1.0351414323584132;0.7432805197830097;0.7179365441116488;-0.029158663407465646;-0.02816620355323965;1.0348948164577358;9.998684850890942;0.7342616126743118;0.0073813301601522874;1.044986224433498;0.9999376730263582;0.7344905190483001;1.0000618779516643
47.441943;1.03514073600236;0.7432794316579322;0.717935350000933;-0.029158663653844244;-0.02816620445135477;1.0348959443009664;9.998674208422015;0.7342622227080247;0.0073813182548196;1.0449869437793213;0.9999365550645473;0.7344895009205694;1.0000611996621591
47.451943;1.0351401264712317;0.7432783929817346;0.7179341743422673;-0.029158663899097697;-0.028166205330998135;1.0348971251912664;9.99866363831544;0.7342628664626571;0.007381306944415461;1.0449875606361898;0.9999354392405737;0.734488445382785;1.000060443158644
47.461943;1.0351395988983554;0.7432774055638681;0.7179330179880705;-0.029158664140757202;-0.028166206191328633;1.034898353385815;9.998653107689456;0.7342635452081931;0.007381296259754848;1.0449880699198226;0.9999343277865304;0.7344873552430673;1.0000596055980462
47.471943;1.0351391482266101;0.7432764703261118;0.7179318834658951;-0.02915866437687618;-0.028166207030877445;1.034899625087086;9.99864259563465;0.7342642603236917;0.007381286237138641;1.0449884684002793;0.9999332228213158;0.7344862323151375;1.000058685016547
47.481943;1.0351387684994435;0.7432755879513996;0.7179307751661751;-0.029158664605723136;-0.028166207847805838;1.0349009379579968;9.99863209497435;0.7342650121139284;0.007381276909834417;1.0449887549295052;0.999932127344971;0.734485077076721;1.0000576827963745
47.491943;1.0351384524631273;0.7432747591938151;0.7179296979179157;-0.029158664825527314;-0.028166208640337625;1.0349022893213176;9.998621609186156;0.7342657990132053;0.007381268302788103;1.0449889305562976;0.9999310449770331;0.7344838885903185;1.0000566043199794
47.501943;1.0351381916794975;0.7432739843960149;0.7179286558623112;-0.029158665034463207;-0.028166209407111422;1.0349036757665022;9.99861114739604;0.73426661805669;0.007381260432003918;1.044988997618205;0.9999299791820954;0.7344826649800713;1.0000554576014355
47.511943;1.03513797651531;0.7432732629945961;0.7179276523257012;-0.029158665230352394;-0.02816621014716338;1.03490509388977;9.998600718047461;0.7342674663811575;0.007381253304774575;1.04498895826465;0.9999289328673945;0.7344814043410206;1.000054250981924
47.521943;1.03513779608838;0.7432725937029655;0.717926690314072;-0.029158665410430988;-0.028166210859762758;1.0349065404284417;9.998590332967073;0.73426834208981;0.007381246917742987;1.0449888137672954;0.9999279087858183;0.734480105603825;1.0000529915209395
47.531943;1.0351376394404042;0.7432719751450751;0.7179257726896064;-0.029158665571788766;-0.02816621154444051;1.0349080119991183;9.998580023495583;0.7342692433965033;0.007381241251939385;1.0449885648229462;0.9999269104600513;0.734478768768503;1.0000516855946162
47.541943;1.0351374973807046;0.7432714066998939;0.7179249015945276;-0.02915866571201465;-0.02816621220114688;1.0349095055850535;9.998569848095093;0.7342701671543727;0.00738123627324354;1.0449882113974478;0.9999259424851927;0.7344773943586006;1.000050340418836
47.551943;1.0351373635468737;0.7432708891545792;0.717924077796001;-0.029158665829450238;-0.028166212830366365;1.0349110190812483;9.998559879622192;0.7342711083421336;0.007381231940698983;1.044987752426319;0.9999250098365325;0.7344759830629908;1.0000489642363484
47.561943;1.0351372341123133;0.7432704244430622;0.7179233006454089;-0.029158665923013822;-0.028166213433047087;1.0349125513328576;9.998550185548558;0.7342720606568144;0.007381228215832812;1.044987187182103;0.9999241165990559;0.7344745358762595;1.0000475658071741
47.571943;1.0351371065091348;0.7432700146675185;0.717922568470066;-0.02915866599173055;-0.02816621401032379;1.0349141028537305;9.99854082176387;0.7342730175174881;0.007381225069329271;1.0449865169265222;0.9999232649850057;0.7344730540492943;1.0000461543438164
47.581943;1.0351369787181228;0.7432696613320092;0.7179218787379439;-0.029158666034284172;-0.028166214563234964;1.0349156766445717;9.998531840562466;0.7342739726473194;0.007381222481026129;1.0449857439225696;0.9999224555035802;0.734471538804109;1.0000447395960785
47.591943;1.0351368490967188;0.7432693653398558;0.7179212280116533;-0.029158666048894992;-0.02816621509251197;1.0349172776399735;9.998523295539261;0.7342749200034114;0.00738122042999432;1.0449848688641556;0.9999216875808274;0.7344699909419086;1.0000433318223614
47.601943;1.0351367154767646;0.7432691274886817;0.7179206121950021;-0.02915866603347561;-0.028166215598410222;1.034918911785331;9.998515239346661;0.7342758537287174;0.00738121888073524;1.0449838898158936;0.9999209594419697;0.7344684103947399;1.000041941856326
47.611943;1.0351365743547243;0.7432689488617172;0.7179200271428166;-0.029158665985935178;-0.028166216080757464;1.034920585558649;9.998507719907124;0.7342767684589382;0.007381217777570607;1.0449828026169052;0.9999202680625036;0.7344667961309683;1.0000405811547264
47.621943;1.0351364211935934;0.7432688310739868;0.7179194693575293;-0.02915866590443662;-0.02816621653919298;1.0349223052814571;9.998500773475813;0.7342776594332646;0.0073812170518256495;1.044981601371159;0.9999196104555877;0.7344651464655501;1.0000392611443834
47.631943;1.0351362508024686;0.7432687759237727;0.7179189362248265;-0.029158665787278232;-0.02816621697329422;1.0349240765970866;9.998494422586033;0.7342785221567599;0.007381216635858507;1.0449802792958671;0.9999189849587065;0.7344634598200321;1.0000379922582838
47.641943;1.0351360567737338;0.7432687841046585;0.7179184256034116;-0.029158665632665975;-0.028166217382628488;1.0349259046760138;9.998488685540115;0.7342793524246908;0.007381216470229974;1.0449788299785088;0.9999183904278083;0.7344617354580174;1.0000367834341766
47.651943;1.0351358310208665;0.7432688543699567;0.717917935594263;-0.02915866543887765;-0.02816621776695038;1.0349277938395138;9.998483582613606;0.7342801468837914;0.007381216497174321;1.044977248587318;0.9999178241406639;0.7344599728774396;1.000035641722861
47.661943;1.0351355646080331;0.7432689840154696;0.7179174649424709;-0.02915866520459154;-0.028166218126352588;1.034929745872059;9.998479132420341;0.7342809030077043;0.007381216656540059;1.044975533228196;0.9999172809304006;0.7344581707409363;1.0000345720209574
47.671943;1.0351352487289327;0.7432691698381327;0.7179170131955095;-0.02915866492908653;-0.028166218461153737;1.0349317593486635;9.998475348484146;0.7342816185785087;0.007381216896200139;1.0449736857804104;0.9999167540307495;0.7344563272628976;1.000033577293422
47.681943;1.0351348749382758;0.7432694088656696;0.7179165800471057;-0.0291586646123593;-0.028166218771737896;1.0349338315213406;9.998472240707954;0.7342822917351737;0.0073812171820220665;1.044971711201322;0.9999162359344892;0.7344544412322953;1.000032659522643
47.691943;1.0351344354497682;0.7432696986593382;0.7179161648240822;-0.02915866425506561;-0.028166219058523234;1.0349359604625;9.998469819274435;0.7342829215060134;0.007381217494967703;1.04496961591858;0.9999157186731038;0.7344525121707612;1.0000318216090724
47.701943;1.0351339229750476;0.7432700369906311;0.7179157666849615;-0.02915866385831456;-0.028166219322008475;1.0349381455003865;9.99846809448998;0.7342835082438751;0.0073812178266772855;1.0449674063634877;0.9999151941532798;0.7344505401310573;1.0000310686277825
47.711943;1.035133329498023;0.7432704211692953;0.7179153846837101;-0.02915866342357308;-0.028166219562817882;1.0349403870715979;9.998467067350605;0.7342840535831308;0.007381218183000563;1.0449650884542487;0.9999146543157317;0.7344485261856107;1.0000304065157997
47.721943;1.0351326457133063;0.7432708480779326;0.7179150178657082;-0.029158662952693194;-0.028166219781727005;1.034942687016012;9.998466716872228;0.7342845599282823;0.007381218585856536;1.0449626688185922;0.9999140912337362;0.734446473305995;1.0000298395786187
47.731943;1.0351318621273253;0.7432713152211556;0.7179146659010691;-0.0291586624477497;-0.02816621997984401;1.0349450488062426;9.998467002148361;0.7342850301456392;0.007381219066808594;1.0449601568925673;0.9999134978598649;0.7344443866809304;1.000029369553906
47.741943;1.0351309704243523;0.74327182138946;0.7179143290795355;-0.029158661910651293;-0.02816622015906746;1.0349474770960871;9.998467880062282;0.7342854679144022;0.007381219658211999;1.044957565755121;0.999912868713153;0.7344422732443245;1.000028996779187
47.751943;1.0351299645736176;0.743272365865129;0.7179140076140957;-0.02915866134295305;-0.028166220322263732;1.0349499767513026;9.998469311635327;0.734285878441109;0.007381220385931336;1.0449549108734144;0.9999121996842978;0.7344401408745073;1.0000287218423352
47.761943;1.0351288420477496;0.7432729472854447;0.7179137017639907;-0.029158660745997305;-0.028166220472819428;1.0349525522317002;9.998471249072706;0.7342862688595636;0.007382221266296362;1.0449522074639228;0.999911487750922;0.7344380077421174;1.0000285457896272
47.771943;1.0351276034555175;0.7432735636413224;0.7179134126026903;-0.029158660121115898;-0.028166220614287172;1.0349552069946495;9.998473622664203;0.7342866479534347;0.0073822223109736105;1.0449494685133418;0.9999107309977348;0.7344358612505193;1.0000284686172662
47.781943;1.035126250647701;0.7432742131116699;0.7179131423085621;-0.029158659469861136;-0.02816622075036069;1.0349579423787874;9.998476340050145;0.7342870256286789;0.007382223534851231;1.0449467055250583;0.9999099277884337;0.7344337175291438;1.0000284877704393
47.791943;1.035124786337127;0.7432748947561589;0.7179128939860628;-0.029158658794199103;-0.028166220884498713;1.0349607571180226;9.998479293535972;0.7342874123838157;0.007382224960171137;1.0449439307790538;0.9999090749248051;0.7344315814104374;1.0000285986634925
47.801943;1.035123215177247;0.7432756083664276;0.7179126714784149;-0.029158658096430284;-0.028166221019359606;1.034963647714679;9.998482362412867;0.7342878184973453;0.007382226613065904;1.0449411584337476;0.9999081669548174;0.7344294570973974;1.000028796405671
47.811943;1.0351215442240598;0.7432763534906013;0.7179124793319744;-0.029158657379098972;-0.028166221156865737;1.0349666088568679;9.998485416915557;0.7342882530876399;0.007382228511051882;1.0449384037745661;0.9999071977320917;0.7344273478427047;1.0000290760184682
47.821943;1.0351197829618681;0.7432771287697083;0.7179123226406656;-0.029158656645072233;-0.028166221298738695;1.0349696339308108;9.998488334681724;0.7342887237378739;0.007382230653880908;1.04493568162983;0.9999061622074334;0.7344252553960714;1.0000294317566676
47.831943;1.0351179433297693;0.7432779321827745;0.7179122066408079;-0.029158655897305538;-0.028166221446729832;1.0349727156834996;9.998491009019686;0.734289237138158;0.00738223302658554;1.0449330056923007;0.9999050572496561;0.7344231801331583;1.0000298574224908
47.841943;1.0351160387449927;0.7432787617586119;0.7179121366750069;-0.02915865513849603;-0.028166221602509155;1.0349758464624843;9.99849333909925;0.734289799702521;0.007382235605441999;1.0449303886726724;0.999903882215837;0.7344211212934446;1.0000303467364986
47.851943;1.0351140824127651;0.743279616263123;0.7179121183508625;-0.029158654371218534;-0.02816622176752103;1.0349790179856424;9.998495223030744;0.7342904168642631;0.0073822383625717775;1.0449278416271064;0.9999026387275951;0.7344190771866725;1.0000308932694522
47.861943;1.0351120868847583;0.7432804950963502;0.7179121568003063;-0.02915865359817405;-0.02816622194281389;1.0349822217500158;9.998496557077438;0.7342910922553602;0.007382241274391471;1.0449253730493098;0.9999013293363315;0.7344170461029057;1.0000314909494128
47.871943;1.0351100647834137;0.7432813971648831;0.7179122553308735;-0.02915865282218465;-0.028166222128905054;1.034985449980296;9.998497229536488;0.7342918281593896;0.007382244331500918;1.0449229889366223;0.9998999564983834;0.7344150275665611;1.0000321351904355
47.881943;1.035108028745999;0.7432823199912952;0.7179124149297209;-0.029158652046239086;-0.028166222325849817;1.0349886957925567;9.998497114621447;0.7342926259085875;0.007382247536458201;1.0449206932700323;0.999898522922028;0.7344130225357306;1.0000328235872327
47.891943;1.0351059904819702;0.7432832599509576;0.7179126352116623;-0.029158651273604064;-0.028166222533477822;1.0349919530170328;9.998496073352698;0.7342934855482058;0.007382250888668286;1.0449184887248946;0.9998970331002672;0.7344110326016923;1.0000335554966278
47.901943;1.0351039605563135;0.7432842129828547;0.7179129159210497;-0.029158650507641926;-0.02816622275158589;1.0349952159380018;9.998493958083618;0.7342944061963244;0.007382254379234284;1.0449163776889367;0.9998954938481686;0.7344090594649806;1.0000343309741444
