time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.911943;1.0351019489600146;0.7432851747581154;0.7179132576358666;-0.029158649751418235;-0.02816622298003404;1.0349984778485402;9.998490617054754;0.7342953870300044;0.007382258003128155;1.0449143631159024;0.9998939122340438;0.7344071048745369;1.00003514958834
47.921943;1.035099965068778;0.743286139900451;0.7179136615149451;-0.02915864900730309;-0.028166223218917236;1.0350017299168879;9.998485899551738;0.7342964276974414;0.0073822617668359266;1.0449124490067516;0.9998922933042554;0.7344051706009096;1.0000360097953591
47.931943;1.035098016976035;0.7432871011093733;0.7179141286346039;-0.029158648276695762;-0.028166223468709468;1.0350049623379225;9.998479665825744;0.7342985279659223;0.007382265679552065;1.0449106397537096;0.9998906399982407;0.734404258457493;1.0000369097121218
47.941943;1.03509611120541;0.7432880491594431;0.7179146591009365;-0.029158647560227114;-0.02816622373002949;1.0350081657330936;9.998471800234231;0.7342996866852747;0.00738226974257577;1.0449089382881958;0.9998889543679773;0.7344023704662618;1.0000378482527474
47.951943;1.035094253240875;0.7432889734578675;0.7179152518901902;-0.02915864685820684;-0.02816622400324091;1.0350113309440387;9.99846221528224;0.7343009005181119;0.007382273953520959;1.0449073457055984;0.9998872385653779;0.7344005080750928;1.0000388251089438
47.961943;1.0350924486546607;0.7432898626993628;0.717915906015461;-0.029158646170573246;-0.02816622428836018;1.0350144485909791;9.998450842542988;0.7343021635620083;0.007382278318863924;1.04490586303403;0.9998854951029451;0.7343986721692801;1.00003984044186
47.971943;1.0350907043071567;0.7432907055717635;0.717916621622083;-0.02915864549644632;-0.028166224585051015;1.035017509328122;9.998437626769126;0.7343034680552452;0.007382282858205807;1.0449044918477792;0.9998837264154431;0.7343968638890203;1.0000408952892559
47.981943;1.0350890295643032;0.7432914911088998;0.7179173999094319;-0.029158644834052328;-0.028166224892461185;1.035020504420268;9.998422531248357;0.7343048053289308;0.007382287600635645;1.044903233086607;0.9998819343430432;0.7343950857705824;1.000041991134897
47.991943;1.0350874369352707;0.7432922083656206;0.7179182424773995;-0.029158644181159907;-0.02816622520940377;1.035023426601928;9.998405540683247;0.734306166834514;0.007382292578634546;1.0449020864137244;0.9998801203871427;0.7343933422938876;1.000043128032188
48.001943;1.0350859407956752;0.743292846180989;0.7179191507413037;-0.029158643535601707;-0.028166225534937334;1.0350262706579347;9.998386660983456;0.7343075450029158;0.0073822978223076745;1.0449010505325438;0.999878286465526;0.7343916398314411;1.0000443038856848
48.011943;1.035084555223194;0.743293393813597;0.7179201253469693;-0.029158642895655434;-0.028166225868574438;1.0350290328248506;9.998365925355346;0.7343089334439846;0.007382303363181479;1.0449001237132696;0.9998764354293516;0.7343899857232479;1.0000455155506467
48.021943;1.0350832932946337;0.7432938419979797;0.7179211659705249;-0.029158642260232265;-0.02816622620986002;1.035031709586951;9.9983433981842;0.7343103270904966;0.007382309239578883;1.0448993043018882;0.9998745712546744;0.7343883866741775;1.0000467597505738
48.031943;1.0350821674346748;0.7432941837700229;0.7179222718235191;-0.029158641629033314;-0.02816622655767028;1.035034297518542;9.998319170453916;0.7343117225323003;0.007382315490151561;1.044898591159568;0.9998726988027112;0.7343868473902088;1.0000480333435824
48.041943;1.0350811894145597;0.7432944146555498;0.7179234419603289;-0.02915864100271223;-0.028166226909945784;1.0350367946117165;9.998293350977276;0.7343131174018203;0.007382322151136862;1.0448979835522474;0.999870823385625;0.7343853698708932;1.000049332978009
48.051943;1.0350803699736026;0.7432945320734656;0.7179246750093308;-0.02915864038255537;-0.02816622726437676;1.035039201209819;9.99826605652949;0.7343145086206683;0.0073823292641875685;1.0448974800776065;0.9998689507724324;0.7343839535930725;1.0000506547280317
48.061943;1.035079718054815;0.7432945345906241;0.7179259694186613;-0.029158639769686218;-0.028166227619081656;1.035041519149104;9.99823740402525;0.7343158915136092;0.007382336874762085;1.044897077889273;0.9998670870409575;0.7343825963756924;1.0000519948861415
48.071943;1.0350792403744802;0.7432944216185593;0.7179273244396656;-0.029158639164628554;-0.028166227972341504;1.0350437505085957;9.998207505839934;0.7343172608572577;0.007382345018461498;1.0448967732754726;0.9998652377625713;0.7343812950272215;1.00005335053276
48.081943;1.0350789422010196;0.7432941933662285;0.7179287404400782;-0.029158638567640664;-0.02816622832205587;1.0350458976032124;9.99817646977142;0.734318612219096;0.007382353715713063;1.0448965621424244;0.999863407615873;0.7343800456048982;1.000054718254057
48.091943;1.0350788283082346;0.7432938507207608;0.7179302182351818;-0.02915863797939767;-0.028166228665659557;1.0350479637014984;9.998144402791132;0.7343199421320281;0.007382362980547979;1.044896439730982;0.9998616011369826;0.7343788436061919;1.0000560927401094
48.101943;1.0350789031209446;0.7432933951743028;0.7179317586901963;-0.02915863740128434;-0.028166229000577383;1.0350499527079886;9.998111412203171;0.7343212475997807;0.0073823728265999715;1.0448964014685052;0.9998598240573793;0.7343776840078892;1.0000574673448819
48.111943;1.0350791702347513;0.7432928289346302;0.717933362691198;-0.02915863683500432;-0.028166229324921174;1.0350518676405658;9.998077600081743;0.7343225258816238;0.007382383263718311;1.044896444986775;0.9998580841719198;0.7343765613793174;1.0000588355062008
48.121943;1.0350796317379407;0.7432921549879438;0.7179350308560193;-0.02915863628189971;-0.02816622963773063;1.0350537102457085;9.998043055474874;0.7343237743851955;0.007382394295818584;1.0448965706673654;0.9998563907469075;0.7343754704838295;1.0000601913930696
48.131943;1.0350802880172316;0.7432913771255066;0.7179367633466464;-0.029158635742526147;-0.028166229938557594;1.0350554821913638;9.998007854872242;0.7343249904630403;0.007382405923831812;1.0448967803849818;0.9998547522757112;0.7343744071861613;1.0000615301358071
48.141943;1.0350811379315639;0.7432905002305621;0.7179385598777241;-0.029158635216792152;-0.028166230227066578;1.0350571850063526;9.997972070418577;0.7343261716751015;0.0073824181483194765;1.0448970762713246;0.9998531741806934;0.7343733687078607;1.000062847570509
48.151943;1.0350821783150816;0.7432895306244324;0.7179404195298141;-0.02915863470439789;-0.028166230503056958;1.0350588184626752;9.99793577556483;0.7343273161990393;0.007382430967647652;1.0448974597455425;0.999851659011874;0.7343723524240124;1.0000641386903861
48.161943;1.035083403315754;0.7432884758165111;0.717942340552341;-0.02915863420497359;-0.02816623076661352;1.0350603799249416;9.997899046316398;0.7343284227070164;0.007382444372038052;1.0448979308533215;0.9998502084979275;0.7343713549094841;1.0000653958919659
48.171943;1.0350848049362815;0.7432873437666552;0.7179443204259369;-0.02915863371807118;-0.028166231018252965;1.0350618651390449;9.99786196181663;0.7343294898878452;0.007382458339001074;1.0448984888726423;0.9998488241485315;0.7343703731563634;1.000066609119641
48.181943;1.0350863740597185;0.7432861422534063;0.7179463560872051;-0.029158633243473585;-0.028166231259088383;1.035063269351146;9.997824608248074;0.7343305159467926;0.007382472836277197;1.044899133462868;0.9998475063214027;0.7343694059083637;1.000067767922562
48.191943;1.0350881008822852;0.7432848784654063;0.7179484442084595;-0.029158632781510818;-0.028166231490568395;1.0350645881782954;9.997787084751108;0.7343314984943438;0.007382487828268975;1.0448998650603556;0.9998462539496228;0.7343684534046244;1.0000688633905446
48.201943;1.0350899751828755;0.7432835590832884;0.7179505813299325;-0.029158632332991118;-0.028166231713849077;1.0350658181838244;9.997749503235452;0.7343324349356227;0.007382503281362319;1.044900684688498;0.9998450646481035;0.7343675168142868;1.0000698886274373
48.211943;1.035091986662122;0.7432821905478778;0.7179527636424019;-0.02915863189899291;-0.028166231929648254;1.0350669573778037;9.997711981178337;0.7343333227582799;0.0073825191689928125;1.0449015933808845;0.9998439345589905;0.7343665973327322;1.0000708379879792
48.221943;1.0350941251219592;0.7432807787970068;0.7179549869243296;-0.029158631480740188;-0.02816623213856213;1.0350680056418993;9.997674630658008;0.7343341593716723;0.00738253546855307;1.0449025914720702;0.9998428588104965;0.7343656949331392;1.000071705812693
48.231943;1.035096380429989;0.7432793289511033;0.7179572467184238;-0.02915863107940426;-0.028166232341161584;1.0350689646869176;9.997637549258483;0.734334941816393;0.007382552150308149;1.0449036779257017;0.9998418317718838;0.7343648084541297;1.00007248617556
48.241943;1.0350987427390088;0.7432778452315084;0.7179595381940891;-0.029158630695865127;-0.028166232537968336;1.035069837361347;9.99760082062573;0.7343356667060714;0.007382569175310783;1.0449048492742417;0.999840846211871;0.7343639366725984;1.0000731741489475
48.251943;1.0351012030919646;0.743276330460908;0.7179618562466227;-0.029158630330761482;-0.02816623272964568;1.035070627113251;9.997564519937185;0.7343363305492828;0.007382586504527367;1.044906098917802;0.999839892875212;0.734363078716202;1.0000737660017422
48.261943;1.0351037528942586;0.7432747854986687;0.7179641960524659;-0.029158629984786345;-0.028166232917080716;1.0350713383425099;9.997528722376495;0.7343369303308361;0.007382604104740891;1.0449074180106814;0.9998389612449483;0.73436223375648;1.0000742574256105
48.271943;1.0351063826236253;0.7432732099446947;0.7179665532462053;-0.029158629658943693;-0.028166233101053647;1.0350719766857877;9.997493520252121;0.7343374638092005;0.007382621947829394;1.0449087971849202;0.9998380409186125;0.7343614003715561;1.000074642763032
48.281943;1.0351090826613594;0.7432716041141171;0.7179689236022264;-0.029158629354565296;-0.02816623328200687;1.035072548365097;9.997459035173197;0.734337929298736;0.007382640011592278;1.0449102277874625;0.9998371228746452;0.7343605758091546;1.0000749163879619
48.291943;1.0351118456929331;0.7432699707422546;0.7179713024981915;-0.029158629072945617;-0.028166233460393496;1.0350730594537016;9.99742540926664;0.7343383253088578;0.007382658283643391;1.0449117028390429;0.9998362000070639;0.7343597557806125;1.000075074121445
48.301943;1.0351146674177691;0.7432683153831512;0.717973684491518;-0.029158628815030934;-0.02816623363717374;1.035073515700386;9.997392783692575;0.7343386505435594;0.007382676761206056;1.0449132177060902;0.9998352674723745;0.7343589350672075;1.000075113138631
48.311943;1.0351175454326145;0.7432666457661808;0.717976063471901;-0.029158628581672452;-0.028166233813852838;1.035073922589493;9.997361280735877;0.7343389043432846;0.007382695444429133;1.0449147694952152;0.9998343231748648;0.7343581083986289;1.0000750306226915
48.321943;1.0351204783689991;0.7432649708256848;0.7179784334340931;-0.02915862837402826;-0.02816623399199722;1.0350742856994317;9.997330998823927;0.7343390868078434;0.007382714331751015;1.0449163557092405;0.9998333674407387;0.7343572708818978;1.0000748225922875
48.331943;1.0351234653967942;0.7432632998071208;0.7179807895828957;-0.02915862819349516;-0.028166234172694524;1.0350746114885325;9.997302020556809;0.7343391985749007;0.007382733420267917;1.044917974100797;0.9998324017620237;0.7343564180355853;1.0000744838901001
48.341943;1.0351265049989387;0.7432620206108138;0.7179834948046686;-0.02916031136295754;-0.028167860385209995;1.0350749074539272;9.997274421630488;0.7343392408956523;0.00738275270363309;1.044919623498091;0.9998314275566575;0.7343555460144492;1.0000740086309092
48.351943;1.0351295940204488;0.7432603853605421;0.7179858158108431;-0.029160311239890702;-0.028167860571673427;1.0350751809821088;9.997248268177332;0.7343392156164648;0.007382772172020008;1.044921303432854;0.9998304450742845;0.7343546520980432;1.0000733910551853
48.361943;1.0351327286268064;0.7432587825146332;0.7179881165682609;-0.02916031114655989;-0.02816786075996817;1.035075438331987;9.997223606842613;0.7343391251473876;0.007382791820860939;1.044923012995559;0.9998294522834553;0.7343537350767455;1.0000726271309766
48.371943;1.0351359056055058;0.7432572215276125;0.7179903948535148;-0.02916031108387111;-0.028167860948854023;1.0350756846835685;9.997200463434236;0.7343389730596875;0.007382811656205182;1.0449247510914805;0.9998284445676586;0.7343527950612095;1.0000717148837694
48.381943;1.0351391218543944;0.7432557114098537;0.7179926489417716;-0.029160311053472623;-0.028167861137320886;1.0350759241543608;9.997178852537864;0.7343387643727074;0.00738283169071728;1.044926516935839;0.9998274162951868;0.7343518327206296;1.0000706524842442
48.391943;1.0351423731087555;0.743254260890537;0.7179948782112808;-0.029160311057544;-0.028167861324698906;1.0350761588111128;9.997158786864379;0.7343385046336;0.00738285193984099;1.0449283086827699;0.9998263638202413;0.7343508492700658;1.0000694368471899
48.401943;1.0351456537387342;0.7432528780097254;0.7179970829411004;-0.029160311098060842;-0.02816786151047265;1.0350763872627;9.997140283863367;0.7343381989681961;0.0073828724193132095;1.044930122208069;0.9998252874757576;0.7343498477006009;1.000068064960203
48.411943;1.035148957338547;0.7432515697774831;0.717999263573642;-0.029160311176203435;-0.028167861694067865;1.035076604866293;9.997123371556619;0.7343378519274937;0.0073828931425211995;1.0449319521358422;0.9998241909768193;0.7343488331507585;1.0000665364171697
48.421943;1.0351522767222698;0.7432503420404417;0.7180014200613077;-0.029160311292231168;-0.028167861874677697;1.0350768060853575;9.997108088082511;0.7343374674024392;0.007382914120777628;1.0449337932831422;0.9998230794950934;0.7343478112980482;1.0000648541805202
48.431943;1.035155603876502;0.7432491991928736;0.7180035517685707;-0.029160311445806924;-0.028167862051286865;1.0350769865139673;9.997094469858148;0.7343370483762599;0.00738293536198415;1.0449356410987267;0.9998219583186033;0.7343467864735286;1.0000630235626775
48.441943;1.0351589314598026;0.7432481442223788;0.7180056576119338;-0.029160311636471318;-0.02816786222297544;1.0350771430488495;9.997082535889296;0.7343365968141907;0.00738295686797615;1.0449374914099128;0.9998208327696404;0.7343457608857242;1.0000610513464758
48.451943;1.0351622545100714;0.7432471787349291;0.7180077362487018;-0.0291603118639092;-0.028167862389208827;1.0350772734358138;9.997072282895537;0.7343361139363952;0.007382978637024164;1.0449393397364986;0.9998197086921181;0.7343447347991818;1.0000589451750894
48.461943;1.0351655702320939;0.7432463029369861;0.7180097862105868;-0.029160312127968165;-0.028167862549786652;1.0350773761397218;9.997063692562032;0.7343356009776317;0.007383000662540288;1.0449411812505698;0.9998185923140044;0.7343437071805777;1.0000567133819491
48.471943;1.0351688770335123;0.7432455162012208;0.7180118055193476;-0.029160312428384953;-0.028167862704642818;1.0350774503123834;9.997056741518689;0.7343350596908849;0.007383022924167907;1.044943011610829;0.9998174896573605;0.7343426765383194;1.0000543659094028
48.481943;1.035172174082464;0.7432448175960709;0.7180137909550749;-0.02916031276448016;-0.028167862853714237;1.0350774962522808;9.99705140927311;0.7343344920892255;0.007383045387851043;1.0449448277541278;0.999816406516724;0.7343416417494305;1.000051914766562
48.491943;1.035175460368973;0.743244205723135;0.7180157378624895;-0.029160313135342737;-0.028167862996725714;1.035077516244048;9.997047683054891;0.7343339000334645;0.007383068015011423;1.044946628696455;0.9998153488014137;0.7343406025003648;1.0000493729071764
48.501943;1.0351787338184526;0.7432436780158984;0.7180176408295101;-0.029160313540232623;-0.028167863132926785;1.0350775144943998;9.997045562439272;0.7343332852998194;0.007383090762727494;1.0449484158561468;0.9998143225472247;0.734339559018428;1.0000467532307113
48.511943;1.0351819919959147;0.7432432301773181;0.71801949441888;-0.029160313978589977;-0.028167863260970333;1.0350774964245513;9.997045063238447;0.7343326501197442;0.007383113578193604;1.0449501919936788;0.9998133337933298;0.734338511247281;1.0000440689618948
48.521943;1.0351852334891387;0.7432428566030279;0.7180212931652569;-0.029160314449681462;-0.02816786337904754;1.0350774680519716;9.997046209514398;0.7343319975589159;0.007383136400271171;1.0449519596787247;0.9998123884313134;0.7343374581987759;1.000041334635372
48.531943;1.03518845874641;0.7432425517557263;0.7180230314717114;-0.029160314952248932;-0.028167863485310085;1.0350774350782148;9.997049017539045;0.7343313313538784;0.007384159161701519;1.0449537202231822;0.999811491414385;0.7343364081286861;1.00003856628067
48.541943;1.0351916703982162;0.7432423111456392;0.7180247042270188;-0.029160315484462008;-0.028167863578307882;1.0350774025158445;9.997053489820791;0.7343306555239669;0.007384181788122123;1.0449554728647175;0.999810645791541;0.7343353389927839;1.0000357800484219
48.551943;1.0351948725955453;0.7432421309386433;0.718026307250328;-0.029160316044101568;-0.0281678636571361;1.0350773757951688;9.997059617769116;0.7343299739587881;0.007384204202829967;1.044957215385935;0.9998098528022065;0.734334259153797;1.0000329902280378
48.561943;1.0351980689553173;0.7432420071124421;0.718027836953388;-0.02916031662872874;-0.028167863721386594;1.0350773617993196;9.997067383336956;0.734329290466548;0.007384226335295665;1.044958946692196;0.9998091127032472;0.7343331667555814;1.000030208482903
48.571943;1.0352012606214211;0.7432419349984756;0.7180292903885143;-0.02916031723584524;-0.028167863770961424;1.0350773677574088;9.997076760306378;0.7343286095453503;0.0073842481244747555;1.0449606681968349;0.9998084255877012;0.7343320592501265;1.0000274449812518
48.581943;1.035204446274239;0.7432419091352453;0.718030665604932;-0.029160317862993217;-0.028167863805720693;1.0350773982389567;9.99708771479334;0.7343279363699462;0.0073842695181706225;1.0449623824783507;0.9998077925579388;0.734330933457174;1.000024710032329
48.591943;1.035207623497715;0.74324192355969;0.7180319611245881;-0.029160318507664422;-0.028167863825242345;1.0350774531684286;9.997100206570526;0.7343272755907484;0.007384290467635964;1.0449640918869427;0.9998072170645571;0.7343297861247385;1.0000220144966316
48.601943;1.03521078981409;0.7432419720909972;0.7180331750764477;-0.029160319167011544;-0.028167863828701355;1.0350775289544845;9.997114198911731;0.7343266310362437;0.0073843109162443415;1.0449657984024232;0.9998067051037814;0.7343286146424197;1.0000193691110202
48.611943;1.0352139429415068;0.7432420482672748;0.7180343048120554;-0.02916031983751464;-0.028167863814683544;1.0350776210799348;9.997129669045739;0.7343260063724474;0.007384330799291624;1.0449675030805277;0.9998062636934721;0.7343274173409687;1.0000167835612481
48.621943;1.0352170806947814;0.7432421454890733;0.7180353472139028;-0.029160320514971944;-0.02816786378132522;1.0350777257839525;9.997146602610691;0.7343254051352636;0.007384350059186305;1.0449692045089856;0.9998058989883186;0.7343261931083893;1.0000142659605686
48.631943;1.0352202011374718;0.7432422574940909;0.7180362999299694;-0.02916032119489066;-0.028167863726910214;1.0350778401609317;9.997164980644841;0.7343248305499901;0.0073843686509276266;1.044970898058804;0.9998056162982225;0.7343249407549413;1.0000118236301359
48.641943;1.0352233029306288;0.7432423787541745;0.7180371620621577;-0.029160321872892345;-0.02816786365038373;1.0350779611193903;9.997184774763097;0.7343242857994907;0.007384386531412009;1.044972576943816;0.9998054213263605;0.7343236585664475;1.0000094644948474
48.651943;1.0352263846547454;0.74324250421949;0.7180379330811553;-0.02916032254477143;-0.02816786355168341;1.035078084686963;9.997205946990729;0.7343237743009553;0.007384403649243939;1.0449742338546564;0.999805319442057;0.7343223442571962;1.0000071970618882
48.661943;1.0352294432959854;0.7432426286186665;0.7180386119806264;-0.02916032320635106;-0.028167863431879377;1.0350782068774893;9.997228445689812;0.7343232995441586;0.007384419940166489;1.0449758625679366;0.9998053137017249;0.7343209953234598;1.0000050292102245
48.671943;1.0352324739238383;0.7432427464514652;0.7180391977875584;-0.029160323853325985;-0.02816786329276912;1.0350783251392857;9.997252201009148;0.7343228646431073;0.007384435329104876;1.044977459814867;0.9998054044945635;0.7343196095574561;1.0000029677799156
48.681943;1.0352354707011944;0.7432428523768231;0.7180396897766079;-0.02916032448093658;-0.028167863136287715;1.0350784383481069;9.997277135614937;0.7343224722480676;0.007384449741146236;1.0449790259998615;0.9998055902133994;0.7343181855236763;1.0000010186642159
48.691943;1.0352384279872457;0.7432429411675089;0.7180400871793304;-0.029160325083820292;-0.028167862964306095;1.0350785453547366;9.997303187619107;0.7343221247218708;0.007384463111195818;1.0449805638435725;0.9998058679026752;0.7343167229046692;0.9999991864292709
48.701943;1.0352413411688002;0.7432430078335879;0.7180403893408595;-0.029160325656540597;-0.028167862778613127;1.0350786439178865;9.997330318684861;0.7343218239833579;0.007384475379699882;1.0449820770534053;0.9998062345080296;0.7343152226863855;0.9999974743254646
48.711943;1.0352442069104366;0.7432430478150096;0.7180405960084275;-0.029160326194298432;-0.028167862580969604;1.0350787311424332;9.997358503413928;0.7343215713325709;0.007384486479508971;1.0449835704825963;0.9998066879177819;0.7343136866823708;0.9999958842712976
48.721943;1.0352470229336974;0.7432430563784944;0.7180407073943795;-0.029160326693077405;-0.028167862373325685;1.03507880487613;9.997387722910005;0.7343213679353173;0.00738449633417198;1.0449850503160645;0.9998072262044267;0.73431211625452;0.9999944161034916
48.731943;1.035249788319068;0.7432430281375477;0.7180407242716871;-0.029160327149357217;-0.028167862157905066;1.0350788640454989;9.997417964628509;0.7343212154341786;0.007384504875348154;1.0449865234999738;0.9998078466798789;0.73431051139404;0.9999930670746011
48.741943;1.0352525044499228;0.7432429578134062;0.7180406480944199;-0.02916032755990037;-0.028167861937013056;1.0350789072982904;9.997449212461815;0.7343211156028457;0.007384512061366123;1.0449879972921792;0.9998085470770347;0.7343088703639964;0.9999918317480295
48.751943;1.0352551749210324;0.7432428410866772;0.7180404810445822;-0.02916032792167619;-0.028167861712735835;1.0350789323399072;9.997481435600502;0.7343210696366329;0.007384517880320766;1.0449894789556107;0.9998093269472312;0.7343071895927054;0.9999907025885331
48.761943;1.035257803489614;0.7432426743911504;0.7180402264620996;-0.02916032823172469;-0.028167861486769648;1.0350789367992463;9.99751458959655;0.734321078130658;0.0073845223441444344;1.0449909752726316;0.9998101872951756;0.7343054646335052;0.9999896715667896
48.771943;1.0352603920607248;0.7432424543865794;0.7180398895016842;-0.029160328487109928;-0.02816786126052299;1.0350789187880953;9.997548619591525;0.7343211413699744;0.007384525486315137;1.0449924921363347;0.9998111293133749;0.7343036918665157;0.9999887317097859
48.781943;1.0352629407262082;0.74324217800915;0.7180394766611679;-0.029160328685308646;-0.0281678610352293;1.035078876983502;9.997583459041575;0.7343212593989953;0.0073845273596398935;1.0449940340575792;0.9998121527387547;0.7343018695415289;0.999987877950558
48.791943;1.0352654490288447;0.743241842882067;0.718038994089748;-0.02916032882475048;-0.028167860811769443;1.035078811092958;9.99761902629795;0.7343214315795092;0.007384528028089469;1.0449956036720254;0.999813254514666;0.7342999977127028;0.9999871066412058
48.801943;1.0352679165429617;0.7432414472072502;0.7180384464784344;-0.029160328904907284;-0.02816786059033061;1.0350787220717201;9.997655221119762;0.7343216559814709;0.0073845275620066705;1.044997202044848;0.9998144290591551;0.7342980776668608;0.9999864138325208
48.811943;1.0352703423528442;0.7432409892886336;0.7180378373190265;-0.029160328926121377;-0.028167860370214463;1.035078611496209;9.997691929412321;0.7343219298208784;0.007384526041045305;1.044998829436878;0.9998156697750455;0.7342961116980707;0.9999857944742598
48.821943;1.0352717486758722;0.7432397734651731;0.7180371755366353;-0.029160143827875233;-0.028167707932576072;1.0350784809525533;9.997729038226405;0.7343222504499199;0.007384523554704259;1.0450004851032422;0.9998169699234332;0.7342941030842379;0.999985243386622
48.831943;1.0352740830509042;0.7432391879549382;0.7180364523043851;-0.02916014373525333;-0.02816770771052055;1.0350783324669175;9.997766451403038;0.7343226152471225;0.007384520198269283;1.045002166310894;0.9998183225910985;0.7342920556129185;0.9999847562882288
48.841943;1.035276365294722;0.743238539695031;0.7180356777149041;-0.02916014358846309;-0.0281677074850517;1.035078169192197;9.997804099610281;0.7343230211656752;0.007384516070982154;1.0450038683986902;0.999819721386504;0.7342899731672469;0.9999843295416276
48.851943;1.0352785910966755;0.7432378321595219;0.7180348569888697;-0.02916014338904044;-0.02816770725485631;1.0350779952943316;9.997841940516608;0.7343234652962773;0.007384511276565583;1.0450055859679814;0.9998211616829447;0.7342878598791277;0.9999839593246636
48.861943;1.0352807566968283;0.7432370713953381;0.7180339952654514;-0.029160143137947254;-0.02816770701872805;1.035077815720879;9.99787994841696;0.7343239454495689;0.007384505921551693;1.0450073135150317;0.9998226409913475;0.734285720247833;0.9999836417048155
48.871943;1.0352828586327978;0.7432362656270419;0.7180330960772986;-0.029160142835557422;-0.028167706775440542;1.035077635719527;9.997918105551788;0.7343244600985324;0.007384500108710246;1.0450090454411693;0.9998241585748103;0.7342835590198764;0.9999833736259235
48.881943;1.0352848938236712;0.7432354248072912;0.7180321610360217;-0.02916014248182358;-0.028167706523982983;1.0350774592392942;9.997956404638114;0.7343250084315189;0.007384493926144841;1.045010776512412;0.9998257147759148;0.7342813808936942;0.9999831532208493
48.891943;1.035286859617148;0.7432345601800406;0.7180311909860615;-0.029160142076599796;-0.02816770626366886;1.035077287784895;9.997994854191985;0.7343255903346291;0.007384487435571113;1.0450125030739612;0.9998273101876829;0.7342791899447272;0.9999829787109102
48.901943;1.0352887533575315;0.7432336834113809;0.7180301869822208;-0.02916014161993396;-0.028167705993842895;1.0350771215192052;9.99803347265413;0.7343262057898846;0.007384480668755834;1.0450142242128722;0.9998289450842914;0.7342769893129899;0.9999828473886883
48.911943;1.0352905716080376;0.7432328057985659;0.718029150302642;-0.029160141112026226;-0.028167705713937143;1.0350769609697288;9.998072271777465;0.7343268541016826;0.007384473640042011;1.0450159410622453;0.9998306194946247;0.7342747815650634;0.9999827557989067
48.921943;1.035292309781542;0.743231937821942;0.7180280823826679;-0.02916014055284559;-0.028167705423912625;1.035076807503879;9.998111240804711;0.7343275335595597;0.0073844663641817075;1.0450176551390011;0.9998323339009212;0.7342725693142889;0.9999827001289829
48.931943;1.0352939629103959;0.7432310886401625;0.718026984932562;-0.02916013994186676;-0.02816770512419989;1.0350766634736441;9.998150339265404;0.734328241696593;0.0073844588629349206;1.0450193683860396;0.9998340895352148;0.7342703554533592;0.9999826762899564
48.941943;1.0352955268883688;0.7432302659820778;0.7180258600582361;-0.02916013927836733;-0.02816770481515482;1.0350765321302353;9.998189499907935;0.7343289759468954;0.007384451160036025;1.04502108410855;0.9998358871931957;0.7342681430959058;0.9999826800326233
48.951943;1.035296998764988;0.7432294764790089;0.7180247105690682;-0.029160138561947196;-0.02816770449687485;1.0350764168002928;9.998228637235076;0.7343297343828402;0.007384443271607611;1.045022806831977;0.9998377257923646;0.7342659361877505;0.9999827063340114
48.961943;1.0352983758143521;0.7432287255915765;0.718023540219153;-0.029160137792739762;-0.028167704169561044;1.0350763209739493;9.998267657336607;0.7343305160933301;0.007384435199512966;1.0450245408172438;0.999839602472533;0.7342637404807951;0.9999827483413001
48.971943;1.0352996544886912;0.7432280174328073;0.7180223533969744;-0.029160136971625263;-0.02816770383380747;1.0350762497880033;9.998306463655233;0.7343313209674296;0.00738442693569389;1.045026288436015;0.9998415140663864;0.734261563430432;0.9999827975403314
48.981943;1.035300830272977;0.7432273551171757;0.7180211543187927;-0.029160136100617483;-0.028167703490551206;1.0350762104656455;9.998344955568554;0.7343321490768493;0.007384418473789413;1.0450280504009644;0.9998434587351883;0.7342594130855054;0.9999828445894501
48.991943;1.0353018981826558;0.7432267409816485;0.71801994651633;-0.02916013518275324;-0.028167703140984147;1.0350762110762517;9.99838303210245;0.7343330001485866;0.007384409812284069;1.0450298275314236;0.9998454366511194;0.7342572968343005;0.9999828798873545
49.001943;1.0353028527504518;0.7432261763785154;0.7180187330874658;-0.02916013422147316;-0.028167702786470374;1.0350762596459648;9.998420604162266;0.7343338736688522;0.007384400946182727;1.0450316217180382;0.999847449468706;0.7342552208381554;0.9999828939829968
49.011943;1.0353036871522463;0.7432256622530331;0.7180175166893168;-0.029160133220382276;-0.028167702428265322;1.0350763640839684;9.99845759870081;0.734334769460894;0.007384391858597498;1.0450334352452688;0.9998494988200874;0.7342531907169706;0.9999828771723437
49.021943;1.035304392505593;0.7432252004708386;0.718016298894234;-0.029160132183437847;-0.028167702067191724;1.0350765320308957;9.99849395149373;0.73433568798861;0.00738438251555222;1.04503526956845;0.9998515848802227;0.734251212366212;0.9999828191594577
49.031943;1.0353049584331815;0.7432247940142087;0.7180150803079627;-0.029160131115003173;-0.02816770170365612;1.035076770638137;9.998529597877985;0.7343366299724873;0.007384372862284455;1.0450371250140367;0.9998537068587249;0.7342492916723038;0.9999827104835916
49.041943;1.0353053746904861;0.7432244459159586;0.7180138616201112;-0.02916013001983445;-0.028167701337959063;1.0350770862540901;9.99856446810867;0.7343375956613637;0.007384362826385207;1.0450390009220776;0.9998558646239096;0.7342474335359116;0.999982544461584
49.051943;1.035305632092181;0.7432241585135619;0.718012644486932;-0.02916012890320334;-0.028167700970515873;1.035077483480445;9.998598495343094;0.7343385844578797;0.0073843523291460276;1.0450408945374707;0.9998580590150067;0.7342456414716783;0.999982317687249
49.061943;1.0353057220278497;0.7432239333575721;0.7180114320989623;-0.0291601277709017;-0.028167700601947156;1.0350779638660321;9.998631626552692;0.7343395950322767;0.007384341295327425;1.0450428002333696;0.9998602911935935;0.734243918552147;0.9999820293730419
49.071943;1.0353056365088122;0.7432237709137516;0.7180102291192186;-0.02916012662884735;-0.028167700233145646;1.0350785254357322;9.99866381376854;0.7343406259269509;0.00738432965737794;1.0450447115548542;0.9998625624423416;0.7342422687073191;0.9999816805438402
49.081943;1.0353053694315002;0.7432236700328021;0.7180090406961565;-0.029160125482494362;-0.02816769986515684;1.0350791637789802;9.998694996579161;0.7343416765887465;0.007384317355172536;1.0450466239450442;0.9998648739093617;0.7342406968990859;0.9999812735123055
49.091943;1.0353049174168136;0.7432236283095783;0.7180078717167379;-0.02916012433666963;-0.028167699498934384;1.0350798738672973;9.998725105226958;0.7343427475307325;0.007384304328919176;1.0450485353085581;0.9998672257742426;0.734239208400633;0.9999808117101956
49.101943;1.0353042796805407;0.7432236433303173;0.7180067266638384;-0.029160123195934213;-0.02816769913523663;1.035080651220762;9.99875408178954;0.7343438391681131;0.007384290514423275;1.0450504456171703;0.999869616433035;0.7342378081656777;0.9999802992853457
49.111943;1.0353034570019803;0.7432237132393286;0.7180056094259589;-0.02916012206483718;-0.02816769877456906;1.035081492452371;9.99878189323949;0.7343449512077702;0.00738427585247308;1.045052357020111;0.9998720423873566;0.7342365004468095;0.9999797401215201
49.121943;1.035302449460848;0.7432238362491047;0.7180045233660419;-0.0291601209478258;-0.02816769841715224;1.0350823954577593;9.99880852477842;0.7343460832590062;0.007384260302052917;1.0450542730869479;0.9998744988480118;0.7342352885548689;0.9999791374546694
49.131943;1.0353012543212718;0.7432240101641381;0.7180034715140594;-0.029160119849257864;-0.02816769806300204;1.0350833585292807;9.998833970985794;0.7343472352971736;0.007384243838721314;1.0450561968441867;0.9998769798305127;0.7342341744888157;0.9999784946673927
49.141943;1.0352998663285;0.7432242323941389;0.7180024563771216;-0.029160118773759288;-0.028167697711894746;1.035084379119746;9.99885823857663;0.7343484073175229;0.007384226444303105;1.045058129753573;0.9998794774187548;0.7342331580454907;0.9999778161148443
49.151943;1.035298279973651;0.7432245001722112;0.7180014798301292;-0.029160117726657896;-0.028167697363308444;1.0350854538114915;9.998881349479703;0.7343495984175409;0.007384208108648002;1.045060072473387;0.9998819817941571;0.7342322362946279;0.9999771073569558
49.161943;1.0352964913945142;0.7432248104388011;0.7180005434077029;-0.02916011671400783;-0.02816769701663709;1.035086579216769;9.99890333838711;0.7343508059932026;0.007384188840710868;1.0450620261239576;0.9998844828928307;0.7342314043293039;0.9999763751793683
49.171943;1.035294498858289;0.7432251592157394;0.717999648731862;-0.02916011574201997;-0.028167696671374455;1.0350877528878757;9.998924247907581;0.7343520257858;0.007384168672863208;1.0450639924588268;0.9998869725238949;0.7342306565442542;0.9999756271195661
49.181943;1.0352923019285258;0.7432255413110563;0.7179987976854456;-0.029160114816300944;-0.028167696326972518;1.0350889734991766;9.998944119963896;0.7343532523946528;0.007384147656313301;1.0450659728649878;0.9998894447980424;0.7342299877048414;0.9999748699867034
49.191943;1.0352898999909819;0.7432259508718971;0.7179979923525809;-0.029160113941349267;-0.028167695982694207;1.0350902404095152;9.99896298806788;0.7343544795385758;0.007384125849032213;1.0450679676772134;0.9998918945327184;0.7342293934880162;0.9999741091704435
49.201943;1.0352872917036964;0.7432263820472915;0.7179972351748031;-0.029160113120440326;-0.02816769563766854;1.0350915538734198;9.998980876111286;0.7343557001542608;0.0073841032975099676;1.0450699763328597;0.999894316149838;0.7342288701900461;0.9999733500276099
49.211943;1.0352844763019695;0.7432268291818545;0.71799652912236;-0.02916011235584125;-0.0281676952910325;1.035092915851417;9.99899780244838;0.7343569065286386;0.0073840800263913365;1.045071997999535;0.9998967044249155;0.7342284140902448;0.9999725986101636
49.221943;1.0352814550974125;0.7432272868686506;0.7179958772402006;-0.029160111648932514;-0.028167694942116447;1.0350943302095719;9.999013787073826;0.7343580907948233;0.007384056045904055;1.045074032277648;0.9998990552684138;0.7342280211491802;0.9999718599537802
49.231943;1.0352782310820474;0.7432277504881015;0.7179952818400969;-0.02916011100002057;-0.028167694590424286;1.0350958020018144;9.999028856384175;0.7343592460880699;0.007384031365262114;1.0450760789201006;0.9999013652323945;0.7342276870804023;0.9999711360335211
49.241943;1.0352748078823237;0.7432282171225449;0.7179947439714832;-0.029160110408499296;-0.028167694235306802;1.0350973365075982;9.999043040176021;0.734360367385744;0.007384005996898371;1.045078136630795;0.9999036307093289;0.7342274078182295;0.9999704258103861
49.251943;1.0352711903618852;0.743228685895405;0.7179942628780976;-0.029160109873653105;-0.028167693875875775;1.0350989384826372;9.99905636241332;0.7343614511709986;0.007383979955593286;1.045080203086313;0.9999058480124372;0.7342271807242527;0.9999697271072079
49.261943;1.0352673856641428;0.7432291573220409;0.71799383558602;-0.029160109395294478;-0.028167693511403635;1.0351006111561893;9.999068832684165;0.7343624949261996;0.007383953263414376;1.0450822768212753;0.9999080140542578;0.7342270058978304;0.9999690379460311
49.271943;1.035263402893937;0.7432296322236769;0.7179934575376737;-0.02916010897375257;-0.028167693141567744;1.035102355012222;9.999080449660458;0.7343634976008513;0.00738392595210704;1.0450843586694534;0.999910126354647;0.7342268860472623;0.9999683566561292
49.281943;1.0352592526785451;0.743230111224027;0.7179931239457129;-0.02916010860957252;-0.028167692766049343;1.0351041668847942;9.9990912120553;0.7343644603869617;0.00738389805520576;1.0450864512023068;0.9999121825160939;0.7342268250495435;0.9999676818553935
49.291943;1.0352549471440582;0.7432305949682254;0.7179928309177813;-0.02916010830323477;-0.028167692383983166;1.0351060394447504;9.999101115473882;0.7343653864670636;0.007383869602804094;1.045088557095932;0.9999141806950441;0.7342268267504203;0.9999670123850172
49.301943;1.035250499511054;0.7432310837939232;0.7179925760329735;-0.0291601080549741;-0.02816769199409035;1.0351079617290193;9.999110137119205;0.7343662796647721;0.007383840624186802;1.0450906777615958;0.9999161208778764;0.7342268946446495;0.9999663472774124
49.311943;1.0352459240289589;0.7432315768681447;0.7179923586111658;-0.029160107864834306;-0.0281676915952892;1.035109921098572;9.999118233508526;0.734367142906673;0.007383811152887271;1.0450928124672352;0.9999180047636664;0.7342270320284773;0.9999656865803763
49.321943;1.035241235863873;0.7432320721476001;0.7179921801484028;-0.029160107732887828;-0.028167691186900806;1.0351119051180306;9.999125360485316;0.7343679775310288;0.0073837812352443005;1.045094957893406;0.9999198338081722;0.73422724199421;0.9999650327911401
49.331943;1.035236449530149;0.743232566867752;0.7179920445764034;-0.029160107659404737;-0.02816769076851689;1.0351139015560313;9.999131500909256;0.7343687838499738;0.007383750934764375;1.04509710857884;0.9999216075890159;0.7342275274886232;0.9999643918528178
49.341943;1.0352315774258694;0.7432330577102662;0.717991957645656;-0.029160107644879862;-0.028167690340147017;1.035115897272252;9.999136679888332;0.7343695620386086;0.007383720321273627;1.0450992583004117;0.9999233237457106;0.734227891727041;0.9999637727605097
49.351943;1.0352266303496158;0.7432335410169858;0.7179919256381465;-0.029160107689756333;-0.02816768990244991;1.0351168783684972;9.9991409560715;0.734370312206961;0.00738368945604665;1.045101401320651;0.9999249790072937;0.7342283381235779;0.9999631858879138
49.361943;1.0352216189383567;0.7432340132253265;0.7179919541312857;-0.029160107793907895;-0.02816768945654237;1.0351188311485162;9.999144398547697;0.7343710337516683;0.007383658389799914;1.0451035328188951;0.9999265708101475;0.7342288697256302;0.9999626421668166
49.371943;1.0352165546240004;0.7432344710680628;0.7179920475476739;-0.029160107956381912;-0.02816768900360781;1.03512074160081;9.999147072855422;0.7343717250242522;0.007383627171107929;1.0451056491810247;0.9999280988489444;0.7342294889213903;0.9999621535562594
49.381943;1.0352114496635851;0.7432349111926894;0.71799220954067;-0.0291601081755962;-0.02816768854464291;1.0351225942632785;9.999149041422191;0.734372384032024;0.0073835958544105525;1.0451077481431639;0.9999295651855834;0.7342301971453987;0.9999617325962843
49.391943;1.0352063163711092;0.7432353299109162;0.7179924433240951;-0.029160108449732294;-0.028167688080285667;1.0351243727965536;9.999150370184031;0.7343730097972457;0.007383564503584059;1.045109828503594;0.9999309725476814;0.7342309944589879;0.9999613911558815
49.401943;1.0352011662003286;0.743235724209149;0.7179927518419931;-0.029160108777042688;-0.028167687610771028;1.035126061966873;9.999151135664071;0.7343736033527577;0.007383533191614543;1.045111889819547;0.999932323061744;0.7342318791970696;0.9999611400535253
49.411943;1.035196009077867;0.7432360928177875;0.717993138037051;-0.029160109155878525;-0.028167687136067234;1.035127649249512;9.999151423801543;0.7343741676604456;0.007383501999548008;1.0451139314236406;0.999933619325982;0.73423284744448;0.9999609894929213
49.421943;1.0351908534733512;0.7432364353937416;0.71799360483031;-0.029160109584597953;-0.028167686656144747;1.035129125680495;9.999151320843806;0.7343747064731158;0.007383471014903614;1.04511595100271;0.9999348660018814;0.7342338929888904;0.999960949380414
49.431943;1.035185707101089;0.7432367508111863;0.717994154954769;-0.029160110061724174;-0.02816768617130926;1.035130486368072;9.999150904613723;0.7343752230715248;0.007383440324195476;1.045117944876294;0.9999360693486251;0.7342350084237492;0.9999610287730694
49.441943;1.0351805770278337;0.7432370367064112;0.7179947907172156;-0.029160110586191456;-0.02816768568228504;1.0351317301691807;9.99915023752989;0.7343757199266123;0.007383410003943799;1.0451199097060986;0.999937235859191;0.734236186345285;0.9999612347263946
49.451943;1.035175469316128;0.7432372905953124;0.717995513678955;-0.02916011115719771;-0.028167685189987534;1.0351328588200324;9.999149363101619;0.7343761991853898;0.007383380118773981;1.045121843311425;0.9999383725138502;0.7342374196323959;0.9999615714814024
49.461943;1.0351703893046384;0.7432375113766202;0.7179963243964006;-0.029160111773906445;-0.028167684695189057;1.035133875985101;9.999148311852608;0.7343766634494995;0.00738335072304742;1.0451237445991617;0.9999394876475655;0.7342387016343087;0.9999620399898427
49.471943;1.035165341978603;0.7432376995394948;0.717997222081582;-0.029160112435567397;-0.028167684198167516;1.0351347852455741;9.999147114075155;0.7343771165253764;0.007383321862425372;1.0451256136568983;0.9999405901830705;0.7342400266445813;0.9999626381437942
49.481943;1.0351603316155766;0.7432378560238637;0.7179982049374329;-0.029160113141845932;-0.028167683698763553;1.0351355878203143;9.999145807775475;0.7343775634284451;0.007383293578108125;1.0451274515950426;0.9999416882699835;0.7342413894152738;0.999963362563526
49.491943;1.0351553613456572;0.7432379819917091;0.7179992712737037;-0.029160113892898416;-0.028167683196938333;1.0351362825586108;9.999144433818882;0.7343780094663525;0.007383265911914867;1.0451292604288989;0.9999427891377137;0.7342427841294618;0.9999642103441074
49.501943;1.0351504338440674;0.7432380799557298;0.7180004199939191;-0.029160114689174853;-0.028167682693201548;1.035136868019125;9.99914302503302;0.7343784593414088;0.007383238906746637;1.0451310434425938;0.9999438994894336;0.734244204344079;0.9999651788807952
49.511943;1.0351455531625193;0.7432381540987741;0.7180016505489931;-0.02916011553109162;-0.028167682188715442;1.0351373434369622;9.999141609474568;0.7343789168066965;0.007383212606215419;1.0451328050675939;0.9999450257105877;0.7342456432592522;0.9999662650505746
49.521943;1.0351407254599632;0.7432382091437115;0.7180029628378792;-0.029160116418903547;-0.028167681685357198;1.0351377075892558;9.999140225380918;0.734379384426031;0.0073831870594625775;1.0451345503339615;0.9999461744241982;0.7342470933678863;0.9999674654194519
49.531943;1.0351359574307013;0.7432382491394146;0.7180043560490514;-0.029160117352897575;-0.028167681185809198;1.0351379583725444;9.999138921244707;0.7343798629699961;0.007383162320137005;1.0451362843917786;0.9999473529920699;0.7342485462119535;0.9999687766991588
49.541943;1.0351312544333535;0.743238277199392;0.7180058273237447;-0.029160118333519645;-0.028167680693531767;1.0351380940685297;9.999137743071238;0.734380350974066;0.007383138430310044;1.045138011858261;0.9999485690194878;0.7342499929681595;0.9999701948461719
49.551943;1.0351266198490143;0.7432382961362936;0.7180073720977314;-0.029160119361262518;-0.028167680212533474;1.0351381145698786;9.999136727967686;0.7343808455840583;0.0073831154067006185;1.0451397362379258;0.9999498296797237;0.7342514252921966;0.9999717134576372
49.561943;1.0351220552653424;0.743238309365205;0.7180089851428784;-0.02916012043643426;-0.02816767974708795;1.0351380217341444;9.999135904886717;0.7343813442940241;0.007383093246192676;1.0451414596330746;0.999951141984788;0.7342528356151444;0.999973323915078
49.571943;1.0351175613207804;0.7432383217773847;0.7180106612036533;-0.029160121558987534;-0.02816767930144452;1.035137818996664;9.999135300108069;0.7343818458957444;0.007384071938423196;1.0451431828503757;0.9999525135445182;0.7342542270985027;0.9999750173710195
49.581943;1.035113139271539;0.7432383400461737;0.7180123952399202;-0.029160122728574073;-0.02816767887935554;1.035137510847576;9.999134948263183;0.7343823500147538;0.007384051470000303;1.045144905696215;0.9999539531310442;0.7342555735646239;0.9999767860779845
49.591943;1.0351087924634936;0.7432383712037812;0.7180141817209493;-0.029160123944699905;-0.02816767848356693;1.0351371028349412;9.999134900176543;0.7343828559596761;0.007384031826255971;1.0451466271844354;0.999955470457135;0.7342568803637176;0.9999786232936343
49.601943;1.0351045268196977;0.7432384201841935;0.7180160138505934;-0.02916012520688803;-0.0281676781159609;1.0351366020122532;9.99913521127276;0.7343833622269096;0.007384012993736746;1.045148346183719;0.9999570750244359;0.7342581446262653;0.9999805232522069
49.611943;1.0351003502160772;0.7432384890483249;0.7180178840100098;-0.02916012651480327;-0.02816767777836451;1.0351360166274537;9.999135920795284;0.7343838670624893;0.007383994956248455;1.04515006223924;0.9999587755633684;0.7342593655451038;0.9999824821021868
49.621943;1.0350962710950413;0.7432385782282032;0.7180197843368691;-0.029160127868107125;-0.02816767747285435;1.0351353541736188;9.999137052269525;0.73438436939347;0.007383977689024233;1.0451517756784467;0.9999605812022463;0.7342605441420718;0.999984499019521
49.631943;1.0350922969556133;0.7432386873225791;0.7180217065691121;-0.029160129266098636;-0.02816767720102949;1.0351346197514288;9.99913862558075;0.7343848696740605;0.0073839611585684575;1.0451534873725499;0.999962502905351;0.7342616822205005;0.9999865759088679
49.641943;1.035088433388783;0.7432388149443065;0.7180236417731265;-0.029160130707434475;-0.028167676963261997;1.035133817046254;9.99914065086637;0.7343853697179152;0.0073839453259960325;1.0451551987368035;0.9999645526756737;0.7342627811828061;0.9999887158944769
49.651943;1.035084684144902;0.7432389592044046;0.7180255802799272;-0.029160132190017438;-0.02816767675884738;1.0351329501733146;9.999143115451265;0.7343858715086428;0.007383930154074921;1.0451569114303152;0.9999667408695591;0.734263842030296;0.9999909221071718
49.661943;1.0350810524554683;0.7432391188950883;0.7180275120133647;-0.029160133711073517;-0.0281676765866621;1.0351320235871655;9.99914599206451;0.7343863765857535;0.007383915616500274;1.0451586266533388;0.9999690746441366;0.7342648664505173;0.9999931971197588
49.671943;1.0350775430299561;0.7432392940973603;0.718029427280475;-0.029160135267452664;-0.028167676445538525;1.0351310409169356;9.999149259998374;0.734386885904943;0.007383901699498308;1.0451603447566826;0.9999715579455086;0.7342658574841422;0.9999955429535031
49.681943;1.0350741628452356;0.7432394856360541;0.7180313174179704;-0.02916013685591591;-0.02816767633429075;1.0351300044808665;9.999152912498465;0.7343873994074965;0.007383888394758117;1.0451620649823794;0.9999741914927958;0.7342668191634009;0.9999979609771391
49.691943;1.0350709196245373;0.7432396940785263;0.7180331745856856;-0.029160138473159722;-0.02816767625175856;1.0351289154072427;9.99915695197292;0.7343879161877226;0.007383875693888754;1.0451637852321363;0.999976973224993;0.7342677556808983;1.0000004508422562
49.701943;1.0350678197351606;0.7432399195636602;0.7180349906669188;-0.029160140115682076;-0.028167676196870054;1.0351277744249776;9.999161389192983;0.7343884352729615;0.007383863588493886;1.0451655020214319;0.9999798996532465;0.734268670267435;1.0000030091290948
49.711943;1.0350648675577157;0.7432401626490702;0.7180367565265041;-0.02916014177964687;-0.028167676168515374;1.035126583327689;9.9991662476098;0.7343889558752811;0.007383852070246026;1.0451672100883675;0.9999829667720448;0.7342695640834703;1.000005628862571
49.721943;1.035062066315428;0.7432404247844014;0.7180384628569905;-0.029160143460897126;-0.028167676165519597;1.0351253456613325;9.999171565761776;0.7343894774194516;0.007383841125615714;1.045168902575384;0.9999861695881284;0.7342704363773589;1.0000083010990102
49.731943;1.035059419259272;0.7432407074312335;0.7180401018821465;-0.0291601451551867;-0.02816767618698217;1.0351240658639989;9.999177394149235;0.7343899998093895;0.007383830728602546;1.0451705728577978;0.9999895015136937;0.7342712858286374;1.00001101850728
