time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.741943;1.035056930002866;0.7432410107110834;0.7180416681652471;-0.029160146858285635;-0.02816767623270322;1.0351227482890821;9.999183784659538;0.7343905230925571;0.007383820836912366;1.0451722163330928;0.9999929546995897;0.7342721110637486;1.000013777563818
49.751943;1.0350546013731348;0.7432413329254948;0.7180431580050515;-0.029160148565691355;-0.02816767630343033;1.035121397495917;9.99919077207659;0.7343910467910028;0.007383811393759359;1.0451738308125376;0.999996519958941;0.7342729101716086;1.0000165773300076
49.761943;1.0350524338847766;0.7432416711291161;0.7180445685444692;-0.029160150272298162;-0.02816767640084942;1.0351200192834447;9.999198357921014;0.7343915699996241;0.007383802335402279;1.045175415743218;1.000000186381129;0.7342736805070346;1.0000194175607018
49.771943;1.0350504255027297;0.7432420223805676;0.7180458974156892;-0.02916015197235161;-0.028167676527159752;1.035118620539374;9.99920651052214;0.734392091891559;0.007383793599316917;1.0451769703979072;1.000003942306895;0.7342744188352305;1.000022298270255
49.781943;1.0350485726829832;0.7432423844836747;0.7180471427774846;-0.029160153659618486;-0.02816767668449011;1.0351172071997672;9.999215178491728;0.7343926120495097;0.00738378512784338;1.0451784925482028;1.000007776520351;0.7342751219329284;1.0000252201464823
49.791943;1.0350468718093222;0.7432427548725542;0.7180483034057583;-0.02916015532770313;-0.028167676874816354;1.0351157825765573;9.999224305039645;0.7343931306368067;0.007383776868483261;1.045179979173794;1.0000116785608604;0.7342757875253858;1.0000281851052195
49.801943;1.0350453200105227;0.7432431290318368;0.7180493783249497;-0.029160156970407032;-0.02816767710015066;1.0351143479886533;9.999233838771616;0.7343936482847417;0.007383768778269628;1.0451814280865643;1.0000156387081376;0.7342764145661378;1.0000311959286783
49.811943;1.0350439145317059;0.7432435003901627;0.7180503661200447;-0.029160158582037146;-0.028167677362417827;1.0351129041259874;9.999243741064396;0.7343941656205726;0.007383760832030276;1.045182838583587;1.0000196475025276;0.7342770031559184;1.000034254689807
49.821943;1.0350426517023532;0.7432438613679906;0.7180512650865254;-0.02916016015757653;-0.028167677663245124;1.0351114508526968;9.999253988054729;0.734394682722121;0.007383753019546141;1.0451842107679834;1.0000236954518713;0.7342775549753993;1.000037361372099
49.831943;1.0350415268552284;0.7432442051278833;0.7180520744492022;-0.029160161692490777;-0.028167678003770603;1.035109985759011;9.999264566491084;0.734395198951046;0.007383745333999073;1.0451855446113338;1.0000277735379408;0.7342780736948136;1.000040513297847
49.841943;1.0350405346557427;0.743244527440028;0.71805279485121;-0.029160163182401083;-0.028167678384141383;1.0351085030840126;9.999275461788484;0.7343957130569109;0.007383737773273393;1.0451868395742414;1.00003187372295;0.7342785646297618;1.0000437051351805
49.851943;1.0350396691396253;0.743244827321315;0.7180534274785804;-0.029160164623061178;-0.02816767880303285;1.0351069942629103;9.999286640481273;0.734396223179987;0.007383730349985483;1.045188094775568;1.0000359890455948;0.734279033765309;1.0000469297955688
49.861943;1.0350389240152964;0.743245106443468;0.7180539736472477;-0.029160166010471156;-0.028167679257985898;1.0351054499459884;9.999298042774427;0.7343967269786258;0.007383723090234998;1.0451893092700066;1.0000401133764338;0.7342794867068398;1.0000501797217853
49.871943;1.0350382939899379;0.7432453680745529;0.7180544349381158;-0.029160167340950772;-0.028167679746347016;1.035103861297676;9.999309589585744;0.7343972221234224;0.007383716025411429;1.0451904817130044;1.0000442411646193;0.7342799283656142;1.000053447304699
49.881943;1.0350377759245963;0.7432456155795635;0.7180548126793906;-0.029160168611221865;-0.02816768026584696;1.035102219220478;9.999321187076674;0.7343977067629962;0.0073837091907645695;1.0451916100952054;1.0000483675769538;0.7342803635242531;1.0000567245204743
49.891943;1.0350373679806775;0.7432458509836791;0.7180551074397301;-0.029160169818485602;-0.028167680814494386;1.03510051298193;9.999332730622863;0.7343981794816931;0.0073837026295645244;1.0451926924837396;1.000052488489355;0.7342807970661189;1.0000600025569617
49.901943;1.0350370681971408;0.7432460745774052;0.7180553192481778;-0.029160170960471396;-0.02816768139010367;1.035098730755495;9.999344123545924;0.7343986387835625;0.007383696397608507;1.045193727617279;1.0000566002601379;0.734281233302485;1.0000632717162805
49.911943;1.0350368744019587;0.7432462859172113;0.7180554483822192;-0.02916017203535589;-0.028167681989972243;1.0350968619716154;9.999355295806662;0.73439908269886;0.0073836905643380754;1.0451947146131129;1.0000607003211754;0.7342816756741921;1.0000665219374145
49.921943;1.0350367843198158;0.7432464858420146;0.718055495732663;-0.029160173041716263;-0.02816768261095039;1.0350948981349595;9.999366203058447;0.7343995090316845;0.007383685209011823;1.045195652394164;1.000064787949418;0.7342821270882158;1.0000697439288195
49.931943;1.0350367951403283;0.7432466779337961;0.7180554620107242;-0.029160173978721372;-0.02816768324959087;1.0350928315561578;9.999376817802412;0.7343999156710191;0.007383680418333236;1.0451965388075575;1.0000688636880435;0.7342825897812266;1.000072930407621
49.941943;1.0350369029995048;0.7432468679775229;0.7180553478431829;-0.029160174846127093;-0.02816768390211846;1.03509065510099;9.999387121753726;0.7344003004554773;0.007383676289698411;1.0451973698858583;1.0000729281862974;0.7342830647745203;1.000076076789341
49.951943;1.035037102320578;0.7432470624037647;0.7180551555470074;-0.0291601756439507;-0.028167684564548077;1.0350883634359311;9.99939709221306;0.734400661294742;0.007383672932480775;1.0451981402596826;1.0000769818897182;0.7342835512054037;1.0000791809484693
49.961943;1.035037385750894;0.7432472675236995;0.718054889762922;-0.029160176372273295;-0.0281676852331835;1.0350859536583552;9.999406691110034;0.7344009965905122;0.007383670457980676;1.0451988442973292;1.0000810250058778;0.7342840456846678;1.0000822428736866
49.971943;1.0350377449220447;0.7432478681687662;0.7180549221150745;-0.029161860351197423;-0.02816931193381985;1.0350834244422311;9.999415870230836;0.7344013051781241;0.00738366896581917;1.0451994771933815;1.0000850571318332;0.7342845430356418;1.0000852649769807
49.981943;1.03503817113991;0.7432481125768182;0.7180545273019553;-0.02916186094083934;-0.028169312606879673;1.0350807748909059;9.999424585350054;0.7344015859575868;0.007383668541497833;1.0452000353384214;1.0000890774664286;0.7342850386938354;1.0000882523162173
49.991943;1.0350386564172758;0.7432483843267879;0.7180540780435184;-0.0291618614614861;-0.028169313279682404;1.0350780048946011;9.999432806916534;0.7344018379166184;0.007383669258383467;1.045200515469877;1.0000930853266456;0.7342855305340726;1.0000912121446306
50.001943;1.0350391945530233;0.7432486884263294;0.7180535814327952;-0.02916186191382497;-0.028169313951108665;1.0350751165209147;9.999440524464175;0.7344020605347025;0.007383671174396943;1.0452009136718;1.0000970794480757;0.7342860186183664;1.0000941531795278
50.011943;1.035039780727661;0.743249030592715;0.7180530432186005;-0.029161862298984164;-0.028169314619930417;1.0350721142531267;9.999447749279419;0.734402254015787;0.007383674330002882;1.045201225106085;1.0001010564540693;0.7342865037032639;1.0000970846308304
50.021943;1.0350404102674153;0.7432494167074689;0.7180524669754793;-0.029161862618561175;-0.028169315284726448;1.0350690043379707;9.999454514762542;0.7344024192366926;0.007383678748735031;1.045201444329956;1.0001050107360216;0.7342869859793657;1.000100015243452
50.031943;1.0350410781168606;0.7432498521491362;0.7180518550589482;-0.029161862874787326;-0.02816931594417245;1.0350657949620719;9.999460861121023;0.7344025576666211;0.007383684438280615;1.0452015661502956;1.0001089362827515;0.7342874648815971;1.0001029531348742
50.041943;1.0350417791467506;0.7432503416396699;0.7180512100188208;-0.029161863070468072;-0.02816931659730425;1.0350624963093615;9.999466807875695;0.7344026710971627;0.00738369139836478;1.045201586069209;1.0001128276339584;0.7342879397233445;1.0001059057935773
50.051943;1.0350425088428281;0.7432508891385585;0.7180505348679116;-0.029161863208634987;-0.028169317243476932;1.035059119460664;9.999472338781425;0.7344027613674964;0.007383699632370569;1.0452014993491456;1.0001166786873619;0.7342884102300886;1.0001088793938888
50.061943;1.0350432640096883;0.7432514971254783;0.718049832397491;-0.029161863292386844;-0.028169317882194216;1.035055675559907;9.999477409162557;0.7344028309823609;0.007383709149257981;1.0452012996828544;1.0001204818926777;0.7342888762729459;1.0001118783311367
50.071943;1.0350440430840395;0.7432521656179152;0.718049105053961;-0.02916186332501031;-0.028169318513020115;1.035052175659662;9.999481967936406;0.7344028837569395;0.00738371995599608;1.0452009792463894;1.000124229166194;0.7342893368003399;1.0001149054700675
50.081943;1.0350448457395467;0.7432528923136976;0.7180483552478869;-0.029161863309831105;-0.028169319135630207;1.035048630593958;9.999485979499761;0.7344029236795844;0.007383732051544081;1.0452005300993512;1.0001279132171714;0.7342897891427693;1.0001179623953276
50.091943;1.035045672860533;0.7432536741376939;0.7180475848263665;-0.029161863249670236;-0.02816931974995456;1.0350450509173492;9.999489428215066;0.7344029533677019;0.007383745423123138;1.0451999446125437;1.0001315282268604;0.7342902300199645;1.0001210497553272
50.101943;1.0350465278049983;0.7432545087741305;0.7180467943564071;-0.02916186314645307;-0.02816932035616765;1.0350414468477518;9.999492304429124;0.7344029743566912;0.007383760043185648;1.0451992140958564;1.0001350700957747;0.7342906573545972;1.0001241680238586
50.111943;1.0350474167347332;0.7432553951499112;0.7180459832259379;-0.02916186300120561;-0.028169320954473567;1.0350378285693007;9.999494588901987;0.7344029883145139;0.00738377587185307;1.0451983282595314;1.0001385364172457;0.7342910706580255;1.0001273175427423
50.121943;1.0350483465419156;0.7432563331559213;0.718045150019016;-0.029161862814300207;-0.028169321544747983;1.035034207075454;9.99949624731077;0.7344029973070139;0.007383792865446006;1.0451972769221891;1.0001419256110324;0.734291469744056;1.000130497602745
50.131943;1.0350493226904713;0.7432573232483174;0.7180442925815451;-0.02916186258596371;-0.028169322126024774;1.035030594647034;9.999497238865576;0.7344030031229658;0.007383810987264899;1.0451960515287808;1.0001452353942633;0.734291853782571;1.0001337068288871
50.141943;1.0350503488936547;0.7432583657522874;0.718043407981297;-0.029161862316803663;-0.028169322696271353;1.035027004368015;9.999497533080383;0.7344030067876235;0.007383830215130512;1.0451946446553937;1.000148462090201;0.7342922219865052;1.0001369451160682
50.151943;1.0350514278575869;0.7432594596988519;0.7180424922415006;-0.029161862007909635;-0.028169323252909956;1.0350234490102304;9.999497113665713;0.7344030084902206;0.007383850538807718;1.0451930495928203;1.0001516013475034;0.7342925749343846;1.0001402141858726
50.161943;1.035052561634877;0.7432606023493847;0.7180415402853837;-0.029161861660654122;-0.028169323793587213;1.0350199401736042;9.999495965715543;0.7344030075889426;0.007383871949054265;1.045191262216788;1.0001546487664181;0.734292914928338;1.0001435164578893
50.171943;1.0350537515840281;0.7432617899230808;0.7180405472638272;-0.029161861276540125;-0.028169324316489653;1.0350164882584987;9.999494068824813;0.7344030029288681;0.007383894428322136;1.0451892830921967;1.0001575999187322;0.7342932449452862;1.0001468547710144
50.181943;1.0350549984100768;0.7432630183000198;0.718039510370032;-0.029161860857241474;-0.028169324820176624;1.0350131026155638;9.999491409188584;0.7344029935621798;0.007383917948044702;1.0451871167310771;1.000160450879795;0.7342935672944938;1.0001502330970844
50.191943;1.035056301540358;0.7432642830966965;0.7180384297226835;-0.029161860404857954;-0.02816932530322772;1.0350097908677607;9.999487997769519;0.7344029792647457;0.007383942471129613;1.045184769175902;1.0001631984320087;0.7342938834827799;1.0001536563115474
50.201943;1.0350576581890212;0.7432655799638702;0.7180373086739401;-0.029161859922011375;-0.02816932576423672;1.0350065576311123;9.999483879124863;0.7344029603585859;0.007383967954934634;1.0451822472500432;1.0001658384704435;0.7342941949791294;1.0001571287287163
50.211943;1.0350590635986576;0.7432669055879698;0.7180361532882976;-0.029161859411453987;-0.02816932620235963;1.0350034040333003;9.999479132857168;0.7344029374001518;0.007383994352310698;1.0451795596874163;1.0001683644319075;0.7342945034149784;1.00016065272246
50.221943;1.0350605121103624;0.7432682583897822;0.7180349702710651;-0.029161858875701913;-0.02816932661778994;1.0350003286877654;9.999473871261833;0.7344029113220262;0.0073840216131957495;1.0451767175648337;1.0001707678051774;0.7342948100427907;1.000164228065764
50.231943;1.0350619983585367;0.7432696378870738;0.7180337647280561;-0.029161858317145874;-0.028169327011857783;1.034997329241241;9.999468235133792;0.7344028834908588;0.0073840496861537885;1.045173733255624;1.0001730394562438;0.73429511540763;1.0001678518673904
50.241943;1.0350635187534054;0.743271043471879;0.7180325400464316;-0.029161857738202783;-0.02816932738698664;1.0349944039286403;9.99946239519316;0.7344028554284591;0.007384078520502444;1.04517061934565;1.000175170598577;0.7342954196049071;1.0001715190682035
50.251943;1.0350650724088963;0.7432724737061566;0.7180312995688338;-0.02916185714121234;-0.028169327746492653;1.0349915529644462;9.999456547545053;0.7344028286376105;0.007384108068588407;1.0451673876120837;1.000177154080824;0.7342957226621549;1.0001752232806547
50.261943;1.035066660290026;0.7432739262591889;0.7180300474905529;-0.029161856528323968;-0.02816932809433317;1.034988778898856;9.99945088739385;0.7344028043202205;0.007384138282957591;1.0451640478905257;1.0001789856004846;0.7342960248329174;1.0001789577326976
50.271943;1.0350682837180176;0.7432753984626795;0.718028788144571;-0.029161855901444853;-0.028169328434941424;1.0349860855549853;9.999445584512449;0.7344027826945139;0.007384169113241054;1.045160608196531;1.0001806637014294;0.7342963266736797;1.0001827161227363
50.281943;1.0350699439773072;0.7432768879326946;0.7180275249424743;-0.029161855262137288;-0.028169328772941905;1.0349834760742331;9.999440785617253;0.7344027624370343;0.007384200509010341;1.045157076064291;1.0001821891645812;0.7342966285818959;1.0001864928889364
50.291943;1.0350716421821728;0.7432783928595819;0.7180262598031577;-0.029161854611554537;-0.02816932911274139;1.0349809513375816;9.999436628237529;0.7344027407699826;0.007384232421691945;1.0451534599348178;1.0001835646667654;0.7342969299852097;1.0001902830752183
50.301943;1.035073378957405;0.7432799121938622;0.7180249931371158;-0.02916185395061344;-0.02816932945822032;1.0349785098060353;9.999433242521672;0.7344027142274603;0.007384264801273827;1.045149770132126;1.0001847940245472;0.7342972283250973;1.0001940828109255
50.311943;1.0350751544121362;0.7432814453194405;0.7180237243579578;-0.02916185328039284;-0.028169329812552504;1.034976148601093;9.999430737732668;0.7344026796841209;0.007384297594163055;1.045146018225786;1.0001858808162054;0.7342975184103188;1.0001978902357753
50.321943;1.0350769672161422;0.7432829915663461;0.7180224523816399;-0.029161852602497706;-0.02816933017810865;1.0349738652417302;9.999429189680605;0.7344026349277217;0.007384330745112001;1.0451422141913078;1.0001868273520913;0.7342977928482517;1.0002017056096297
50.331943;1.03507881302815;0.7432845503100491;0.7180211756657869;-0.02916185191921404;-0.02816933055659741;1.0349716581818202;9.999428645835104;0.7344025782154184;0.00738436419954071;1.0451383639122034;1.0001876348320289;0.7342980427120275;1.0002055301525554
50.341943;1.035080684258023;0.7432861205997802;0.7180198924697744;-0.029161851233422843;-0.028169330949441174;1.0349695253914009;9.999429140132102;0.7344025072303147;0.007384397906392834;1.045134469822452;1.0001883047725857;0.7342982582719096;1.0002093641695253
50.351943;1.0350825713088323;0.7432876999954634;0.7180186014567875;-0.029161850548220875;-0.028169331358016657;1.0349674635957822;9.99943069838278;0.7344024189874707;0.00738443182426;1.045130533406823;1.0001888399405303;0.7342984298746676;1.00021320507639
50.361943;1.035084464710268;0.7432892843946632;0.7180173017150229;-0.02916184986648708;-0.028169331783540443;1.0349654686220018;9.999433334860477;0.7344023108806923;0.007384465923252323;1.0451265561513707;1.0001892437678228;0.7342985479385015;1.000217046159356
50.371943;1.0350863573012463;0.7432908691876071;0.7180159925177279;-0.029161849190656938;-0.028169332226683504;1.0349635353747835;9.999437052392782;0.734402181308344;0.007384500174144975;1.0451225388042489;1.0001895203557734;0.7342986033241123;1.00022087706875
50.381943;1.0350882448853946;0.7432924501192254;0.7180146739153018;-0.0291618485225398;-0.02816933268727592;1.0349616587626527;9.999441847931188;0.7344020295509673;0.007384534538708022;1.0451184812403984;1.0001896752520896;0.7342985891526195;1.0002246853692187
50.391943;1.0350901254528373;0.7432940235519342;0.7180133476594402;-0.029161847863159795;-0.02816933316454347;1.0349598357368959;9.999447716794128;0.7344018555367704;0.007384568972564761;1.0451143830076568;1.000189715183757;0.73429850173473;1.0002284575256726
50.401943;1.035091998325916;0.7432955866944162;0.718012016949261;-0.02916184721286613;-0.028169333657559328;1.0349580659764614;9.999454646810598;0.7344016595912601;0.007384603426400368;1.0451102436088506;1.0001896474137504;0.7342983396890904;1.0002321795414955
50.411943;1.0350938635346636;0.7432971372386656;0.7180106851543879;-0.02916184657163475;-0.028169334165377046;1.0349563508623858;9.999462606235953;0.7344014423373574;0.007384637839521937;1.0451060626787718;1.0001894790411145;0.7342981029474857;1.0002358381747332
50.421943;1.035095721234434;0.7432986725623614;0.7180093555887851;-0.029161845939203762;-0.0281693346870477;1.0349546923170865;9.999471542470348;0.7344012045555688;0.007384672134249526;1.0451018397489242;1.0001892156988759;0.734297792326744;1.0002394215974466
50.431943;1.0350975715646265;0.7433001896278756;0.7180080328755312;-0.029161845314999508;-0.028169335221586083;1.0349530925681065;9.999481388146831;0.7344009466804855;0.007384706215286398;1.0450975738322899;1.000188860857167;0.7342974093801105;1.0002429185564508
50.441943;1.0350994152546549;0.7433016852844977;0.7180067233691372;-0.029161844698122486;-0.02816933576789206;1.0349515544927446;9.99949206422118;0.7344006685696522;0.007384739975928296;1.0450932636382215;1.000188416262657;0.7342969563589788;1.0002463173111091
50.451943;1.0351012541214912;0.7433031558455461;0.7180054334194699;-0.02916184408756422;-0.028169336324970096;1.0349500815119106;9.999503488456709;0.7344003694952513;0.0073847733073332915;1.0450889080085561;1.0001878822912882;0.7342964356733112;1.0002496052839243
50.461943;1.0351030906360656;0.7433045962627197;0.7180041679606437;-0.029161843482610236;-0.028169336892122802;1.034948677395022;9.99951558567895;0.7344000476477619;0.007384806104522524;1.045084506175406;1.0001872575700272;0.7342958488700255;1.000252769955758
50.471943;1.0351049272522628;0.7433060003001082;0.718002931057495;-0.0291618428831268;-0.028169337468661123;1.0349473468356702;9.999528288707914;0.7343996999745066;0.007384838269606328;1.0450800580212962;1.0001865388110747;0.7342951964825317;1.0002558006876558
50.481943;1.0351067659641207;0.7433073616793564;0.7180017271507414;-0.029161842289307172;-0.028169338053461963;1.0349460960656178;9.999541535842589;0.7343993231159086;0.00738486971440913;1.045075564738133;1.0001857219404866;0.7342944789612612;1.0002586893429146
50.491943;1.035108607766981;0.74330867506467;0.7180005619385225;-0.02916184170100528;-0.028169338644650266;1.034944932113017;9.999555272834964;0.7343989143094165;0.007384900361190546;1.0450710300081554;1.0001848038785741;0.7342936972387638;1.0002614292462635
50.501943;1.0351104521237655;0.7433099362909986;0.7179994427565535;-0.02916184111736626;-0.028169339239435008;1.0349438609801664;9.999569460155142;0.7343984714378605;0.007384930142329381;1.045066460848887;1.0001837837106429;0.7342928525281298;1.0002640144211843
50.511943;1.0351122966895994;0.743311141997524;0.7179983782084415;-0.029161840536926404;-0.02816933983438571;1.0349428865526127;9.999584075977955;0.7343979928723985;0.007384959004765466;1.0450618670992486;1.0001826631584607;0.734291946364423;1.0002664399297145
50.521943;1.0351141380999167;0.7433122896604252;0.7179973772786925;-0.02916183995769591;-0.02816934042609245;1.0349420109218106;9.99959910991813;0.734397477322171;0.00738498691901784;1.0450572599100176;1.0001814465293126;0.7342909810093521;1.0002687017674743
50.531943;1.0351159738226832;0.7433133780856324;0.7179964486122223;-0.029161839376987467;-0.028169341011591867;1.0349412354015006;9.99961455517973;0.734396923513939;0.007385013881492685;1.0450526504725477;1.0001801400598682;0.7342899591495099;1.0002707956247814
50.541943;1.0351178032132546;0.7433144075466441;0.7179956004037286;-0.02916183879133988;-0.028169341588320157;1.0349405615697547;9.999630394917189;0.7343963302487638;0.007385039903514003;1.0450480491337324;1.000178751320588;0.7342888829093299;1.0002727164424583
50.551943;1.0351196271028358;0.7433153797193673;0.7179948410808656;-0.029161838196867605;-0.02816934215407268;1.034939991479205;9.999646587305488;0.7343956968497638;0.007385064999773618;1.045043464956827;1.0001772893164529;0.7342877532742959;1.0002744595801774
50.561943;1.0351214469378707;0.7433162974646044;0.7179941798663171;-0.029161837589758547;-0.028169342707226125;1.0349395268306254;9.99966306791009;0.7343950232782349;0.007385089188660262;1.0450389057853637;1.0001757644280116;0.7342865702141111;1.00027602228451
50.571943;1.0351232643276715;0.7433171642824552;0.7179936258817329;-0.029161836966446236;-0.028169343246715856;1.0349391681909683;9.999679761259115;0.7343943098126406;0.007385112495905359;1.0450343779058062;1.0001741874335004;0.7342853333395168;1.0002774047478165
50.581943;1.035125081275999;0.7433179838189365;0.7179931866537124;-0.02916183632352683;-0.028169343771610515;1.0349389151224164;9.999696583141661;0.7343935565953404;0.007385134950757522;1.0450298858528466;1.000172567987407;0.734284042913729;1.000278610390089
50.591943;1.0351269005624646;0.743318759659647;0.7179928677399675;-0.029161835657832362;-0.028169344281069132;1.0349387672705743;9.999713434774709;0.7343927633497074;0.007385156578543239;1.0450254334943876;1.0001709131271497;0.7342827002740732;1.0002796448720934
50.601943;1.0351287253046337;0.7433194950527006;0.71799267300256;-0.029161834966664017;-0.028169344774823867;1.0349387255526297;9.999730202042969;0.7343919293158672;0.0073851773980224255;1.0450210251790013;1.0001692270521718;0.7342813070895183;1.0002805144465716
50.611943;1.0351305576054408;0.7433201921339803;0.7179926044712166;-0.02916183424778111;-0.028169345253386966;1.034938792370065;9.99974676426802;0.7343910531463033;0.0073851974238678805;1.0450166654518662;1.0001675124275249;0.7342798646066806;1.0002812249728419
50.621943;1.035132397592256;0.743320851479596;0.7179926623715377;-0.029161833499128292;-0.028169345717950416;1.0349389707610201;9.999763003400727;0.7343901332778561;0.007385216668539091;1.0450123579430974;1.0001657716864885;0.7342783736704811;1.0002817814704739
50.631943;1.035134243340956;0.7433214727606963;0.7179928458424543;-0.029161832718812612;-0.02816934617040865;1.0349392634016494;9.999778810572959;0.7343891689222681;0.007385235139549638;1.045008104848783;1.0001640080759564;0.7342768349227888;1.0002821872816043
50.641943;1.0351360906161315;0.7433220551858148;0.717993153528204;-0.029161831905538494;-0.02816934661333157;1.034939672515309;9.999794092471149;0.7343881603078769;0.0073852528371103525;1.045003907507551;1.0001622262282432;0.7342752494316735;1.0002824436485254
50.651943;1.0351379321720173;0.743322597394102;0.7179935834003875;-0.02916183105903904;-0.02816934704958192;1.0349402004592507;9.999808775881206;0.7343871078423896;0.007385269761418678;1.0449997673083309;1.000160431208815;0.7342736199981832;1.0002825505223776
50.661943;1.035139757419625;0.7433230985072861;0.7179941325770621;-0.029161830180078226;-0.028169347481694154;1.0349408495673567;9.999822806028869;0.7343860117070842;0.007385285921018769;1.0449956855705123;1.0001586271343155;0.734271951552717;1.0002825079902988
50.671943;1.0351415532700956;0.7433235596860719;0.7179947980391779;-0.029161829270147616;-0.028169347911640462;1.0349416210885516;9.999836137122367;0.7343848723831901;0.007385301329808119;1.044991662496742;1.0001568168259263;0.7342702499406644;1.0002823170996653
50.681943;1.0351433057843926;0.7433239838336535;0.7179955775109312;-0.029161828330977017;-0.028169348341169093;1.0349425148922717;9.999848724142643;0.7343836909259174;0.007385316000474021;1.0449876974519756;1.0001550019079863;0.7342685207699137;1.000281979396088
50.691943;1.0351450010913972;0.743324373877071;0.7179964693898371;-0.02916182736394943;-0.028169348772040505;1.034943530158846;9.999860524202902;0.7343824687546824;0.007385329941575938;1.0449837909112518;1.0001531825936303;0.7342667695581389;1.000281496477521
50.701943;1.0351466255339645;0.7433247318738032;0.7179974718418259;-0.029161826369993635;-0.028169349206056984;1.034944665995047;9.999871503379936;0.7343812076855665;0.007385343157332393;1.0449799454457622;1.0001513574677594;0.7342650024366021;1.0002808702678416
50.711943;1.0351481663888804;0.7433250593358304;0.7179985819598003;-0.02916182535010478;-0.028169349645244694;1.0349459220601085;9.999881634674816;0.7343799100983146;0.007385355649617973;1.044976165143713;1.0001495243234124;0.7342632264002812;1.000280102992041
50.721943;1.0351496131369844;0.7433253572814305;0.717999795688825;-0.029161824305680983;-0.02816935009180168;1.0349472982365497;9.99989088270382;0.7343785786927065;0.0073853674194012805;1.0449724550057093;1.000147682529875;0.7342614493960032;1.000279197167737
50.731943;1.0351509575998545;0.7433256257526019;0.7180011079786165;-0.02916182323832534;-0.028169350547524792;1.0349487927997545;9.999899196697909;0.7343772160060362;0.007385378468748568;1.0449688209006323;1.0001458352658548;0.7342596804274805;1.000278156277908
50.741943;1.035152192721305;0.7433258644041338;0.7180025126131191;-0.029161822149614144;-0.02816935101343583;1.0349504016322213;9.999906522130855;0.7343758244230257;0.007385388807417933;1.04496526987104;1.0001439896822935;0.7342579287660145;1.0002769852919133
50.751943;1.0351533121705914;0.7433260742688627;0.7180040028129007;-0.02916182104113239;-0.02816935149014723;1.034952119305535;9.999912813439494;0.7343744065202802;0.0073853984604967645;1.044961810043262;1.0001421556256562;0.7342562020802181;1.000275690479204
50.761943;1.0351543113547423;0.7433262588621592;0.7180055729415963;-0.02916181991475107;-0.028169351978361058;1.0349539395745413;9.999918038210827;0.7343729651034895;0.007385407467847529;1.0449584497333233;1.000140344563003;0.7342545049081068;1.0002742788115466
50.771943;1.0351551883450505;0.7433264237072588;0.7180072195048516;-0.029161818772999046;-0.02816935247876134;1.0349558544594069;9.99992217448937;0.7343715030588628;0.007385415874131039;1.044955196685669;1.0001385686376099;0.7342528387268943;1.000272757310366
50.781943;1.0351559439744693;0.7433265747255497;0.7180089406822389;-0.02916181761916729;-0.02816935299155868;1.0349578535956288;9.99992520571146;0.7343700234895767;0.007385423718426521;1.0449520583377072;1.0001368392162093;0.7342512033570502;1.000271132747235
50.791943;1.0351565810359882;0.7433267165735189;0.7180107352563149;-0.029161816456959495;-0.028169353516274826;1.0349599247872208;9.999927125254969;0.7343685300849419;0.007385431030530874;1.044949042714198;1.0001351657099138;0.7342495988886952;1.0002694118895645
50.801943;1.0351571025791164;0.7433268517094649;0.7180126014085227;-0.029161815290260008;-0.02816935405182784;1.034962055096612;9.999927945542133;0.7343670270874193;0.0073854378343417735;1.0449461590580873;1.0001335553602753;0.7342480270594858;1.0002676015811014
50.811943;1.0351575101888875;0.7433269802174919;0.7180145360632003;-0.02916181412334617;-0.028169354596806667;1.0349642321134138;9.99992769438909;0.7343655188563992;0.007385444152655505;1.0449434176584744;1.0001320133958858;0.7342464913642559;1.0002657081207618
50.821943;1.0351578035462472;0.7433271005153579;0.718016535212688;-0.029161812960956494;-0.02816935514979509;1.0349664454870704;9.999926405561302;0.7343640096827069;0.00738545001057806;1.0449408290208462;1.0001305433278793;0.7342449966766194;1.000263736806168
50.831943;1.035157980962401;0.743327210710786;0.7180185947774179;-0.02916181180817582;-0.028169355709410742;1.0349686873572974;9.999924114886342;0.7343625040153247;0.007385455439104881;1.0449384030947135;1.0001291472786678;0.73424354915487;1.000261692110596
50.841943;1.035158039874582;0.743327309469523;0.718020711398423;-0.02916181067059323;-0.028169356274102487;1.0349709508509104;9.999920857340731;0.7343610068784032;0.007385460477264216;1.0449361484261737;1.0001278258058866;0.734242156491229;1.0002595783255226
50.851943;1.0351579775091997;0.7433273958309548;0.7180228823603493;-0.02916180955431547;-0.028169356842145863;1.03497322857137;9.99991666252391;0.7343595242593751;0.007385465174021351;1.044934071227538;1.0001265776415162;0.7342408281767542;1.000257400260441
50.861943;1.0351577915803074;0.7433274688315104;0.7180251052413588;-0.029161808465363467;-0.028169357411887846;1.0349755123548476;9.999911551973529;0.734358063201655;0.0073854695868118625;1.0449321758667285;1.0001253998479755;0.7342395749481757;1.000255162422691
50.871943;1.0351574803246844;0.7433275276848885;0.7180273782018971;-0.029161807409074595;-0.028169357981889465;1.0349777934419673;9.999905540149685;0.7343566314892538;0.007385473769613161;1.0449304666134938;1.000124288022247;0.7342384075523312;1.0002528669543167
50.881943;1.0351570428938213;0.7433275721557892;0.7180296999534816;-0.029161806390017832;-0.028169358550885117;1.034980062240357;9.999898636758905;0.7343552371995417;0.007385477759312598;1.0449289484816704;1.0001232367083228;0.7342373356907951;1.0002505133218915
50.891943;1.0351564810213416;0.7433276022890302;0.7180320689354566;-0.029161805411990493;-0.02816935911765723;1.0349823079952831;9.999890845900262;0.7343538882880652;0.007385481575644966;1.044927626916609;1.0001222405644876;0.7342363672224355;1.0002481005355444
50.901943;1.0351558004654775;0.7433276172710667;0.7180344822047264;-0.02916180447808442;-0.028169359680804546;1.034984520120997;9.999882158400988;0.734352592274225;0.007385485233767699;1.0449265079408223;1.0001212953214051;0.7342355079572529;1.0002456293393351
50.911943;1.035155010799885;0.7433276146678603;0.7180369349581672;-0.029161803591156353;-0.02816936023866962;1.0349866913112842;9.999872541581011;0.7343513564436807;0.007385488753266655;1.0449255989707418;1.000120397182722;0.734234762352042;1.0002431023459926
50.921943;1.0351541239321165;0.7433275908530184;0.7180394215129603;-0.02916180275422163;-0.028169360789819024;1.034988819272204;9.99986194123348;0.7343501882054446;0.007385492155550136;1.0449249090731743;1.0001195416105668;0.734234134138481;1.000240522840471
50.931943;1.0351531525127506;0.7433275417756731;0.7180419366899783;-0.029161801970265775;-0.02816936133366177;1.0349909057404834;9.99985029901293;0.7343490946532171;0.007385495458081438;1.0449244485809512;1.0001187228671888;0.7342336261617565;1.0002378944273032
50.941943;1.035152109013536;0.7433274637228958;0.7180444763637234;-0.029161801241777745;-0.028169361870302573;1.0349929546664052;9.999837568186715;0.7343480815782146;0.007385498670575765;1.04492422794674;1.0001179341515154;0.7342332400267133;1.0002352225069864
50.951943;1.035151005330258;0.7433273542414682;0.7180470372321486;-0.02916180057042165;-0.028169362399684084;1.0349949706490547;9.999823721376881;0.7343471528760452;0.0073855017919477435;1.044924255384448;1.0001171683457153;0.7342329763341755;1.0002325160020282
50.961943;1.0351498521893334;0.7433272127349919;0.7180496160127745;-0.029161799956927855;-0.028169362920992463;1.0349969582084275;9.999808754904732;0.7343463106713439;0.007385504808030451;1.0449245355903416;1.0001164192155025;0.7342328353300475;1.0002297872318797
50.971943;1.0351486586095524;0.7433270399076615;0.7180522084906517;-0.02916179940116266;-0.028169363432738927;1.034998922436439;9.999792684136214;0.7343455557197236;0.007385507692289722;1.044925071193409;1.0001156819420864;0.734232817418949;1.0002270499714423
50.981943;1.0351474327151071;0.7433268359370553;0.7180548094749405;-0.029161798902293177;-0.028169363933181684;1.0350008695931483;9.999775533729798;0.7343448878623255;0.007385510413111414;1.0449258641053538;1.000114953134167;0.734232922949516;1.0002243170778797
50.991943;1.035146183121324;0.7433265992218405;0.7180574137830075;-0.029161798459151008;-0.028169364420797146;1.035002806747512;9.999757332987953;0.7343443067475417;0.007385512941912241;1.0449269146307514;1.0001142308354312;0.7342331507773332;1.0002215992588597
51.001943;1.0351449189135944;0.7433263266715975;0.7180600167791795;-0.029161798070632086;-0.028169364894503002;1.0350047418373403;9.99973810613527;0.7343438121922408;0.007385515255300588;1.044928220488853;1.0001135134622576;0.7342334970614016;1.0002189057055642
51.011943;1.0351436490214752;0.7433260141426211;0.7180626141546343;-0.029161797735476093;-0.028169365353379404;1.0350066839067935;9.999717859591005;0.7343434038242593;0.007385517332267274;1.044929777473905;1.0001127981639808;0.7342339556674278;1.0002162453112955
51.021943;1.0351423822809074;0.7433256569051242;0.7180652019879727;-0.029161797451648087;-0.028169365796183097;1.03500864164457;9.999696588970885;0.7343430808886545;0.007385519147763325;1.044931580373401;1.0001120807125803;0.7342345191795634;1.0002136270025985
51.031943;1.0351411270284405;0.7433252506010888;0.718067776591126;-0.02916179721628724;-0.028169366221191646;1.0350106217447725;9.999674299106788;0.7343428424730605;0.007385520668809208;1.044933623208609;1.0001113572367608;0.7342351799842275;1.0002110590408348
51.041943;1.0351398899600852;0.7433247915940938;0.7180703334580633;-0.029161797026235416;-0.028169366626474037;1.0350126295309416;9.999651010811942;0.7343426875148287;0.007385521856351347;1.0449358993557052;1.0001106263771917;0.7342359312995808;1.0002085482036396
51.051943;1.035138675897495;0.743324276125752;0.7180728668471185;-0.02916179687842958;-0.02816936701027704;1.0350146701404463;9.999626755389786;0.7343426144116417;0.007385522669955021;1.0449384015518384;1.0001098897140603;0.7342367672050794;1.0002061002731684
51.061943;1.0351374885185498;0.7433236993630676;0.7180753708057207;-0.029161796770000366;-0.028169367371212936;1.0350167487923698;9.999601575086718;0.7343426207368676;0.0073855230752579515;1.0449411213581967;1.0001091503754844;0.7342376818435394;1.000203721750924
51.071943;1.0351363308318604;0.7433230555350635;0.7180778399722065;-0.029161796698428975;-0.028169367708224792;1.0350188711527015;9.99957552524994;0.7343427032315413;0.007385523049015478;1.0449440485464359;1.0001084121235153;0.7342386689195791;1.000201420554675
51.081943;1.0351352052672922;0.7433223387493119;0.7180802694521334;-0.029161796661802557;-0.02816936802042091;1.0350210434347848;9.999548666992704;0.7343428578973744;0.007385522575732116;1.0449471713547807;1.0001076794930863;0.7342397220658674;1.000199204706221
51.091943;1.0351341135634857;0.7433215435100073;0.7180826549831337;-0.029161796658853056;-0.028169368306874176;1.0350232715270586;9.999521061876896;0.7343430804780755;0.007385521641277527;1.0449504774983591;1.0001069582267097;0.7342408357486049;1.0001970809011762
51.101943;1.0351330563102985;0.743320665013796;0.718084993692664;-0.029161796688796936;-0.028169368566702612;1.0350255597962694;9.999492777722327;0.734343367485506;0.007385520229706986;1.0449539555643177;1.000106255297285;0.7342420054687437;1.0001950537804931
51.111943;1.0351320333516365;0.7433196996435817;0.718087284466975;-0.029161796751257706;-0.028169368799502062;1.0350279099257522;9.999463899833549;0.734343717191538;0.0073855183215169986;1.0449575961451936;1.000105577991233;0.7342432267660709;1.0001931250072131
51.121943;1.0351310457161529;0.7433186455974907;0.7180895275234984;-0.029161796846179804;-0.02816936900561491;1.035030320202108;9.999434535935244;0.7343441296552576;0.007385515894313289;1.044961391257028;1.0001049331434944;0.7342444941890313;1.0001912934152553
51.131943;1.0351300963201642;0.7433175031608187;0.7180917235399888;-0.029161796973594004;-0.028169369185999445;1.0350327862066515;9.99940480431363;0.7343446055302284;0.007385512929778884;1.0449653326645412;1.0001043275275334;0.7342458012172862;1.0001895572764894
51.141943;1.0351291881665583;0.7433162742703129;0.7180938730381096;-0.029161797133411337;-0.02816936934195824;1.0350353026851669;9.99937481649668;0.7343451447064344;0.007385509421909868;1.0449694113266956;1.0001037683284688;0.7342471407226032;1.000187916766229
51.151943;1.035128323245625;0.743314961466903;0.7180959764410546;-0.029161797325289007;-0.02816936947477238;1.0350378650525363;9.99934467479586;0.734345745947708;0.007385505378757223;1.0449736181553893;1.00010326241922;0.7342485048145183;1.0001863748479887
51.161943;1.0351275036762406;0.7433135669010534;0.718098033774502;-0.029161797548543082;-0.02816936958535024;1.0350404696898212;9.99931448092;0.7343464074195108;0.007385500818792959;1.0449779451970855;1.0001028153223526;0.7342498844209485;1.0001849361136297
51.171943;1.0351267328776244;0.7433120924470963;0.7181000435757888;-0.02916179780223478;-0.0281693696742465;1.0350431135353766;9.999284340545938;0.7343471272464032;0.007385495765970711;1.0449823871454562;1.0001024315054388;0.7342512701005203;1.0001836048686177
51.181943;1.035126015904436;0.7433105405280824;0.7181020025775015;-0.029161798085341188;-0.028169369741839305;1.0350457934547013;9.999254364657261;0.7343479037219791;0.0073854902429322696;1.044986942271895;1.0001021151227982;0.7342526532385334;1.0001823848444316
51.191943;1.0351253599315016;0.7433089141120635;0.7181039064063262;-0.029161798396852432;-0.02816936978834558;1.0350485052171998;9.999224675439537;0.7343487353596033;0.0073854842665534185;1.0449916113524198;1.0001018696692958;0.734254026252162;1.000181280568466
51.201943;1.0351247742203955;0.7433072161337411;0.7181057499426653;-0.02916179873584716;-0.028169369814010744;1.0350512427769576;9.999195414741317;0.734349620867774;0.007385477853153882;1.0449963950961378;1.0001016977182025;0.734255382879546;1.0001802978051684
51.211943;1.0351242686965743;0.743305449541504;0.718107527257363;-0.02916179910140385;-0.028169369819540636;1.0350539992007777;9.99916674647697;0.7343505587070533;0.007385471027357691;1.045001292454616;1.000101601655528;0.7342567188109911;1.0001794416258594
51.221943;1.0351238526416793;0.7433036177459837;0.7181092316502037;-0.029161799492236636;-0.028169369806171112;1.0350567684840384;9.999138846218601;0.7343515462280438;0.007385463825063495;1.045006301585086;1.0001015841220007;0.7342580312346232;1.0001787146119474
51.231943;1.0351235347730956;0.7433017247252023;0.7181108558205654;-0.02916179990642244;-0.028169369775141857;1.0350595463864305;9.999111879184746;0.734352579136368;0.007385456290145074;1.0450114215155863;1.0001016480781226;0.7342593177636421;1.0001781174516182
51.241943;1.0351233235479091;0.7432997746180454;0.7181123926931217;-0.029161800341408525;-0.02816936972725497;1.0350623300375383;9.999085982276597;0.7343536516302719;0.0073854484664643;1.0450166514604717;1.0001017973705892;0.7342605761696789;1.0001776503785738
51.251943;1.0351232264985935;0.7432977712953053;0.7181138367388801;-0.029161800794019553;-0.028169369663101452;1.0350651167002372;9.999061264924586;0.734354757089061;0.007385440391008107;1.0450219891080488;1.0001020365660485;0.734261804464706;1.000177313643463
51.261943;1.035123249397071;0.7432957189191076;0.7181151840286563;-0.02916180126053525;-0.028169369583560304;1.0350679021074694;9.999037819719398;0.7343558889656367;0.007385432095670365;1.0450274306079557;1.0001023693501532;0.7342630009587235;1.000177106971474
51.271943;1.035123396459525;0.7432936231871305;0.7181164309496878;-0.029161801737125945;-0.028169369490068076;1.0350706798728986;9.999015727360263;0.7343570412720342;0.00738542361229499;1.0450329716052003;1.0001027980392492;0.7342641648656762;1.000177029102432
51.281943;1.0351236711456506;0.7432914915417175;0.7181175732198761;-0.029161802220252508;-0.028169369384549746;1.0350734431002155;9.998995055641927;0.7343582087799686;0.007385414972805212;1.0450386077239606;1.0001033254532778;0.7342652970793949;1.0001770779168337
51.291943;1.0351240762646556;0.7432893322921557;0.7181186055658657;-0.029161802706636843;-0.028169369268955295;1.0350761866345568;9.998975862509619;0.734359387187983;0.007385406211600386;1.0450443342359856;1.0001039565774466;0.7342664005432038;1.000177250113126
51.301943;1.0351246132685916;0.7432871539741734;0.7181195221319043;-0.029161803193206885;-0.028169369144749136;1.03507890727358;9.998958208285178;0.7343605727400004;0.007385397372492707;1.0450501450601244;1.0001046975589385;0.7342674798127145;1.000177540257852
51.311943;1.0351252814175238;0.743284965174631;0.7181203175126778;-0.029161803677359013;-0.028169369012967186;1.03508160197422;9.99894216424916;0.7343617615017485;0.0073853885054326425;1.0450560314172497;1.0001055527811027;0.7342685394325583;1.0001779402163566
51.321943;1.0351260775986098;0.7432827748101072;0.7181209874527037;-0.02916180415724793;-0.028169368874752836;1.0350842665330375;9.998927806043003;0.7343629494531656;0.007385379655644252;1.0450619808996644;1.000106522802477;0.7342695823485039;1.0001784396842974
51.331943;1.0351269972002497;0.7432805929250911;0.718121528971222;-0.02916180463172169;-0.02816936873156944;1.0350868960217208;9.99891519920892;0.7343641332640382;0.007385370862004205;1.0450679782834587;1.0001076044167405;0.7342706100160145;1.0001790278191431
51.341943;1.0351280348709975;0.7432784308970403;0.7181219401502072;-0.029161805099978507;-0.028169368584808743;1.035089485871523;9.998904391559735;0.7343653108610199;0.00738536215971329;1.0450740082569674;1.000108792068723;0.7342716235341163;1.0001796946138768
51.351943;1.0351291843037032;0.7432763005494635;0.7181222197890365;-0.029161805561524038;-0.028169368435383764;1.0350920321713575;9.998895420577034;0.7343664818860908;0.007385353576162408;1.0450800578303554;1.000110079279962;0.7342726242222132;1.0001804308329925
51.361943;1.0351304378247685;0.7432742132642728;0.7181223672300342;-0.029161806016650724;-0.028169368283510226;1.0350945315332145;9.998888323616326;0.7343676478301983;0.0073853451252350304;1.0450861168836407;1.0001114588692805;0.7342736134268697;1.000181227648171
51.371943;1.0351317864528353;0.74327217960374;0.7181223819190984;-0.02916180646681597;-0.028169368128412323;1.035096981165297;9.99888313508115;0.734368811449312;0.007386336807927328;1.0450921773958288;1.0001129224734988;0.7342746022153245;1.0001820768994656
51.381943;1.0351332208464112;0.7432702091052277;0.7181222629256314;-0.02916180691440677;-0.02816936796833702;1.0350993782905538;9.998879874945686;0.7343699761569686;0.007386328620119114;1.0450982319339688;1.0001144605092356;0.7342755713408322;1.0001829707078407
51.391943;1.0351347327748435;0.7432683098311946;0.7181220095586364;-0.029161807362198113;-0.028169367801235554;1.035101718796239;9.998878540715625;0.7343711461079536;0.007386320562492702;1.0451042722709758;1.0001160627324965;0.7342765322241591;1.0001839006079287
51.401943;1.0351363159348512;0.7432664876958808;0.7181216224136232;-0.029161807813076354;-0.02816936762523852;1.035103996935715;9.998879111555205;0.7343723263145253;0.007386312642437706;1.0451102891725939;1.0001177192316504;0.734277486819087;1.0001848578132295
51.411943;1.0351379659159503;0.743264746602542;0.7181211034225053;-0.029161808270097397;-0.02816936743820333;1.0351062072457957;9.998881561049973;0.7343735217318098;0.007386304864192904;1.045116273101007;1.0001194210654103;0.7342784374771981;1.0001858339462675
51.421943;1.0351396799540948;0.743263089460001;0.7181204550410851;-0.0291618087366222;-0.028169367237219738;1.035108346725565;9.998885860086906;0.7343747362069927;0.007386297218692484;1.0451222150911583;1.0001211598956201;0.7342793874226149;1.0001868211382594
51.431943;1.0351414571031117;0.7432615185346052;0.7181196795029257;-0.029161809216359108;-0.02816936701905146;1.0351104141577572;9.998891965837085;0.7343759725567438;0.0073862896841473185;1.045128106903621;1.0001229275587904;0.7342803411003105;1.0001878118278702
51.441943;1.0351432984026825;0.7432600352408679;0.7181187787736268;-0.029161809713094886;-0.028169366781032146;1.0351124073082456;9.998899816959884;0.7343772330981079;0.007386282234622225;1.0451339396958286;1.0001247160932618;0.7342813035720243;1.0001887985282867
51.451943;1.0351452061927273;0.7432586406814597;0.7181177551910419;-0.02916181023016958;-0.028169366521516172;1.0351143213724285;9.998909343161724;0.734378519807797;0.0073862748458349056;1.0451397026991764;1.000126517416293;0.7342822799488877;1.0001897738206809
51.461943;1.0351471831314267;0.7432573364086866;0.7181166122426828;-0.029161810770089634;-0.02816936623975791;1.0351161494183447;9.998920477676457;0.7343798343071919;0.007386267493513543;1.0451453840155187;1.0001283232378613;0.734283275350472;1.0001907311577187
51.471943;1.035149231652822;0.7432561245486623;0.7181153547877905;-0.029161811334500434;-0.02816936593556684;1.0351178838395283;9.99893316236017;0.7343811780672664;0.007386260155049687;1.04515097234029;1.000130125795128;0.7342842948010676;1.0001916659992147
51.481943;1.035151353675161;0.7432550075226282;0.7181139884433233;-0.0291618119244025;-0.028169365609017255;1.0351195184738442;9.998947343411292;0.7343825526273371;0.007386252816510214;1.0451564567943543;1.0001319179010444;0.7342853429196868;1.0001925757686658
51.491943;1.0351535501768165;0.7432539874991183;0.7181125187119834;-0.02916181254035038;-0.028169365260230634;1.035121050907959;9.998962969670494;0.7343839594155696;0.007386245470556345;1.0451618252417074;1.0001336922475095;0.7342864237393505;1.0001934586641752
51.501943;1.0351558210007543;0.7432530656464111;0.7181109506161668;-0.029161813182696478;-0.02816936488920265;1.0351224833962551;9.998979994171888;0.7343853993676899;0.007386238109546402;1.0451670646024902;1.000135441752593;0.7342875406009429;1.0001943131421427
51.511943;1.0351581653026711;0.7432522416207693;0.718109288777244;-0.029161813852052056;-0.028169364495831295;1.0351238208962643;9.998998366243462;0.7343868725576919;0.007386230725838366;1.0451721637062437;1.0001371608853438;0.7342886957774479;1.000195138918629
51.521943;1.0351605818490421;0.7432515136373403;0.7181075374520193;-0.029161814549533406;-0.028169364080126425;1.0351250681284638;9.999018024778623;0.7343883780983678;0.007386223311043652;1.045177114857544;1.0001388465079035;0.7342898906882902;1.0001959379107217
51.531943;1.0351630689453728;0.7432508790082913;0.7181057006632526;-0.029161815276330348;-0.028169363642348778;1.0351262290486647;9.999038898678512;0.7343899146166099;0.007386215850262698;1.045181912458856;1.0001404976026054;0.7342911271630708;1.0001967137173824
51.541943;1.0351656245968262;0.7432503353104895;0.7181037825797307;-0.029161816033161817;-0.028169363183121444;1.0351273082511188;9.999060900247894;0.73439148038071;0.007386208321170378;1.045186550747032;1.0001421145318052;0.7342924078847038;1.0001974707148917
51.551943;1.0351682465832373;0.74324988185602;0.7181017875544442;-0.02916181682035844;-0.028169362703709122;1.0351283119285866;9.999083913241392;0.7343930725166882;0.007386200700934012;1.0451910229314152;1.0001436988261798;0.7342937352823328;1.00019821314969
51.561943;1.0351709321787905;0.7432495199632604;0.718099719653346;-0.029161817638098803;-0.028169362206152466;1.0351292476977296;9.999107791011268;0.7343946868387896;0.0073861929768992435;1.045195322702913;1.0001452526689079;0.7342951105869269;1.0001989437572216
