time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.571943;1.035173677907648;0.7432492523366641;0.7180975821815413;-0.02916181848611259;-0.02816936169302874;1.0351301232147392;9.999132374008656;0.7343963185877295;0.007386185154119742;1.045199446469447;1.0001467772227666;0.7342965339167059;1.0001996633549926
51.581943;1.035176479502748;0.743249082554124;0.7180953773629231;-0.02916181936325307;-0.028169361167325352;1.0351309443531345;9.999157519766028;0.7343979626345384;0.007386177251628795;1.0452033935774927;1.0001482713588126;0.7342980049432984;1.0002003714230638
51.591943;1.0351793322675789;0.7432490139988807;0.7180931063812869;-0.02916182026755043;-0.02816936063246903;1.0351317146284909;9.999183124232678;0.7343996136026426;0.007386169290026363;1.0452071646482897;1.0001497316898817;0.7342995236069579;1.00020106641222
51.601943;1.0351822319586588;0.7432490489857257;0.7180907700326087;-0.02916182119656242;-0.02816936009189426;1.0351324355953324;9.999209116362136;0.7344012667963126;0.007386161278895923;1.0452107599574625;1.0001511532216842;0.7343010900376428;1.000201746977946
51.611943;1.0351851755736048;0.7432491892930154;0.7180883695491983;-0.029161822147623834;-0.028169359548337568;1.0351331069495027;9.999235433267685;0.7344029189165767;0.0073861532068198775;1.0452141780523634;1.0001525302961498;0.7343027033963526;1.0002024141831674
51.621943;1.035188161642041;0.7432494369996838;0.7180859070482857;-0.02916182311793935;-0.028169359003694227;1.0351337268477054;9.999262005237227;0.7344045676471325;0.007386145036566084;1.0452174145167163;1.0001538575159412;0.7343043607010112;1.0002030718673294
51.631943;1.0351911899195694;0.7432497944379436;0.7180833855486354;-0.02916182410467202;-0.028169358459446747;1.0351342926662088;9.999288761923745;0.7344062106694901;0.007386136708117127;1.0452204619087253;1.0001551303354774;0.7343060565108854;1.0002037242475263
51.641943;1.0351942605132447;0.7432502632796476;0.7180808089007678;-0.029161825105086216;-0.02816935791704883;1.03513480175889;9.999315645560856;0.7344078450851604;0.007386128148884075;1.0452233111218783;1.0001563452844244;0.7343077835345662;1.0002043734083288
51.651943;1.0351973735309454;0.7432508433989183;0.7180781818919931;-0.029161826116474665;-0.028169357377983723;1.0351352528856415;9.99934261556287;0.7344094674902414;0.0073861192872305866;1.0452259535167272;1.0001574994602935;0.7343095337913236;1.0002050192600327
51.661943;1.0352005296892797;0.7432515326115623;0.7180755104873963;-0.02916182713594512;-0.028169356843703027;1.0351356473699898;9.999369634763815;0.7344110740342507;0.00738611006115541;1.045228382063993;1.0001585896162704;0.7343112995807108;1.0002056608812042
51.671943;1.0352037301861463;0.7432523273706965;0.7180728019132849;-0.029161828160510005;-0.02816935631564313;1.0351359880017752;9.999396644710556;0.7344126599669744;0.0073861004171400626;1.0452305902051935;1.000159611653589;0.7343130739222019;1.0002062968409828
51.681943;1.0352069748560164;0.74325322320396;0.7180700640390606;-0.029161829187333708;-0.028169355795045096;1.0351362772770674;9.999423555264812;0.7344142191899174;0.00738609030309505;1.0452325706145094;1.0001605602023051;0.7343148505039847;1.0002069247766732
51.691943;1.0352102604435531;0.7432542147882848;0.718067304357218;-0.029161830213781954;-0.028169355282575546;1.035136517398072;9.999450257884112;0.734415744263658;0.007386079664492991;1.0452343158104065;1.0001614284059737;0.7343166235724213;1.000207541637838
51.701943;1.0352135807085925;0.7432552966630596;0.7180645299237046;-0.029161831237390266;-0.02816935477828909;1.0351367113473267;9.999476646045348;0.734417226851561;0.007386068451895506;1.0452358194252758;1.000162208909518;0.734318388461746;1.0002081440601673
51.711943;1.03521692723513;0.7432564644556131;0.7180617485713962;-0.02916183225588122;-0.02816935428192522;1.035136863519236;9.99950263167;0.7344186585135962;0.007386056636162506;1.0452370765304935;1.0001628954419257;0.73432014219805;1.0002087280589604
51.721943;1.0352202894738256;0.7432577150746339;0.7180589698094655;-0.02916183326704728;-0.028169353793034833;1.0351369794798668;9.999528155986132;0.7344200313865625;0.007386044214246744;1.0452380829612755;1.0001634831157702;0.7343218833771636;1.000209289354827
51.731943;1.0352236547270737;0.7432590452901072;0.7180562041515255;-0.029161834268529006;-0.028169353310989353;1.0351370654574885;9.999553188934183;0.7344213382581076;0.007386031200538973;1.045238835440274;1.0001639675963112;0.7343236119885769;1.0002098246522124
51.741943;1.0352270092577076;0.7432604506341222;0.7180534615618523;-0.02916183525773675;-0.028169352835234106;1.0351371276581387;9.999577718741374;0.7344225719902735;0.00738601761626133;1.0452393327925336;1.000164345018036;0.7343253294998978;1.000210331881393
51.751943;1.0352303399703233;0.7432619259929357;0.7180507504620304;-0.029161836231966595;-0.028169352365570874;1.0351371707971213;9.999601747425082;0.7344237249241865;0.007386003481522218;1.045239575708283;1.0001646125807382;0.7343270383279299;1.0002108091581448
51.761943;1.0352336350511626;0.7432634666434779;0.7180480777875895;-0.02916183718863706;-0.028169351902052338;1.0351371972677483;9.999625296842357;0.7344247890661083;0.007385988810270759;1.045239564927627;1.0001647684395407;0.7343287407043727;1.0002112536745
51.771943;1.0352368830091667;0.7432650684041224;0.7180454491143841;-0.029161838125471483;-0.02816935144465301;1.0351372080206254;9.999648405331044;0.734425756993108;0.007385973610074429;1.0452393005596552;1.0001648110131631;0.7343304378970605;1.000211661139675
51.781943;1.0352400714594472;0.7432667266971938;0.7180428681420307;-0.029161839040521855;-0.028169350993070677;1.0351372034319526;9.999671109389146;0.7344266229004082;0.007385957883574246;1.0452387834235701;1.0001647387097747;0.7343321299290096;1.0002120261300376
51.791943;1.0352431871440284;0.7432684351353789;0.7180403367185478;-0.029161839932141404;-0.028169350546668415;1.035137183543793;9.999693433924016;0.7344273835604523;0.0073859416323759815;1.045238016807236;1.000164550151019;0.7343338157700157;1.0002123423815747
51.801943;1.035246216824577;0.7432701852093432;0.7180378561996709;-0.02916184079887826;-0.028169350104476854;1.0351371483228842;9.999715397971414;0.7344280391277885;0.007385924859623209;1.0452370066739793;1.0001642439312064;0.734335494291489;1.0002126027122167
51.811943;1.0352491478085957;0.743271967717229;0.718035428576453;-0.029161841639262276;-0.028169349665186336;1.0351370974439198;9.99973701749618;0.7344285930134531;0.007385907564974072;1.045235760399862;1.0001638177662433;0.7343371653331967;1.00021280023116
51.821943;1.0352519679408683;0.7432737742723026;0.7180330559368729;-0.02916184245160928;-0.02816934922714173;1.0351370296085805;9.999758296594946;0.7344290504302711;0.007385889742203439;1.0452342859405432;1.0001632682649995;0.7343388299752266;1.0002129298932791
51.831943;1.0352546660051805;0.7432755978290941;0.7180307392957551;-0.029161843234002293;-0.02816934878859878;1.0351369425084684;9.9997792152341;0.7344294169498178;0.007385871384598057;1.045232591796961;1.0001625916619654;0.7343404896838193;1.0002129879112132
51.841943;1.0352572326342777;0.7432774326205678;0.7180284783487176;-0.029161843984477798;-0.02816934834825586;1.0351368337416842;9.999799727199695;0.7344296980122301;0.007385852488408116;1.045230686629651;1.000161784982899;0.7343421448066839;1.0002129705260558
51.851943;1.0352596601634603;0.7432792735463244;0.7180262719191269;-0.029161844701232578;-0.028169347905604172;1.0351367017065949;9.99981977940515;0.7344298989245243;0.007385833054259778;1.04522857854933;1.0001608473133705;0.7343437938999505;1.0002128747545385
51.861943;1.035261941326586;0.7432811158612544;0.7180241181551555;-0.02916184538272905;-0.02816934746084293;1.0351365456345765;9.999839340444321;0.7344300251286974;0.007385813090544963;1.0452262748655967;1.0001597802118305;0.7343454345166295;1.0002127001023082
51.871943;1.0352640691240877;0.7432829552643635;0.7180220143396228;-0.029161846027751594;-0.02816934701462965;1.0351363650364116;9.999858406660877;0.7344300823333356;0.007385792613791481;1.045223782547833;1.000158587157463;0.7343470642247967;1.000212449060088
51.881943;1.035266038454559;0.7432847871525574;0.7180199568958945;-0.029161846635598055;-0.02816934656793634;1.0351361594821036;9.999876986533357;0.7344300757469623;0.007385771645406323;1.0452211091276569;1.0001572733583042;0.7343486806308197;1.0002121257497942
51.891943;1.0352678471598704;0.7432866058764832;0.718017941794328;-0.029161847206277527;-0.028169346121932434;1.0351359288964874;9.999895091952;0.7344300090419799;0.007385750208905104;1.0452182632387006;1.0001558457630075;0.7343502806612094;1.0002117339702778
51.901943;1.0352694951772015;0.743288404894276;0.7180159647639114;-0.029161847740307677;-0.02816934567769865;1.0351356735629538;9.999912735290165;0.7344298842405805;0.007385728325977934;1.0452152545301134;1.0001543122569938;0.734351860041901;1.000211277103901
51.911943;1.0352709832813551;0.7432901774547046;0.7180140210756433;-0.029161848238225836;-0.0281693452358643;1.0351353937030958;9.999929922638938;0.7344297023316786;0.007385706012600018;1.0452120935251403;1.000152680908973;0.7343534137705479;1.0002107595622436
51.921943;1.0352723127144468;0.7432919174481056;0.7180121051850404;-0.02916184870020054;-0.028169344796641793;1.0351350891437414;9.999946650968946;0.7344294637741432;0.007385683282624791;1.0452087917035502;1.0001509603228376;0.7343549374050187;1.0002101867127027
51.931943;1.0352734853380694;0.7432936194369133;0.7180102103683083;-0.029161849126012076;-0.02816934436042035;1.0351347593391373;9.99996290895012;0.7344291687005609;0.007385660158826128;1.045205361426198;1.0001491603336155;0.7343564277522672;1.000209563258976
51.941943;1.0352745039073248;0.7432952780509703;0.7180083288467094;-0.029161849515458645;-0.028169343928183484;1.0351344035039383;9.999978682691752;0.734428817000176;0.007385636680902227;1.0452018150616895;1.0001472920391279;0.7343578827484764;1.000208892308985
51.951943;1.0352753722202608;0.7432968878756064;0.7180064529744382;-0.029161849868666725;-0.02816934350103031;1.0351340206762074;9.999993970188068;0.7344284081794055;0.007385612900489316;1.0451981637014875;1.0001453667905496;0.7343593014930643;1.0002081753131098
51.961943;1.0352760945985835;0.7432984435628501;0.7180045766481823;-0.029161850185812844;-0.02816934307935253;1.0351336106077895;10.000008791175834;0.7344279412551767;0.007385588867402926;1.0451944170760306;1.0001433949762746;0.7343606843435373;1.0002074120918087
51.971943;1.0352766748852147;0.7432999397382151;0.7180026955749936;-0.029161850466637607;-0.0281693426628389;1.0351331753325759;10.000023179345087;0.7344274154346919;0.007385564622715222;1.0451905851464396;1.0001413861126849;0.7343620328043975;1.0002066007230825
51.981943;1.035277116077683;0.7433013707662652;0.7180008065713472;-0.029161850710452252;-0.028169342251236892;1.0351327194830615;10.000037160777108;0.7344268312226722;0.00738554020226411;1.0451866795784595;1.0001393492283785;0.7343633492351377;1.0002057374462123
51.991943;1.0352774208443378;0.7433027306581447;0.717998907123329;-0.029161850916599872;-0.02816934184473938;1.0351322490138932;10.000050735900752;0.734426190892014;0.007385515644479344;1.0451827137193235;1.0001372922694827;0.7343646359222246;1.0002048171480347
52.001943;1.035277592166743;0.7433040137537745;0.7179969955238152;-0.02916185108482091;-0.028169341443534262;1.0351317702423182;10.000063879150233;0.7344254982677993;0.0073854909978562895;1.0451787018336909;1.0001352220730353;0.734365893792278;1.000203834651906
52.011943;1.0352776339234846;0.743305215519165;0.7179950706956878;-0.029161851215298025;-0.028169341047153025;1.035131289975658;10.000076554594342;0.7344247580563099;0.007385466318546926;1.0451746585430124;1.0001331457167681;0.734367122024138;1.0002027859017837
52.021943;1.0352775508164174;0.7433063321711776;0.7179931314711743;-0.02916185130850724;-0.02816934065429607;1.0351308156058645;10.000088741882497;0.7344239750595095;0.007385441661154881;1.0451705983381192;1.000131071976315;0.7343683184775851;1.0002016681543804
52.031943;1.0352773469562224;0.7433073599812261;0.7179911761523041;-0.029161851364950572;-0.028169340263105774;1.0351303548071447;10.000100457355225;0.7344231540389181;0.007385417080010554;1.0451665351140267;1.0001290112698102;0.7343694802003143;1.0002004797303772
52.041943;1.0352770250315777;0.7433082955812103;0.7179892030369445;-0.02916185138488552;-0.028169339871516236;1.0351299153379008;10.000111748703281;0.7344223001332156;0.007385392641041644;1.0451624817213174;1.000126973745778;0.7343706044720854;1.0001992197651575
52.051943;1.0352765877685428;0.7433091365932076;0.7179872115380642;-0.02916185136837785;-0.02816933947752453;1.035129505095853;10.000122670679618;0.7344214192083334;0.007385368429076787;1.0451584493451573;1.0001249674794284;0.7343716899413749;1.0001978875870046
52.061943;1.035276039297265;0.7433098817102712;0.7179852028531917;-0.029161851315678094;-0.028169339079482603;1.0351291320467446;10.000133263986614;0.7344205177383027;0.00738534454128801;1.0451544480624246;1.0001229982136093;0.7343727364130405;1.0001964821203564
52.071943;1.035275384430226;0.7433105304286526;0.7179831797767224;-0.02916185122737817;-0.028169338676331826;1.0351288036469208;10.000143544940924;0.7344196019982465;0.007385321072809786;1.0451504888290177;1.0001210697323917;0.7343737437112596;1.0001950020348462
52.081943;1.035274627777363;0.7433110830824147;0.7179811455979203;-0.02916185110407923;-0.028169338267712316;1.035128526042252;10.000153511591522;0.7344186771095231;0.007385298111127558;1.0451465841725482;1.0001191837756043;0.7343747111623112;1.0001934467060416
52.091943;1.035273774255034;0.7433115416305593;0.7179791028078333;-0.02916185094606184;-0.028169337854147235;1.0351283030041263;10.000163162172244;0.7344177466224008;0.007385275739555231;1.0451427469214838;1.000117339695629;0.7343756376790267;1.0001918174613753
52.101943;1.0352728302344227;0.7433119101899947;0.7179770531481244;-0.029161850753462133;-0.02816933743704279;1.0351281346081795;10.000172503552783;0.7344168128227351;0.007385254031542694;1.0451389882723388;1.0001155346674515;0.7343765217605694;1.0001901182174562
52.111943;1.0352718038851607;0.7433121940836355;0.7179749991562288;-0.02916185052672349;-0.02816933701834787;1.0351280167004056;10.000181544386306;0.7344158773153615;0.00738523303862778;1.0451353155936443;1.000113763902171;0.7343773616491907;1.0001883551208612
52.121943;1.0352707040223899;0.7433123983407132;0.7179729457204851;-0.029161850266802836;-0.028169336600366992;1.0351279415183325;10.000190289795757;0.7344149409797173;0.007385212793352977;1.0451317311835437;1.0001120200757108;0.7343781557035854;1.0001865356763264
52.131943;1.0352695387545257;0.7433125270517571;0.7179708999905624;-0.029161849974989464;-0.02816933618560795;1.035127898891386;10.000198740215607;0.7344140034181067;0.007385193322008641;1.045128233194276;1.000110293438228;0.7343789027966294;1.000184667887713
52.141943;1.0352683151948419;0.7433125833661369;0.7179688695823123;-0.029161849652483387;-0.02816933577633941;1.0351278772394907;10.000206886943904;0.7344130629490737;0.007385174644590689;1.0451248184128574;1.0001085731527222;0.734379602620332;1.0001827592413544
52.151943;1.0352670402974837;0.7433125696126741;0.7179668609745178;-0.029161849300066624;-0.0281693353741999;1.0351278635938639;10.000214708627636;0.7344121175044944;0.00738515676283039;1.045121485346676;1.0001068483363045;0.7343802556655074;1.0001808156112515
52.161943;1.0352657216700034;0.7433124875175767;0.7179648793019522;-0.029161848918268764;-0.028169334980104842;1.0351278434879432;10.000222171981232;0.7344111657162334;0.007385139658902123;1.0451182353556159;1.000105109045266;0.73438086312532;1.00017884116456
52.171943;1.0352643662748942;0.7433123384694008;0.717962928842548;-0.029161848507782587;-0.028169334594369242;1.0351278023644914;10.000229235169115;0.7344102073773832;0.007385123311965296;1.0451150712739687;1.000103347943717;0.7343814267421451;1.0001768391959929
52.181943;1.0352629785768874;0.743312123888176;0.7179610133505161;-0.029161848069516258;-0.028169334216952058;1.0351277280305826;10.000235856962663;0.7344092432422331;0.007385107709646636;1.0451119952971697;1.0001015612876796;0.7343819484289237;1.000174812253202
52.191943;1.0352615614817442;0.7433118457950222;0.7179591358181405;-0.029161847604346255;-0.0281693338476314;1.0351276118483894;10.000242005833352;0.7344082744708886;0.007385092842956819;1.0451090083153491;1.000099748341894;0.7343824302281569;1.0001727613213405
52.201943;1.0352601189032098;0.7433115073661404;0.7179572976038174;-0.029161847112953936;-0.028169333485960357;1.03512744789093;10.00024765460451;0.7344073018366285;0.007385078702935509;1.0451061102601586;1.0000979101532417;0.7343828743817133;1.0001706858515973
52.211943;1.0352586576822933;0.7433111130091872;0.7179554978809134;-0.029161846595770004;-0.028169333131121795;1.0351272317877096;10.000252766775052;0.7344063249197182;0.007385065285872434;1.0451032992991147;1.000096048323971;0.734383282617456;1.0001685853461837
52.221943;1.0352571883416752;0.7433106678715862;0.7179537342786276;-0.02916184605299323;-0.028169332781902343;1.035126960113468;10.000257297319907;0.7344053418423916;0.007385052591637929;1.0451005712720638;1.0000941637862226;0.7343836555718339;1.0001664604832405
52.231943;1.0352557239329383;0.7433101771685714;0.7179520040561868;-0.02916184548484641;-0.028169332436709306;1.035126629694609;10.000261211681034;0.7344043499126298;0.0073850406123735874;1.0450979212991856;1.0000922560006276;0.734383993264611;1.0001643128306053
52.241943;1.0352542776139477;0.7433096454887796;0.7179503046512649;-0.029161844892019537;-0.028169332093568263;1.035126236912614;10.000264503213646;0.7344033465052983;0.007385029329504333;1.0450953452300928;1.0000903230896625;0.7343842952951604;1.0001621447624471
52.251943;1.0352528611723808;0.7433090762424281;0.717948633578844;-0.029161844275803116;-0.028169331750249816;1.0351257775156104;10.00026719586415;0.7344023293208595;0.0073850187230108805;1.045092839357913;1.000088362957982;0.7343845604319902;1.0001599595910262
52.261943;1.0352514851424215;0.7433084716935134;0.7179469883515193;-0.029161843637803123;-0.028169331404385625;1.0351252474807207;10.00026933649256;0.7344012962202343;0.007385008778925844;1.0450904003188746;1.0000863749260922;0.7343847868588989;1.000157760897657
52.271943;1.0352501593812613;0.7433078336408362;0.7179453664429166;-0.029161842979683723;-0.02816933105348421;1.0351246446601217;10.000270985694161;0.7344002450439067;0.00738499949301471;1.0450880255982116;1.0000843607562733;0.7343849726400955;1.0001555515622835
52.281943;1.0352488936142215;0.7433071645272382;0.7179437652581998;-0.029161842303211456;-0.028169330695165293;1.0351239695363113;10.00027221074881;0.7343991736925131;0.007384990874309648;1.0450857126753945;1.000082324353807;0.7343851155147156;1.000153333397653
52.291943;1.0352476981268102;0.7433064683373413;0.7179421822240583;-0.02916184161050682;-0.02816933032770441;1.0351232243962019;10.000273077373393;0.7343980805741009;0.007384982943696294;1.045083457522207;1.000080270568979;0.7343852126039274;1.0001511080206507
52.301943;1.0352465836870537;0.7433057504067384;0.7179406147443232;-0.0291618409040795;-0.028169329950332857;1.0351224117224955;10.000273645491909;0.734396964745819;0.007384975726369357;1.0450812547893422;1.00007820357164;0.734385260629953;1.0001488781543049
52.311943;1.035245560108281;0.7433050166769843;0.7179390605818288;-0.029161840186522053;-0.028169329562899217;1.0351215326694;10.000273978517182;0.7343958255512392;0.007384969244471625;1.0450790992057957;1.0000761254501422;0.7343852564485692;1.0001466476141472
52.321943;1.0352446349118105;0.7433042731559144;0.7179375190448499;-0.029161839460314986;-0.028169329165456808;1.035120586187465;10.000274154905012;0.7343946625449082;0.007384963512412567;1.045076986818501;1.0000740360909133;0.7343851973167741;1.0001444202814058
52.331943;1.0352438133591326;0.7433035252802123;0.7179359917602975;-0.029161838727804874;-0.028169328758126708;1.0351195692006934;10.000274267689083;0.7343934758278854;0.007384958533032799;1.0450749154319543;1.0000719338686048;0.7343850808466829;1.0001421995431
52.341943;1.0352430992820014;0.7433027775377379;0.7179344825411274;-0.0291618379911795;-0.02816932834089639;1.0351184778642837;10.000274415645574;0.7343922660988866;0.007384954297530711;1.0450728838530436;1.000069816059701;0.7343849049900607;1.0001399881505673
52.351943;1.035242495725864;0.7433020337284504;0.717932996811749;-0.029161837252657304;-0.02816932791353136;1.03511730868942;10.00027469143288;0.7343910342285624;0.007384950790738541;1.0450708907211732;1.000067679422938;0.7343846677977145;1.0001377882116476
52.361943;1.0352420052710172;0.7433012974793857;0.7179315404934168;-0.029161836514699717;-0.028169327475745826;1.0351160591676007;10.000275167346103;0.7343897809401942;0.00738494799479312;1.0450689338428512;1.0000655208082327;0.7343843671304944;1.0001356018074616
52.371943;1.0352416304353202;0.7433005727768739;0.71793011877836;-0.029161835779872563;-0.028169327027237144;1.0351147286793898;10.000275889248625;0.734388506870163;0.007384945888675349;1.0450670103527704;1.0000633368704885;0.7343840010500606;1.0001334312310333
52.381943;1.035241374410518;0.7432998640358582;0.7179287355819368;-0.029161835050682573;-0.028169326567579415;1.0351133188514705;10.000276885493841;0.7343872125108577;0.0073849444503627255;1.0450651176494654;1.0000611236422354;0.7343835685071459;1.0001312780771798
52.391943;1.0352412413578052;0.7432991753754739;0.717927393865357;-0.029161834329763645;-0.02816932609629233;1.0351118330870746;10.000278177203956;0.7343858977042361;0.007384943661862556;1.0450632539515214;1.0000588767694496;0.7343830698461837;1.0001291435731514
52.401943;1.035241235144124;0.7432985099120628;0.7179260961029311;-0.029161833620270635;-0.028169325612960264;1.035110276255372;10.000279781055752;0.7343845607619339;0.0073849435094869185;1.0450614174487887;1.0000565920431594;0.7343825074484785;1.000127030905131
52.411943;1.035241357785892;0.7432978699368038;0.7179248437957256;-0.02916183292612919;-0.028169325117086072;1.0351086543188346;10.000281711674276;0.7343831981988264;0.007384943982004851;1.045059604801858;1.0000542662614706;0.7343818857705654;1.000124946326038
52.421943;1.0352416093279921;0.7432972577718249;0.7179236368528698;-0.02916183225180442;-0.02816932460785238;1.0351069733833813;10.000283987681666;0.7343818059660934;0.0073849450749532575;1.0450578106789095;1.000051898208526;0.7343812097593031;1.0001228979157957
52.431943;1.0352419880610348;0.7432966766156385;0.7179224741562316;-0.029161831601629946;-0.028169324083990005;1.0351052386225463;10.000286631702133;0.73438038068646;0.007384946793238727;1.0450560285318653;1.0000494887625944;0.7343804828376467;1.0001208936917743
52.441943;1.0352424900921615;0.7432961306294456;0.7179213549060816;-0.029161830979231536;-0.028169323543695498;1.0351034538686084;10.000289660771099;0.7343789199224695;0.007384949141885833;1.0450542516239638;1.0000470399970873;0.7343797064196319;1.000118940071841
52.451943;1.0352431091638112;0.7432956242913515;0.7179202796260368;-0.029161830387385488;-0.028169322984710147;1.035101622057722;10.000293083956077;0.734377422144352;0.007384952113225142;1.0450524740536427;1.0000445540830054;0.7343788808625785;1.0001170415822334
52.461943;1.0352438372996033;0.7432951620713272;0.7179192499220425;-0.029161829828175216;-0.0281693224046003;1.035099746433182;10.00029690911043;0.7343758859753551;0.0073849556825548186;1.045050691254312;1.0000420326072135;0.7343780061647538;1.0001152018243922
52.471943;1.0352446661696566;0.7432947485460017;0.717918267683258;-0.029161829303251494;-0.028169321801076654;1.0350978313787742;10.00030114299051;0.7343743091634544;0.00738495981391491;1.0450488994668385;1.0000394761838431;0.7343770822411078;1.000113424219094
52.481943;1.0352455886258827;0.7432943882056278;0.7179173350101777;-0.02916182881409;-0.02816932117219506;1.0350958812890778;10.000305786230012;0.7343726889026633;0.007384964469257423;1.0450470950929387;1.0000368841343141;0.7343761099028939;1.0001117120835985
52.491943;1.0352465992054694;0.7432940846042843;0.7179164546796102;-0.02916182836211082;-0.02816932051634786;1.0350938985039684;10.000310829920036;0.7343710232968392;0.00738496961605341;1.0450452743936356;1.0000342551345074;0.7343750919775991;1.0001100684601842
52.501943;1.0352476933472605;0.7432938392652721;0.7179156303881582;-0.029161827948709945;-0.02816931983214146;1.0350918824370066;10.000316254505766;0.7343693124512436;0.00738497523707944;1.0450434328847975;1.0000315891284637;0.7343740333037362;1.0001084954851662
52.511943;1.035248866267436;0.7432936516401594;0.7179148663210162;-0.02916182757540792;-0.028169319118178413;1.0350898305272325;10.000322029498443;0.734367558437593;0.0073849813370353585;1.0450415650902902;1.0000288883655584;0.7343729395971829;1.0001069937093865
52.521943;1.035250112501251;0.7432935198770703;0.7179141664176598;-0.029161827243966692;-0.02816931837285906;1.0350877404725878;10.000328106929826;0.7343657647627267;0.0073849879314154265;1.0450396656865173;1.00002615610545;0.7343718163974549;1.0001055626333126
52.531943;1.0352514265019293;0.74329344111454;0.7179135343008982;-0.029161826956152572;-0.028169317594557267;1.035085612388509;10.000334418411708;0.7343639357971878;0.0073849950282274335;1.0450377308463674;1.0000233948121442;0.734370668975959;1.0001042019491386
52.541943;1.0352528033738964;0.7432934120239768;0.7179129737613507;-0.029161826713261407;-0.028169316782021815;1.0350834495474017;10.00034089173855;0.7343620754778012;0.007385002624997561;1.0450357586728733;1.0000206059222363;0.7343695027765708;1.000102911396823
52.551943;1.035254239511652;0.7432934297923347;0.71791248901472;-0.02916182651583095;-0.028169315934471972;1.0350812578172317;10.000347472555303;0.7343601858849416;0.007385010714311499;1.0450337495040898;1.0000177907346555;0.7343683241526922;1.0001016894427652
52.561943;1.03525573367454;0.7432934921579225;0.7179120846203431;-0.029161826363696325;-0.028169315051381927;1.0350790448212979;10.000354131796009;0.7343582676129079;0.007385019279878821;1.0450317061237178;1.0000149509595857;0.734367140480641;1.000100533069819
52.571943;1.0352572877586976;0.7432935968392359;0.7179117652450717;-0.02916182625602643;-0.0281693141324222;1.0350768186781323;10.00036085862377;0.7343563212208378;0.007385028288434441;1.0450296332066837;1.0000120887034925;0.7343659585273764;1.0000994387239908
52.581943;1.0352589066463305;0.7432937417517316;0.7179115354653022;-0.029161826191189226;-0.028169313177582322;1.0350745864578514;10.00036764903805;0.7343543475784313;0.007385037693650995;1.045027536768975;1.000009206799025;0.7343647830307312;1.000098402384246
52.591943;1.0352605971036224;0.7432939255534251;0.7179113995643969;-0.029161826166935308;-0.028169312187133227;1.035072353989088;10.000374503205009;0.7343523476429706;0.0073850474487887905;1.0450254243221617;1.0000063094140177;0.7343636172412773;1.0000974183356017
52.601943;1.0352623657107;0.7432941472410433;0.717911361111998;-0.02916182618097503;-0.02816931116171409;1.0350701271201124;10.000381425899834;0.7343503228089137;0.007385057511550884;1.0450233054233709;1.0000034016450745;0.7343624638722955;1.000096478392725
52.611943;1.0352642166788637;0.7432944051904603;0.7179114227036932;-0.029161826231409376;-0.028169310102643126;1.0350679127157139;10.000388421720794;0.7343482749976139;0.007385067839409216;1.04502119188989;1.0000004882950315;0.7343613256482193;1.0000955727920993
52.621943;1.0352661512511374;0.7432946968351817;0.7179115859398414;-0.029161826316872596;-0.028169309011774807;1.0350657184540468;10.000395494701696;0.7343462061598728;0.007385078386668147;1.0450190970342104;0.9999975734837756;0.73436020637433;1.0000946917514717
52.631943;1.035268169323857;0.7432950187875526;0.7179118510465401;-0.029161826436624728;-0.028169307890931278;1.0350635517888866;10.00040264650411;0.7343441179735702;0.007385089107008918;1.0450170347038343;0.99999466135553;0.7343591117518135;1.0000938266382509
52.641943;1.0352702714429;0.7432953667349209;0.7179122166466129;-0.029161826590368166;-0.02816930674157443;1.0350614192278829;10.000409864946835;0.7343420116559723;0.0073850999573467505;1.0450150185727902;0.9999917569960435;0.7343580484625442;1.000092971043057
52.651943;1.0352724590530613;0.743295735711182;0.7179126808100857;-0.029161826777660056;-0.028169305564787504;1.0350593267173953;10.000417118629349;0.734339887922322;0.007385110899644415;1.0450130609670654;0.9999888668659883;0.7343570224417002;1.0000921215057832
52.661943;1.0352747335791639;0.7432961207330024;0.717913242727238;-0.029161826997615263;-0.028169304361217472;1.0350572799172313;10.000424364269776;0.7343377475639571;0.007385121902213578;1.0450111721267588;0.9999859982429856;0.7343560381187848;1.0000912771866033
52.671943;1.035277096121289;0.7432965167718516;0.7179139030314061;-0.0291618272491907;-0.02816930313094447;1.0350552826773094;10.000431556845395;0.7343355918796654;0.007385132948047552;1.0450093611779472;0.9999831582503372;0.7343550988330261;1.0000904385698193
52.681943;1.035279547646528;0.7432969183985827;0.7179146625517573;-0.02916182753139321;-0.0281693018735764;1.0350533352535127;10.00043865425084;0.7343334222430793;0.007385144046220248;1.0450076376652593;0.9999803537929854;0.7343542075549429;1.0000896059650195
52.691943;1.0352820885091305;0.7432973196677577;0.7179155213787936;-0.029161827843135063;-0.028169300588645838;1.0350514349223838;10.000445614716828;0.7343312395770002;0.007385155231199959;1.0450060117939244;0.9999775917672649;0.7343533670060015;1.0000887790203064
52.701943;1.0352847177071314;0.7432977142296335;0.717916479059377;-0.0291618281831641;-0.028169299275983783;1.035049577905301;10.000452393700364;0.7343290445217763;0.007385166554319933;1.0450044932716345;0.9999748781504898;0.7343525792105092;1.0000879575813708
52.711943;1.0352874330551212;0.7432980960339053;0.7179175352225615;-0.029161828550152962;-0.028169297935810536;1.0350477604495805;10.000458944298094;0.7343268378821624;0.007385178078089403;1.0450030898713876;0.9999722169223111;0.7343518453514302;1.000087142341323
52.721943;1.0352902318329673;0.7432984601705891;0.7179186900893918;-0.029161828942671213;-0.028169296568619787;1.0350459792048303;10.000465221800454;0.7343246208777996;0.0073851898663760416;1.0450018067408948;0.9999696098200531;0.734351165878474;1.0000863339597945
52.731943;1.035293110818407;0.7432988030249692;0.7179199444258545;-0.029161829359055293;-0.028169295175131757;1.0350442312123211;10.000471197416152;0.734322395071305;0.007385201969377867;1.0450006464139434;0.999967056612701;0.7343505402432576;1.0000855318509554
52.741943;1.0352960660159065;0.7432991219725745;0.7179212990876294;-0.02916182979728211;-0.0281692937563962;1.0350425138514894;10.00047687087631;0.734320161953356;0.007385214414600797;1.044999609171985;0.9999645559171396;0.7343499665631592;1.000084734508477
52.751943;1.0352990928684633;0.7432994150631496;0.7179227548774733;-0.029161830255006092;-0.028169292313801254;1.035040825413766;10.00048226090448;0.7343179232216933;0.007385227208633399;1.0449986945160188;0.9999621061848103;0.7343494415969177;1.000083941201159
52.761943;1.035302186602755;0.7432996811093122;0.7179243123213568;-0.029161830729737093;-0.028169290849045042;1.0350391655246993;10.000487382183024;0.7343156820633866;0.007385240348121467;1.0449979030728533;0.9999597063883471;0.7343489612390868;1.000083153100914
52.771943;1.035305342183765;0.743299920327688;0.7179259706940522;-0.029161831218823923;-0.02816928936425199;1.0350375341331293;10.000492233857168;0.7343134439593723;0.007385253831913369;1.0449972372029173;0.9999573567122991;0.734348521794907;1.0000823721720684
52.781943;1.0353085540557805;0.7433001346765845;0.7179277273255861;-0.029161831719299206;-0.02816928786197107;1.035035929908869;10.000496800063923;0.7343112163929104;0.0073852676659499515;1.0449967012147574;0.9999550588556533;0.7343481209588617;1.0000815989543428
52.791943;1.0353118157714025;0.7433003272413783;0.7179295780176084;-0.029161832227868265;-0.028169286344901193;1.0350343506700599;10.000501053337244;0.7343090079931304;0.007385281865785882;1.0449963015440138;0.9999528156664642;0.7343477574275614;1.0000808315531506
52.801943;1.0353151203045534;0.7433005012626791;0.7179315177536058;-0.02916183274107158;-0.02816928481572256;1.0350327959746253;10.000504963784806;0.7343068275334674;0.007385296459910832;1.0449960456548326;0.9999506308342083;0.7343474299771428;1.0000800661368012
52.811943;1.035318461621771;0.7433006599240402;0.7179335412217953;-0.02916183325553592;-0.028169283277355992;1.035031268070436;10.000508512483629;0.7343046831042047;0.007385311485922376;1.044995940247743;0.9999485082800068;0.7343471366529306;1.0000792983740228
52.821943;1.0353218354908498;0.74330080709032;0.7179356433245152;-0.029161833768181638;-0.028169281733275636;1.0350297694367234;10.000511701184326;0.73430258164112;0.007385326980381491;1.044995989378058;0.999946451002808;0.7343468739423282;1.0000785243025836
52.831943;1.035325238201987;0.7433009475325667;0.717937819702815;-0.029161834276329384;-0.028169280187285105;1.0350283003999219;10.000514552440297;0.7343005290559061;0.007385342969914679;1.044996192879984;0.9999444604703647;0.7343466367187993;1.0000777398104153
52.841943;1.0353286649938036;0.7433010860579828;0.7179400671130138;-0.029161834777772056;-0.028169278642884196;1.0350268598277617;10.000517097702303;0.7342985308996864;0.007385359465878918;1.044996546230644;0.999942536756929;0.7343464195563212;1.000076940769658
52.851943;1.035332109403703;0.7433012267992735;0.7179423832847321;-0.029161835270789284;-0.028169277102830428;1.0350254473949356;10.000519364546752;0.7342965926537384;0.007385376466018589;1.044997041351483;0.9999406791972095;0.734346217963606;1.0000761237080646
52.861943;1.035335563230196;0.7433013730831844;0.7179447664827234;-0.029161835753928094;-0.028169275569190404;1.0350240647798077;10.000521374652005;0.7342947191459617;0.007385393961200565;1.0449976672117032;0.9999388869215277;0.7343460278642686;1.0000752854620065
52.871943;1.0353390173541237;0.7433015278236299;0.7179472155571319;-0.029161836225630112;-0.028169274043740054;1.0350227152431797;10.000523150669526;0.7342929138680717;0.007385411936751234;1.044998410651788;0.9999371580511341;0.7343458443513415;1.000074423237283
52.881943;1.0353424628625987;0.7433016940348228;0.7179497305642291;-0.02916183668413974;-0.028169272528306106;1.0350214024144442;10.000524726635549;0.734291179051091;0.007385430368490814;1.0449992581513665;0.9999354888296705;0.734345661894368;1.0000735353212953
52.891943;1.0353458910586588;0.7433018742817816;0.7179523128620319;-0.029161837127789816;-0.028169271024810972;1.035020129039545;10.000526149677661;0.7342895162071124;0.007385449219809661;1.045000198166301;0.999933874180701;0.7343454755502108;1.0000726207821042
52.901943;1.0353492930519148;0.7433020700709755;0.7179549639165976;-0.02916183755528601;-0.028169269535321263;1.0350188961520705;10.000527464041546;0.7342879261733418;0.007385468438872562;1.0450012228783454;0.9999323081569984;0.7343452810381373;1.000071678481699
52.911943;1.0353526598758231;0.7433022825364788;0.717957683967804;-0.029161837965786426;-0.028169268062312878;1.03501770332313;10.000528692852736;0.7342864086223153;0.007385487956009659;1.0450023283002756;0.99993078381987;0.7343450739121407;1.000070706352014
52.921943;1.035355982434356;0.7433025127759283;0.7179604719307938;-0.02916183835888984;-0.028169266608739207;1.0350165501243274;10.000529835277568;0.7342849620766394;0.007385507684478417;1.0450035124987715;0.9999292939170275;0.7343448496999373;1.000069700842913
52.931943;1.0353592514158236;0.7433027610961932;0.7179633260430599;-0.029161838734513446;-0.02816926517775372;1.0350154376475054;10.00053087398339;0.7342835842734505;0.007385527529445546;1.0450047731462941;0.999927831939046;0.7343446045342532;1.0000686565830519
52.941943;1.035362457816398;0.7433030271984664;0.7179662437650738;-0.02916183909267899;-0.028169263772578557;1.035014369357668;10.000531781833146;0.7342822719901277;0.007385547403520315;1.0450061068012433;0.9999263923310259;0.7343443350879415;1.000067566902426
52.951943;1.0353655934032493;0.7433033115931835;0.7179692206510901;-0.029161839433422987;-0.028169262396690323;1.0350133513876814;10.00053252651075;0.7342810211278065;0.007385567234695374;1.0450075102372278;0.9999249700500286;0.7343440389190995;1.0000664249313451
52.961943;1.0353686504151942;0.7433036155359181;0.7179722500021434;-0.029161839756730173;-0.028169261053967713;1.0350123917096359;10.000533075158764;0.7342798273348285;0.00738558696308146;1.0450089811063428;0.9999235596950443;0.7343437151507181;1.0000652239393961
52.971943;1.035371621325531;0.7433039388304399;0.7179753244944509;-0.02916184006237985;-0.02816925974865138;1.0350114983190644;10.000533399726752;0.7342786862136632;0.007385606538808593;1.0450105170774369;0.9999221541926364;0.7343433636015833;1.0000639574908934
52.981943;1.0353744992241727;0.7433042784877891;0.7179784379112748;-0.02916184034996956;-0.02816925848520335;1.0350106779523482;10.000533480872244;0.7342775935734837;0.00738562592577033;1.0450121149368565;0.9999207442829884;0.7343429833150367;1.000062620632496
52.991943;1.035377278248467;0.7433046296880457;0.7179815851180519;-0.029161840619135355;-0.028169257268161135;1.0350099357024343;10.000533310471754;0.7342765458069194;0.007385645105355671;1.0450137698793172;0.9999193193569581;0.7343425725352408;1.0000612106394895
53.001943;1.0353799540837267;0.7433049875343207;0.7179847610091835;-0.029161840869716977;-0.028169256102002424;1.0350092745387267;10.000532894520708;0.7342755395110413;0.007385664073600122;1.0450154748703693;0.999917868430752;0.7343421297386624;1.0000597263366713
53.011943;1.035382524347256;0.7433053482851008;0.7179879597081683;-0.029161841101842178;-0.02816925499086027;1.0350086950311395;10.000532247888534;0.7342745712766311;0.007385682830635823;1.0450172208159028;0.9999163808716475;0.7343416547168726;1.0000581677071447
53.021943;1.035384988901295;0.7433057095542543;0.717991174673429;-0.029161841315932722;-0.028169253938190808;1.0350081961594793;10.000531377358596;0.7342736381641768;0.007385701373472045;1.0450189978111886;0.9999148470089466;0.7343411491071318;1.0000565362039564
53.031943;1.0353873505164353;0.7433060696086005;0.717994399359307;-0.02916184151265461;-0.028169252946678974;1.0350077761727912;10.00053026507275;0.7342727376981155;0.007385719699527514;1.0450207967734821;0.9999132576043189;0.7343406159237278;1.0000548341772735
53.041943;1.03538961435608;0.7433064267684213;0.7179976270116609;-0.029161841692906806;-0.02816925201822598;1.0350074328934489;10.00052886272231;0.7342718675332153;0.007385737811266477;1.0450226101317577;0.9999116028215278;0.7343400587073236;1.0000530637519969
53.051943;1.0353917858345116;0.7433067792494277;0.7180008496581657;-0.029161841857754226;-0.028169251153853787;1.035007164381186;10.000527105614566;0.7342710253207427;0.007385755716830747;1.0450244313389658;0.9999098731652369;0.7343394811479353;1.000051226849296
53.061943;1.0353938688224333;0.743307124835461;0.7180040579860687;-0.02916184200835695;-0.028169250353794698;1.0350069695012534;10.000524938554424;0.7342702087246671;0.0073857734288730525;1.0450262548298557;0.9999080615858892;0.7343388871038451;1.0000493254404887
53.071943;1.035395865072283;0.7433074605796673;0.7180072420989333;-0.02916184214602905;-0.028169249617817367;1.0350068473105603;10.000522321075696;0.7342694162171;0.007385790956674692;1.0450280763572726;0.9999061643444046;0.7343382808242256;1.000047360496157
53.081943;1.035397774583422;0.743307783011123;0.7180103919657013;-0.029161842272028785;-0.028169248945416572;1.0350067957454623;10.000519214464415;0.7342686479798183;0.007385808293576915;1.0450298916786422;0.9999041810111869;0.7343376672191835;1.0000453314034425
53.091943;1.0353995961913958;0.743308088498023;0.7180134978483327;-0.029161842386893715;-0.028169248335786518;1.0350068108213615;10.000515583407434;0.7342679054122199;0.0073858254116573405;1.0450316945981883;0.9999021141966979;0.7343370516417687;1.000043237256322
53.101943;1.0354013276985605;0.7433083735539578;0.7180165510987403;-0.029161842489890163;-0.028169247787890296;1.0350068867197246;10.000511405599818;0.7342671900205485;0.007385842268000318;1.045033477286989;0.9998999681598627;0.7343364392340567;1.000041078407118
53.111943;1.0354029660393431;0.7433086353584173;0.7180195448595919;-0.0291618425789609;-0.028169247300819215;1.0350070165487335;10.000506669280794;0.7342665030867103;0.00738585881566371;1.045035232115384;0.9998977467317465;0.7343358345353637;1.0000388571418886
53.121943;1.0354045083290784;0.7433088722559167;0.7180224744158392;-0.02916184265105024;-0.02816924687413972;1.0350071936282348;10.000501369872735;0.7342658458075341;0.007385875008054462;1.0450369525586578;0.999895452253457;0.7343352413559431;1.0000365773559512
53.131943;1.035405953054622;0.7433090837972145;0.7180253369390741;-0.029161842702594813;-0.028169246507689573;1.0350074126626452;10.00049550906869;0.7342652192453202;0.007385890796729312;1.0450386331630563;0.9998930859050397;0.7343346623362711;1.000034243644398
53.141943;1.0354072998455928;0.7433092707391434;0.7180281305468819;-0.029161842730106025;-0.02816924620089571;1.0350076701050968;10.000489082511564;0.7342646242485533;0.007385906134658973;1.045040268988298;0.9998906485797805;0.7343340983132969;1.0000318605992442
53.151943;1.0354085480676856;0.7433094347761648;0.718030852984175;-0.0291618427306884;-0.028169245952376406;1.0350079638442438;10.000482064310024;0.7342640616446355;0.00738592098556641;1.0450418549130358;0.9998881415095702;0.734333548400782;1.000029432130387
53.161943;1.0354096958349341;0.7433095772321628;0.7180335008535428;-0.02916184270217108;-0.02816924576011368;1.0350082924501094;10.000474404215334;0.7342635326910129;0.007385935330637397;1.0450433856813635;0.9998855667592074;0.7343330110431496;1.0000269612783328
53.171943;1.0354107407704836;0.7433096979507856;0.7180360702508303;-0.029161842642919853;-0.02816924562167987;1.0350086542877757;10.000466036511279;0.7342630393348666;0.007385949168617075;1.0450448562851975;0.999882927890191;0.734332485003602;1.0000244510277376
53.181943;1.0354116821780874;0.7433097956292805;0.7180385578304394;-0.0291618425515947;-0.028169245534262637;1.0350090471441302;10.00045689623689;0.7342625836258078;0.007385962508834554;1.0450462618097225;0.9998802298592957;0.7343319691830913;1.000021905446336
53.191943;1.0354125220388648;0.7433098685670463;0.7180409614186047;-0.029161842426914025;-0.028169245494658008;1.035009468373912;10.000446932166371;0.734262166475342;0.007385975363792709;1.0450475968296877;0.9998774780083138;0.7343314617039334;1.0000193310130931
53.201943;1.0354132639938454;0.7433099148334752;0.7180432807456714;-0.029161842267602496;-0.02816924549932696;1.0350099152409706;10.000436107006026;0.7342617872748195;0.007385987746485284;1.0450488550617818;0.9998746776744186;0.7343309598765347;1.0000167368300226
53.211943;1.0354139127398156;0.7433099321346963;0.7180455179698525;-0.029161842072621923;-0.028169245544414828;1.035010385409623;10.000424395314143;0.7342614451921694;0.007385999669458258;1.0450500299270067;0.9998718347041355;0.7343304612018039;1.0000141326649572
53.221943;1.0354144744633682;0.7433099177364623;0.7180476768446831;-0.029161841841396256;-0.028169245625625502;1.0350108777000324;10.000411791504767;0.7342611407472943;0.0073860111460233155;1.0450511162688954;0.9998689555849746;0.7343299638463494;1.0000115268082321
53.231943;1.035414957090668;0.743309868405862;0.7180497608876628;-0.029161841573654552;-0.028169245738384526;1.0350113928395557;10.000398320080722;0.7342608762805807;0.007386022194323164;1.0450521122871945;0.9998660471002231;0.7343294660188157;1.000008925141654
53.241943;1.0354153706052032;0.7433097802910813;0.7180517726144143;-0.029161841269006547;-0.028169245878518007;1.0350119332232888;10.000384032127974;0.7342606555154586;0.0073860328373608515;1.0450530194826655;0.9998631164924588;0.7343289652194108;1.0000063315171963
53.251943;1.0354157269737103;0.7433096489375763;0.7180537145407636;-0.029161840926847662;-0.02816924604254086;1.0350125016608764;10.000368988710784;0.7342604827632578;0.007386043098124762;1.0450538403326768;0.9998601720935701;0.7343284583376584;1.0000037490798894
53.261943;1.0354160387510922;0.7433094697820394;0.7180555898909983;-0.029161840546567522;-0.028169246227098155;1.0350131000672282;10.000353244351455;0.7342603620098669;0.007386052999774346;1.045054576213614;0.9998572235556393;0.734327942535699;1.000001180872213
53.271943;1.0354163176975546;0.7433092388966038;0.7180574019188051;-0.029161840127620076;-0.028169246428416374;1.0350137288949124;10.000336842144137;0.7342602962200167;0.0073860625719190725;1.0450552269124427;0.9998542812602768;0.7343274161725563;0.9999986295107937
53.281943;1.0354165747529742;0.7433089534273222;0.718059153158184;-0.029161839669727862;-0.028169246642469722;1.035014387928246;10.000319821421442;0.7342602871635594;0.007386071856287739;1.0450557911300447;0.9998513558086181;0.734326879282208;0.9999960974520409
53.291943;1.035416820330355;0.7433086117794002;0.7180608455336734;-0.02916183917339349;-0.02816924686563538;1.0350150774968856;10.000302219489992;0.7342603358758724;0.007386080907378906;1.0450562678555382;0.9998484581361688;0.7343263332984172;0.9999935877932786
53.301943;1.0354170630279753;0.7433082136247326;0.7180624809440107;-0.02916183864016685;-0.02816924709530689;1.035015798705805;10.000284061741144;0.7342604436495237;0.007386089782739062;1.0450566575618823;0.9998455992629299;0.7343257800385867;0.9999911046055434
53.311943;1.03541730756532;0.7433077595573278;0.7180640618009466;-0.029161838072389878;-0.028169247330116047;1.0350165535653644;10.000265359332401;0.7342606126717194;0.00738609852932243;1.0450569612530571;0.9998427901279802;0.734325220711663;0.9999886525454639
53.321943;1.0354175550691385;0.7433072505948535;0.7180655913367932;-0.029161837472804583;-0.02816924756964331;1.035017345667027;10.000246117692337;0.7342608454670235;0.007386107182244617;1.045057178792274;0.9998400421594575;0.7343246555856231;0.9999862356520188
53.331943;1.0354178059100578;0.7433066878139825;0.7180670733607547;-0.02916183684442315;-0.028169247813921498;1.035018179902237;10.000226350068074;0.7342611439426855;0.007386115774809994;1.0450573087129655;0.9998373669677931;0.7343240842109444;0.999983855572186
53.341943;1.035418061882607;0.7433060726271151;0.718068511817669;-0.029161836190525023;-0.028169248063118737;1.035019060783672;10.00020609187545;0.734261509375955;0.0073861243421742915;1.045057348854766;0.9998347748385567;0.7343235054847246;0.9999815106215537
53.351943;1.0354183260125092;0.743305407556802;0.718069911123776;-0.029161835514548474;-0.028169248317360028;1.0350199907466302;10.000185397983078;0.7342619431954354;0.00738613291468745;1.0450572970599008;0.9998322737910099;0.7343229171185589;0.9999791969733955
53.361943;1.0354186012884767;0.7433046963474518;0.7180712767269676;-0.02916183481998846;-0.028169248576659;1.035020969806736;10.000164323737385;0.7342624474154813;0.007386141517054158;1.0450571515211968;0.9998298701178596;0.7343223153571063;0.9999769106595928
53.371943;1.0354188894259417;0.7433039436333448;0.7180726146413631;-0.029161834110241383;-0.028169248841165038;1.0350219965382252;10.000142912452132;0.7342630246276438;0.007386150178484259;1.0450569109192938;0.9998275696258743;0.7343216954663334;0.9999746478534219
53.381943;1.035419189474342;0.7433031548341955;0.7180739303209053;-0.02916183338822503;-0.028169249111555234;1.035023068541976;10.000121192081755;0.7342636783990791;0.007386158938116623;1.0450565748139884;0.9998253780873334;0.7343210523700016;0.9999724038737342
53.391943;1.0354194968440733;0.7433023354618398;0.7180752280253511;-0.02916183265608889;-0.02816924938898169;1.035024181877218;10.000099176569938;0.7342644134512286;0.007386167839823648;1.0450561436601944;0.999823300809716;0.7343203813879007;0.9999701732811943
