time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.401943;1.035419803567587;0.7433014902713198;0.7180765110144074;-0.029161831915343616;-0.028169249674523816;1.0350253308143265;10.00007687683144;0.7342652346862794;0.007386176930529798;1.0450556182392614;0.9998213425228876;0.734319679345943;0.9999679508729948
53.411943;1.0354200995228486;0.7433006237705714;0.7180777822728539;-0.029161831167353835;-0.028169249968858202;1.0350265085590047;10.000054310943268;0.7342661463737463;0.0073861862646101535;1.0450549988885094;0.9998195076284366;0.7343189451387645;0.9999657318533723
53.421943;1.0354203738050356;0.7432997411843419;0.7180790452737439;-0.029161830413834237;-0.028169250272314494;1.0350277088131448;10.000031498701613;0.7342671523148673;0.007386195901178194;1.0450542849439455;0.9998178000417635;0.7343181788896812;0.999963511523883
53.431943;1.0354206154671732;0.7432988484835287;0.7180803041739715;-0.029161829656857086;-0.028169250584748926;1.0350289268213553;10.000008450747567;0.734268255947819;0.00738620589675544;1.0450534750281573;0.9998162226074875;0.7343173807120034;0.9999612853410811
53.441943;1.0354208138301024;0.7432979516962307;0.7180815634125278;-0.029161828898410153;-0.028169250905192213;1.0350301587617519;9.999985168800137;0.7342694602172116;0.007386216302499218;1.0450525674227125;0.9998147767619852;0.7343165499499513;0.9999590489102991
53.451943;1.0354209590060781;0.7432970555583616;0.7180828272340548;-0.029161828140008474;-0.028169251231801883;1.0350314006126642;9.999961655087404;0.7342707677989125;0.00738622716238918;1.0450515597083188;0.9998134631570658;0.7343156849241099;0.9999567976590268
53.461943;1.0354210420551497;0.7432961624896791;0.7180840992031896;-0.029161827382663392;-0.028169251562243022;1.0350326475679297;9.999937920282848;0.734272181269408;0.007386238512137047;1.045050449392972;0.9998122826037936;0.7343147838492554;0.9999545266486167
53.471943;1.0354210543458227;0.7432952738032365;0.7180853813684183;-0.029161826627204197;-0.02816925189409786;1.0350338941669346;9.99991398717854;0.7342737027502404;0.0073862503844583285;1.045049235408383;0.9998112362487175;0.7343138463039321;0.9999522308922028
53.481943;1.0354209868636024;0.7432943920380504;0.7180866733717705;-0.029161825874589722;-0.02816925222517115;1.0350351352323726;9.999889892780502;0.7342753335537794;0.007386262815704493;1.0450479177195058;0.9998103253424003;0.7343128735654673;0.9999499055963387
53.491943;1.0354208297686536;0.743293521582542;0.7180879724376399;-0.029161825125880985;-0.028169252553856577;1.035036366975253;9.99986568606785;0.7342770742767691;0.007386275842442795;1.0450464963210666;0.9998095507078002;0.7343118682478796;0.9999475461004868
53.501943;1.0354205722353786;0.7432926674974453;0.7180892743686732;-0.02916182438208993;-0.028169252879433657;1.0350375873673598;9.99984141966505;0.734278925448101;0.0073862894915470035;1.0450449719310415;0.9998089121127544;0.7343108345038698;0.9999451480272427
53.511943;1.0354202029073865;0.7432918343468424;0.7180905746994217;-0.02916182364422906;-0.02816925320186512;1.035038795987382;9.999817140408455;0.7342808881545136;0.007386303777338103;1.045043346765717;0.9998084087552811;0.7343097782021729;0.9999427072429661
53.521943;1.035419710881549;0.743291026123635;0.7180918692902899;-0.029161822913449743;-0.028169253520967507;1.0350399939825599;9.999792882155154;0.7342829634899022;0.007386318706807107;1.0450416241472482;0.9998080402454974;0.7343087060777205;0.9999402197456931
53.531943;1.0354190865573685;0.7432902470705832;0.7180931540314949;-0.02916182219104509;-0.028169253835756285;1.0350411836317357;9.999768663076399;0.7342851510158361;0.007386334286125063;1.0450398078197465;0.9998078067815032;0.7343076245535979;0.9999376818637934
53.541943;1.0354183218552504;0.7432895024076925;0.7180944240269812;-0.02916182147844373;-0.02816925414468108;1.0350423673238627;9.999744490647005;0.734287447621024;0.007386350525773767;1.0450379024376482;0.9998077086604455;0.7343065391336799;0.9999350902128225
53.551943;1.0354174102910452;0.7432887984058189;0.7180956733573967;-0.029161820777345252;-0.028169254446209848;1.0350435473026856;9.999720375110465;0.7342898478172062;0.007386367444954668;1.0450359151606685;0.9998077458923722;0.7343054541894224;0.9999324416794676
53.561943;1.0354163475919174;0.74328814188017;0.7180968959845937;-0.029161820089799725;-0.028169254738990346;1.0350447262913622;9.999696346603423;0.7342923449018975;0.007386385071466768;1.0450338558396943;0.9998079187517197;0.7343043731067354;0.9999297337829425
53.571943;1.0354151327667802;0.7432875395399577;0.7180980866486105;-0.02916181941803482;-0.028169255021705197;1.0350459075852116;9.999672463442774;0.7342949316844041;0.007386403430745476;1.0450317354786582;0.9998082279120445;0.7343032991049241;0.9999269649304545
53.581943;1.0354137685391405;0.7432869980067683;0.7180992404030131;-0.029161818764121005;-0.02816925529317348;1.0350470946915544;9.999648803294528;0.7342976007414479;0.007386422532572321;1.0450295650720085;0.9998086725949862;0.734302236128202;0.9999241343206293
53.591943;1.0354122603899798;0.7432865243078055;0.7181003515897368;-0.029161818129636304;-0.028169255552754357;1.0350482909359155;9.999625448052957;0.7343003442622488;0.007386442366882447;1.0450273549296745;0.9998092494006107;0.7343011886785936;0.9999212419090231
53.601943;1.0354106155317186;0.7432861255028052;0.7181014135787963;-0.029161817515367134;-0.028169255800287785;1.0350494983177247;9.999602478099234;0.7343031537597838;0.007386462904855787;1.0450251144000215;0.9998099540104015;0.7343001613486646;0.9999182888097775
53.611943;1.0354088425927737;0.7432858074159941;0.7181024193013875;-0.029161816921253622;-0.02816925603539957;1.0350507162306162;9.999579973009114;0.7343060204493905;0.007386484104232568;1.0450228525543193;0.9998107829491337;0.734299159054051;0.9999152774825744
53.621943;1.0354069509849093;0.7432855738517087;0.718103362305777;-0.029161816346784882;-0.028169256257376707;1.0350519415452721;9.99955801015306;0.7343089356827939;0.007386505922495307;1.0450205790099296;0.999811733377913;0.73429818703902;0.9999122113754879
53.631943;1.0354049502437983;0.7432854265597778;0.7181042380746506;-0.029161815791449445;-0.02816925646594745;1.0350531699517276;9.999536666826293;0.7343118911548755;0.007386528329204182;1.0450183040533985;0.9998128025646847;0.7342972508300201;0.999909094557192
53.641943;1.0354028501088792;0.7432853653275661;0.7181050445281254;-0.02916181525483021;-0.028169256661657236;1.0350543974318667;9.999516028231438;0.7343148792132494;0.007386551306845219;1.0450160378065418;0.9998139878872888;0.7342963565629463;0.9999059315754791
53.651943;1.035400660385663;0.7432853882815043;0.718105780611285;-0.029161814736503647;-0.02816925684541375;1.0350556205969934;9.999496187005606;0.7343178926197854;0.007386574844396878;1.0450137890365592;0.9998152867825639;0.7342955104442188;0.9999027278832153
53.661943;1.035398390442188;0.7432854925573161;0.7181064445632548;-0.02916181423590382;-0.028169257018001204;1.03505683556145;9.999477232448562;0.7343209244222106;0.007386598931504837;1.0450115650751326;0.9998166961800328;0.7342947176887639;0.9998994903978025
53.671943;1.035396049468519;0.7432856749672097;0.718107034056801;-0.029161813752289642;-0.028169257179909986;1.03505803704227;9.999459247373752;0.7343239687618938;0.007386623553038875;1.0450093728414604;0.9998182111809574;0.7342939823592189;0.9998962267231283
53.681943;1.0353936469567135;0.7432859322840701;0.7181075472511529;-0.02916181328511343;-0.028169257331283056;1.0350592184545822;9.99944231347879;0.7343270209104837;0.007386648683450991;1.0450072197858116;0.9998198238277932;0.7342933078163097;0.9998929432441332
53.691943;1.0353911924199666;0.7432862611783038;0.7181079833729247;-0.029161812834542642;-0.028169257471933662;1.0350603717446518;9.999426514022932;0.7343300757064474;0.007386674279023859;1.045005114301878;0.9998215236277274;0.7342926972354091;0.99988964425488
53.701943;1.0353886949895703;0.7432866580957108;0.7181083430344385;-0.029161812401530783;-0.028169257601543922;1.0350614870860315;9.999411936196825;0.7343331265085622;0.007386700269088822;1.0450030657171039;0.9998232994555601;0.7342921541307772;0.9998863334218203
53.711943;1.0353861634415087;0.7432871192111934;0.718108628408135;-0.029161811987563645;-0.02816925771990457;1.035062553129694;9.999398673487606;0.7343361655665797;0.007386726556980792;1.0450010839913964;0.9998251402898345;0.7342916821921107;0.9998830158416602
53.721943;1.0353836064739663;0.7432876405228867;0.7181088427319674;-0.029161811594521664;-0.028169257827080563;1.0350635573090872;9.99938682209128;0.734339184474115;0.007386753028699627;1.0449991789829105;0.99982703488086;0.734291284269052;0.9998796985856758
53.731943;1.0353810333481832;0.7432882182174607;0.7181089891647655;-0.029161811224514545;-0.02816925792352091;1.0350644862541711;9.999376471117596;0.7343421746867933;0.0073867795564698845;1.0449973595107338;0.9998289724318863;0.7342909618719192;0.9998763907802521
53.741943;1.0353784547631715;0.7432888491306232;0.7181090701558411;-0.029161810879584703;-0.02816925800997726;1.035065326504714;9.999367690414182;0.7343451282590293;0.007386806003233265;1.0449956337868287;0.9998309439601913;0.7342907161482293;0.999873103745924
53.751943;1.0353758829452948;0.7432895304617327;0.7181090879541606;-0.02916181056157683;-0.028169258087180626;1.0350660651390138;9.999360525854973;0.7343480379217598;0.007386832234664184;1.0449940110293432;0.9998329429116157;0.7342905492982794;0.9998698501145727
53.761943;1.0353733305225854;0.7432902587099595;0.7181090452582292;-0.02916181027220198;-0.028169258155521393;1.0350666903172066;9.999355006729164;0.7343508971240656;0.00738685812479172;1.0449925014807193;0.9998349641058166;0.7342904651050377;0.9998666426238191
53.771943;1.0353708092726355;0.743291029358587;0.7181089451071985;-0.029161810013064282;-0.028169258215159348;1.0350671915202017;9.99935115522375;0.7343537010334127;0.0073868835493231646;1.0449911149826085;0.9998370020449169;0.7342904686898679;0.9998634930025788
53.781943;1.035368329707983;0.7432918376799548;0.7181087907794299;-0.029161809785465006;-0.028169258266535217;1.0350675594287615;9.999348992729063;0.7343564475738085;0.007386908378322566;1.0449898601103185;0.9998390512993539;0.7342905659724486;0.9998604111255316
53.791943;1.035365901322032;0.7432926793668388;0.7181085864795913;-0.029161809590132134;-0.02816925831061315;1.0350677863158282;9.999348543512504;0.7343591369770224;0.007386932476880798;1.0449887433131015;0.9998411078813675;0.7342907630530897;0.9998574059582239
53.801943;1.0353635329144506;0.7432935501413422;0.7181083378954246;-0.02916180942724351;-0.028169258348780892;1.0350678668109858;9.999349831456621;0.7343617701430049;0.0073869557118956776;1.0449877677149078;0.9998431687747447;0.7342910659209674;0.9998544875355099
53.811943;1.035361232567951;0.7432944449052847;0.7181080517060721;-0.029161809296501626;-0.028169258382774714;1.0350677982824905;9.999352876637154;0.7343643475064082;0.007386977959962499;1.044986932687223;0.9998452309155018;0.7342914802041559;0.9998516672125869
53.821943;1.0353590072003676;0.7432953578195352;0.7181077347212075;-0.02916180919698949;-0.028169258414282913;1.0350675809943928;9.999357702495006;0.7343668689994123;0.007386999117961689;1.0449862344415402;0.9998472913030063;0.7342920101626639;0.9998489560544905
53.831943;1.0353568619544806;0.743296283390446;0.7181073936766923;-0.029161809127030147;-0.02816925844421722;1.0350672174708364;9.999364341459554;0.7343693346446438;0.007387019113721137;1.0449856672347728;0.9998493474069481;0.7342926576999353;0.9998463635790666
53.841943;1.0353547995813897;0.7432972174751021;0.71810703569641;-0.029161809084113772;-0.028169258472470517;1.035066711054409;9.999372826719583;0.7343717448366702;0.007387037904046569;1.0449852244222446;0.9998513970151902;0.734293422675255;0.9998438971809397
53.851943;1.0353528200675846;0.7432981574248475;0.7181066687484605;-0.02916180906509164;-0.028169258498351193;1.0350660660289825;9.999383183315746;0.7343740996313274;0.007387055463824072;1.0449848984082803;0.9998534375237281;0.7342943037271691;0.9998415609885453
53.861943;1.035350921020269;0.7432991012001422;0.7181063014492205;-0.0291618090666918;-0.028169258521040273;1.0350652894519652;9.999395429892164;0.7343763981492921;0.0073870717839593135;1.0449846800049474;0.999855465407378;0.734295298422147;0.9998393555273264
53.871943;1.0353490983583198;0.7433000464551788;0.7181059420907522;-0.0291618090858436;-0.02816925853961883;1.0350643912204534;9.999409583203073;0.7343786387924945;0.007387086878621091;1.0449845585867554;0.9998574765812598;0.7342964029278892;0.9998372798433703
53.881943;1.0353473465795175;0.7433009905283453;0.7181055978338472;-0.029161809119601357;-0.028169258552902022;1.0350633813544363;9.999425660332658;0.7343808194203181;0.007387100792832322;1.0449845233811557;0.9998594672913039;0.7342976117614601;0.999835333651188
53.891943;1.0353456596164023;0.7433019306813115;0.7181052751434235;-0.02916180916500374;-0.028169258559498457;1.0350622675539483;9.999443684689684;0.7343829374614986;0.007387113604859213;1.0449845650954246;0.9998614347682897;0.7342989179910986;0.9998335173993372
53.901943;1.0353440326183303;0.7433028639188184;0.7181049806131643;-0.02916180921926841;-0.028169258558236987;1.0350610554502933;9.999463689781056;0.7343849902506256;0.007387125417058376;1.044984676635804;0.9998633778624985;0.7343003135177879;0.9998318319153886
53.911943;1.0353424626979402;0.7433037869141959;0.7181047207503456;-0.029161809280203763;-0.028169258548853285;1.0350597506747434;9.999485705251557;0.734386975156586;0.007387136341591118;1.0449848524513665;0.9998652980782986;0.7343017890605745;0.9998302785787654
53.921943;1.0353409484345466;0.7433046962639193;0.7181045013085476;-0.029161809346312826;-0.028169258532298777;1.0350583600236105;9.999509733407312;0.7343888895344529;0.007387146491236803;1.0449850872534898;0.9998671998627657;0.734303334951795;0.9998288590658438
53.931943;1.0353394900657902;0.7433055886929871;0.7181043271785561;-0.029161809416442756;-0.028169258510195784;1.0350568907226783;9.999535738696144;0.7343907308731557;0.007387155969548836;1.0449853751999667;0.9998690892894737;0.7343049425339329;0.9998275748245691
53.941943;1.0353380900538323;0.743306461290992;0.7181042026996879;-0.029161809489376935;-0.028169258484066657;1.0350553498422723;9.999563654033723;0.7343924971495001;0.007387164861542101;1.044985710117337;0.9998709725069551;0.7343066040584906;0.9998264268828922
53.951943;1.035336752158921;0.743307311942233;0.718104131686662;-0.029161809563747036;-0.028169258454976486;1.0350537449592132;9.999593391111443;0.7343941870657182;0.007387173235987029;1.0449860861660238;0.9998728551756388;0.7343083113533674;0.9998254156985578
53.961943;1.0353354798574703;0.7433081398681387;0.7181041165554005;-0.029161809638211196;-0.02816925842346321;1.0350520845700322;9.99962484522633;0.7343957999713548;0.0073871811529387715;1.0449864981159676;0.9998747424888367;0.7343100554345315;0.99982454103693
53.971943;1.0353342761206823;0.7433089459598435;0.7181041573201125;-0.02916180971156662;-0.02816925838969236;1.0350503773818336;9.999657899065417;0.7343973359636051;0.007387188664775539;1.0449869413908386;0.9998766390554756;0.7343118279863272;0.9998238020012562
53.981943;1.0353331437637872;0.7433097323373903;0.7181042518121725;-0.029161809782618568;-0.028169258353766047;1.0350486312371303;9.99969243059666;0.7343987963014232;0.007387195811755519;1.0449874122469531;0.9998785487796771;0.7343136232997969;0.9998231965368559
53.991943;1.0353320853016414;0.7433105014378922;0.7181043967185932;-0.02916180984994712;-0.02816925831589996;1.0350468531419013;9.999728320656583;0.7344001834712096;0.007387202617953308;1.0449879073570396;0.9998804755338316;0.7343154382839984;0.9998227205591121
54.001943;1.0353311034233763;0.7433112556335733;0.7181045885722428;-0.029161809911906547;-0.028169258276546053;1.0350450503514796;9.999765458510987;0.7344015005493308;0.007387209093588127;1.0449884220268284;0.9998824241651516;0.734317270974836;0.9998223680335349
54.011943;1.0353302019072113;0.7433119973792879;0.7181048248875392;-0.029161809966881707;-0.02816925823664745;1.0350432301826495;9.999803747634344;0.7344027502988371;0.007387215242758046;1.0449889484545527;0.9998844002522248;0.734319119495044;0.9998221320628251
54.021943;1.0353293850352971;0.7433127291368311;0.7181051048764143;-0.029161810013276845;-0.028169258197764946;1.0350413983925257;9.999843106845898;0.7344039348229254;0.007387221068847186;1.0449894758768676;0.9998864088014106;0.7343209814583744;0.9998220058721445
54.031943;1.0353286558249277;0.7433134532303974;0.7181054289400126;-0.02916181004919786;-0.028169258161703424;1.0350395585715462;9.999883460746073;0.7344050559717841;0.007387226574751887;1.0449899923458403;0.9998884533322294;0.7343228534994829;0.9998219831755719
54.041943;1.035328015118335;0.7433141723284982;0.7181057975768368;-0.029161810072502774;-0.028169258129938153;1.0350377131284871;9.9999247282311;0.7344061163229129;0.00738723175749204;1.0449904870540156;0.9998905358903656;0.734324731422486;0.9998220577921777
54.051943;1.0353274617370525;0.7433148897194044;0.7181062102613992;-0.029161810081211898;-0.028169258103608177;1.0350358651318259;9.999966820087145;0.734407120012556;0.007387236602636382;1.0449909524127805;0.9998926582696136;0.7343266111477883;0.999822222280345
54.061943;1.0353269930769753;0.743315608267032;0.7181066645365636;-0.0291618100736757;-0.028169258083939913;1.035034020059385;10.000009638210827;0.7344080722106443;0.007387241091840628;1.044991384880278;0.999894823501411;0.7343284897835566;0.9998224665716008
54.071943;1.035326605982271;0.7433163293184349;0.7181071558795307;-0.029161810048506993;-0.02816925807239749;1.035032185647695;10.000053074707239;0.7344089778240136;0.007387245219853955;1.0449917840902092;0.999897035380243;0.7343303659539303;0.9998227785112889
54.081943;1.0353262966306787;0.7433170528453279;0.7181076782516964;-0.029161810004560917;-0.02816925807055507;1.0350303698997303;10.000097022225207;0.7344098406348677;0.007387249002493818;1.0449921515949265;0.9998992963243702;0.7343322394519863;0.9998231460153474
54.091943;1.0353260594166052;0.7433177779246333;0.7181082249602464;-0.02916180994105015;-0.02816925807992879;1.0350285792359466;10.000141385555255;0.7344106627088675;0.007387252474869154;1.0449924903349734;0.9999016059209928;0.7343341112099284;0.999823558942208
54.101943;1.0353258873009628;0.743318503042103;0.718108789802546;-0.029161809857847252;-0.028169258101930553;1.0350268173618764;10.000186079758015;0.7344114443980262;0.0073872556881314656;1.0449928041261707;0.9999039609238816;0.7343359840114894;0.9998240098818139
54.111943;1.0353257737554675;0.7433192265902359;0.7181093679697953;-0.02916180975573394;-0.02816925813801549;1.035025084755112;10.000231023193207;0.7344121858509118;0.007387258702220748;1.0449930966951928;0.9999063559793279;0.7343378625962254;0.9998244936241907
54.121943;1.0353257137615377;0.7433199472988603;0.7181099559627464;-0.02916180963625892;-0.028169258189870594;1.0350233790995187;10.000276132876671;0.7344128889971632;0.007387261575418325;1.0449933709830148;0.9999087846681103;0.7343397524284027;0.9998250056205539
54.131943;1.0353257029025948;0.7433206644133007;0.7181105511772515;-0.02916180950115724;-0.028169258259501086;1.0350216960360585;10.00032132220257;0.7344135576912497;0.007387264355072947;1.0449936293501716;0.9999112411652478;0.7343416585671746;0.9998255407411134
54.141943;1.0353257360321044;0.7433213773772132;0.7181111521286053;-0.02916180935171528;-0.028169258349036653;1.0350200297107388;10.000366500772904;0.734414196512612;0.007387267069182207;1.0449938743189608;0.9999137220719752;0.7343435852201952;0.9998260927846814
54.151943;1.0353258067255025;0.74332208494982;0.7181117584183525;-0.02916180918863289;-0.028169258460311725;1.035018373856604;10.000411572839083;0.7344148105700178;0.007387269722906855;1.044994108825811;0.9999162263648664;0.7343455350577424;0.9998266543570872
54.161943;1.035325907093881;0.743322784965732;0.7181123698547464;-0.02916180901222348;-0.02816925859475616;1.035016723286972;10.00045644088295;0.7344154059736907;0.007387272304127036;1.0449943355818745;0.9999187527865948;0.7343475083856197;0.9998272175003309
54.171943;1.0353260282210164;0.7433234751628935;0.7181129858324965;-0.029161808822427242;-0.028169258753726497;1.0350150743216682;10.000501017951017;0.7344159896707255;0.007387274794102911;1.0449945565549614;0.9999212975240293;0.7343495031949566;0.9998277752150716
54.181943;1.0353261615625489;0.7433241536472487;0.7181136052611778;-0.029161808618746198;-0.028169258938869922;1.0350134241458016;10.000545230015994;0.7344165686457436;0.007387277178336291;1.044994773410207;0.9999238545361187;0.7343515159925279;0.9998283225454287
54.191943;1.0353262998327155;0.743324818226399;0.7181142265232825;-0.0291618084004769;-0.028169259152244698;1.035011770797678;10.000589000532953;0.7344171485339721;0.007387279450791949;1.044994988177401;0.9999264171467127;0.7343535426062628;0.9998288560959265
54.201943;1.0353264367227255;0.7433254657646244;0.7181148472837602;-0.029161808167148126;-0.028169259396019854;1.03501011404898;10.000632237351999;0.7344177325452479;0.007387281606597307;1.044995203314553;0.9999289793053322;0.7343555789791968;0.9998293730364484
54.211943;1.0353265664261138;0.7433260925290418;0.718115464114826;-0.029161807918765107;-0.028169259671893484;1.0350084558028307;10.000674835445299;0.7344183219563185;0.007387283635446414;1.0449954208950099;0.9999315365475642;0.7343576219079145;0.9998298711267477
54.221943;1.0353266834535704;0.7433266947326066;0.7181160724523341;-0.029161807655708496;-0.028169259980710362;1.0350067993291183;10.00071668794891;0.734418917625897;0.007387285524606102;1.044995641454287;0.9999340857331066;0.7343596688958978;0.9998303492457994
54.231943;1.0353267822842207;0.7433272689631961;0.7181166672982507;-0.02916180737854268;-0.028169260322378334;1.03500514797074;10.000757695689714;0.7344195214183807;0.007387287259774325;1.044995863838763;0.9999366233845943;0.7343617168722391;0.9998308074321005
54.241943;1.0353268565803633;0.7433278131023215;0.7181172441819951;-0.02916180708808586;-0.028169260695893195;1.0350035050270978;10.000797771710785;0.7344201369674943;0.007387288821614774;1.0449960866507857;0.999939144741181;0.7343637614967592;0.9998312467191012
54.251943;1.0353268988193058;0.7433283268480237;0.7181177996695073;-0.029161806785680824;-0.028169261099565916;1.0350018754269437;10.000836840494747;0.7344207689375103;0.007387290189411761;1.0449963102568853;0.9999416445015809;0.7343657986162696;0.9998316689038859
54.261943;1.0353269007743011;0.7433288108976313;0.7181183311163124;-0.029161806473296352;-0.028169261531492407;1.0350002665712579;10.000874834012283;0.734421421242653;0.007387291349320311;1.0449965372917207;0.9999441185943647;0.7343678258668362;0.9998320764568425
54.271943;1.0353268542851144;0.7433292659605476;0.7181188361157903;-0.02916180615325434;-0.02816926198987055;1.0349986868686971;10.00091169123156;0.7344220965641152;0.007387292295975652;1.0449967715105022;0.9999465661863444;0.7343698421526738;0.9998324732350362
54.281943;1.035326752321112;0.7433296927776308;0.7181193124923818;-0.02916180582777454;-0.028169262472942748;1.0349971440110624;10.00094736122232;0.7344227972940426;0.007387293027836954;1.0449970167826286;0.9999489902217709;0.734371846344032;0.9998328648231211
54.291943;1.0353265897194173;0.7433300922118129;0.7181197588981557;-0.029161805498757083;-0.028169262979033254;1.0349956444374233;10.000981800606638;0.7344235259578102;0.007387293544861762;1.0449972763433384;0.9999513957802049;0.7343738369578746;0.9998332574640858
54.301943;1.0353263624286029;0.7433304647917165;0.7181201752714007;-0.029161805167889302;-0.028169263507085315;1.0349941941473453;10.00101496815851;0.7344242854056688;0.0073872938508590304;1.0449975518446573;0.9999537885601678;0.7343758128253746;0.9998336574466253
54.311943;1.0353260661490102;0.7433308107865437;0.7181205627715191;-0.02916180483676642;-0.0281692640571562;1.034992799997017;10.001046824682316;0.7344250795991313;0.0073872939553417906;1.044997843415923;0.9999561749458524;0.7343777739375383;0.9998340718880231
54.321943;1.035325696206571;0.743331130759447;0.7181209233581478;-0.02916180450694228;-0.028169264630048485;1.0349914700021203;10.001077335688384;0.7344259138451592;0.007387293869234741;1.0449981510977213;0.9999585621159742;0.7343797214062378;0.9998345091778826
54.331943;1.035325248684784;0.7433314256012562;0.7181212594957508;-0.02916180418010431;-0.0281692652263983;1.0349902132751183;10.00110647347995;0.7344267939343977;0.007387293597313091;1.0449984761047173;0.9999609569947565;0.7343816566625132;0.9998349785233869
54.341943;1.0353247213861405;0.7433316964382605;0.7181215743188325;-0.029161803858316054;-0.028169265846329977;1.0349890404032602;10.001134216222438;0.7344277250579878;0.0073872931404174585;1.044998820694531;0.9999633646757337;0.7343835807851391;0.9998354894043511
54.351943;1.0353241139124325;0.7433319449807676;0.7181218715988953;-0.029161803544055197;-0.028169266489870743;1.0349879632510963;10.001160539212616;0.7344287111452318;0.0073872925046904545;1.0449991862030867;0.9999657872517342;0.7343854937841165;0.9998360508105499
54.361943;1.0353234275445122;0.7433321736186368;0.7181221549716859;-0.029161803240073128;-0.028169267157270948;1.0349869937595855;10.001185399518267;0.7344297548387796;0.007387291698456596;1.0449995710957332;0.9999682238494311;0.734387393999835;0.9998366705578983
54.371943;1.0353226655256866;0.7433323847684743;0.7181224276293601;-0.02916180294924559;-0.028169267848959983;1.0349861424474796;10.001208725939236;0.7344308578674646;0.007387290721279767;1.0449999721106489;0.9999706720414913;0.734389278841119;0.9998373551551037
54.381943;1.0353218331024674;0.7433325801653984;0.7181226930034664;-0.02916180267440887;-0.028169268565401414;1.0349854175297672;10.001230428224645;0.734432021326399;0.007387289565538719;1.0450003867330924;0.9999731293032526;0.7343911463424204;0.999838109641936
54.391943;1.035320936704261;0.7433327606734216;0.7181229547185716;-0.029161802418200097;-0.02816926930682997;1.034984825502912;10.001250422893458;0.7344332458517849;0.007387288229059196;1.0450008135366744;0.9999755934259388;0.7343929952147609;0.9998389377969756
54.401943;1.0353199831869326;0.7433329265459316;0.7181232154361591;-0.02916180218294393;-0.028169270073170053;1.0349843727218804;10.00126864850198;0.7344345317961166;0.007387286720167276;1.0450012514376907;0.9999780621338001;0.7343948231753998;0.9998398429434816
54.411943;1.0353189798928208;0.7433330780834545;0.7181234760641332;-0.02916180197057521;-0.028169270864370016;1.0349840659112244;10.00128505552672;0.7344358791509151;0.007387285046374707;1.045001699379416;0.9999805321474448;0.7343966259474743;0.9998408279386287
54.421943;1.0353179342772345;0.7433332161578894;0.7181237360999462;-0.02916180178265123;-0.02816927168072522;1.0349839107790841;10.00129959344025;0.7344372870610898;0.007387283201517333;1.0450021561902922;0.9999829983662808;0.734398398121091;0.9998418944467161
54.431943;1.0353168525146266;0.7433333422250125;0.7181239947196313;-0.029161801620476536;-0.02816927252287669;1.034983910683267;10.00131220993462;0.7344387534217971;0.007387281170289039;1.0450026207197618;0.9999854542305483;0.7344001343941632;0.9998430429249315
54.441943;1.0353157391878705;0.7433334585981918;0.718124251336085;-0.029161801485234076;-0.028169273391541103;1.0349840671763715;10.001322849176558;0.7344402752568017;0.007387278942016494;1.0450030916910704;0.9999878924700926;0.7344018294265686;0.9998442733372314
54.451943;1.0353145987447079;0.7433335688843944;0.7181245051956588;-0.029161801378076436;-0.028169274287280742;1.0349843813553103;10.001331446799034;0.7344418495102003;0.007387276511402507;1.0450035669915452;0.9999903046809865;0.7344034768682374;0.9998455855930853
54.461943;1.0353134364712007;0.7433336774133457;0.718124755210532;-0.029161801300269324;-0.02816927521063868;1.0349848535815045;10.001337930986224;0.7344434735676926;0.007387273869073059;1.0450040437546901;0.9999926806513996;0.7344050694226006;0.9998469787223782
54.471943;1.0353122582622514;0.7433337881943219;0.718125000614399;-0.02916180125339214;-0.028169276162315262;1.0349854819232418;10.00134222563241;0.7344451459693404;0.007387270998663427;1.0450045193557786;0.9999950095393282;0.7344065999518934;0.9998484493044687
54.481943;1.035311070419974;0.7433339045339891;0.7181252417273715;-0.02916180123944179;-0.028169277142955612;1.03498626204029;10.001344252334354;0.7344468670887602;0.007387267882195604;1.0450049915692592;0.9999972819468256;0.7344080623470742;0.9998499910014104
54.491943;1.0353098797863902;0.7433340288246739;0.7181254802696905;-0.029161801260816494;-0.028169278152885887;1.0349871883545243;10.001343936892507;0.7344486383973848;0.007387264509629795;1.0450054571766576;0.9999994901904352;0.73440945181505;0.9998515955248111
54.501943;1.0353086937309735;0.7433341622234935;0.7181257190712267;-0.02916180132028708;-0.028169279192131736;1.034988254726132;10.00134121927235;0.7344504605912469;0.007387260885153837;1.0450059106592655;1.0000016272028263;0.7344107648652267;0.9998532540719793
54.511943;1.0353075197688217;0.7433343049450493;0.7181259615283804;-0.029161801420880117;-0.028169280260439196;1.0349894551834624;10.001336061180599;0.734452332370686;0.007387257024975457;1.0450063448616165;1.0000036865088695;0.734411999292208;0.9998549587402775
54.521943;1.0353063650110892;0.7433344572392517;0.7181262115525904;-0.029161801565615167;-0.028169281357223148;1.034990784886259;10.00132844667121;0.7344542507512957;0.007387252955391441;1.0450067530213276;1.0000056636738386;0.7344131539836061;0.9998567032016134
54.531943;1.0353052359978603;0.7433346204028701;0.7181264732425924;-0.029161801757256606;-0.028169282481640957;1.0349922402681195;10.001318377281432;0.734456212445946;0.007387248713732296;1.0450071302529103;1.0000075574621516;0.7344142280527491;0.9998584817842503
54.541943;1.03530413890543;0.7433347971777926;0.7181267494143292;-0.029161801998083724;-0.028169283632716487;1.0349938182450034;10.001305870225806;0.7344582152191907;0.007387244343288414;1.0450074736581227;1.000009369440117;0.7344152200144437;0.9998602885609311
54.551943;1.0353030794621259;0.7433349912564207;0.7181270405017085;-0.029161802289758062;-0.028169284809451082;1.0349955149397339;10.00129095536386;0.7344602582843911;0.007387239882631885;1.0450077812815064;1.0000111028132999;0.7344161278484208;0.999862118630355
54.561943;1.0353020625731808;0.743335206532884;0.7181273447521935;-0.02916180263358712;-0.028169286010840077;1.0349973248254178;10.001273667557227;0.7344623415883861;0.007387235358632743;1.0450080512047482;1.000012761403254;0.7344169491136945;0.9998639696499388
54.571943;1.0353010926495512;0.7433354467385703;0.7181276588539313;-0.029161803030999644;-0.028169287235644082;1.034999241156527;10.001254048707755;0.7344644644326083;0.007387230786134655;1.0450082816805382;1.0000143484323816;0.7344176805272156;0.9998658412537343
54.581943;1.0353001750557798;0.7433357151466031;0.7181279789165818;-0.02916180348370575;-0.0281692884822454;1.035001257160095;10.001232152914417;0.7344666244696126;0.007387226169647471;1.0450084712486827;1.0000158657449105;0.734418317543562;0.9998677337132703
54.591943;1.0352993168044429;0.7433360143176218;0.7181283019027546;-0.02916180399342821;-0.02816928974893008;1.0350033667582859;10.001208037200707;0.7344688180882135;0.007387221503961323;1.0450086184193847;1.0000173143921316;0.7344188547777297;0.9998696473646713
54.601943;1.0352985250166693;0.7433363463086625;0.7181286264471707;-0.02916180456160774;-0.02816929103429201;1.0350055647095056;10.00118174897096;0.7344710417086279;0.007387216775958238;1.0450087220319642;1.0000186954674972;0.7344192873527015;0.9998715828103748
54.611943;1.0352978055187532;0.7433367131429042;0.7181289523794268;-0.029161805189482085;-0.028169292337357828;1.0350078468523443;10.001153324596988;0.7344732926796401;0.007387211973497095;1.045008782418861;1.000020010261467;0.7344196113090212;0.9998735417773557
54.621943;1.035297163622697;0.7433371171227674;0.7181292797004367;-0.029161805878255988;-0.02816929365740728;1.035010210173019;10.001122797398226;0.7344755694193752;0.0073872070996009375;1.0450088019255397;1.0000212601110516;0.7344198227153792;0.999875527966043
54.631943;1.0352966049222292;0.7433375609208805;0.7181296081618314;-0.029161806628859234;-0.02816929499364266;1.0350126519927816;10.001090206694819;0.7344778711528526;0.007387202177162484;1.0450087837947628;1.0000224459470741;0.734419917685973;0.9998775464100154
54.641943;1.0352961343680576;0.7433380473127048;0.7181299375252518;-0.02916180744145887;-0.02816929634492631;1.0350151687165845;10.001055601919992;0.7344801976583242;0.007387197238987313;1.0450087308029208;1.0000235678322171;0.7344198931586072;0.9998796014227103
54.651943;1.0352957549342348;0.7433385785370213;0.7181302675863941;-0.029161808315148766;-0.02816929770984539;1.0350177555546327;10.001019045262398;0.734482548946695;0.007387192316218599;1.0450086453625695;1.000024624920864;0.7344197466287243;0.9998816954102888
54.661943;1.035295466819288;0.7433391559924025;0.718130597879349;-0.029161809247925708;-0.028169299086974978;1.0350204075423732;10.000980613111045;0.734484924353241;0.007387187429345914;1.045008530400706;1.000025615412045;0.7344194755628779;0.9998838292875389
54.671943;1.0352952674592046;0.7433397807297555;0.7181309277578592;-0.02916181023707666;-0.028169300474880386;1.0350231203149793;10.00094039250895;0.7344873214402731;0.007387182575915955;1.0450083893036806;1.0000265369641363;0.7344190781366813;0.9998860033001026
54.681943;1.035295152995698;0.7433404539171798;0.7181312565927881;-0.02916181127991954;-0.028169301871975052;1.035025890068865;10.000898472072876;0.7344897354104805;0.007387177724271904;1.045008224797977;1.0000273883402242;0.7344185545724913;0.9998882178268726
54.691943;1.0352951199878924;0.7433411763973726;0.718131583440103;-0.029161812374222985;-0.028169303276655514;1.0350287133261196;10.000854926300185;0.7344921591581559;0.007387172822173776;1.0450080383477833;1.000028170941146;0.7344179072158863;0.9998904739724629
54.701943;1.035295165446751;0.7433419482619845;0.7181319065448479;-0.029161813518048463;-0.028169304687442904;1.0350315863507598;10.000809805245662;0.7344945839133222;0.007387167809508888;1.0450078302784251;1.000028888875805;0.7344171392443127;0.9998927734167502
54.711943;1.0352952862164289;0.7433427695148632;0.7181322230758194;-0.02916181470966738;-0.028169306102889258;1.0350345050745073;10.000763139957039;0.7344969995868783;0.007387162630013637;1.0450075992628427;1.0000295480596904;0.734416253326958;0.9998951177899446
54.721943;1.0352954791777411;0.7433436405195414;0.7181325288373364;-0.02916181594766917;-0.028169307521519398;1.0350374663023216;10.000714949878997;0.7344993944646963;0.007387157242248161;1.0450073419382937;1.0000301547242598;0.7344152512872504;0.999897508490511
54.731943;1.0352957414246946;0.7433445613271534;0.7181328184653581;-0.029161817230885623;-0.02816930894173292;1.0350404682896268;10.000665245240452;0.7345017557716085;0.007387151618700242;1.0450070538966143;1.000030713976317;0.734414135156967;0.999899946504898
54.741943;1.035296070380117;0.7433455311612243;0.7181330866915209;-0.02916181855829674;-0.028169310361700967;1.0350435101621136;10.000614030498754;0.7345040714026962;0.007387145733953745;1.045006731045895;1.0000312295655394;0.7344129083833383;0.9999024311805349
54.751943;1.0352964645077178;0.7433465486747285;0.718133329647512;-0.0291618199290459;-0.02816931177941586;1.0350465922844747;10.000561308684523;0.7345063312998205;0.007387139558387028;1.045006370335001;1.0000317039642665;0.7344115755029375;0.999904959109159
54.761943;1.0352969232942584;0.7433476122115645;0.7181335449541167;-0.02916182134226628;-0.02816931319263896;1.0350497172498125;10.000507082237673;0.7345085279156618;0.0073871330610598175;1.0450059695852931;1.0000321380062238;0.734410141225268;0.999907524743595
54.771943;1.0352974462685007;0.7433487195454531;0.7181337308405029;-0.02916182279671799;-0.02816931459895772;1.0350528893804547;10.00045134789884;0.7345106557096542;0.007387126212333974;1.045005526802941;1.000032531277881;0.7344086103270454;0.9999101219896853
54.781943;1.0352980325932803;0.743349867630555;0.7181338856744868;-0.029161824290620527;-0.028169315995976385;1.035056113439372;10.000394097328284;0.7345127096972602;0.007387118981733228;1.0450050397602235;1.0000328831589247;0.734406987626625;0.9999127455298061
54.791943;1.0352986812283496;0.7433510527703513;0.718134008362455;-0.029161825821686138;-0.028169317381167628;1.0350593940251147;10.000335334086284;0.7345146844834533;0.007387111336416226;1.0450045060552335;1.000033193607182;0.7344052774563811;0.9999153916172703
54.801943;1.0352993913302302;0.7433522710568234;0.7181340986120952;-0.02916182738698872;-0.028169318751677084;1.035062734711976;10.000275095239102;0.7345165746261094;0.007387103248953471;1.0450039240093827;1.0000334637179826;0.7344034832123081;0.9999180571663097
54.811943;1.0353001629277403;0.7433535192930141;0.7181341564816628;-0.029161828982865578;-0.02816932010442681;1.0350661366016845;10.000213459800664;0.7345183749007401;0.007387094709902953;1.0450032937838398;1.00003369550846;0.7344016074690999;0.9999207373571535
54.821943;1.0353009967048783;0.7433547956190898;0.7181341814760239;-0.029161830605260366;-0.028169321436432027;1.035069597832845;10.000150537694772;0.7345200796915481;0.007387085727739711;1.0450026169402433;1.000033890685451;0.7343996524817369;0.999923424853539
54.831943;1.0353018924347472;0.7433560986949928;0.7181341722264548;-0.029161832250042378;-0.02816932274530741;1.0350731144818652;10.00008645071393;0.7345216827383033;0.007387076319206515;1.0450018950508244;1.000034050224552;0.7343976206028705;0.9999261112754159
54.841943;1.0353028478120452;0.7433574265201175;0.7181341272815088;-0.029161833912959696;-0.028169324029505505;1.0350766818588872;10.000021325262933;0.7345231779947712;0.007387066509093169;1.0450011298437878;1.0000341755578754;0.7343955145431431;0.9999287884949829
54.851943;1.0353038585074608;0.7433587761385155;0.7181340456642922;-0.029161835589840198;-0.02816932528797146;1.0350802956099554;9.999955295310953;0.7345245606792465;0.007387056334008568;1.0450003246671487;1.0000342698411904;0.734393337492096;0.9999314483480362
54.861943;1.0353049183181846;0.743360143609748;0.718133926743124;-0.029161837277172333;-0.02816932651977331;1.035083952520654;9.999888497032801;0.7345258276310426;0.007387045837335613;1.0449994843643806;1.0000343384525887;0.7343910929380223;0.9999340817591048
54.871943;1.0353060193812005;0.7433615241171069;0.718133770224652;-0.029161838972252507;-0.028169327724049665;1.0350876504496447;9.999821059301638;0.7345269769494204;0.007387035061362556;1.0449986132913702;1.0000343880852305;0.7343887843598482;0.9999366792492151
54.881943;1.035307153321979;0.7433629127581508;0.7181335761375284;-0.02916184067271216;-0.028169328900053553;1.0350913871669658;9.999753108284636;0.7345280070732743;0.007387024042722137;1.0449977145875808;1.0000344239491616;0.7343864151653957;0.9999392327592266
54.891943;1.0353083129300358;0.7433643052913471;0.7181333446524959;-0.029161842376212117;-0.02816933004711926;1.0350951588931008;9.99968477962754;0.7345289161820588;0.007387012813155852;1.0449967913707283;1.0000344473241871;0.7343839885720678;0.9999417366810709
54.901943;1.0353094927167688;0.7433656982108757;0.7181330756938726;-0.029161844080529124;-0.02816933116445261;1.0350989593496158;9.999616220935366;0.7345297027634267;0.0073870014042816635;1.044995847522082;1.000034455850106;0.734381507159416;0.9999441872906771
54.911943;1.0353106874702822;0.7433670886349294;0.7181327679069895;-0.029161845783638035;-0.02816933225085613;1.0351027800639312;9.999547587071335;0.7345303666014299;0.007386989851039067;1.0449948875677486;1.0000344454911283;0.7343789731313468;0.9999465821284832
54.921943;1.035311890680618;0.7433684742968054;0.7181324179102965;-0.02916184748385689;-0.028169333304821378;1.035106612168628;9.999479035622535;0.7345309089935904;0.007386978191988564;1.0449939163412099;1.0000344121098692;0.7343763894172747;0.9999489198728713
54.931943;1.0353130944910296;0.7433698535636994;0.7181320211692823;-0.02916184918007995;-0.02816933432495376;1.0351104479629616;9.9994107202177;0.7345313321420105;0.007386966465276901;1.0449929386553465;1.0000343520735104;0.7343737598139398;0.9999511995444104
54.941943;1.0353142899559948;0.7433712256195577;0.7181315734052927;-0.02916185087183145;-0.028169335310114736;1.0351142803000561;9.99934278063453;0.7345316385714351;0.007386954707261314;1.0449919594134092;1.0000342621325986;0.7343710879713056;0.9999534195760101
54.951943;1.0353154670487608;0.7433725909662711;0.7181310710010173;-0.0291618525591094;-0.028169336259125946;1.0351181009145272;9.999275332315632;0.7345318311126624;0.007386942957741602;1.0449909833054853;1.0000341393767622;0.7343683769248196;0.9999555777123323
54.961943;1.0353166155088505;0.7433739516803488;0.7181305106037698;-0.029161854242048615;-0.02816933717067511;1.0351219002320136;9.999208465538537;0.7345319130304331;0.0073869312617494964;1.0449900136320343;1.0000339814593049;0.7343656297804053;0.9999576710139405
54.971943;1.0353177264416722;0.7433753106445233;0.718129888358399;-0.029161855920524754;-0.028169338043785814;1.0351256690714497;9.999142263035061;0.7345318876872872;0.007386919667399763;1.0449890520708889;1.0000337861419855;0.7343628509883048;0.9999596958302484
54.981943;1.0353187936114223;0.7433766701931156;0.7181291990690528;-0.02916185759390699;-0.028169338878225512;1.0351294001542501;9.999076819324134;0.734531758162718;0.007386908223844124;1.0449880998823537;1.0000335508455516;0.7343600471882618;0.9999616482696319
54.991943;1.0353198140530517;0.7433780311858963;0.7181284360079403;-0.02916185926097736;-0.028169339674371026;1.0351330875289966;9.9990122353609;0.7345315274506913;0.00738689697928075;1.044987159257657;1.0000332735710002;0.7343572265974094;0.9999635245442098
55.001943;1.0353207880841795;0.743379392789376;0.7181275919370074;-0.029161860920029054;-0.02816934043276103;1.0351367250642356;9.998948595924375;0.734531198503005;0.007386885979580015;1.0449862338966664;1.0000329534559933;0.7343543975660743;0.9999653209033837
55.011943;1.0353217185640748;0.7433807527037232;0.7181266607214549;-0.029161862569146515;-0.028169341153693985;1.0351403064489941;9.998885968102586;0.7345307736912154;0.007386875264210252;1.0449853282811288;1.000032589604514;0.7343515679430218;0.9999670338261591
55.021943;1.0353226092618435;0.7433821075915309;0.7181256380544029;-0.029161864206376266;-0.0281693418372111;1.0351438265579858;9.998824427682663;0.7345302545181334;0.007386864863233444;1.0449844468178375;1.000032180408904;0.73434874516537;0.9999686603617695
55.031943;1.0353234630890535;0.7433834539928057;0.718124521044085;-0.02916186582962828;-0.028169342483280152;1.0351472819976015;9.998764076138912;0.7345296417135208;0.00738685479750258;1.044983594337324;1.0000317241121328;0.7343459358044567;0.9999701983538297
55.041943;1.035324281539652;0.7433847897859399;0.7181233076418266;-0.02916186743673808;-0.028169343091726428;1.03515067025395;9.99870503521549;0.7345289357556248;0.007386845072523575;1.0449827772366027;1.0000312191108953;0.7343431448106383;0.9999716463951772
55.051943;1.0353250652757704;0.7433861148971186;0.7181219963675521;-0.02916186902592238;-0.028169343662158824;1.035153989053601;9.99864744077667;0.7345281378115017;0.007386835671883536;1.0449820043143427;1.0000306642369743;0.7343403756046555;0.9999730030401563
55.061943;1.035325814764034;0.7433874305636743;0.7181205861725181;-0.029161870596127296;-0.028169344194051905;1.0351572365776756;9.998591442063125;0.7345272498271853;0.0073868265630216996;1.044981286644217;1.00003005930859;0.7343376308811151;0.9999742658728472
55.071943;1.035326530590422;0.7433887386474247;0.7181190763579474;-0.02916187214677142;-0.028169344686749028;1.035160411195901;9.998537197847613;0.7345262739304848;0.007386817706164281;1.044980636086377;1.000029405082595;0.734334913390403;0.9999754319177315
55.081943;1.035327213591531;0.7433900416181416;0.7181174665610491;-0.029161873677212295;-0.028169345139641432;1.0351635105920807;9.998484867563393;0.7345252127753923;0.007386809056448405;1.0449800634822821;1.000028702502628;0.7343322263542488;0.9999764994947301
55.091943;1.0353278650739737;0.743391342084827;0.718115756793616;-0.02916187518673167;-0.02816934555260164;1.0351665320923018;9.998434601554248;0.7345240702620549;0.007386800564213988;1.0449795775454251;1.0000279515835324;0.7343295734936454;0.9999774696311482
55.101943;1.0353284873140023;0.7433926421281836;0.7181139472439713;-0.029161876674957746;-0.028169345926181193;1.0351694740702346;9.998386536096831;0.7345228508966261;0.0073867921785689275;1.0449791843443368;1.0000271507196017;0.7343269589595832;0.9999783454943553
55.111943;1.0353290840806804;0.7433939431668214;0.7181120374267093;-0.02916187814202271;-0.028169346261353517;1.0351723365564065;9.998340788236026;0.734521558549026;0.007386783856486687;1.0449788877624377;1.0000262974711862;0.7343243872181696;0.9999791307248138
55.121943;1.0353296605805895;0.74339524608978;0.7181100256164148;-0.029161879588306638;-0.028169346558991833;1.0351751208050908;9.998297447781475;0.7345201966928362;0.007386775574278002;1.0449786915345431;1.0000253898183356;0.7343218631453524;0.9999798290444304
55.131943;1.035330222651282;0.7433965514473777;0.7181079097500442;-0.029161881014052298;-0.02816934681951728;1.0351778282261923;9.998256583385057;0.7345187693259853;0.007386767331975674;1.0449786009947344;1.0000244265235254;0.7343193923970041;0.9999804454125469
55.141943;1.0353307754285175;0.7433978592735787;0.7181056884229279;-0.029161882419099797;-0.028169347043089408;1.0351804591419618;9.998218262235135;0.7345172804135273;0.007386759143506281;1.044978622341669;1.0000234074004757;0.7343169811956101;0.9999809863128009
55.151943;1.0353313222499516;0.743399168437649;0.7181033604776655;-0.029161883802848548;-0.028169347229985698;1.0351830125362438;9.998182556554335;0.7345157327343023;0.007386751017657336;1.044978760977907;1.0000223332276528;0.7343146353169515;0.9999814585138468
55.161943;1.035331865044026;0.7434004763644644;0.7181009245563486;-0.029161885164464878;-0.028169347380654196;1.0351854869684973;9.998149528877052;0.734514127840095;0.007386742950325345;1.0449790210229464;1.0000212044667616;0.7343123593331524;0.9999818675802055
55.171943;1.0353324053173794;0.7434017794552563;0.7180983800859188;-0.029161886503162836;-0.028169347495574006;1.0351878816235343;9.998119211553632;0.7345124667614567;0.007386734934328038;1.0449794052452948;1.0000200205360006;0.7343101572815106;0.9999822167868136
55.181943;1.0353329439114174;0.743403073415382;0.7180957289071548;-0.029161887818331397;-0.028169347575115355;1.0351901969747554;9.998091599388252;0.7345107510250793;0.007386726966924931;1.0449799146078975;1.0000187808064762;0.7343080340755139;0.9999825070311976
55.191943;1.0353334802875547;0.7434043531974855;0.7180929758774262;-0.02916188910961762;-0.028169347619345378;1.0351924352163175;9.998066664501517;0.7345089833721734;0.007386719043942249;1.0449805479281762;1.0000174856853234;0.7343059956213793;0.9999827376349795
55.201943;1.0353340130422515;0.7434056131334844;0.7180901278357826;-0.02916189037710508;-0.028169347627789942;1.0351946002491184;9.99804437502999;0.7345071673008491;0.007386711148807927;1.0449813019953977;1.0000161365184217;0.734304047519065;0.9999829073775619
55.211943;1.0353345410236747;0.7434068472391763;0.7180871921920167;-0.029161891621305665;-0.028169347599384473;1.0351966971219313;9.99802469418586;0.7345053061780739;0.007386703248822637;1.0449821721478572;1.0000147351921647;0.7343021940343928;0.9999830154823638
55.221943;1.035335063357675;0.7434080495130018;0.7180841764149855;-0.029161892842743717;-0.02816934753287278;1.0351987315184867;9.998007572008728;0.7345034025528671;0.007386695300425822;1.0449831529608873;1.0000132840563636;0.7343004382787279;0.9999830622637776
