time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.231943;1.0353355791459153;0.7434092139796141;0.7180810879913652;-0.029161894041501903;-0.028169347427338016;1.0352007095616889;9.997992950560393;0.7345014577264422;0.007386687253316086;1.0449842386831794;1.0000117859372857;0.7342987828067267;0.9999830496707589
55.241943;1.0353360881053628;0.743410334287595;0.7180779344110093;-0.029161895217129204;-0.028169347282350318;1.035202637724137;9.997980769417;0.7344994719317584;0.00738667905526615;1.0449854234444154;1.000010244240366;0.7342972295753343;0.9999829816773588
55.251943;1.0353365911376284;0.7434114039252941;0.7180747237079076;-0.029161896368835354;-0.028169347097759753;1.035204522934064;9.997970958013514;0.7344974446820125;0.007386670665140497;1.044986700956523;1.000008662652919;0.7342957798206922;0.9999828639699951
55.261943;1.0353370900247043;0.743412417258704;0.718071465241312;-0.029161897495794044;-0.028169346873421767;1.0352063724870568;9.997963428309774;0.7344953751838098;0.007386662060309806;1.0449880640614937;1.0000070448524994;0.7342944346712788;0.9999827028503242
55.271943;1.0353375869364272;0.7434133698911797;0.7180681694505422;-0.029161898597380546;-0.028169346609182657;1.0352081925541567;9.99795807717274;0.7344932631616512;0.00738665322963256;1.044989504982307;1.0000053949301044;0.7342931956973705;0.9999825037308129
55.281943;1.0353380836420767;0.7434142581353268;0.7180648466914343;-0.029161899673183358;-0.028169346305278273;1.0352099865817619;9.997954795597042;0.7344911096430657;0.007386644166394043;1.0449910159046942;1.0000037174837424;0.7342920645343985;0.9999822703435498
55.291943;1.0353385801338053;0.7434150788087066;0.7180615064086446;-0.029161900722785093;-0.02816934596274968;1.0352117562684011;9.997953478787535;0.7344889171101364;0.007386634870319986;1.0449925896911172;1.0000020172682242;0.7342910419360801;0.9999820052739319
55.301943;1.0353390739886987;0.7434158297863677;0.7180581567540117;-0.029161901745486333;-0.028169345583437307;1.0352135034991574;9.997954028302967;0.7344866887444144;0.007386625352301456;1.044994220526434;1.0000002992008865;0.7342901268039334;0.9999817111039422
55.311943;1.0353395609554923;0.7434165106039152;0.7180548041947491;-0.02916190274027964;-0.028169345169628053;1.0352152302962723;9.997956349309623;0.7344844274497672;0.007386615628535498;1.0449959034554768;0.9999985684896456;0.7342893160654199;0.9999813914021575
55.321943;1.0353400361175362;0.7434171226337388;0.718051453638731;-0.02916190370603148;-0.028169344723767063;1.0352169379359224;9.997960349525998;0.7344821357564513;0.007386605706106677;1.0449976331876587;0.9999968307003378;0.7342886057028429;0.9999810512111061
55.331943;1.0353404952981748;0.7434176691765589;0.7180481090608182;-0.029161904641427316;-0.028169344248482008;1.035218626931894;9.997965935861476;0.7344798162881548;0.007386595583284948;1.0449994033575027;0.9999950913170624;0.7342879914971738;0.9999806972561582
55.341943;1.0353409356652792;0.7434181552746838;0.7180447734607234;-0.029161905544743554;-0.028169343746609548;1.0352202971656224;9.997973013700388;0.7344774721862721;0.007386585266199213;1.0450012067714745;0.9999933547554438;0.7342874691469852;0.9999803378501405
55.351943;1.0353413549465251;0.7434185866472434;0.718041448667781;-0.02916190641393603;-0.02816934322084647;1.0352219481898677;9.99798149530891;0.7344751076592844;0.007386574776367283;1.045003036289549;0.9999916244732605;0.7342870346367486;0.9999799815925099
55.361943;1.0353417502001996;0.7434189684331851;0.7180381362660501;-0.02916190724705022;-0.02816934267341308;1.0352235802777618;9.997991303901122;0.7344727279229365;0.007386564141346545;1.0450048850537037;0.9999899045459438;0.7342866843287296;0.9999796351124962
55.371943;1.0353421171968544;0.7434193046109855;0.7180348384868238;-0.029161908042517424;-0.0281693421063414;1.0352251947304565;9.998002364251349;0.7344703379258833;0.00738655338536166;1.0450067464380146;0.9999882006453349;0.7342864144589731;0.999979301813571
55.381943;1.0353424503368185;0.743419597884529;0.7180315579001576;-0.029161908799094038;-0.028169341522123918;1.035226792583603;9.998014595455814;0.73446794099468;0.007386542530365392;1.0450086149894988;0.9999865194523798;0.7342862209971299;0.9999789829367908
55.391943;1.035342742410495;0.7434198501076896;0.7180282966860668;-0.029161909515649988;-0.028169340924011486;1.0352283732215053;9.998027916592614;0.734465538483668;0.00738653159863179;1.0450104871210044;0.9999848678513082;0.7342861005082878;0.9999786794145658
55.401943;1.0353429848384221;0.7434200632595356;0.7180250564759291;-0.029161910191133726;-0.028169340315720555;1.0352299336319053;9.998042254004357;0.7344631303718349;0.007386520607807183;1.0450123607238906;0.9999832530190426;0.7342860514772737;0.9999783922653953
55.411943;1.0353431694684263;0.7434202398379256;0.7180218389411168;-0.029161910824741046;-0.02816933970090562;1.0352314679576538;9.99805754586152;0.7344607162649069;0.007386509564554635;1.0450142352040948;0.9999816827626717;0.7342860746668838;0.9999781221020805
55.421943;1.0353432906900266;0.7434203822338815;0.7180186462969347;-0.029161911416034303;-0.028169339082902273;1.035232968029787;9.998073747488078;0.7344582962147856;0.007386498468073512;1.045016111710006;0.9999801651095198;0.734286172126583;0.9999778691483642
55.431943;1.0353433460926786;0.7434204922461175;0.7180154813068467;-0.0291619119648026;-0.02816933846466131;1.035234425147802;9.998090832524548;0.7344558707463952;0.007386487323347047;1.0450179919577167;0.9999787074374868;0.7342863457353282;0.9999776338658436
55.441943;1.0353433361891118;0.7434205713095509;0.7180123473511627;-0.029161912470778737;-0.028169337848592137;1.035235831751876;9.998108791190187;0.7344534400975088;0.007386476149119959;1.045019876595152;0.9999773159856706;0.7342865957559683;0.9999774173657281
55.451943;1.0353432640449225;0.7434206207953435;0.7180092483797773;-0.02916191293356422;-0.02816933723669654;1.0352371816064807;9.998127626740793;0.7344510037577583;0.007386464970376669;1.0450217647633995;0.9999759957750495;0.7342869199498693;0.9999772207327617
55.461943;1.0353431344513555;0.7434206421029815;0.7180061883264961;-0.02916191335275387;-0.028169336631006167;1.0352384686558858;9.998147346257229;0.7344485612428209;0.007386453806153233;1.0450236540835718;0.999974750410279;0.734287313940904;0.9999770443016891
55.471943;1.035342952062852;0.7434206365398546;0.7180031701721468;-0.029161913727944612;-0.02816933603350625;1.03523968651197;9.998167950355814;0.7344461135983549;0.007386442666019515;1.0450255401279995;0.9999735819860364;0.7342877721995928;0.9999768883531722
55.481943;1.0353427190250808;0.7434206047730725;0.7180001949464544;-0.029161914058710853;-0.02816933544557403;1.0352408293928688;9.998189425521007;0.734443664274206;0.007386431551952709;1.0450274167570197;0.9999724919728196;0.7342882884192121;0.9999767541237866
55.491943;1.0353424346808704;0.7434205464799636;0.7179972616384428;-0.0291619143447218;-0.028169334867785792;1.0352418930321081;9.998211744918919;0.7344412190051177;0.007386420459112044;1.045029277962623;0.9999714819980184;0.734288855427613;0.9999766437497889
55.501943;1.0353420987140605;0.7434204611828462;0.7179943682480385;-0.0291619145858688;-0.028169334300225668;1.0352428748139824;9.99823488014148;0.7344387855727258;0.007386409375572868;1.0450311194752686;0.9999705526497802;0.7342894652611952;0.9999765600949945
55.511943;1.035341714641563;0.7434203494162448;0.7179915124696138;-0.02916191478232704;-0.028169333742823013;1.0352437734272733;9.998258810183318;0.7344363737338016;0.007386398281144321;1.0450329394590803;0.9999697020449991;0.7342901096652411;0.999976506632592
55.521943;1.0353412899390304;0.7434202125629568;0.7179886916911361;-0.02916191493449062;-0.028169333195452208;1.0352445881470516;9.998283523185552;0.7344339946608442;0.007386387150095494;1.0450347387551246;0.999968926470438;0.7342907812066821;0.9999764863895815
55.531943;1.0353408334833467;0.743420051839836;0.7179859033250524;-0.02916191504279536;-0.02816933265795035;1.0352453181207928;9.998309016567996;0.7344316598874527;0.007386375959374129;1.0450365201676766;0.9999682216929942;0.734291473755088;0.9999765013738094
55.541943;1.0353403531504837;0.7434198680165555;0.7179831452516052;-0.02916191510763392;-0.028169332130279813;1.0352459623959194;9.99833528921474;0.734429380407412;0.007386364691032152;1.0450382868701267;0.9999675837493548;0.7342921816720328;0.9999765536737381
55.551943;1.0353398539205554;0.7434196620402115;0.7179804155641639;-0.029161915129441284;-0.028169331612636336;1.0352465205529038;9.998362321869582;0.7344271659154294;0.007386353326883836;1.0450400410759133;0.9999670099595462;0.7342928995637888;0.9999766463077373
55.561943;1.035339336310496;0.7434194354868936;0.7179777119857939;-0.029161915108873098;-0.028169331105286025;1.0352469928121688;9.998390060629772;0.7344250240138961;0.007386341846388317;1.0450417828862422;0.9999664996479087;0.7342936230279486;0.9999767825242663
55.571943;1.0353387966627676;0.7434191900700692;0.7179750316861467;-0.029161915046963516;-0.028169330608290015;1.0352473797343442;9.998418418206429;0.7344229596300231;0.007386330230536517;1.0450435088514376;0.999966053587216;0.73429434859038;0.9999769647974028
55.581943;1.0353382292665758;0.7434189268948033;0.7179723716171134;-0.02916191494511677;-0.02816933012138283;1.0352476823860552;9.99844728792495;0.7344209747449554;0.007386318461198314;1.0450452114798279;0.9999656727044444;0.7342950727543274;0.9999771951250996
55.591943;1.035337628109678;0.7434186465216985;0.7179697292263068;-0.029161914804953212;-0.028169329644116243;1.0352479026116257;9.998476555740687;0.734419068781667;0.0073863065106055175;1.045046880419285;0.9999653571929449;0.7342957918670104;0.9999774764696591
55.601943;1.0353369872314453;0.7434183494384178;0.7179671031626033;-0.02916191462820847;-0.028169329176055087;1.035248043198127;9.998506108814592;0.7344172396119256;0.007386294337463586;1.0450485045539792;0.9999651063991231;0.7342965030792113;0.9999778133063402
55.611943;1.0353363003058826;0.7434180358729519;0.7179644936995336;-0.029161914416872735;-0.02816932871681642;1.0352481082725915;9.998535848502323;0.7344154844110772;0.00738628190188024;1.0450500744090012;0.9999649189445442;0.7342972050514285;0.9999782105465196
55.621943;1.0353355601419658;0.7434177050685676;0.7179619026796477;-0.029161914173555643;-0.02816932826622895;1.0352481029475866;9.9985656990366;0.7344138003775322;0.007386269182716613;1.0450515839713044;0.9999647928333434;0.7342978978371665;0.9999786721886726
55.631943;1.0353347583864367;0.7434173550472268;0.7179593326412101;-0.029161913901643088;-0.028169327824686268;1.035248031371887;9.99859559828717;0.7344121850954397;0.007386256180415865;1.045053031251482;0.9999647257256545;0.734298582696863;0.9999792005401265
55.641943;1.0353338856143022;0.7434169831433358;0.7179567854315054;-0.029161913604987266;-0.028169327393129398;1.0352478953372404;9.998625480388235;0.7344106361184641;0.007386242911976045;1.0450544177066943;0.9999647153291256;0.7342992620418061;0.9999797963290471
55.651943;1.0353329319207385;0.7434165867352884;0.717954261267219;-0.0291619132875446;-0.028169326972454178;1.0352476951991207;9.998655271325722;0.7344091508785848;0.007386229404596748;1.0450557467841874;0.9999647601214162;0.7342999388176769;0.9999804592735163
55.661943;1.03533188773671;0.7434161637225974;0.7179517586462304;-0.029161912953031145;-0.028169326562889667;1.0352474308439796;9.998684899171828;0.7344077274119382;0.007386215684296967;1.0450570222963085;0.9999648603709866;0.7343006154362477;0.9999811881718614
55.671943;1.0353307447789726;0.7434157123818792;0.7179492748534427;-0.029161912604454162;-0.028169326163959455;1.0352471010078668;9.998714301771104;0.7344063648591505;0.007386201769075147;1.0450582470131542;0.9999650182558132;0.7343012932100724;0.9999819812409655
55.681943;1.0353294971480964;0.7434152309486566;0.7179468072942724;-0.02916191224396054;-0.028169325774985387;1.0352467030472337;9.998743423158727;0.7344050630149443;0.00738618767443572;1.045059421864989;0.9999652364232924;0.7343019729809359;0.9999828371774014
55.691943;1.0353281416581266;0.7434147178002951;0.7179443553042227;-0.029161911873069754;-0.028169325395491926;1.035246234407338;9.998772208863562;0.7344038216934521;0.007386173416559511;1.0450605467719967;0.9999655165389431;0.734302656256252;0.9999837557828364
55.701943;1.0353266766141545;0.7434141719069834;0.7179419206190808;-0.02916191149282087;-0.028169325025204014;1.0352456936792962;9.998800612434895;0.7344026410971229;0.0073861590046759955;1.0450616224514395;0.999965859346301;0.7343033450765112;0.9999847377627705
55.711943;1.0353251000554908;0.7434135929411485;0.7179395060088851;-0.02916191110369616;-0.028169324663965583;1.0352450803218889;9.998828605948802;0.7344015222082111;0.007386144434468997;1.0450626507309653;0.9999662654850356;0.7343040405782109;0.9999857838815096
55.721943;1.0353234089738286;0.7434129810543031;0.7179371139976496;-0.02916191070572061;-0.028169324311821085;1.0352443947556618;9.998856180641676;0.7344004660960682;0.007386129689823868;1.045063632905569;0.9999667358104894;0.7343047422494737;0.9999868933840326
55.731943;1.0353215994282856;0.743412336443473;0.7179347466022425;-0.02916191029909346;-0.028169323969102333;1.0352436391813666;9.998883338151819;0.7343994732044553;0.007386114746073525;1.0450645690319245;0.99996727120271;0.7343054485467506;0.999988062821987
55.741943;1.035319667096806;0.7434116591251341;0.7179324048898074;-0.02916190988476726;-0.028169323636329287;1.0352428178505806;9.998910076283726;0.7343985432378739;0.0073860995714928315;1.045065459147664;0.9999678723612074;0.7343061577755022;0.9999892865292714
55.751943;1.0353176083746416;0.7434109489121393;0.7179300883872733;-0.029161909464210184;-0.028169323313970762;1.0352419361220933;9.998936378547574;0.7343976749307233;0.007386084132628391;1.0450663037874417;0.999968539512659;0.7343068686392545;0.9999905575538608
55.761943;1.0353154210940791;0.743410205326882;0.7179277954749458;-0.029161909038714545;-0.02816932300233709;1.0352409988351376;9.998962217353775;0.7343968653064722;0.007386068401104537;1.0450671038199175;0.9999692719094733;0.7343075804104856;0.9999918679695127
55.771943;1.0353131040463535;0.7434094279952075;0.7179255242157152;-0.029161908609040603;-0.02816932270169232;1.0352400093446805;9.998987563272856;0.7343961090572518;0.007386052353627338;1.0450678615022257;0.9999700680213686;0.7343082928851794;0.9999932102451111
55.781943;1.0353106563448138;0.7434086176019896;0.7179232725761672;-0.02916190817554182;-0.02816932241239949;1.0352389698193574;9.999012388961948;0.7343953990703662;0.007386035968825766;1.0450685813557365;0.9999709268079654;0.734309006726992;0.9999945801531784
55.791943;1.035308077412227;0.7434077761476703;0.7179210381905378;-0.02916190773837677;-0.02816932213507584;1.0352378822814232;9.999036664475014;0.7343947279370568;0.007386019227242556;1.0450692694415442;0.9999718488368902;0.7343097239668149;0.9999959778290539
55.801943;1.035305367541713;0.7434069061357121;0.7179188187061273;-0.02916190729740456;-0.028169321870675078;1.0352367497698485;9.999060352725225;0.7343940890167089;0.0073860021065101315;1.0450699323192756;0.9999728359544142;0.7343104477016519;0.9999974055758074
55.811943;1.0353025290108377;0.7434060098331083;0.7179166131763707;-0.029161906851824772;-0.028169321620294202;1.0352355763394987;9.99908341668381;0.734393476443438;0.007385984569320341;1.0450705766652713;0.999973889674962;0.7343111814300335;0.9999988658240777
55.821943;1.0352995670444192;0.7434050893499429;0.7179144228184556;-0.02916190640000622;-0.02816932138488146;1.0352343651722498;9.999105829060541;0.7343928847981769;0.0073859665595524355;1.045071209035119;0.999975010265311;0.734311929064711;1.000000361019459
55.831943;1.0352964898697663;0.7434041471575746;0.7179122499806777;-0.029161905939612674;-0.028169321165143056;1.0352331169314268;9.99912757320648;0.7343923089030516;0.007385948009614239;1.0450718356883395;0.999976197535316;0.7343126951181138;1.0000018940159012
55.841943;1.035293307872619;0.7434031861216591;0.7179100971672848;-0.02916190546776901;-0.02816932096156292;1.035231830054083;9.999148640113168;0.734391743498517;0.007385928849154662;1.0450724625895855;0.9999774514956269;0.734313484298946;1.0000034683838686
55.851943;1.0352900320491478;0.7434022089937903;0.7179079671864761;-0.02916190498128861;-0.028169320774170704;1.0352305022561452;9.999169025262306;0.7343911829655737;0.007385909014516412;1.0450730949739917;0.9999787718891398;0.7343143012464023;1.000005088748817
55.861943;1.035286672295296;0.7434012181410167;0.7179058631665765;-0.029161904476971815;-0.028169320602221378;1.0352291328862808;9.999188727842586;0.7343906216925449;0.0073858884574376435;1.0450737370122514;0.9999801578244573;0.734315150759894;1.000006760764471
55.871943;1.0352832372744813;0.7434002157651006;0.7179037880868944;-0.029161903951670762;-0.02816932044443729;1.0352277253103668;9.999207753558997;0.7343900548743197;0.007385867147156639;1.045074391947932;0.9999816077568627;0.7343160373100136;1.00000849071174
55.881943;1.0352797363052435;0.7433992040411072;0.7179017445962367;-0.029161903402221693;-0.028169320299774817;1.03522628712227;9.999226117250645;0.7343894787743386;0.007385845067128371;1.0450750615405282;0.9999831193078879;0.7343169638022231;1.0000102855139346
55.891943;1.0352761806402908;0.7433981846116205;0.7178997353396757;-0.029161902825582134;-0.028169320167937124;1.0352248277969074;9.999243846606296;0.7343888901062414;0.007385822211056943;1.0450757450543502;0.9999846890256554;0.7343179311194132;1.0000121530884496
55.901943;1.0352725827893674;0.7433971581698827;0.7178977633560499;-0.029161902218998795;-0.02816932004912418;1.0352233556329966;9.999260982175578;0.7343882852113249;0.007385798581738757;1.0450764389360208;0.9999863121603473;0.7343189386225507;1.0000141020664466
55.911943;1.035268955650826;0.7433961247613513;0.7178958321912478;-0.02916190157993937;-0.02816931994328878;1.0352218758743976;9.99927756409084;0.7343876596538242;0.007385774195141158;1.0450771372577898;0.9999879827551147;0.7343199846889172;1.0000161407050225
55.921943;1.0352653126472906;0.74339508418645;0.7178939456588025;-0.029161900905981128;-0.02816931984959259;1.0352203911832405;9.999293622886752;0.7343870079103288;0.007385749083665367;1.0450778324256054;0.9999896941421467;0.7343210671071084;1.0000182755622602
55.931943;1.0352616678724615;0.743394036577421;0.717892107202547;-0.02916190019488752;-0.028169319766522084;1.0352189034820185;9.99930919278148;0.7343863230837859;0.007385723290822443;1.0450785156155944;0.9999914393611843;0.7343221836259041;1.0000205110448743
55.941943;1.0352580356181234;0.7433929834801762;0.7178903194362283;-0.029161899444781553;-0.028169319692499698;1.035217414828016;9.999324325745087;0.7343855973159322;0.007385696861816113;1.045079177263584;0.9999932113190361;0.7343233328053856;1.0000228499345472
55.951943;1.0352544298983506;0.7433919287130741;0.7178885844814803;-0.029161898654270896;-0.028169319626305145;1.0352159271189492;9.999339088104175;0.7343848225554442;0.007385669835476541;1.0450798082011823;0.9999950028105352;0.7343245148012673;1.0000252935173841
55.961943;1.0352508639100588;0.743390878185473;0.7178869044610768;-0.02916189782235815;-0.028169319567002474;1.0352144418908595;9.999353549779821;0.7343839911237766;0.007385642238448592;1.045080401130182;0.999996806880493;0.7343257310163666;1.0000278409785448
55.971943;1.0352473492664336;0.7433898387833291;0.7178852813344428;-0.02916189694810877;-0.02816931951374644;1.0352129601136062;9.999367768644577;0.7343830967596593;0.00738561408871572;1.045080951750177;0.9999986180284657;0.7343269826754647;1.0000304888421634
55.981943;1.0352438956897936;0.7433888170258639;0.7178837164539006;-0.029161896030418456;-0.02816931946569191;1.0352114818144957;9.999381774858453;0.7343821358963005;0.007385585409112861;1.0450814587421782;1.000000433265368;0.7343282699779904;1.0000332311744584
55.991943;1.0352405114610468;0.743387817942541;0.7178822107061379;-0.029161895068092872;-0.02816931942204839;1.0352100063608822;9.999395572405776;0.7343811074700192;0.007385556234401829;1.0450819223037398;1.000002251725557;0.734329592417477;1.0000360605231706
56.001943;1.0352372041058528;0.7433868448172293;0.7178807652939961;-0.02916189405994472;-0.02816931938235949;1.0352085326732794;9.999409153702281;0.7343800113481499;0.00738552660575184;1.0450823424201665;1.0000040736849167;0.734330949279299;1.0000389684670585
56.011943;1.0352339810113078;0.7433859001060985;0.7178793822848553;-0.02916189300468356;-0.028169319346658707;1.0352070585011368;9.999422514064705;0.7343788473082271;0.007385496564408606;1.0450827186263276;1.0000059001873511;0.7343323395090798;1.000041945527284
56.021943;1.0352308497748532;0.7433849863987435;0.7178780644276214;-0.02916189190079343;-0.028169319315237494;1.035205580052792;9.999435666410083;0.734377615239545;0.007385466147306919;1.0450830510994482;1.0000077328823;0.734333761423777;1.0000449815059715
56.031943;1.0352278178617802;0.743384106668073;0.7178768149559437;-0.029161890746688294;-0.028169319288356545;1.0352040924440917;9.999448648144426;0.7343763159018936;0.007385435381192987;1.0450833409739604;1.0000095733334557;0.7343352131536269;1.0000480660540225
56.041943;1.0352248925648029;0.7433832642739732;0.7178756378964685;-0.02916188954122907;-0.028169319266176697;1.0352025903359887;9.999461514413072;0.7343749514756548;0.0073854042811542535;1.0450835896737307;1.0000114218688965;0.734336693193013;1.000051188103186
56.051943;1.0352220821575469;0.7433824630217759;0.7178745382089783;-0.029161888284230327;-0.02816931924883765;1.0352010687673967;9.999474328064233;0.7343735255152544;0.007385372855287584;1.0450837992385034;1.000013276998268;0.7343382001907407;1.0000543346488786
56.061943;1.035219396053632;0.7433817070351787;0.7178735211665694;-0.02916188697634689;-0.02816931923636017;1.035199524127107;9.999487147691037;0.7343720427613234;0.00738534110882485;1.0450839732723187;1.0000151359741904;0.7343397324200035;1.0000574909387767
56.071943;1.0352168426879207;0.7433810004148323;0.7178725911886473;-0.029161885618487978;-0.028169319228164937;1.0351979547412606;9.999500015695821;0.7343705092925208;0.007385309050868892;1.0450841164585651;1.000016996024829;0.7343412870995703;1.0000606422886373
56.081943;1.035214427981468;0.7433803472025708;0.7178717507041729;-0.02916188421158185;-0.028169319222806743;1.0351963602099774;9.999512956429786;0.7343689325034115;0.007385276706386614;1.0450842330117753;1.000018855802346;0.7343428597209407;1.000063775898851
56.091943;1.0352121559469325;0.7433797515546114;0.7178709997724134;-0.029161882756945433;-0.028169319218384573;1.0351947402535402;9.999525982139538;0.7343673204538489;0.007385244122183114;1.045084325923451;1.0000207159836718;0.7343444444471642;1.0000668815280438
56.101943;1.0352100290630044;0.7433792180191355;0.7178703369308786;-0.02916188125669547;-0.02816931921304702;1.035193095086051;9.99953910033478;0.73436568115862;0.007385211363568112;1.0450843974762796;1.0000225780046912;0.7343460355173533;1.0000699518420177
56.111943;1.0352080476239391;0.7433787522475472;0.7178697604523026;-0.029161879713648125;-0.028169319205228575;1.0351914264793727;9.999552322467721;0.7343640220315748;0.007385178510532841;1.0450844496389884;1.0000244423097924;0.7343476282855248;1.0000729832969806
56.121943;1.035206209909705;0.74337836110482;0.717869268426423;-0.02916187813084335;-0.028169319193825457;1.0351897375887662;9.999565670985122;0.7343623496957766;0.007385145657499125;1.045084483869421;1.0000263081714746;0.7343492193268045;1.000075975421798
56.131943;1.0352045132840892;0.7433780512792514;0.717868857671386;-0.029161876511247152;-0.028169319178200813;1.035188032420128;9.999579172326994;0.7343606705285038;0.00738511291188806;1.0450845016782886;1.0000281745202895;0.7343508057899234;1.000078927563159
56.141943;1.0352029550557655;0.7433778272937159;0.7178685230104983;-0.02916187485781703;-0.028169319157958155;1.0351863163880886;9.999592833842264;0.7343589908745958;0.007385080386520831;1.0450845052223485;1.000030040094189;0.7343523845375636;1.0000818364218145
56.151943;1.035201532767833;0.7433776903336456;0.7178682576767712;-0.02916187317376232;-0.028169319132776434;1.0351845971133717;9.999606626764592;0.7343573164674809;0.007385048190168483;1.0450844962764354;1.0000319031289093;0.7343539519386291;1.0000846970056978
56.161943;1.0352002438915218;0.7433776386799958;0.7178680542132941;-0.02916187146285249;-0.028169319102576133;1.035182883942767;9.999620487051804;0.7343556521091256;0.007385016422002217;1.0450844753157031;1.000033761849695;0.7343555044529613;1.0000875053214477
56.171943;1.03519908521015;0.743377669380371;0.7178679052250126;-0.029161869729464628;-0.028169319067907417;1.0351811869263892;9.999634324201855;0.7343540018499717;0.007384985168333459;1.0450844426473502;1.0000356155277539;0.7343570392949517;1.0000902595597323
56.181943;1.0351980526317388;0.7433777798401265;0.7178678040890734;-0.02916186797829321;-0.02816931903009397;1.0351795164408872;9.99964803271013;0.7343523690749124;0.007384954501237728;1.045084399415451;1.0000374646033487;0.7343585543433495;1.0000929595334471
56.191943;1.0351971413584866;0.7433779680752413;0.7178677456129077;-0.029161866214061683;-0.028169318991097567;1.0351778828779774;9.999661501654929;0.7343507565314942;0.007384924479294399;1.0450843466858701;1.0000393099697746;0.7343600470494126;1.0000956058193389
56.201943;1.0351963453253803;0.7433782320872565;0.7178677261838093;-0.029161864441216618;-0.028169318953346317;1.0351762964757787;9.999674612812592;0.7343491668022255;0.007384895145492852;1.0450842849226103;1.0000411532241897;0.734361513507401;1.0000981987373991
56.211943;1.0351956562623112;0.7433785697341819;0.7178677432552587;-0.029161862663647536;-0.028169318919370592;1.0351747676186938;9.99968722944988;0.7343476026960161;0.00738486652451464;1.0450842146631356;1.0000429974455343;0.7343629491917643;1.0001007371453465
56.221943;1.035195063728417;0.7433789788153823;0.717867794683342;-0.02916186088480198;-0.02816931889121733;1.0351733063473036;9.999699191528089;0.734346066562947;0.00738483862468364;1.0450841365311057;1.000044845985124;0.7343643503160201;1.000103217804895
56.231943;1.0351945557749136;0.7433794565118402;0.7178678785463861;-0.029161859107979988;-0.028169318870032364;1.0351719212091044;9.999710330135942;0.7343445590281569;0.007384811444724063;1.0450840509809967;1.0000467000620006;0.7343657134816387;1.0001056358754599
56.241943;1.035194119475164;0.7433799984625933;0.7178679932970954;-0.029161857336361875;-0.02816931885605697;1.0351706190699193;9.999720492255705;0.7343430784740217;0.007384784987722835;1.0450839586476128;1.0000485584841892;0.7343670342765243;1.0001079857055335
56.251943;1.0351937416895598;0.7433805980693834;0.7178681374631218;-0.02916185557281734;-0.02816931884887751;1.0351694056090603;9.99972955490801;0.7343416216058581;0.007384759273181182;1.0450838607062505;1.0000504192515547;0.7343683070089541;1.0001102612378805
56.261943;1.0351934102637677;0.743381246411428;0.7178683091589282;-0.029161853819744166;-0.02816931884772748;1.0351682856290936;9.99973742930883;0.7343401847027057;0.007384734333223355;1.0450837594060862;1.000052280545944;0.7343695256562766;1.000112456974503
56.271943;1.0351931150823988;0.743381933161421;0.7178685064407699;-0.02916185207907949;-0.02816931885187582;1.0351672635203044;9.999744063048889;0.7343387649364695;0.007384710201822164;1.0450836584831753;1.000054141177088;0.7343706847699415;1.000114569518437
56.281943;1.0351928485654482;0.7433826484656564;0.7178687280002353;-0.02916185035246583;-0.02816931886100896;1.035166343968571;9.999749434232855;0.7343373609217574;0.007384686910853348;1.0450835624322068;1.0000560014463622;0.7343717795503517;1.000116598015251
56.291943;1.035192605623033;0.7433833842499696;0.7178689731883501;-0.029161848641451465;-0.02816931887529228;1.0351655322239592;9.999753539361421;0.7343359724238824;0.007384664491381841;1.0450834751210019;1.0000578636359991;0.7343728057733313;1.0001185428259296
56.301943;1.0351923831272003;0.7433841334850446;0.7178692416126164;-0.02916184694769634;-0.028169318895070558;1.0351648335158838;9.999756384134498;0.7343345998046888;0.007384642976792148;1.0450833991016897;1.0000597314676583;0.7343737600943145;1.0001204040400626
56.311943;1.0351921793657815;0.7433848890467206;0.7178695329128083;-0.029161845273037265;-0.028169318920587348;1.0351642522309654;9.99975798115791;0.7343332435453269;0.0073846224073818995;1.0450833361146032;1.0000616091620347;0.7343746395679019;1.0001221815345658
56.321943;1.0351919942330747;0.743385643907695;0.7178698467700811;-0.029161843619244312;-0.02816931895193419;1.0351637914207983;9.999758350971593;0.7343319040811344;0.007384602831972171;1.0450832876156666;1.0000635002370226;0.7343754404905473;1.0001238756310424
56.331943;1.0351918297007185;0.7433863914033505;0.7178701827876838;-0.029161841987797855;-0.028169318989011545;1.0351634523356947;9.999757518075755;0.7343305819089799;0.007384584304006226;1.0450832543269875;1.0000654063711234;0.7343761579224451;1.0001254866565754
56.341943;1.03519168942902;0.7433871249721122;0.7178705402931969;-0.029161840379994943;-0.028169319031380154;1.0351632342366683;9.99975550853587;0.7343292775302861;0.007384566874615256;1.0450832358760478;1.000067327552023;0.7343767861070258;1.0001270139803946
56.351943;1.0351915780231722;0.7433878381428628;0.7178709182351852;-0.029161838797153457;-0.02816931907834358;1.0351631347519787;9.99975235914404;0.7343279912680354;0.007384550581408794;1.045083231582416;1.000069262786333;0.7343773198594624;1.0001284559623789
56.361943;1.0351915007789263;0.7433885247403602;0.7178713152150381;-0.029161837240715506;-0.02816931912938084;1.035163149994094;9.999748128396696;0.7343267234845335;0.007384535433733001;1.0450832418701441;1.0000712096067403;0.7343777560212027;1.0001298108787413
56.371943;1.035191463048741;0.7433891791803514;0.7178717301527011;-0.029161835712360015;-0.028169319184348462;1.035163274454962;9.999742899119637;0.7343254749050223;0.007384521406575076;1.0450832688140297;1.000073163347096;0.7343780929561264;1.0001310777059238
56.381943;1.0351914689035933;0.7433897966619303;0.7178721633992997;-0.029161834214176716;-0.028169319243211616;1.0351635013104286;9.999736773392236;0.7343242465788274;0.007384508451569423;1.0450833148416838;1.0000751182348153;0.7343783288343393;1.000132256363302
56.391943;1.0351915201530717;0.743390373189349;0.7178726172636383;-0.029161832748684613;-0.028169319305871122;1.0351638229494158;9.999729863487245;0.7343230400668663;0.007384496514689924;1.0450833807789082;1.0000770694697123;0.734378461212826;1.0001333476727317
56.401943;1.0351916159593606;0.7433909058098533;0.7178730955899976;-0.02916183131860647;-0.028169319372265227;1.0351642316491998;9.999722283674393;0.7343218578884174;0.007384485545678319;1.0450834654732237;1.000079013922391;0.734378487746934;1.0001343524593516
56.411943;1.0351917528665961;0.7433913928276779;0.7178736026153569;-0.02916182992662296;-0.02816931944241498;1.0351647202186391;9.999714144649193;0.7343207030814255;0.007384475497320667;1.0450835673737588;1.000080949626421;0.7343784065713627;1.0001352705426054
56.421943;1.035191925637465;0.7433918335142802;0.7178741420512026;-0.0291618285751615;-0.028169319516350436;1.035165281949705;9.999705553329308;0.7343195778348071;0.007384466322931663;1.045083686074283;1.0000828758547422;0.734378216692048;1.000136101414738
56.431943;1.0351921285845522;0.7433922275088863;0.7178747171694912;-0.02916182726630508;-0.028169319594028637;1.035165910212963;9.99969661549402;0.7343184825989587;0.007384457980873918;1.0450838219265282;1.0000847935928545;0.7343779186754544;1.0001368454523085
56.441943;1.0351923562930312;0.7433925743512643;0.7178753308781562;-0.02916182600201826;-0.02816931967542992;1.0351665987193064;9.999687428809565;0.7343174161704699;0.0073844504431752;1.0450839734054398;1.0000867050111046;0.7343775145672994;1.0001375039113876
56.451943;1.035192603146905;0.7433928731362192;0.7178759853444304;-0.02916182478436697;-0.028169319760774917;1.0351673418875424;9.999678070822993;0.7343163761735709;0.007384443696664528;1.0450841340685197;1.000088612222937;0.7343770076142643;1.0001380786515657
56.461943;1.0351928617262716;0.7433931219914098;0.7178766820565796;-0.02916182361525825;-0.02816931985033976;1.0351681335931222;9.999668601210969;0.7343153599646716;0.0073844377343185;1.0450842926577235;1.0000905165521607;0.7343764026372206;1.0001385720865503
56.471943;1.0351931216481853;0.7433933179379585;0.7178774219877949;-0.02916182249601144;-0.028169319943889964;1.0351689651873266;9.999659077246251;0.7343143657222158;0.0073844325461649325;1.0450844363134153;1.0000924183428601;0.7343757059004439;1.000138986670976
56.481943;1.0351933710849512;0.743393457619548;0.7178782053169523;-0.029161821427580996;-0.02816932004049083;1.0351698257642892;9.999649564160745;0.7343133925823103;0.0073844281205368775;1.0450845524362729;1.0000943172213552;0.7343749247581621;1.0001393244403256
56.491943;1.0351935994292472;0.7433935378525504;0.7178790312888533;-0.029161820411485864;-0.028169320138917896;1.0351707042856109;9.999640130143986;0.734312439827361;0.0073844244520696;1.0450846281699366;1.000096212709605;0.7343740678478564;1.0001395871412306
56.501943;1.035193798214927;0.743393555559748;0.7178798983595603;-0.029161819450442897;-0.028169320238081406;1.0351715906894725;9.99963083241238;0.734311506368741;0.007384421542083168;1.045084650351296;1.0000981039578927;0.7343731447967341;1.0001397763324202
56.511943;1.0351939612865495;0.743393507978515;0.7178808043229178;-0.02916181854808667;-0.028169320337048886;1.0351724754953686;9.99962170920689;0.7343105911122768;0.007384419392232924;1.0450846064196484;1.000099988724923;0.7343721656255996;1.0001398928300445
56.521943;1.0351940846946444;0.743393393320682;0.7178817467637554;-0.02916181770819912;-0.028169320434859514;1.0351733490978192;9.99961278414765;0.7343096937845811;0.007384418000594088;1.0450844852234908;1.0001018632120053;0.7343711405549385;1.0001399360088807
56.531943;1.0351941649154368;0.7433932112392124;0.7178827235601931;-0.02916181693395926;-0.02816932053047559;1.0351742015675567;9.999604074288799;0.7343088153983025;0.007384417357627087;1.0450842776522435;1.000103722386666;0.7343700796834921;1.0001399037257344
56.541943;1.035194197373885;0.7433929625921176;0.717883732297328;-0.029161816227312617;-0.028169320622979374;1.0351750232360566;9.99959559335883;0.7343079579842228;0.0073844174430033145;1.045083976924826;1.0001055598119708;0.7343689928725421;1.0001397924806625
56.551943;1.035194177746066;0.743392648920849;0.7178847690936417;-0.029161815588666772;-0.028169320711783644;1.0351758059795284;9.999587360567594;0.7343071239694443;0.007384418229666122;1.0450835779139205;1.0001073675433005;0.7343678899396477;1.0001395978611363
56.561943;1.0351941041986847;0.7433922723879383;0.7178858283953968;-0.029161815017220146;-0.028169320796642756;1.0351765444860022;9.999579417482119;0.7343063154140401;0.007384419693128847;1.0450830755685343;1.0001091364252137;0.7343667802044664;1.0001393158057523
56.571943;1.0351939776092833;0.7433918360277036;0.7178869037622908;-0.029161814511707483;-0.028169320877558683;1.035177236194214;9.999571826522757;0.7343055332381434;0.007384421822518832;1.0450824635772953;1.0001108568736634;0.7343656716858055;1.0001389440391222
56.581943;1.035193800112545;0.7433913439853395;0.7178879887707655;-0.029161814070993948;-0.028169320954694467;1.0351778807331962;9.999564650343233;0.7343047772815312;0.0073844246213931675;1.0450817346417078;1.000112520129137;0.7343645707809692;1.0001384827260815
56.591943;1.0351935740564535;0.7433908011623719;0.7178890775698031;-0.02916181369424934;-0.028169321028334124;1.0351784807615874;9.999557942040301;0.7343040476974055;0.007384428091933529;1.0450808827217701;1.0001141190520595;0.7343634824555643;1.000137933988003
56.601943;1.035193301975254;0.7433902118867658;0.717890164810635;-0.029161813380912956;-0.028169321098933144;1.0351790427796292;9.999551746432557;0.734303346622734;0.007384432224189036;1.0450799053342719;1.0001156481287077;0.7343624103929788;1.0001373011275614
56.611943;1.0351929873510666;0.7433895791270693;0.7178912450664306;-0.029161813130546724;-0.02816932116721286;1.0351795757576485;9.999546099897614;0.7343026785544637;0.0073844370001243985;1.0450788033754788;1.000117103063496;0.7343613565166996;1.0001365887574745
56.621943;1.035192635333757;0.7433889052716651;0.7178923127780938;-0.029161812942273782;-0.028169321234225646;1.0351800886017555;9.999541032741039;0.734302049290983;0.007384442396919219;1.0450775793242322;1.000118479973434;0.7343603202894278;1.0001358031427632
56.631943;1.035192252251678;0.7433881928597016;0.717893363287614;-0.02916181281418597;-0.028169321301432376;1.035180588529437;9.999536572338062;0.7343014646617754;0.007384448381546805;1.0450762366403903;1.0001197742424428;0.7343592986751732;1.000134951556237
56.641943;1.0351918442624284;0.7433874438780187;0.7178943932917534;-0.029161812743471367;-0.028169321370816083;1.0351810808700141;9.999532742951379;0.7343009297211401;0.007384454902609911;1.045074780117865;1.0001209799608426;0.7343582868964389;1.0001340412790436
56.651943;1.0351914160358326;0.7433866585903297;0.7178953995843941;-0.029161812726923822;-0.028169321444703344;1.0351815699033005;9.999529563625979;0.7343004480579922;0.007384461892013685;1.0450732153241744;1.0001220911258706;0.7343572793244176;1.0001330790837555
56.661943;1.0351909700191753;0.7433858354294415;0.7178963783587297;-0.029161812761183424;-0.028169321525129652;1.0351820601912414;9.999527040552161;0.7343000211702404;0.007384469280065716;1.0450715474719536;1.0001231035917837;0.73435626981011;1.0001320705906318
56.671943;1.0351905069631813;0.7433849720227876;0.7178973265547635;-0.02916181284271194;-0.028169321613574775;1.0351825570988078;9.999525158621225;0.7342996483153024;0.007384477011357167;1.0450697804853775;1.0001240154761324;0.7343552516756138;1.0001310199384883
56.681943;1.0351900271663643;0.7433840665653322;0.7178982428638169;-0.029161812967715472;-0.028169321711515337;1.0351830657910674;9.999523885778855;0.7342993268565874;0.007384485052112222;1.0450679167341823;1.0001248257173199;0.7343542181249167;1.0001299306489078
56.691943;1.03518953096602;0.7433831186451804;0.7178991268729272;-0.029161813132137653;-0.028169321820856175;1.0351835902783653;9.999523182403559;0.7342990527363629;0.007384493391276953;1.0450659581390362;1.0001255321608156;0.7343531629687987;1.0001288062525318
56.701943;1.0351890185420187;0.7433821292349381;0.7178999782398272;-0.02916181333164475;-0.028169321943639587;1.0351841338194505;9.9995229992603;0.7342988207983837;0.007384502035087116;1.0450639071241643;1.000126130659549;0.7343520811224405;1.0001276504445316
56.711943;1.035188489866276;0.7433811006275787;0.71790079714071;-0.029161813561593367;-0.02816932208143995;1.035184699498279;9.999523271273064;0.73429862524012;0.007384510995102282;1.0450617662192834;1.0001266157531812;0.7343509691552641;1.00012646758258
56.721943;1.035187944548448;0.7433800361220931;0.7179015848687471;-0.029161813817164522;-0.02816932223492581;1.0351852901107554;9.999523920278747;0.7342984606066967;0.007384520279629697;1.0450595377287277;1.0001269819495602;0.7343498261083365;1.000125262149776
56.731943;1.0351873816837116;0.7433789390333964;0.7179023435529058;-0.029161814093609014;-0.028169322403941172;1.0351859079614087;9.99952486630965;0.7342983225988052;0.0073845298947872754;1.0450572235384534;1.0001272241293544;0.7343486536225607;1.0001240373276543
56.741943;1.0351868007163993;0.7433778122947668;0.717903075398855;-0.02916181438657065;-0.028169322588087003;1.0351865546569774;9.999526038935306;0.7342982075328361;0.007384539852116697;1.0450548244562674;1.0001273365320855;0.734347454962714;1.0001227948078335
56.751943;1.0351862031313055;0.743376659009808;0.7179037825144414;-0.02916181469258116;-0.028169322787056972;1.0351872308154753;9.999527380030958;0.7342981113379458;0.007384550175946803;1.0450523403348342;1.0001273119397749;0.734346234297117;1.0001215353720703
56.761943;1.0351855928169138;0.7433754824496572;0.717904467402357;-0.029161815009151906;-0.028169323000296412;1.035187935595326;9.999528836725085;0.7342980301995019;0.007384560901439914;1.045049771078868;1.0001271429904524;0.7343449968623972;1.000120258957699
56.771943;1.0351849740948598;0.7433742850425865;0.7179051332540204;-0.0291618153341826;-0.028169323226663268;1.0351886660010634;9.999530353207403;0.734297962351954;0.007384572064809452;1.0450471169086695;1.000126824460961;0.7343437490580469;1.0001189653157696
56.781943;1.035184350098099;0.7433730678038454;0.7179057841237525;-0.02916181566575962;-0.02816932346458841;1.0351894171254492;9.999531870019311;0.7342979086547311;0.007384583696599799;1.045044378243196;1.0001263542835148;0.7343424977068523;1.0001176551967648
56.791943;1.0351837235736747;0.7433718310121001;0.7179064252607257;-0.02916181600249434;-0.02816932371238982;1.0351901835195028;9.99953332613971;0.7342978716899713;0.0073845958188002575;1.045041556248323;1.0001257326911612;0.7343412486929907;1.0001163302716207
56.801943;1.035183098254135;0.7433705749159372;0.717907062578245;-0.029161816343349654;-0.028169323968497896;1.0351909598638003;9.999534660598426;0.734297854716911;0.007384608444801649;1.045038653337459;1.0001249602885487;0.7343400064374889;1.0001149924515969
56.811943;1.0351824792499205;0.7433692993655678;0.717907701249625;-0.029161816687173724;-0.02816932423158805;1.035191740754677;9.999535817570527;0.7342978611523575;0.007384621584882233;1.0450356737895685;1.000124037448061;0.7343387746238282;1.0001136439398917
56.821943;1.035181873215875;0.7433680031794079;0.7179083449811242;-0.029161817032636542;-0.028169324500550222;1.0351925211362962;9.999536755320324;0.7342978946286867;0.007384635251620212;1.0450326246460893;1.000122966183662;0.7343375564289336;1.0001122876854318
56.831943;1.0351812883859874;0.7433666845660363;0.7179089960849104;-0.029161817378372607;-0.028169324774303842;1.0351932969552426;9.999537457266833;0.7342979593329757;0.007384649464589286;1.045029515047696;1.000121752262765;0.7343363539563915;1.000110927877218
56.841943;1.0351807341571142;0.7433653423727951;0.717909655546118;-0.02916181772314996;-0.02816932505164814;1.0351940645654292;9.999537933484435;0.7342980603230156;0.007384664252198841;1.0450263541827929;1.0001204058705129;0.7343351681689209;1.0001095702655123
56.851943;1.0351802205729281;0.7433639764850338;0.7179103231909058;-0.02916181806596829;-0.02816932533153327;1.035194819584168;9.999538207622136;0.7342982035927833;0.007384679641768482;1.0450231507018366;1.0001189410619313;0.734333999374667;1.0001082222044857
56.861943;1.0351797573196897;0.743362586950053;0.7179109980854795;-0.02916181840583732;-0.028169325613609568;1.0351955566646605;9.99953830696203;0.734298395274094;0.007384695648850377;1.0450199139585912;1.0001173739590592;0.7343328477228939;1.0001068921924072
56.871943;1.035179352217045;0.7433611735348741;0.7179116789969872;-0.029161818741455316;-0.028169325898364087;1.035196269836386;9.999538263857294;0.7342986399871938;0.0073847122777179405;1.0450166548107127;1.0001157203753335;0.7343317135996758;1.0001055887250216
56.881943;1.0351790104882916;0.7433597359830777;0.7179123647583306;-0.02916181907126129;-0.02816932618678449;1.03519695273791;9.999538116878322;0.7342989398386546;0.0073847295256059264;1.0450133853611128;1.0001139943046211;0.734330597882966;1.0001043193252575
56.891943;1.0351787352038202;0.743358273803305;0.7179130542686624;-0.029161819393752817;-0.028169326480035766;1.0351975992159976;9.999537908692501;0.7342992951318865;0.007384747384779702;1.0450101187581509;1.000112207347521;0.7343295020291554;1.00010309019518
56.901943;1.035178527953049;0.7433567859903076;0.7179137462148629;-0.029161819707559256;-0.02816932677931793;1.0351982042712942;9.999537682921979;0.734299705757339;0.007384765844543001;1.045006869452988;1.000110369091029;0.734328427972476;1.0001019060689553
56.911943;1.035178388791803;0.7433552711853383;0.7179144389358841;-0.029161820011294113;-0.028169327085761645;1.0351987642888358;9.999537474495996;0.7343001717780814;0.007384784893046555;1.0450036533005702;1.0001084886185965;0.7343273779688567;1.000100769848271
56.921943;1.0351783156949392;0.7433537279558012;0.717915130454638;-0.02916182030362406;-0.02816932740027773;1.0351992763897837;9.999537300887924;0.7343006930402706;0.007384804516277259;1.0450004867825147;1.000106575359978;0.7343263543398989;1.0000996817155758
56.931943;1.0351783047081127;0.7433521552544787;0.7179158184444477;-0.02916182058351961;-0.028169327723393214;1.035199737900309;9.999537163427194;0.734301268602723;0.007384824695634235;1.0449973851614724;1.0001046380544671;0.734325359115766;1.0000986388017425
56.941943;1.035178350591761;0.7433505528993991;0.7179165000382913;-0.02916182085043038;-0.0281693280552229;1.0352001462018257;9.999537050543887;0.734301896779879;0.007384845402030208;1.0449943609726755;1.0001026836206919;0.7343243941233042;1.0000976365560996
56.951943;1.0351784469096588;0.7433489216928996;0.7179171716241765;-0.029161821104224727;-0.028169328395767808;1.0352004988001207;9.999536940760525;0.734302575258151;0.007384866586362837;1.044991424398543;1.0001007177243784;0.7343234616163767;1.0000966703998415
56.961943;1.035178586007378;0.7433472632379169;0.7179178292327043;-0.02916182134490992;-0.02816932874526025;1.0352007941691421;9.999536811320965;0.7343033004841246;0.0073848881766636985;1.0449885839932784;1.0000987458577646;0.7343225646346813;1.000095735837993
56.971943;1.0351787593956419;0.743345579504339;0.7179184692926689;-0.029161821572599517;-0.02816932910400281;1.0352010325391214;9.999536647767009;0.7343040676311177;0.00738491008641667;1.0449858464733215;1.00009677297609;0.7343217063080636;1.000094827536201
56.981943;1.0351789580865072;0.7433438723168141;0.717919088317596;-0.029161821787707168;-0.028169329471837257;1.03520121474396;9.999536443776565;0.7343048718761318;0.007384932229196783;1.0449832177149043;1.0000948026497178;0.7343208886314259;1.000093938465047
56.991943;1.0351791729701583;0.7433421430688862;0.7179196819120605;-0.029161821990755694;-0.028169329848111522;1.03520134011199;9.999536191956004;0.7343057090436167;0.007384954530747117;1.044980705121573;1.0000928373411764;0.7343201121143376;1.0000930592663682
57.001943;1.0351793956768214;0.7433403926545943;0.7179202450847608;-0.029161822181993643;-0.028169330232421606;1.0352014056589773;9.999535874468242;0.7343065748684532;0.007384976932457833;1.0449783184772272;1.000090879129666;0.7343193766941665;1.0000921780320482
57.011943;1.0351796191317189;0.7433386216367919;0.717920773537325;-0.02916182236139189;-0.02816933062517266;1.0352014062884236;9.999535457327202;0.7343074643818003;0.007384999390063511;1.0449760687541854;1.0000889301708291;0.7343186829301723;1.0000912808361746
57.021943;1.0351798369186331;0.7433368305261007;0.7179212641151346;-0.0291618225288911;-0.028169331027402787;1.0352013351472171;9.999534893550884;0.7343083718017637;0.0073850218686421065;1.0449739664559416;1.0000869929450662;0.7343180323377623;1.0000903531175545
57.031943;1.0351800426624727;0.7433350197378488;0.7179217141293348;-0.029161822684493178;-0.028169331440347042;1.035201185039354;9.999534133185271;0.7343092903082976;0.007385044334485177;1.0449720204205066;1.0000850698316799;0.7343174269706493;1.0000893816089316
57.041943;1.035180230797425;0.743333189353131;0.7179221203522491;-0.02916182282823302;-0.02816933186493133;1.0352009509473863;9.999533126417731;0.7343102121182353;0.007385066753717426;1.0449702372171847;1.0000831617851704;0.7343168692935863;1.0000883556648104
57.051943;1.0351803975313805;0.7433313391013326;0.7179224785023924;-0.029161822960317163;-0.028169332301442074;1.0352006317763816;9.999531820281286;0.7343111292492149;0.00738508910080216;1.0449686207020181;1.0000812674841308;0.7343163623085951;1.000087266935718
