time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.061943;1.0351805402486531;0.7433294686204488;0.7179227835434266;-0.02916182308132672;-0.028169332749846603;1.035200230538476;9.999530158968142;0.7343120344364474;0.0073851113655651135;1.044967171864188;1.000079384509098;0.7343159087616223;1.0000861083655537
57.071943;1.0351806559270578;0.7433275782950937;0.7179230306788061;-0.029161823192142926;-0.02816933321021307;1.03519975320668;9.99952808471231;0.7343129217260373;0.007385133547915063;1.0449658897303036;1.0000775116289962;0.7343155096145182;1.0000848739482786
57.081943;1.0351807405611435;0.7433256701700466;0.717923216753618;-0.029161823293624173;-0.028169333682688733;1.0351992062606554;9.999525537731364;0.7343137865714355;0.007385155645561401;1.0449647727799423;1.0000756502343437;0.7343151636041169;1.0000835586631343
57.091943;1.035180790417027;0.7433237477022039;0.717923341018448;-0.029161823386377888;-0.028169334167524405;1.0351985948288638;9.999522464235715;0.734314625635836;0.007385177648503897;1.0449638197936826;1.0000738041757082;0.7343148685251526;1.000082158388992
57.101943;1.0351808032516634;0.743321814977628;0.7179234044824557;-0.029161823470828106;-0.02816933466520936;1.0351979232756376;9.999518822140494;0.7343154365157591;0.007385199541730705;1.0449630303944697;1.00007197854515;0.7343146227373379;1.000080670549915
57.111943;1.0351807774930275;0.7433198764556218;0.7179234089184586;-0.029161823547453006;-0.02816933517626658;1.0351971965944635;9.99951456441622;0.7343162170891158;0.007385221309678423;1.0449624051708757;1.000070178892312;0.7343144254764636;1.0000790947975935
57.121943;1.035180711014176;0.7433179370556018;0.7179233569395617;-0.029161823616974804;-0.02816933570101651;1.0351964205551374;9.999509620081453;0.734316964693283;0.0073852429387406176;1.0449619443028877;1.0000684112060378;0.7343142760277982;1.0000774330394553
57.131943;1.0351806013658003;0.7433160020240268;0.7179232528335062;-0.029161823680465493;-0.028169336239712194;1.035195600973563;9.999503902995285;0.7343176761555976;0.007385264415278758;1.044961645913705;1.0000666816027695;0.7343141727751994;1.0000756887310924
57.141943;1.0351804461759142;0.7433140761379269;0.7179231024611819;-0.02916182373930216;-0.02816933679259194;1.0351947434207514;9.999497329673476;0.734318348907668;0.007385285722349172;1.0449615061585982;1.0000649957821326;0.7343141133824075;1.000073865542254
57.151943;1.035180242962801;0.7433121629716545;0.7179229119084621;-0.029161823794980904;-0.028169337359655693;1.035193853160984;9.999489821551832;0.7343189818557313;0.007385306837572616;1.0449615200438118;1.0000633590237165;0.7343140958074048;1.0000719667892588
57.161943;1.0351799895799385;0.7433102647409903;0.7179226868482474;-0.029161823848898087;-0.02816933794061765;1.0351929337508063;9.99948130294345;0.7343195751888331;0.007385327728617737;1.0449616816904117;1.0000617767344888;0.7343141185215631;1.0000699960353443
57.171943;1.0351796856666025;0.7433083820081399;0.7179224331234564;-0.029161823901954997;-0.028169338534939636;1.0351919854447353;9.999471705345455;0.7343201300890717;0.00738534835023066;1.0449619841043594;1.000060254866753;0.7343141800185045;1.0000679576652942
57.181943;1.0351793336790405;0.7433065137545019;0.7179221567685324;-0.029161823954307674;-0.0281693391416614;1.0351910063628682;9.999460977203952;0.7343206487687731;0.0073853686488837625;1.0449624186670898;1.0000587994927717;0.7343142785307011;1.000065857034488
57.191943;1.0351789382238008;0.743304658761627;0.7179218630689149;-0.029161824005742798;-0.028169339759337855;1.0351899953235444;9.999449093356693;0.7343211340451606;0.0073853885702198155;1.0449629753170149;1.0000574156795698;0.734314411548153;1.0000637000441595
57.201943;1.035178505050719;0.7433028168482708;0.7179215557693072;-0.029161824055979467;-0.02816934038633255;1.0351889529969125;9.999436052446756;0.7343215887077624;0.007385408062077395;1.0449636435345344;1.0000561064783766;0.7343145753122833;1.0000614925343665
57.211943;1.0351780414885374;0.7433009885539177;0.7179212367177301;-0.029161824104445067;-0.02816934102123768;1.035187881125735;9.999421861603143;0.7343220154471594;0.007385427073927278;1.044964412555062;1.0000548729893566;0.7343147656231122;1.000059240508224
57.221943;1.0351775570991688;0.7432991745645753;0.7179209063487725;-0.0291618241502869;-0.028169341663081725;1.035186781207986;9.999406523819147;0.7343224170107128;0.007385445554647684;1.044965270875233;1.000053715859652;0.7343149794244966;1.0000569508713204
57.231943;1.0351770630866695;0.7432973757229059;0.7179205655926669;-0.029161824192942394;-0.028169342311158477;1.0351856536288977;9.999390041894006;0.7343227963987164;0.007385463448405396;1.04496620654079;1.0000526366768006;0.7343152152240617;1.000054631472414
57.241943;1.0351765710555614;0.7432955929658984;0.7179202172798214;-0.029161824232734456;-0.02816934296461473;1.035184497853893;9.999372431991004;0.7343231574987507;0.007385480694100476;1.0449672074370584;1.0000516375719508;0.7343154724275572;1.0000522900889777
57.251943;1.0351760923421625;0.7432938274448222;0.717919865137054;-0.029161824270847035;-0.028169343622198327;1.0351833125021952;9.999353730497164;0.734323505523137;0.0073854972305127;1.0449682605019412;1.000050719794213;0.7343157508054909;1.0000499335754078
57.261943;1.0351756379665291;0.7432920809973027;0.7179195119619289;-0.029161824308601036;-0.028169344282445462;1.035182094101049;9.999333991521558;0.7343238464020067;0.007385512999593327;1.0449693514494462;1.0000498827612874;0.7343160502563324;1.0000475682290872
57.271943;1.0351752180263223;0.7432903560697413;0.7179191588149483;-0.029161824346716568;-0.02816934494414039;1.0351808361493149;9.999313279015647;0.7343241861877116;0.00738552794535275;1.044970466082969;1.0000491236572577;0.7343163705468064;1.0000452004432359
57.281943;1.0351748411866775;0.7432886545999698;0.7179188052908945;-0.029161824385150924;-0.028169345606524728;1.0351795302196967;9.999291654087042;0.7343245309991296;0.0073855420169084375;1.0449715920093718;1.0000484374917646;0.7343167111848187;1.000042836622254
57.291943;1.0351745153067675;0.7432869769403001;0.7179184504655702;-0.029161824423419712;-0.02816934626901277;1.035178167540386;9.999269165581355;0.7343248862492698;0.007385555174459967;1.0449727195162373;1.0000478179673948;0.7343170718054092;1.0000404829347413
57.301943;1.0351742478269053;0.7432853223790892;0.7179180937520498;-0.029161824461036392;-0.028169346930775333;1.0351767391138937;9.999245859625292;0.734325255700809;0.007385567384922205;1.0449738410429577;1.0000472580866437;0.7343174527386188;1.0000381456259955
57.311943;1.0351740456379093;0.7432836904119576;0.7179177348587019;-0.029161824497853435;-0.028169347590650068;1.0351752359727762;9.999221802954647;0.7343256415918968;0.007385578614412863;1.0449749499523777;1.0000467494422824;0.7343178549724093;1.000035831738273
57.321943;1.0351739152772939;0.7432820807235593;0.7179173729465427;-0.029161824534055088;-0.028169348247418277;1.0351736506350886;9.999197092508854;0.7343260453066012;0.007385588831900593;1.0449760404649973;1.0000462820112486;0.7343182793092176;1.0000335498112383
57.331943;1.0351738626241822;0.7432804924570655;0.7179170061070494;-0.0291618245697391;-0.028169348900000477;1.0351719773238863;9.999171844665078;0.7343264679295842;0.0073855980165881555;1.044977108692202;1.0000458457884098;0.7343187256293175;1.0000313098170668
57.341943;1.0351738918270215;0.7432789240359444;0.7179166318555003;-0.029161824604619514;-0.028169349547450213;1.0351702106676357;9.999146182621898;0.7343269101315801;0.007385606160449027;1.0449781525705615;1.0000454322377554;0.7343191933080683;1.0000291216396757
57.351943;1.0351740045738624;0.7432773728826495;0.7179162480837095;-0.02916182463820559;-0.028169350189150073;1.035168345208946;9.999120229125547;0.7343273713192527;0.0073856132687687955;1.0449791699995479;1.0000450343114962;0.7343196819089944;1.0000269930317192
57.361943;1.0351742005496556;0.7432758349235774;0.7179158541489645;-0.02916182467008228;-0.028169350824992254;1.0351663762176897;9.999094097934785;0.7343278492064615;0.007385619359244477;1.0449801566132046;1.0000446462088592;0.7343201906651148;1.0000249292024705
57.371943;1.035174479146374;0.7432743048353158;0.7179154518130128;-0.029161824699907895;-0.02816935145512936;1.0351643012129708;9.999067883896245;0.7343283402937658;0.007385624455500423;1.0449811048900606;1.0000442634629962;0.7343207176444869;1.000022934457475
57.381943;1.0351748406421712;0.743272777138211;0.7179150448533743;-0.029161824727317504;-0.028169352079648814;1.0351621212146802;9.999041657406442;0.7343288404807378;0.007385628580244682;1.0449820058126598;1.00004388316988;0.734321260221431;1.0000210136145604
57.391943;1.0351752853587879;0.7432712472967133;0.7179146374533237;-0.029161824752023273;-0.028169352698445747;1.035159840752555;9.999015462771649;0.7343293452857279;0.00738563175712329;1.0449828521753675;1.000043504395244;0.734321816285384;1.0000191716111821
57.401943;1.035175812706409;0.7432697119024664;0.7179142332491181;-0.02916182477397722;-0.028169353311163433;1.0351574668881056;9.998989324485652;0.7343298498363507;0.007385634016413447;1.0449836407480337;1.0000431280932356;0.7343223847898538;1.0000174128173256
57.411943;1.035176421213679;0.7432681677037968;0.7179138354720923;-0.029161824793324364;-0.02816935391727159;1.0351550076336755;9.99896326737933;0.7343303490701057;0.0073856353958962435;1.0449843719458671;1.0000427561230598;0.7343229653626202;1.0000157418419977
57.421943;1.0351771079812193;0.743266610461398;0.7179134469569751;-0.02916182481023069;-0.028169354516361485;1.035152470492517;9.99893733663698;0.7343308380752048;0.007385635936596032;1.0449850478927563;1.0000423904961384;0.7343235576103129;1.0000141647748857
57.431943;1.0351778684353825;0.7432650351088559;0.7179130699141092;-0.029161824824869405;-0.028169355108301045;1.03514986206637;9.998911607095739;0.7343313121029856;0.00738563568015575;1.0449856707945313;1.0000420330928428;0.7343241611707222;1.000012688672381
57.441943;1.035178697529735;0.7432634367426613;0.7179127060668073;-0.02916182483758603;-0.028169355693056987;1.0351471880543632;9.998886185510447;0.7343317663957719;0.0073856346716266695;1.04498624260111;1.0000416850367182;0.7343247765610518;1.000011319394241
57.451943;1.035179590015404;0.7432618111185121;0.7179123571033212;-0.029161824848968017;-0.028169356270516338;1.0351444528310665;9.998861200962049;0.7343321961334199;0.007385632959674316;1.0449867645762987;1.0000413463844233;0.7343254053438046;1.0000100601765156
57.461943;1.03518053909586;0.7432601551036824;0.7179120252269237;-0.02916182485970879;-0.028169356840464854;1.0351416594896936;9.998836783835195;0.7343325965332644;0.007385630591133375;1.0449872362652013;1.0000410170378955;0.7343260491264175;1.0000089118823055
57.471943;1.0351815361257142;0.7432584672209236;0.7179117132135675;-0.029161824870391814;-0.028169357402575184;1.035138811080371;9.998813047655537;0.7343329631189388;0.0073856276091533056;1.044987655500287;1.0000406979046381;0.734326708897312;1.0000078735692233
57.481943;1.0351825721716388;0.7432567472184365;0.717911423691942;-0.02916182488137962;-0.02816935795639741;1.0351359119381007;9.998790081913814;0.7343332918521227;0.007385624056813915;1.0449880194399919;1.0000403905393354;0.7343273854007267;1.0000069436413181
57.491943;1.0351836391300617;0.743254994997959;0.7179111586463831;-0.029161824892941467;-0.0281693585014498;1.0351329677506473;9.998767950656644;0.7343335791609064;0.007385619978838771;1.0449883252184349;1.0000400956039863;0.7343280793602331;1.0000061218070253
57.501943;1.03518472885856;0.7432532104424305;0.7179109197831948;-0.029161824905389794;-0.02816935903742515;1.0351299849517088;9.99874668479844;0.7343338225032091;0.007385615420159691;1.0449885701103963;1.0000398120564635;0.7343287910889726;1.0000054090804216
57.511943;1.0351858318295406;0.7432513938456592;0.7179107089135568;-0.029161824918919083;-0.028169359564292413;1.0351269706031656;9.998726271628598;0.7343340208803671;0.007385610423147977;1.0449887521159353;1.000039537482681;0.7343295201461694;1.000004805657501
57.521943;1.035186937134811;0.7432495459298748;0.7179105276634523;-0.029161824933515972;-0.028169360082177387;1.0351239320748282;9.99870666117676;0.7343341741172091;0.0073856050197711005;1.0449888710747235;1.0000392690830173;0.7343302652304994;1.00000430952126
57.531943;1.0351880336789099;0.7432476684464839;0.7179103769553313;-0.029161824949197397;-0.02816936059131491;1.035120875919404;9.99868778437987;0.7343342817836135;0.0073855992230522855;1.0449889290070609;1.0000390045058376;0.7343310243925607;1.0000039160956187
57.541943;1.0351891113931746;0.7432457655368829;0.7179102569903049;-0.02916182496607965;-0.028169361092218435;1.0351178071229479;9.998669560781034;0.7343343433149961;0.007385593032281865;1.0449889293852532;1.0000387414354213;0.7343317956589523;1.0000036186795753
57.551943;1.035190161471506;0.7432438437863826;0.7179101678032774;-0.029161824984134152;-0.028169361585871924;1.0351147289928229;9.998651902367467;0.7343343587612665;0.007385586450254987;1.0449888765981175;1.000038476898083;0.7343325778734583;1.0000034104230608
57.561943;1.035191175397129;0.7432419103665997;0.7179101095416628;-0.029161825003074772;-0.028169362073802096;1.0351116428613392;9.998634729629313;0.7343343284598897;0.007385579492137594;1.0449887757354717;1.000038207652673;0.7343333712525373;1.0000032862147843
57.571943;1.0351921438384633;0.7432399712855614;0.717910082104479;-0.029161825022536066;-0.02816936255791964;1.0351085483566491;9.99861798821529;0.7343342515006811;0.00738557217398178;1.0449886318928916;1.0000379308093665;0.7343341773036113;1.0000032423342842
57.581943;1.0351930569799177;0.7432380313536655;0.7179100846673375;-0.029161825042513124;-0.028169363040074967;1.0351054449766333;9.998601651127112;0.7343341250372046;0.007385564496184569;1.0449884491914343;1.0000376439371845;0.7343349985884594;1.0000032753409072
57.591943;1.0351939060543165;0.743236095144958;0.7179101153177426;-0.029161825063732487;-0.02816936352155774;1.0351023332642202;9.998585711767944;0.7343339458325083;0.007385556442081401;1.0449882302672255;1.0000373449798474;0.7343358385259733;1.000003382303987
57.601943;1.0351946845067919;0.743234167449279;0.7179101711518076;-0.029161825087372317;-0.028169364002972947;1.0350992142366655;9.998570175001811;0.7343337119851198;0.007385547986105026;1.0449879763093792;1.0000370323411518;0.7343367008163153;1.0000035617618606
57.611943;1.0351953885259915;0.7432322529415025;0.7179102492172899;-0.029161825114477652;-0.028169364484648754;1.0350960885989429;9.99855504279252;0.7343334226958629;0.00738553910158219;1.0449876874310005;1.0000367054661565;0.7343375884475695;1.000003814093559
57.621943;1.0351960177380364;0.743230355887648;0.7179103477922691;-0.029161825145870977;-0.028169364967068337;1.0350929577865349;9.998540298541043;0.7343330775138454;0.00738552976647622;1.044987363413331;1.0000363653764128;0.7343385027011471;1.0000041409808862
57.631943;1.0351965758453683;0.7432284805746712;0.7179104668790101;-0.02916182518256303;-0.028169365450788374;1.035089826121375;9.998525906227176;0.7343326765591152;0.007385519963850858;1.044987004266758;1.0000360141894418;0.7343394428279881;1.0000045445637227
57.641943;1.0351970701081437;0.7432266321082187;0.7179106070243408;-0.029161825226152842;-0.02816936593612242;1.0350867011719531;9.998511821780228;0.7343322209183584;0.007385509684759833;1.0449866097953666;1.0000356538231479;0.7343404066332992;1.0000050266090115
57.651943;1.0351975099063948;0.7432248165182178;0.7179107674970412;-0.02916182527875562;-0.028169366423321244;1.0350835915444807;9.998497999086267;0.73433171251281;0.007385498937926595;1.0449861788430748;1.0000352850158243;0.7343413915420015;1.0000055876164617
57.661943;1.035197905582543;0.7432230404615122;0.7179109458233014;-0.029161825342619244;-0.02816936691311702;1.0350805045053573;9.998484394936657;0.7343311534539809;0.007385487751527174;1.0449857094757227;1.0000349073361798;0.7343423955920739;1.000006226918291
57.671943;1.0351982674422024;0.7432213112982183;0.717911138420873;-0.02916182541980846;-0.028169367406732704;1.0350774454194491;9.998470984524257;0.7343305451726326;0.007385476162275576;1.0449852001199407;1.0000345200056204;0.73434341764572;1.000006943950669
57.681943;1.0351986045788595;0.743219636650284;0.7179113410510436;-0.029161825511917018;-0.028169367905242482;1.035074418721362;9.998457774079476;0.7343298880421306;0.007385464208507309;1.0449846506542995;1.0000341229739553;0.734344456603195;1.00000773884761
57.691943;1.035198924351439;0.7432180236529934;0.71791154903479;-0.029161825619990377;-0.02816936840891888;1.0350714286078428;9.998444796780786;0.7343291816736172;0.007385451936328806;1.0449840626109264;1.0000337170614422;0.7343455107652436;1.0000086115814348
57.701943;1.0351992327198394;0.7432164792755642;0.7179117576294417;-0.02916182574479655;-0.028169368917196024;1.0350684786278717;9.998432099409133;0.7343284252102211;0.007385439405264455;1.0449834390357613;1.0000333028914434;0.7343465783158385;1.0000095607636363
57.711943;1.035199534733747;0.7432150108233819;0.7179119624105544;-0.02916182588691082;-0.028169369429342738;1.0350655717514385;9.99841972855286;0.7343276175206596;0.007385426683285597;1.0449827844146045;1.0000328805294614;0.7343476582357865;1.000010583625068
57.721943;1.0351998351878384;0.743213625405209;0.7179121591887002;-0.029161826046460403;-0.02816936994490767;1.0350627113061412;9.998407722202558;0.7343267575989412;0.007385413836493989;1.0449821041729146;1.0000324501887783;0.7343487505531975;1.0000116775366557
57.731943;1.035200139278605;0.7432123289896595;0.7179123438221222;-0.029161826223127255;-0.028169370463482883;1.0350599006022483;9.998396114297075;0.7343258449358966;0.007385400918116191;1.044981404005142;1.000032012533994;0.7343498557622558;1.0000128413895222
57.741943;1.0352004522654852;0.743211125738926;0.7179125124921526;-0.02916182641656635;-0.028169370984375157;1.0350571414157674;9.998384946555731;0.7343248795395921;0.007385387962936954;1.0449806889578095;1.0000315687625427;0.7343509742168348;1.0000140750658628
57.751943;1.0352007783639265;0.7432100178716161;0.7179126619746753;-0.029161826626559396;-0.02816937150641797;1.0350544337664502;9.998374267747254;0.7343238613206882;0.007385374990607658;1.0449799624781941;1.0000311205912094;0.7343521064988583;1.0000153776722263
57.761943;1.03520112061016;0.7432090063283665;0.717912789374273;-0.02916182685247649;-0.028169372028064063;1.0350517768275251;9.998364116591924;0.734322789239841;0.007385362009370956;1.0449792266491424;1.0000306696905352;0.7343532543200231;1.000016746646698
57.771943;1.03520148218149;0.7432080917380601;0.7179128917129556;-0.029161827092547766;-0.028169372547858333;1.0350491695091808;9.998354513337961;0.7343216612867177;0.0073853490184874965;1.0449784831018536;1.0000302172133007;0.7343544203151318;1.0000181782020388
57.781943;1.0352018673727215;0.7432072750728398;0.717912966326162;-0.029161827343770996;-0.02816937306474523;1.035046610169012;9.99834547764767;0.7343204755046405;0.0073853360178719315;1.0449777333242625;1.000029763869877;0.7343556064146921;1.000019668345106
57.791943;1.03520228096347;0.743206558056496;0.7179130119477114;-0.029161827602617603;-0.02816937357778959;1.0350440956212654;9.998337052461105;0.7343192314068533;0.007385323021925397;1.0449769782281861;1.000029310548106;0.7343568123395972;1.000021213880012
57.801943;1.0352027271467859;0.7432059431000975;0.7179130285294347;-0.02916182786575284;-0.028169374085744922;1.035041620925197;9.99832930487794;0.7343179311128254;0.0073853100645300965;1.0449762179321327;1.0000288589013127;0.7343580355054407;1.0000228120415853
57.811943;1.035203209374959;0.7432054327803342;0.7179130155434265;-0.029161828130159374;-0.028169374587164505;1.035039180786286;9.998322308884935;0.7343165796069152;0.007385297192871862;1.044975453093453;1.0000284107377773;0.7343592719975849;1.0000244588112774
57.821943;1.0352037303853394;0.7432050297724246;0.7179129713147369;-0.029161828393022816;-0.028169375080766154;1.0350367714383222;9.998316132252757;0.7343151838366598;0.007385284456370495;1.0449746865507488;1.0000279668525882;0.7343605179815087;1.0000261485415625
57.831943;1.0352042915719675;0.7432047374239923;0.7179128938231891;-0.029161828651843504;-0.028169375565287275;1.0350343916980802;9.998310831956157;0.7343137515259679;0.007385271897034517;1.044973922501837;1.000027526873621;0.7343617714850923;1.000027875737357
57.841943;1.0352048926086326;0.7432045600191052;0.7179127812586573;-0.029161828904730645;-0.028169376039029855;1.035032043081309;9.998306453462218;0.7343122903714828;0.007385259549796029;1.0449731637878525;1.0000270897441979;0.734363033515071;1.0000296364352241
57.851943;1.0352055320794895;0.7432045024452858;0.7179126320253825;-0.029161829150621505;-0.028169376499737362;1.0350297294746815;9.998303037083105;0.73431080700035;0.007385247448553465;1.0449724105493177;1.0000266539525409;0.7343643071443159;1.0000314273020756
57.861943;1.0352062084759581;0.7432045696352418;0.7179124445667541;-0.02916182938907122;-0.028169376944760707;1.0350274560173256;9.998300628601163;0.7343093060014152;0.007385235625343489;1.0449716613087578;1.0000262178961663;0.7343655953954732;1.000033244340291
57.871943;1.0352069205265575;0.7432047656516134;0.7179122172045047;-0.02916182961962035;-0.028169377371282642;1.035025227191053;9.998299277825375;0.7343077896898837;0.007385224106536736;1.0449709143847181;1.0000257808337238;0.7343668998956882;1.0000350834702318
57.881943;1.0352076666764847;0.7432050926937939;0.7179119484804696;-0.029161829841348973;-0.028169377776746236;1.03502304601461;9.998299023862387;0.7343062583397327;0.007385212911850848;1.0449701682212655;1.0000253437997897;0.7343682206067637;1.0000369417845332
57.891943;1.0352084444071665;0.7432055510242951;0.7179116379209456;-0.02916183005294688;-0.02816937815921894;1.0350209154156627;9.998299889662567;0.7343047111145694;0.0073852020520427785;1.044969421239207;1.0000249092500046;0.7343695561539865;1.0000388178556263
57.901943;1.0352092499655192;0.7432061399721389;0.7179112860924937;-0.029161830253049408;-0.02816937851736955;1.0350188394932895;9.998301893255551;0.7343031476412764;0.007385191527384125;1.0449686720316957;1.0000244795801883;0.7343709048400171;1.0000407115382324
57.911943;1.035210078056746;0.7432068589077672;0.7179108936815508;-0.029161830440528173;-0.02816937885040197;1.0350168225789893;9.998305058217642;0.7343015689318629;0.007385181331130414;1.0449679203504858;1.0000240560120475;0.7343722656409714;1.000042623211349
57.921943;1.0352109210417273;0.7432077071998383;0.7179104607704183;-0.029161830614557165;-0.028169379158092187;1.0350148678740008;9.998309412598351;0.7342999767056951;0.00738517145362646;1.0449671683185535;1.0000236382512657;0.7343736384124876;1.0000445522389037
57.931943;1.0352117690132692;0.7432086836124508;0.7179099868864172;-0.029161830774499003;-0.028169379440766234;1.0350129777415924;9.998314984365345;0.7342983721926322;0.007385161884018684;1.0449664208557181;1.000023224577964;0.7343750238008975;1.0000464959867594
57.941943;1.0352126113598827;0.743209785966811;0.7179094718077883;-0.029161830919806307;-0.02816937969936415;1.035011154583194;9.998321802472606;0.7342967564049633;0.0073851526114484915;1.04496568546229;1.0000228124064636;0.7343764231420657;1.000048450182453
57.951943;1.0352134377716777;0.7432110111095775;0.7179089167937889;-0.029161831049979173;-0.028169379935634446;1.0350094010620727;9.998329897162881;0.7342951315501157;0.007385143626618677;1.0449649717766765;1.0000223990906691;0.734377837969639;1.0000504098989997
57.961943;1.0352142381778977;0.7432123553487163;0.717908325439116;-0.02916183116462787;-0.02816938015210586;1.035007720013032;9.998339294273382;0.7342935014489834;0.0073851349230919;1.0449642907432084;1.0000219823004437;0.7343792692373791;1.0000523703945616
57.971943;1.0352150035590701;0.7432138150869421;0.7179077038042453;-0.029161831263691648;-0.028169380351500763;1.035006114001351;9.998350011744007;0.7342918704856164;0.00738512649516189;1.0449636534570164;1.0000215594555626;0.7343807166543462;1.000054327150396
57.981943;1.035215727781107;0.7432153868084308;0.7179070593982196;-0.029161831347509826;-0.02816938053587781;1.0350045845494573;9.998362059413292;0.7342902421556476;0.007385118332844612;1.0449630700305872;1.00002112661667;0.7343821783291963;1.0000562750765591
57.991943;1.0352164084258837;0.7432170665559942;0.7179063991488892;-0.02916183141665693;-0.02816938070634608;1.0350031321857847;9.998375438117602;0.7342886181623799;0.007385110422331618;1.044962548614275;1.0000206778622973;0.7343836507188171;1.0000582083359393
58.001943;1.0352170460121066;0.7432188495957005;0.7179057279451279;-0.02916183147192385;-0.02816938086346955;1.0350017576149968;9.99839014043367;0.7342869986496092;0.007385102753105321;1.0449620948276024;1.0000202053270146;0.7343851287727274;1.0000601214834088
58.011943;1.035217642804135;0.7432207305348807;0.7179050484468937;-0.02916183151436059;-0.028169381007715766;1.035000462332118;9.99840614935528;0.7342853828595374;0.0073850953233724195;1.0449617119597032;1.0000196991982624;0.7343866063505767;1.0000620104335078
58.021943;1.0352182017659992;0.7432227035767309;0.7179043615497698;-0.029161831545016795;-0.028169381139807288;1.0349992477995873;9.998423432835496;0.7342837693644204;0.00738508814035744;1.0449614016551718;1.0000191482884977;0.734388076783526;1.000063872303216
58.031943;1.035218725282839;0.7432247625715592;0.7179036671642041;-0.02916183156463352;-0.028169381260961503;1.0349981147173937;9.998441946301437;0.7342821564517215;0.007385081216116965;1.0449611640108039;1.0000185420685923;0.7343895332302883;1.0000657046770942
58.041943;1.0352192137881808;0.743226901415354;0.7179029650766974;-0.029161831573721205;-0.028169381372759723;1.0349970633772128;9.998461643150598;0.734280542420833;0.007385074561804851;1.0449609966288607;1.0000178722610613;0.7343909688691198;1.0000675047776908
58.051943;1.0352196653348904;0.7432291148979648;0.7179022556904672;-0.029161831572781665;-0.02816938147681927;1.0349960938584057;9.998482476341804;0.7342789248692753;0.00738506818574855;1.0449608941679747;1.000017132382553;0.734392376964574;1.0000692696228566
58.061943;1.0352200764343333;0.7432313987131043;0.717901540351449;-0.029161831562377435;-0.02816938157464305;1.0349952055255056;9.998504393908243;0.7342772998042089;0.00738506209333188;1.0449608494676448;1.000016317046203;0.7343937507548788;1.0000709977975228
58.071943;1.0352204430888061;0.7432337487033611;0.7179008210220421;-0.02916183154312079;-0.028169381667693127;1.034994396995755;9.998527343557338;0.7342756617752341;0.007385056285306671;1.044960854579921;1.0000154225601927;0.734395083399066;1.000072690727497
58.081943;1.0352207610256186;0.7432361607154837;0.7179000998898879;-0.029161831515470714;-0.02816938175745326;1.034993666500542;9.998551283369792;0.7342740047035456;0.0073850507605848085;1.0449609007846727;1.000014447783706;0.734396368068866;1.0000743519615585
58.091943;1.0352210251225276;0.7432386307214596;0.7178993793550914;-0.029161831479400425;-0.028169381845265733;1.0349930120006021;9.998576188777758;0.7342723229422907;0.007385045522282979;1.0449609790408938;1.0000133938499145;0.7343975979313717;1.0000759856788692
58.101943;1.035221229045783;0.7432411548988291;0.7178986619895708;-0.029161831434259662;-0.02816938193214157;1.034992431891328;9.99860204929636;0.7342706127555194;0.007385040573440432;1.0449610809784837;1.0000122627400896;0.7343987664306114;1.0000775955783616
58.111943;1.0352213662379641;0.7432437300775077;0.7178979500054743;-0.029161831378917376;-0.028169382018810654;1.034991926005068;9.99862885160286;0.734268873150926;0.007385035906227558;1.04496119906658;1.000011056266246;0.7343998680837431;1.0000791843944714
58.121943;1.0352214316171833;0.7432463537394792;0.7178972445560233;-0.0291618313121338;-0.02816938210590006;1.0349914953267805;9.998656562760198;0.734267105209769;0.0073850315000522;1.0449613263062356;1.0000097768802074;0.7344008984751952;1.0000807539197425
58.131943;1.0352214225162517;0.743249023707489;0.7178965456648;-0.02916183123301935;-0.02816938219410799;1.0349911404571883;9.998685133313865;0.7342653114088633;0.0073850273274147235;1.0449614567956393;1.000008429221841;0.7344018536743847;1.0000823051353367
58.141943;1.0352213389698157;0.7432517382818855;0.7178958524413234;-0.029161831141327633;-0.028169382284329223;1.0349908600006097;9.998714513709482;0.734263495570635;0.007385023365635918;1.044961586583994;1.0000070201110696;0.7344027306824722;1.0000838378629304
58.151943;1.0352211840771361;0.7432544961184465;0.7178951630969271;-0.02916183103747939;-0.02816938237764379;1.0349906503482904;9.99874465921099;0.7342616627112677;0.007385019611350931;1.0449617130393916;1.0000055570979307;0.7344035279738819;1.0000853497809792
58.161943;1.0352209640989287;0.7432572956409179;0.7178944753593592;-0.02916183092231381;-0.02816938247514431;1.0349905071780912;9.99877552185904;0.7342598188822507;0.007385016082788829;1.0449618330190662;1.0000040477111707;0.7344042449859698;1.0000868355758334
58.171943;1.0352206873123222;0.7432601345785772;0.7178937872507877;-0.029161830796709948;-0.028169382577721367;1.0349904266851304;9.998807052002824;0.7342579710620668;0.007385012811754614;1.0449619417045217;1.0000024998014023;0.7344048815775838;1.0000882871039807
58.181943;1.0352203616447453;0.7432630098340123;0.7178930977183449;-0.029161830661449888;-0.02816938268596492;1.0349904053744097;9.998839206720024;0.7342561267407485;0.007385009839803088;1.0449620327632647;1.0000009217601555;0.734405438103033;1.0000896947558278
58.191943;1.0352199926446646;0.7432659177668115;0.7178924067581832;-0.029161830517457753;-0.028169382800133414;1.0349904390917033;9.99887194227067;0.734254293100977;0.00738500721630885;1.0449620993298385;0.9999993224400997;0.7344059156924143;1.0000910492844233
58.201943;1.0352195834851847;0.7432688548068257;0.7178917145948898;-0.02916183036609907;-0.028169382920108236;1.0349905225518372;9.998905194436617;0.7342524759724369;0.0073850049903226005;1.0449621349819196;0.9999977110160194;0.734406316587603;1.0000923428744963
58.211943;1.0352191369787187;0.7432718180105325;0.7178910208621851;-0.02916183020919099;-0.02816938304546842;1.034990650273244;9.998938867244831;0.7342506788027449;0.007385003199727825;1.0449621343931148;0.9999960966906236;0.7344066442678004;1.0000935689204409
58.221943;1.0352186570711874;0.7432748052206449;0.7178903250780613;-0.02916183004860133;-0.028169383175680383;1.0349908178055476;9.998972842518796;0.734248902132364;0.007385001865564196;1.044962094332825;0.999994488608155;0.7344069029598104;1.00009472187967
58.231943;1.0352181478772724;0.7432778146878429;0.7178896277862876;-0.029161829885706602;-0.028169383310204153;1.034991022037543;9.999006999682294;0.7342471440918997;0.007385000992181135;1.0449620144365483;0.9999928958817564;0.7344070968975533;1.000095798572204
58.241943;1.0352176119777277;0.7432808443342802;0.7178889313052467;-0.02916182972111993;-0.02816938344857716;1.0349912610225356;9.99904121853375;0.7342454016497149;0.007385000568175891;1.0449618964143095;0.999991327240845;0.7344072298957426;1.0000967991758751
58.251943;1.0352170506046654;0.7432838913337598;0.7178882396596548;-0.029161829554765137;-0.02816938359054739;1.0349915338832818;9.99907536441438;0.7342436720031843;0.007385000566162884;1.0449617426197348;0.9999897908610792;0.7344073054934486;1.000097726372065
58.261943;1.0352164650402527;0.7432869522090405;0.7178875577085477;-0.029161829386079578;-0.028169383736153346;1.0349918407039316;9.999109280736173;0.7342419534304128;0.007385000943246245;1.0449615552710705;0.9999882944082209;0.7344073273645154;1.000098584184389
58.271943;1.0352158565720813;0.7432900229936014;0.7178868906492392;-0.029161829214134842;-0.028169383885780386;1.034992181720385;9.999142802877424;0.7342402448027767;0.007385001642275533;1.0449613361160934;0.9999868447221151;0.7344072992840096;1.0000993774743174
58.281943;1.035215225323374;0.743293099469761;0.7178862444104747;-0.02916182903777041;-0.028169384040276878;1.0349925562102251;9.999175784826317;0.7342385445679717;0.00738500259564584;1.0449610865825003;0.9999854479448038;0.7344072247184529;1.0001001115481953
58.291943;1.0352145701215973;0.7432961774154954;0.717885625394008;-0.029161828855881984;-0.02816938420105385;1.034992962654682;9.999208116015536;0.7342368508598859;0.007385003735910378;1.044960808459915;0.9999841104420798;0.7344071062942813;1.0001007915753788
58.301943;1.0352138895344682;0.7432992525851331;0.7178850392512736;-0.029161828667640825;-0.02816938436996923;1.0349934000581733;9.999239717828491;0.7342351623462304;0.007385005005321182;1.0449605045746468;0.9999828393869722;0.7344069454328656;1.0001014213806843
58.311943;1.0352131832704614;0.7433023206468667;0.7178844903375632;-0.02916182847244424;-0.028169384548945665;1.0349938687602236;9.999270534439724;0.734233478576084;0.007385006352244451;1.04496017929441;0.9999816420841514;0.7344067428638976;1.0001020019189752
58.321943;1.0352124527876785;0.7433053772233764;0.7178839823258696;-0.029161828269740418;-0.028169384739578345;1.0349943699829267;9.99930053225093;0.7342317998409286;0.007385007724397147;1.0449598385417158;0.9999805246444247;0.7344064994480031;1.0001025311512752
58.331943;1.0352117006065757;0.7433084180874031;0.7178835189723038;-0.029161828058871003;-0.028169384942885903;1.0349949050758172;9.999329702530783;0.7342301268112698;0.007385009073929871;1.0449594894450722;0.9999794913392622;0.734406216147132;1.000103005577254
58.341943;1.0352109297509446;0.7433114394781678;0.7178831040378166;-0.029161827838936963;-0.028169385159180424;1.0349954753206638;9.999358060445571;0.7342284600486846;0.007385010365185774;1.0449591402259704;0.999978544610911;0.7344058933659059;1.0001034213545736
58.351943;1.0352101436634737;0.743314437894599;0.7178827404228701;-0.02916182760886695;-0.02816938538816698;1.0349960812957406;9.999385641384846;0.7342267999843765;0.007385011571095729;1.0449587999468304;0.999977685537647;0.7344055308392619;1.000103774309648
58.361943;1.0352093458429097;0.7433174092303547;0.7178824296172763;-0.029161827367761774;-0.028169385629267234;1.034996721322655;9.999412490309094;0.7342251474695569;0.0073850126626953195;1.044958478359782;0.9999769147784495;0.7344051288767509;1.0001040602769942
58.371943;1.0352085397191289;0.7433203484536366;0.7178821720932919;-0.029161827115114013;-0.02816938588182898;1.0349973907978287;9.999438642339584;0.7342235043667071;0.007385013601149972;1.0449581855235484;0.9999762329687196;0.7344046897734143;1.000104275772678
58.381943;1.0352077290016406;0.7433232501083583;0.7178819680289952;-0.029161826850765682;-0.02816938614499384;1.0349980836281227;9.99946410793819;0.7342218741835316;0.007385014334963876;1.0449579295846756;0.9999756401126275;0.7344042177324757;1.00010441792452
58.391943;1.0352069178730299;0.7433261083209577;0.7178818177942703;-0.029161826574853604;-0.02816938641748934;1.034998794968515;9.999488877756951;0.7342202627099284;0.007385014805021574;1.0449577144758715;0.999975134900652;0.7344037182054765;1.0001044841048932
58.401943;1.0352061107507657;0.7433289165354683;0.7178817222261076;-0.029161826287684312;-0.028169386697699025;1.0349995229541378;9.999512941427595;0.7342186779662246;0.007385014955022806;1.0449575409006284;0.9999747149907624;0.7344031976526413;1.0001044719346768
58.411943;1.0352053117329754;0.7433316680794031;0.7178816824165345;-0.02916182598970562;-0.028169386983805958;1.035000267459169;9.999536296774641;0.7342171288678021;0.007385014736345173;1.0449574096090524;0.9999743783927242;0.7344026630280899;1.0001043797223503
58.421943;1.0352045243026897;0.7433343570559435;0.7178816992187028;-0.029161825681737655;-0.028169387273735583;1.0350010280801043;9.999558942834458;0.7342156232582329;0.007385014108737587;1.0449573232997633;0.9999741249959654;0.7344021211608636;1.0001042073583633
58.431943;1.0352037514983392;0.7433369788177921;0.7178817730783726;-0.02916182536495138;-0.028169387565208648;1.035001804331805;9.99958086985865;0.7342141670653284;0.007385013043792316;1.0449572862214977;0.9999739567019414;0.7344015784157206;1.0001039564524803
58.441943;1.0352029957367812;0.7433395297855486;0.7178819040472157;-0.029161825040532715;-0.028169387856061087;1.0350025960248634;9.999602054380768;0.7342127648420292;0.007385011523009232;1.0449573028005226;0.9999738756109683;0.7344010400904711;1.0001036287243765
58.451943;1.0352022579210105;0.7433420068238727;0.7178820920081967;-0.029161824709573663;-0.028169388144389528;1.0350034019752579;9.999622461398562;0.7342114200223642;0.007385009530317613;1.0449573761282644;0.9999738821628491;0.7344005096497942;1.000103224674883
58.461943;1.035201536920166;0.7433444067015001;0.717882336838411;-0.02916182437306684;-0.02816938842850123;1.0350042191899052;9.999642047867791;0.7342101346193088;0.007385007050576328;1.0449575076256963;0.9999739752498894;0.7343999882780259;1.0001027443558217
58.471943;1.0352008305137415;0.7433467260456672;0.7178826376887831;-0.029161824031780567;-0.028169388707018083;1.0350050433073632;9.99966076422824;0.7342089097502417;0.007385004073084542;1.0449576984189481;0.9999741535396529;0.7343994749635397;1.0001021888250414
58.481943;1.0352001367260568;0.7433489620318976;0.717882992109246;-0.029161823686367272;-0.028169388978987357;1.0350058691827912;9.999678565805677;0.7342077470968702;0.0073850005940311126;1.0449579502269373;0.99997441596789;0.7343989674336739;1.0001015608396557
58.491943;1.035199453432699;0.7433511129566357;0.7178833964076282;-0.029161823337563866;-0.02816938924375126;1.0350066917073033;9.999695433336655;0.7342066503773053;0.0073849966159025525;1.0449582643659887;0.9999747609052881;0.7343984636254045;1.0001008650150283
58.501943;1.0351987770197326;0.7433531781098102;0.7178838465012981;-0.02916182298595244;-0.028169389500729704;1.0350075069371147;9.999711380827824;0.734205626042155;0.00738499214454496;1.0449586404896878;0.9999751849919168;0.7343979626049186;1.000100107595652
58.511943;1.0351981029723432;0.743355157514115;0.7178843377295188;-0.029161822631446163;-0.028169389749326503;1.0350083129391385;9.999726447043553;0.7342046826713099;0.007384987189532071;1.044959076934675;0.999975682685161;0.734397464424978;1.0000992954389867
58.521943;1.0351974279841258;0.7433570512843648;0.7178848643251621;-0.029161822273169737;-0.028169389988904926;1.035009110402828;9.999740686774066;0.7342038297825944;0.007384981768386554;1.0449595713320647;0.9999762472239002;0.7343969693841857;1.0000984344859165
58.531943;1.035196750580592;0.7433588586314739;0.7178854198214515;-0.02916182190987441;-0.028169390218719864;1.035009903248217;9.999754161672183;0.7342030767270574;0.007384975907667706;1.0449601193924765;0.9999768722126757;0.7343964776246529;1.0000975288470622
58.541943;1.0351960697876992;0.7433605773285975;0.7178859978233241;-0.029161821540317986;-0.028169390437831517;1.0350106981147218;9.999766928586247;0.7342024312687422;0.007384969642045227;1.0449607140565078;0.9999775521545549;0.7343959895142823;1.000096580527851
58.551943;1.0351953839295753;0.7433622035544079;0.7178865923568045;-0.02916182116339336;-0.0281693906452222;1.0350115015956978;9.999779034035344;0.7342018983494185;0.007384963015136882;1.0449613470814252;0.9999782822149607;0.7343955060352637;1.0000955887882934
58.561943;1.0351946909208745;0.7433637322353854;0.7178871979640595;-0.029161820778352946;-0.02816939084017881;1.035012317412631;9.999790511708934;0.7342014802833117;0.007384956076142795;1.0449620112223723;0.9999790582200564;0.7343950284336599;1.00009454964308
58.571943;1.0351939893613111;0.7433651580317429;0.717887809675725;-0.029161820385045133;-0.02816939102236251;1.0350131467090347;9.999801382713772;0.73420117849374;0.007384948871604139;1.0449627013239953;0.9999798764465995;0.7343945577802542;1.0000934570294477
58.581943;1.0351932786286433;0.7433664763285696;0.7178884228080878;-0.029161819983838766;-0.02816939119134424;1.0350139902038693;9.999811664353457;0.7342009955033236;0.007384941441481596;1.044963414017311;0.9999807325209291;0.734394095075839;1.0000923052760387
58.591943;1.0351925574288097;0.7433676840385016;0.7178890327757927;-0.029161819575401992;-0.02816939134621791;1.035014849102557;9.999821374070912;0.7342009357324613;0.007384933822048087;1.0449641465458506;0.9999816202631431;0.734393641026242;1.0000910905708364
58.601943;1.0351918226077192;0.7433687796476619;0.7178896350686573;-0.029161819160698176;-0.028169391485488488;1.0350157247114407;9.99983051612727;0.7342010049786304;0.007384926051158999;1.0449648959305058;0.9999825319613437;0.7343931951750806;1.0000898105414762
58.611943;1.0351910692988868;0.7433697624018978;0.7178902253455409;-0.02916181874106976;-0.028169391607180516;1.0350166181037432;9.999839067895515;0.7342012093684583;0.007384918173275436;1.044965658749262;0.999983459325569;0.734392755798242;1.0000884634259173
58.621943;1.0351902913626516;0.7433706320538838;0.7178907994503835;-0.029161818318025112;-0.02816939170914008;1.0350175304364686;9.999846988651898;0.7342015544200494;0.007384910245398817;1.044966431030318;0.9999843934176953;0.7343923209525398;1.000087047888889
58.631943;1.0351894819604102;0.7433713891622312;0.7178913530472147;-0.029161817892901502;-0.028169391789075498;1.0350184636210193;9.999854242833894;0.7342020443868412;0.007384902340669836;1.0449672083240635;0.9999853246945396;0.7343918893055241;1.0000855634475043
58.641943;1.0351886346974832;0.7433720347380995;0.7178918811980358;-0.029161817466796438;-0.028169391844413555;1.0350194203011547;9.999860805634718;0.7342026818055695;0.0073848945389486265;1.0449679863018002;0.9999862447620692;0.7343914599637451;1.0000840112225586
58.651943;1.035187744246049;0.7433725695605061;0.7178923789035574;-0.029161817040626422;-0.02816939187255919;1.0350204035295745;9.999866643317233;0.7342034674660216;0.007384886911697222;1.0449687620491948;0.9999871481242197;0.734391031798996;1.000082394234676
58.661943;1.0351868057415363;0.7433729944298673;0.717892842522059;-0.029161816615098993;-0.02816939187146163;1.0350214173004963;9.999871700131177;0.7342044009341483;0.00738487952139375;1.0449695352829256;0.9999880325293529;0.734390603133666;1.0000807168004207
58.671943;1.0351858142285468;0.7433733115416671;0.7178932702960452;-0.029161816190716172;-0.028169391839882745;1.0350224669142443;9.99987591109427;0.7342054812683685;0.007384872426278668;1.044970307796475;0.9999888988901295;0.7343901721875832;1.0000789835714883
58.681943;1.0351847654189135;0.7433735253854534;0.7178936615130185;-0.029161815767899692;-0.02816939177713361;1.035023558019927;9.999879223059615;0.7342067074108104;0.007384865672890961;1.044971081669032;0.9999897502801843;0.7343897374876981;1.0000771993510178
58.691943;1.0351836571837112;0.7433736417073884;0.7178940159732453;-0.02916181534709854;-0.028169391682676414;1.0350246949992767;9.999881605431616;0.7342080778058508;0.007384859289628071;1.0449718588840728;0.999990589805184;0.7343892974793038;1.0000753702582355
58.701943;1.0351824903421265;0.7433736655421413;0.7178943342096861;-0.029161814928861145;-0.028169391556087223;1.0350258803181696;9.999883048380925;0.7342095897109507;0.007384853295525723;1.044972642500884;0.9999914197222258;0.7343888502128667;1.0000735050781024
58.711943;1.0351812683894275;0.7433736003143131;0.7178946175216058;-0.029161814513932943;-0.02816939139726132;1.0350271156174138;9.999883555490351;0.7342112394758401;0.007384847713304503;1.0449734372166395;0.9999922418777755;0.7343883935758545;1.0000716152699516
58.721943;1.0351799970153988;0.7433734485279349;0.7178948677667363;-0.029161814103300147;-0.02816939120640112;1.035028402594114;9.99988313910755;0.7342130234695928;0.0073848425711201746;1.0449742484855888;0.9999930572345568;0.7343879251764849;1.0000697131658358
58.731943;1.0351786839204609;0.7433732134058122;0.7178950874121769;-0.02916181369808995;-0.02816939098386624;1.0350297422012555;9.999881822159688;0.7342149381423746;0.007384837892744749;1.0449750811828031;0.9999938648990251;0.7343874423213664;1.0000678094874285
58.741943;1.0351773382843115;0.7433729000092271;0.7178952796612127;-0.0291618132992644;-0.028169390730331128;1.035031133724786;9.999879645518503;0.7342169797122955;0.007384833688296012;1.0449759388149118;0.9999946621922683;0.7343869432622786;1.000065912433479
58.751943;1.0351759696866052;0.7433725145464449;0.7178954478505778;-0.02916181290736605;-0.028169390447180424;1.0350325748724831;9.999876673821245;0.7342191445873328;0.0073848299557303515;1.0449768229007554;0.9999954456301202;0.7343864285556307;1.0000640286207614
58.761943;1.0351745873966134;0.743372062921369;0.7178955943640782;-0.029161812522848846;-0.02816939013674789;1.0350340621675078;9.999872992962295;0.7342214296299164;0.007384826691887555;1.0449777325051348;0.9999962117525063;0.7343859006198559;1.0000621642768612
58.771943;1.0351732003782017;0.7433715502891841;0.7178957203334364;-0.029161812146673263;-0.02816938980224778;1.0350355914524643;9.999868699179531;0.7342238316469496;0.007384823900780558;1.044978664871278;0.9999969567019271;0.7343853621383863;1.000060325626874
58.781943;1.0351718176344207;0.7433709813244445;0.7178958261938403;-0.029161811780445242;-0.028169389447499995;1.0350371588728884;9.99986388463007;0.734226346997525;0.007384821592741882;1.044979616297099;0.9999976750569725;0.7343848150438221;1.0000585177841366
58.791943;1.0351704482973172;0.7433703604099381;0.7178959121308796;-0.029161811426284028;-0.028169389076551345;1.035038761498146;9.999858629555948;0.734228971485507;0.007384819781259828;1.04498058208448;0.9999983594481426;0.7343842602028836;1.0000567432847505
58.801943;1.0351691011161506;0.7433696921685424;0.7178959781797691;-0.029161811086682657;-0.028169388693236954;1.035040396780011;9.99985300572395;0.7342317001069699;0.007384818479137813;1.0449815567809857;0.9999990011737808;0.7343836974381446;1.0000550025642827
58.811943;1.0351677837141826;0.7433689823347912;0.7178960243757471;-0.029161810764056755;-0.028169388300875564;1.0350420617816587;9.99984708546326;0.7342345271209202;0.007384817694926662;1.0449825355805742;0.999999590885135;0.7343831259066917;1.0000532957102581
58.821943;1.0351665020904868;0.7433682374444233;0.7178960508159102;-0.029161810460041744;-0.02816938790210967;1.0350437526277707;9.999840953273527;0.7342374467206136;0.007384817435222762;1.0449835156341436;1.0000001185888656;0.7343825445377097;1.0000516239278645
58.831943;1.0351652607992738;0.743367462931634;0.717896057500588;-0.02916181017506023;-0.028169387498774096;1.0350454639870823;9.999834716296775;0.7342404535273632;0.00738481770362273;1.0449844962638544;1.0000005737061048;0.7343819525238185;1.0000499905065765
58.841943;1.035164063642245;0.7433666619778452;0.7178960444541794;-0.029161809908466615;-0.02816938709200416;1.0350471895432076;9.999828503069702;0.7342435424497032;0.007384818487517925;1.044985478232671;1.000000945793976;0.7343813498617117;1.0000484006554906
58.851943;1.0351629140485787;0.7433658362838307;0.7178960117727541;-0.029161809659134164;-0.028169386682663475;1.0350489227614612;9.999822448168294;0.7342467083871991;0.007384819747676523;1.0449864633622616;1.0000012249618375;0.7343807375354723;1.0000468608993505
58.861943;1.0351618150804887;0.743364986902828;0.7178959593338223;-0.029161809426090278;-0.028169386271706495;1.035050656288825;9.999816672196005;0.734249946101221;0.007384821425911383;1.0449874552325074;1.0000014017953238;0.734380117413063;1.000045379311394
58.871943;1.0351607693396412;0.7433641141310549;0.7178958869657232;-0.029161809208961546;-0.02816938586011476;1.0350523815211479;9.999811272348696;0.734253249971485;0.007384823459578533;1.0449884587548675;1.000001467457964;0.7343794918653584;1.0000439652166226
58.881943;1.0351597783804412;0.7433632172630709;0.7178957944537753;-0.02916180900827637;-0.02816938544856295;1.0350540896694775;9.999806334748364;0.734256613698312;0.0073848257829066954;1.0449894776937882;1.000001413670085;0.7343788629959422;1.0000426275989205
