time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.891943;1.0351588421400193;0.7433622943020827;0.7178956806660233;-0.02916180882554263;-0.028169385037322393;1.0350557722067117;9.999801949650484;0.7342600303203854;0.007384828322202408;1.0449905128871981;1.0000012321960738;0.7343782322936753;1.0000413736558624
58.901943;1.0351579594060092;0.7433613415910572;0.7178955430031321;-0.029161808662948478;-0.028169384626471287;1.0350574195376758;9.999798203157727;0.7342634922271561;0.007384831002897467;1.044991562728198;1.000000914731709;0.7343776011489734;1.000040208392922
58.911943;1.0351571287216605;0.7433603542639128;0.7178953776245739;-0.02916180852291288;-0.028169384215971937;1.035059020019564;9.999795158914496;0.7342669909326336;0.007384833761163578;1.044992624387767;1.0000004535959022;0.7343769715368976;1.0000391359640077
58.921943;1.035156348889014;0.7433593275028564;0.7178951799891685;-0.029161808407828328;-0.028169383805455965;1.0350605610849342;9.999792853398906;0.7342705170514188;0.007384836545299385;1.0449936941498903;0.9999998423359852;0.7343763468549812;1.0000381619310068
58.931943;1.0351556188141726;0.7433582575247885;0.7178949457383188;-0.029161808319944894;-0.028169383393949077;1.0350620315768821;9.999791302555648;0.7342740607340891;0.007384839307075655;1.0449947673928188;0.9999990761355985;0.7343757326989055;1.0000372934164186
58.941943;1.0351549372404942;0.7433571420666805;0.7178946716038727;-0.029161808261226402;-0.028169382979970303;1.0350634230439062;9.999790508859627;0.7342776125576856;0.007384841994375494;1.0449958389192067;0.9999981521365819;0.7343751361945752;1.000036537466841
58.951943;1.0351543037674444;0.7433559809912684;0.7178943556694065;-0.029161808233132386;-0.028169382562048123;1.0350647293166733;9.99979046338029;0.7342811644657804;0.007384844556410996;1.044996903165638;0.9999970691533606;0.7343745643161926;1.0000359005316162
58.961943;1.0351537204880916;0.7433547772029521;0.7178939969058281;-0.02916180823629764;-0.028169382139079262;1.0350659459603861;9.999791145410772;0.7342847100308718;0.007384846954827887;1.0449979548428185;0.9999958267267766;0.7343740229724904;1.0000353882266673
58.971943;1.0351531918244694;0.7433535367558999;0.7178935949146941;-0.029161808270219355;-0.02816938171036921;1.0350670698818871;9.99979252284447;0.734288244176921;0.007384849166113774;1.0449989901902061;0.9999944239655462;0.7343735167395387;1.00003500379683
58.981943;1.035152722228544;0.7433522673146974;0.7178931501641584;-0.029161808333199476;-0.02816938127556585;1.0350680984200682;9.999794547695931;0.7342917631771255;0.0073848511740543694;1.0450000072954537;0.999992859328035;0.7343730483335329;1.000034747495939
58.991943;1.035152314203803;0.7433509765172631;0.7178926639172976;-0.02916180842261048;-0.028169380834446447;1.035069028723021;9.999797152190139;0.7342952646098264;0.007384852960932648;1.0450010057288641;0.9999911320650441;0.734372618273455;1.000034618297988
59.001943;1.0351519686340866;0.7433496716528643;0.7178921378457644;-0.029161808535252787;-0.028169380386637854;1.0350698575655664;9.999800261931803;0.7342987465490022;0.007384854505298434;1.0450019867231566;0.9999892435991533;0.7343722255448314;1.000034615482363
59.011943;1.035151686815075;0.7433483598863925;0.7178915736683132;-0.02916180866770875;-0.028169379931524387;1.0350705813373133;9.999803818285255;0.734302207129874;0.007384855782738909;1.0450029525404694;0.999987197370399;0.7343718688442314;1.0000347382751407
59.021943;1.0351514720534156;0.743347048402467;0.7178909732329914;-0.02916180881680123;-0.02816937946835287;1.0350711967264006;9.99980778647469;0.7343056453159312;0.0073848567646530765;1.0450039047975457;0.9999849984708917;0.7343715473085177;1.0000349849339363
59.031943;1.0351513294393977;0.743345744658254;0.71789033945793;-0.029161808979948647;-0.028169378996188023;1.0350717012016974;9.99981214577736;0.7343090613120485;0.0073848574194874455;1.045004844580564;0.9999826538956844;0.7343712604368332;1.0000353527479844
59.041943;1.035151265069451;0.7433444564800005;0.7178896770683881;-0.029161809155053054;-0.02816937851376249;1.0350720921853216;9.999816883559378;0.7343124559554156;0.007384857716748859;1.0450057739073473;0.9999801722900089;0.7343710079116919;1.0000358385922912
59.051943;1.0351512858424088;0.7433431917745277;0.7178889920851173;-0.02916180934009619;-0.028169378019690466;1.035072366024641;9.999822006888667;0.7343158302560293;0.007384857630454588;1.0450066953900534;0.9999775629470654;0.7343707899515443;1.0000364393170484
59.061943;1.035151398921019;0.7433419582669295;0.7178882911031507;-0.029161809532975157;-0.028169377512883044;1.035072517846783;9.999827551360578;0.7343191853223316;0.00738485713900631;1.0450076109984858;0.999974834972151;0.734370607865214;1.0000371516851985
59.071943;1.035151611447947;0.7433407633151345;0.7178875814285895;-0.029161809731692915;-0.028169376992625384;1.0350725422460816;9.99983356905459;0.7343225219974497;0.007384856219908411;1.0450085221866519;0.9999719971306364;0.7343704637912852;1.0000379720880728
59.081943;1.0351519313354094;0.743339613320582;0.7178868711384626;-0.029161809934552037;-0.028169376458378154;1.035072434495922;9.999840107815935;0.7343258401852522;0.00738485484880088;1.0450094307562288;0.9999690585135306;0.7343703593920404;1.0000388965873719
59.091943;1.035152367451313;0.7433385131095811;0.7178861686099086;-0.02916181014004262;-0.028169375909800076;1.0350721912002079;9.999847203942288;0.734329138535243;0.00738485300936191;1.045010339707057;0.9999660293306687;0.7343702949852912;1.0000399209826725
59.101943;1.035152928257576;0.7433374659693238;0.717885482407548;-0.029161810346574876;-0.028169375347070313;1.0350718098936813;9.999854892427534;0.7343324148823103;0.00738485070432437;1.0450112534806566;0.9999629204323586;0.7343702697827391;1.0000410405450997
59.111943;1.03515362028307;0.743336473792706;0.7178848208439994;-0.029161810552585276;-0.028169374771008424;1.0350712892238834;9.999863217517886;0.734335666619711;0.007384847957863184;1.045012176852246;0.9999597418755204;0.7343702821226813;1.0000422500775146
59.121943;1.0351544477229293;0.7433355369594452;0.7178841908313628;-0.02916181075691711;-0.028169374182777415;1.0350706303110628;9.999872234369041;0.7343388902324016;0.007384844810561302;1.0450131140898622;0.9999565025450842;0.7343703295443694;1.00004354425206
59.131943;1.0351554130582012;0.743334654704406;0.7178835978525173;-0.02916181095886661;-0.028169373583501852;1.0350698370424016;9.999882006419261;0.7343420809375952;0.007384841310935377;1.0450140693962506;0.9999532110137419;0.7343704090063574;1.0000449173475303
59.141943;1.035156517812676;0.743333826153874;0.7178830471892782;-0.029161811158045524;-0.028169372974024744;1.0350689146396639;9.999892600360097;0.7343452332172459;0.0073848375069477225;1.0450150470674089;0.9999498756958054;0.7343705172143941;1.000046362460711
59.151943;1.0351577624604658;0.7433330512249575;0.7178825443174065;-0.029161811354374935;-0.02816937235490661;1.0350678688461543;9.999904076487224;0.73434834158773;0.007384833443293222;1.0450160509728466;0.999946503884754;0.7343706510475062;1.0000478710099368
59.161943;1.0351591453807034;0.7433323307542148;0.7178820939705378;-0.02916181154780519;-0.02816937172663984;1.0350667063189523;9.999916475272475;0.7343514009520801;0.007384829165246035;1.0450170841021016;0.9999431010777353;0.734370807505774;1.0000494326418095
59.171943;1.0351606620347722;0.7433316659167019;0.7178816993234771;-0.029161811737900382;-0.028169371089741598;1.0350654343330328;9.99992981159724;0.7343544062330745;0.00738482471955006;1.045018148340278;0.9999396713841849;0.7343709836375816;1.0000510354475873
59.181943;1.0351623050325018;0.7433310573126699;0.717881361853417;-0.029161811924081273;-0.028169370444696994;1.035064059400096;9.999944083294395;0.7343573517060956;0.007384820144971216;1.045019244152466;0.9999362189235359;0.7343711769400714;1.0000526671374044
59.191943;1.0351640646171123;0.7433305043699676;0.7178810812084314;-0.029161812106245338;-0.028169369792056063;1.0350625862328724;9.999959281060956;0.7343602310429576;0.007384815461285374;1.0450203696587557;0.9999327492642135;0.7343713851813625;1.0000543163917717
59.201943;1.0351659291748838;0.7433300056129113;0.7178808549498162;-0.029161812284895176;-0.02816936913265848;1.0350610178760176;9.999975388379351;0.7343630378041943;0.007384810670936954;1.045021519807821;0.9999292698310224;0.7343716059948966;1.0000559731636551
59.211943;1.0351678862606506;0.743329559253877;0.7178806787432203;-0.029161812460928766;-0.028169368467522535;1.0350593564819186;9.999992380107951;0.7343657653260077;0.0073848057691522214;1.0450226872961188;0.9999257896978534;0.7343718369701435;1.0000576287824543
59.221943;1.035169924374765;0.743329163485122;0.7178805472100999;-0.029161812635610303;-0.028169367797252414;1.0350576034399892;10.00001022957472;0.7343684063421986;0.00738480074705363;1.0450238648316226;0.9999223195084078;0.7343720753578433;1.0000592758517275
59.231943;1.0351720337856407;0.7433288167841484;0.7178804547741139;-0.029161812810484435;-0.028169367121686058;1.0350557583459168;10.00002891444945;0.7343709534317033;0.0073847955873034025;1.0450250461959216;0.9999188709301636;0.7343723179299058;1.0000609076452245
59.241943;1.0351742054367106;0.743328518327813;0.71788039587679;-0.0291618129870204;-0.028169366440270373;1.0350538181417006;10.00004840904894;0.7343733999595555;0.007384790263557503;1.0450262255403155;0.9999154553713528;0.7343725619879042;1.0000625186588716
59.251943;1.035176429668047;0.7433282682765481;0.7178803650972702;-0.029161813166322187;-0.028169365752625006;1.0350517775517774;10.000068674130974;0.7343757404265405;0.0073847847487524265;1.0450273968327404;0.9999120833783919;0.7343728061859086;1.0000641059162794
59.261943;1.0351786962825664;0.7433280680186037;0.717880357848933;-0.029161813348994512;-0.028169365058631626;1.0350496304128969;10.000089661150774;0.7343779704959842;0.007384779025208583;1.0450285537626647;0.9999087651234637;0.7343730499784106;1.0000656689853527
59.271943;1.0351809960661187;0.743327919909432;0.7178803712071467;-0.029161813535126743;-0.028169364358133903;1.0350473709785037;10.000111316207018;0.7343800870293202;0.007384773084493966;1.045029689110554;0.9999055101472881;0.7343732923919333;1.0000672092187837
59.281943;1.0351833230925396;0.7433278258775701;0.717880404290983;-0.02916181372452195;-0.028169363650748815;1.0350449935934276;10.00013356392909;0.7343820875452055;0.007384766919377448;1.0450307944688;0.9999023262233389;0.7343735314884664;1.0000687291052237
59.291943;1.03518567633262;0.7433277862987755;0.7178804578277693;-0.029161813917009005;-0.028169362935926465;1.0350424908898435;10.000156291843473;0.7343839699332234;0.007384760523892618;1.0450318610482172;0.9998992195073003;0.734373765168241;1.000070231284406
59.301943;1.0351880591249674;0.7433278007916331;0.7178805329047353;-0.029161814112511123;-0.028169362213160083;1.0350398537378254;10.000179359858294;0.7343857330698763;0.007384753903633213;1.0450328799784705;0.9998961957676527;0.7343739922394769;1.0000717174486327
59.311943;1.035190476943554;0.7433278695609101;0.7178806300721386;-0.029161814310794478;-0.02816936148230458;1.0350370736615504;10.00020262263247;0.734387376816158;0.007384747082690336;1.0450338421669418;0.9998932604077748;0.7343742122740403;1.0000731878610152
59.321943;1.035192935427458;0.7433279932865063;0.7178807492949643;-0.029161814511210537;-0.028169360743870872;1.0350341451655907;10.000225939347908;0.7343889013530202;0.007384740101136794;1.0450347394951605;0.9998904174141259;0.7343744245980601;1.0000746416243689
59.331943;1.035195439634218;0.7433281723463606;0.7178808899100739;-0.02916181471281641;-0.02816935999922547;1.0350310668981577;10.000249166856584;0.7343903073572807;0.007384733006056175;1.0450355657758135;0.9998876689774256;0.7343746279043956;1.000076077330412
59.341943;1.0351979940125924;0.7433284068308533;0.7178810505839371;-0.029161814914644795;-0.028169359250534345;1.0350278417727354;10.000272154026561;0.7343915966046775;0.007384725839532114;1.045036316047553;0.9998850162473221;0.7343748207571723;1.000077493195465
59.351943;1.0352006017146913;0.7433286963184693;0.7178812297616917;-0.029161815115761193;-0.028169358500246974;1.0350244760927467;10.000294748614381;0.7343927718599317;0.007384718632641546;1.0450369868259708;0.9998824607366681;0.7343750019904142;1.0000788862373586
59.361943;1.0352032629525025;0.7433290387485624;0.7178814262449453;-0.029161815315329763;-0.02816935775049221;1.0350209784073154;10.000316809310656;0.7343938363872867;0.007384711411492656;1.0450375779243295;0.9998800052644155;0.7343751708077076;1.0000802518078877
59.371943;1.0352059743841648;0.7433294302341645;0.7178816395615368;-0.029161815512820086;-0.028169357002817894;1.0350173589559493;10.000338210497521;0.7343947936418677;0.007384704206977915;1.0450380930825431;0.9998776537651342;0.7343753271207974;1.0000815843319322
59.381943;1.0352087297875296;0.7433298658545592;0.7178818701260767;-0.029161815708135287;-0.028169356258114415;1.0350136300572779;10.000358839009182;0.7343956470128404;0.0073846970599046585;1.0450385384978012;0.9998754105837561;0.7343754716339028;1.0000828777626258
59.391943;1.035211520579249;0.743330339668244;0.7178821191868405;-0.029161815901558828;-0.02816935551660081;1.0350098064015467;10.000378590355215;0.7343963996095362;0.007384690020113385;1.0450389203403387;0.9998732799111011;0.7343756051460651;1.0000841245725645
59.401943;1.0352143365736282;0.7433308443689812;0.7178823888147486;-0.029161816093436682;-0.028169354778025638;1.0350059034253083;10.000397364806172;0.7343970542773172;0.007384683140678419;1.0450392426115827;0.9998712656892825;0.7343757280269594;1.0000853142326944
59.411943;1.03521716721973;0.7433313718057909;0.7178826817603673;-0.029161816283737572;-0.028169354042024884;1.0350019350086315;10.000415066302526;0.7343976141635089;0.007384676469239591;1.0450395068411236;0.9998693715160524;0.7343758406128965;1.0000864330011316
59.421943;1.035220002299017;0.7433319139554438;0.7178830008119509;-0.02916181647205118;-0.028169353308539487;1.0349979128445663;10.000431611077023;0.734398083400986;0.007384670040599077;1.045039713660036;0.9998675999638511;0.7343759435785523;1.000087465759197
59.431943;1.0352228320752546;0.7433324631550429;0.7178833479664681;-0.029161816658027112;-0.028169352578127294;1.0349938467361848;10.000446938866217;0.7343984666254054;0.007384663877983569;1.0450398642017407;0.9998659521638591;0.7343760373655284;1.000088398369025
59.441943;1.035225647701782;0.7433330114349049;0.7178837237798317;-0.029161816841650992;-0.02816935185183318;1.034989745281825;10.000461013922584;0.7343987676171944;0.007384658001561646;1.0450399599860334;0.9998644282814712;0.7343761212411544;1.0000892184338952
59.451943;1.0352284419738251;0.7433335499241118;0.7178841272408621;-0.029161817023248052;-0.028169351130769082;1.0349856174177903;10.000473818949576;0.7343989884062251;0.007384652434417828;1.0450400026309612;0.999863028559889;0.7343761931692598;1.0000899143576978
59.461943;1.0352312099446945;0.7433340686424827;0.7178845559649017;-0.02916181720337855;-0.028169350415674532;1.034981473489888;10.000485349059712;0.7343991292367312;0.007384647205258957;1.0450399944509936;0.9998617543991171;0.7343762510491422;1.0000904742766321
59.471943;1.0352339485267141;0.7433345565235103;0.7178850058995999;-0.029161817382703088;-0.02816934970643949;1.0349773248153613;10.000495599376507;0.7343991893781502;0.007384642350374785;1.045039938649104;0.9998606084070575;0.734376294424271;1.0000908859458857
59.481943;1.0352366548941072;0.7433350023281831;0.7178854708416432;-0.02916181756204535;-0.0281693490019836;1.0349731824276411;10.000504549314417;0.7343991683475614;0.007384637909679076;1.0450398389795383;0.9998595932681783;0.7343763249069382;1.0000911375153085
59.491943;1.0352393257173713;0.7433353963456445;0.7178859427861088;-0.02916181774257014;-0.028169348300696697;1.0349690558676587;10.00051215680082;0.7343990667572837;0.007384633916246657;1.0450397005588752;0.9998587107785007;0.7343763448329536;1.0000912185664494
59.501943;1.0352419581408336;0.7433357312154255;0.7178864134179397;-0.02916181792563586;-0.02816934760092083;1.034964952619055;10.000518360848517;0.7343988866354608;0.007384630389861647;1.0450395310465455;0.9998579617437977;0.7343763556527548;1.0000911206816891
59.511943;1.0352445500552174;0.7433360010877841;0.7178868759252334;-0.029161818112268447;-0.028169346901216082;1.034960877950826;10.000523089141414;0.7343986315814027;0.007384627340821437;1.0450393396911961;0.9998573462885861;0.7343763576927826;1.0000908374524824
59.521943;1.035247098848647;0.7433362005631486;0.7178873257582451;-0.029161818302907726;-0.0281693462005684;1.034956834920079;10.000526275716854;0.734398306724919;0.007384624778001733;1.045039135150655;0.999856864182455;0.7343763508811174;1.0000903639969112
59.531943;1.035249601118339;0.7433363248766799;0.717887759974101;-0.02916181849780241;-0.028169345498568626;1.0349528251742424;10.000527884636817;0.734397918224297;0.007384622713927666;1.0450389249707859;0.9998565149729258;0.7343763349951407;1.000089695906817
59.541943;1.0352520540501846;0.7433363704047942;0.7178881760495633;-0.029161818697392837;-0.02816934479535852;1.0349488497651096;10.000527919645796;0.7343974727280895;0.007384621161778044;1.0450387159152887;0.9998562978330578;0.7343763096045469;1.0000888286176532
59.551943;1.035254456503776;0.7433363342101812;0.7178885714059844;-0.02916181890222724;-0.028169344091264984;1.0349449093970267;10.000526411405938;0.7343969770545729;0.007384620126952801;1.0450385132015299;0.9998562117661355;0.734376274503869;1.0000877576388814
59.561943;1.0352568088199277;0.743336213559369;0.7178889439696671;-0.029161819112833078;-0.02816934338649824;1.0349410055933927;10.000523404302392;0.7343964379137405;0.007384619603567102;1.0450383202247282;0.9998562566208636;0.734376230121659;1.0000864786598251
59.571943;1.0352591120775432;0.7433360063885892;0.7178892922608959;-0.02916181932966351;-0.02816934268115729;1.0349371415631519;10.000518956950273;0.7343958620862134;0.0073846195751023185;1.0450381399646091;0.9998564337485867;0.7343761773065836;1.0000849880526514
59.581943;1.0352613672208562;0.7433357119174202;0.7178896143937968;-0.02916181955288806;-0.028169341975197097;1.0349333205521087;10.000513145097004;0.7343952565586732;0.0073846200158261465;1.0450379763062105;0.9998567452547089;0.7343761165467957;1.0000832841467204
59.591943;1.035263573847433;0.7433353308096324;0.7178899078254763;-0.029161819782324436;-0.028169341268405344;1.0349295441184363;10.000506060813311;0.7343946279660551;0.007384620894527317;1.045037834764502;0.9998571928517133;0.7343760469288247;1.0000813673350513
59.601943;1.0352657295001995;0.7433348653582382;0.7178901703640577;-0.029161820017599115;-0.028169340560809414;1.034925812915917;10.000497808992176;0.7343939824405836;0.0073846221744523835;1.045037723531993;0.9998577778395507;0.7343759656912631;1.0000792388537978
59.611943;1.0352678301305474;0.7433343197040734;0.7178904009642686;-0.029161820258288458;-0.02816933985293743;1.0349221288477033;10.000488501494472;0.7343933259235619;0.007384623805507726;1.0450376534376444;0.9998585019471139;0.7343758689566341;1.0000769001141596
59.621943;1.0352698709465058;0.7433336996158925;0.7178905999412412;-0.029161820504208926;-0.028169339145417;1.0349184962968363;10.000478252060606;0.734392663866076;0.007384625718237305;1.045037635946073;0.9998593674879713;0.7343757525754586;1.0000743528663238
59.631943;1.0352718476044824;0.7433330118060449;0.7178907688728764;-0.029161820755604716;-0.028169338438825048;1.0349149209965456;10.000467168983118;0.7343920007629463;0.007384627833832587;1.0450376816148514;0.9998603765733621;0.7343756120682127;1.0000715997706657
59.641943;1.0352737573149757;0.7433322629797325;0.7178909101296392;-0.029161821012805605;-0.02816933773406251;1.03491140829138;10.000455343974807;0.7343913403221328;0.0073846300863128125;1.0450378000500622;0.9998615304207176;0.734375442881469;1.000068645339332
59.651943;1.0352755985300581;0.7433314591304656;0.7178910262058982;-0.029161821275848106;-0.028169337032352436;1.034907963711212;10.000442850914105;0.7343906857498772;0.007384632434726675;1.0450380002115436;0.999862829431681;0.734375241626914;1.0000654964321893
59.661943;1.03527737021937;0.7433306058774118;0.7178911192204704;-0.0291618215444708;-0.028169336334746053;1.0349045945386768;10.000429759091732;0.734390039408577;0.007384634857675957;1.045038290822563;0.9998642737007946;0.7343750064997385;1.0000621618204755
59.671943;1.0352790720239575;0.7433297094778838;0.7178911910891171;-0.029161821818287824;-0.028169335641589077;1.034901309490317;10.000416141439468;0.7343894024428537;0.0073846373404494415;1.045038680281809;0.9998658626559584;0.7343747363745624;1.0000586515269285
59.681943;1.0352807041303245;0.7433287767246333;0.7178912442208985;-0.029161822096990676;-0.02816933495239345;1.034898117573146;10.00040206771145;0.7343887753246696;0.007384639864470247;1.0450391754758124;0.9998675938886875;0.7343744303822562;1.00005497590473
59.691943;1.0352822663137435;0.743327813516908;0.717891282099017;-0.029161822380469497;-0.028169334266447497;1.0348950283936007;10.00038759478467;0.7343881587194833;0.0073846424029097805;1.0450397808609397;0.9998694624441925;0.7343740883289105;1.0000511446193265
59.701943;1.035283757737635;0.7433268242629788;0.7178913096098343;-0.029161822668719115;-0.02816933358363419;1.034892052851805;10.000372762265155;0.7343875536498204;0.007384644918911663;1.0450404982474595;0.9998714603538602;0.7343737103590684;1.000047166741242
59.711943;1.0352851784337889;0.7433258129454465;0.7178913325227748;-0.029161822961595894;-0.02816933290474705;1.0348892026452507;10.000357592189294;0.7343869613218862;0.0073846473629572175;1.045041326332236;0.9998735766059298;0.7343732957110312;1.000043051622583
59.721943;1.0352865312673543;0.7433247844619069;0.7178913562413656;-0.02916182325865942;-0.02816933223137805;1.0348864897980072;10.00034209243941;0.7343863827404583;0.007384649673417508;1.045042260534202;0.9998757986577631;0.7343728424447682;1.0000388100076045
59.731943;1.0352878225886808;0.7433237450184637;0.7178913855201471;-0.029161823559080275;-0.028169331565766852;1.0348839268569858;10.000326266476925;0.7343858177980542;0.007384651785869976;1.0450432937942367;0.9998781141888108;0.7343723489084724;1.0000344552233258
59.741943;1.0352890608793173;0.743322701357067;0.7178914249938771;-0.029161823861464237;-0.028169330910565473;1.0348815267361553;10.00031012580266;0.7343852648875278;0.007384653647362439;1.0450444175886582;0.9998805111210186;0.7343718152269209;1.000030003032564
59.751943;1.0352902544160647;0.7433216594176496;0.717891479221889;-0.0291618241637906;-0.028169330268458952;1.0348793025852503;10.000293689666826;0.7343847216610411;0.007384655223966151;1.0450456222917655;0.9998829772110003;0.7343712427957839;1.0000254702729645
59.761943;1.0352914098198924;0.7433206234926876;0.7178915526032578;-0.02916182446362961;-0.02816932964202632;1.0348772681691643;10.000276974146146;0.7343841858429294;0.007384656497066671;1.0450468971380797;0.9998855011256452;0.7343706325886111;1.0000208735381553
59.771943;1.0352925323138986;0.7433195964142253;0.7178916493779803;-0.029161824758422817;-0.028169329033733734;1.034875437534013;10.00025999303371;0.7343836555570346;0.007384657453519172;1.045048230460785;0.9998880736632492;0.7343699845835472;1.000016227907397
59.781943;1.0352936263420363;0.7433185801453205;0.7178917733879577;-0.0291618250455273;-0.02816932844562912;1.0348738235950463;10.000242772245125;0.7343831296499918;0.00738465808203569;1.0450496100905025;0.9998906872245794;0.7343692985407764;1.00001154662498
59.791943;1.0352946951449975;0.7433175758761728;0.7178919280566776;-0.029161825322207246;-0.028169327878986107;1.034872436973813;10.000225358017476;0.7343826077169124;0.007384658385670633;1.0450510241534414;0.9998933342976546;0.7343685752233435;1.0000068426302735
59.801943;1.0352957403665033;0.7433165837935525;0.7178921164925848;-0.02916182558606233;-0.028169327334371913;1.0348712856948776;10.000207806656267;0.734382089466258;0.0073846583956182175;1.0450524625675282;0.9998960071298345;0.7343678174653636;1.0000021304323103
59.811943;1.0352967628814689;0.7433156030547393;0.7178923408797682;-0.029161825835658524;-0.028169326812092645;1.0348703752979387;10.000190165314642;0.7343815743467768;0.007384658166800954;1.045053917635001;0.9998986988560185;0.7343670302991158;0.9999974264242154
59.821943;1.0352977635307892;0.7433146314471775;0.717892601762971;-0.029161826070696437;-0.028169326312559913;1.0348697090559338;10.000172460323073;0.7343810621413454;0.007384657764686879;1.0450553828493045;0.9999014040114186;0.7343662196863706;0.9999927479171231
59.831943;1.0352987425928954;0.7433136644846123;0.7178928987160931;-0.029161826291492166;-0.028169325836384124;1.0348692882945245;10.000154695753045;0.734380553643192;0.007384657260690957;1.0450568520774925;0.9999041179853659;0.7343653909818476;0.9999881121665879
59.841943;1.03529969978148;0.7433126953586489;0.7178932318430703;-0.029161826498092656;-0.02816932538422818;1.0348691123460523;10.000136860268798;0.7343800504393122;0.007384656735432029;1.0450583202620198;0.9999068369151103;0.7343645488656623;0.9999835353716265
59.851943;1.035300636083244;0.7433117163402332;0.7178936021874298;-0.029161826689772175;-0.02816932495640969;1.0348691778748407;10.00011894389245;0.7343795543150535;0.00738465628021674;1.0450597839253306;0.9999095582781604;0.7343636981605456;0.9999790319306029
59.861943;1.0353015551955462;0.7433107201915352;0.7178940111228769;-0.02916182686512382;-0.028169324552503348;1.0348694791888446;10.00010095821366;0.7343790672108756;0.007384655992571207;1.0450612403457724;0.9999122815377637;0.7343628434855645;0.9999746149880124
59.871943;1.0353024628288485;0.7433097007152397;0.7178944600472841;-0.02916182702221437;-0.028169324171526993;1.0348700103234916;10.000082945665277;0.7343785914044216;0.007384655967026842;1.0450626862387093;0.9999150080464594;0.7343619878255838;0.999970297265476
59.881943;1.0353033647999212;0.7433086526229422;0.7178949503580567;-0.029161827158641053;-0.028169323812831444;1.0348707668080865;10.000064968197423;0.7343781292490834;0.007384656285197183;1.045064117399091;0.9999177399631314;0.734361131900396;0.9999660901161814
59.891943;1.035304265182282;0.743307571072049;0.717895483171912;-0.02916182727161764;-0.02816932347682593;1.034871745495196;10.000047080994102;0.7343776832966171;0.007384657013213573;1.045065529326475;0.9999204795307697;0.7343602749009105;0.9999620015660098
59.901943;1.0353051655699845;0.7433064515229759;0.7178960591799461;-0.029161827358081094;-0.028169323164762252;1.0348729433234187;10.000029314520004;0.7343772571644415;0.007384658208799335;1.0450669174592877;0.9999232294883293;0.734359415564081;0.9999580360016851
59.911943;1.0353060655053168;0.7433052901985918;0.7178966791556237;-0.02916182741488486;-0.02816932287787328;1.0348743569922787;10.000011680413685;0.7343768558755502;0.007384659932617867;1.0450682772349758;0.9999259935071362;0.7343585528207469;0.9999541953001861
59.921943;1.035306963351381;0.7433040846761284;0.7178973444719133;-0.029161827438964154;-0.028169322616598113;1.0348759836554702;9.999994187934051;0.7343764851078894;0.007384662256776754;1.0450696053167474;0.999928775395839;0.7343576856913203;0.9999504798466139
59.931943;1.0353078574420809;0.7433028341649184;0.717898057020862;-0.029161827427338857;-0.028169322380451767;1.0348778208608185;9.999976848578616;0.734376149689221;0.0073846652607835505;1.045070901401105;0.9999315775107716;0.7343568125542107;0.9999468897270503
59.941943;1.035308746529412;0.7433015396153637;0.717898819012645;-0.029161827377178384;-0.02816932216856113;1.0348798656510039;9.999959667142027;0.7343758523200629;0.007384669016254381;1.04507216890935;0.999934399853032;0.7343559307228771;0.9999434255750748
59.951943;1.0353096291725536;0.7433002037110273;0.7178996328662713;-0.029161827286074485;-0.028169321980249164;1.0348821140153606;9.999942639754765;0.7343755933424031;0.007384673573405686;1.045073413754369;0.9999372399494817;0.7343550369147328;0.9999400880582985
59.961943;1.0353105035597636;0.7432988302605747;0.7179005007863191;-0.029161827152329917;-0.028169321815113977;1.034884560960445;9.99992576553107;0.7343753710208009;0.007384678956043602;1.0450746418165746;0.9999400932441479;0.734354127997676;0.9999368769991123
59.971943;1.0353113679902683;0.7432974231129449;0.7179014239393432;-0.029161826974990354;-0.028169321672683295;1.0348872006948728;9.999909049136907;0.7343751821211075;0.007384685164013623;1.0450758573034136;0.9999429542199795;0.7343532011455108;0.9999337913465036
59.981943;1.0353122213828503;0.7432959858150232;0.7179024018928792;-0.029161826753663352;-0.028169321552154517;1.0348900260854825;9.999892485805411;0.7343750229544347;0.007384692180924197;1.0450770632142812;0.9999458174264078;0.7343522535486343;0.9999308298316344
59.991943;1.0353130634352388;0.7432945224137674;0.7179034329397678;-0.02916182648849693;-0.028169321452576043;1.034893027667593;9.999876053145654;0.7343748901893907;0.007384699987399537;1.045078262789289;0.9999486780542456;0.7343512823797212;0.9999279915942272
60.001943;1.0353138939104383;0.7432930378590101;0.7179045149855521;-0.029161826180276126;-0.028169321373260874;1.0348961938485335;9.999859722356819;0.7343747810504464;0.007384708573157196;1.045079460689713;0.9999515323276877;0.7343502852352545;0.9999252758910868
60.011943;1.0353147119359924;0.7432915371488015;0.7179056459781458;-0.029161825830329915;-0.028169321313907036;1.0348995126679368;9.999843471933742;0.7343746935308848;0.007384717936782773;1.045080662587068;0.9999543772861903;0.734349260893584;0.9999226810566433
60.021943;1.035315516300429;0.7432900243134049;0.7179068236733056;-0.029161825440421733;-0.028169321274367026;1.0349029732785815;9.999827294657813;0.7343746269706286;0.00738472807640889;1.0450818726728353;0.9999572108177246;0.7343482096552684;0.9999202049763161
60.031943;1.0353163059161268;0.743288501952179;0.7179080458248108;-0.02916182501264955;-0.02816932125439865;1.0349065657689898;9.999811205026202;0.7343745823221067;0.007384738980720553;1.0450830917546152;0.9999600328442572;0.7343471328295818;0.9999178471720629
60.041943;1.0353170798585491;0.7432869713239243;0.7179093108040577;-0.029161824549157743;-0.02816932125346249;1.0349102804894632;9.999795241783364;0.7343745618347534;0.0073847506244478995;1.045084317550626;0.9999628458430474;0.7343460322816369;0.9999156093028309
60.051943;1.0353178371554754;0.7432854332115841;0.7179106175984571;-0.02916182405201183;-0.028169321270550794;1.0349141082409457;9.999779457352702;0.7343745691005035;0.007384762970640758;1.0450855451398449;0.9999656535228405;0.7343449105104509;0.9999134936631492
60.061943;1.0353185762542578;0.743283889096142;0.7179119654040766;-0.02916182352351475;-0.02816932130414209;1.0349180409454999;9.999763904882862;0.7343746091901409;0.007384775979047766;1.0450867669681787;0.999968459189414;0.7343437705215435;0.9999115022626228
60.071943;1.0353192944655716;0.743282341775592;0.7179133534986871;-0.02916182296654192;-0.028169321352459305;1.0349220724770394;9.9997486307467;0.7343746876609729;0.007384789611912263;1.045087973822184;0.9999712647188805;0.7343426152821777;0.9999096369943364
60.081943;1.0353199878982517;0.7432807950878783;0.7179147811561806;-0.029161822384516825;-0.02816932141396201;1.0349261997189592;9.99973366826317;0.7343748093092407;0.0073848038292665475;1.0450891564458074;0.999974070134578;0.7343414472344219;0.9999078996430156
60.091943;1.0353206518634182;0.7432792526184806;0.7179162471811442;-0.029161821781187654;-0.028169321487566002;1.0349304229053815;9.999719036678407;0.734374977642265;0.007384818581998679;1.0450903062310373;0.9999768742324464;0.7343402681210005;0.9999062917241855
60.101943;1.0353212814814796;0.7432777162629092;0.7179177493645091;-0.02916182116041239;-0.028169321572618262;1.0349347440452503;9.9997047511139;0.7343751943989892;0.00738483381068234;1.0450914148293933;0.9999796753571418;0.7343390791484914;0.9999048143738377
60.111943;1.0353218721854933;0.7432761861898561;0.7179192843896971;-0.029161820525937857;-0.028169321668930793;1.0349391642532308;9.999690833749616;0.7343754592958344;0.0073848494468280014;1.0450924743975012;0.999982470786129;0.7343378811610667;0.9999034677418367
60.121943;1.0353224198918745;0.7432746621839493;0.7179208482399374;-0.0291618198811576;-0.028169321776691975;1.0349436823068432;9.999677318520467;0.7343757704964755;0.007384865421318409;1.0450934787464747;0.9999852556329492;0.7343366745581947;0.9999022503523267
60.131943;1.0353229209344907;0.7432731446808835;0.7179224365026908;-0.02916181922897611;-0.028169321896233303;1.034948294937288;9.999664255168314;0.7343761251569232;0.007384881679462317;1.0450944236486641;0.9999880235387225;0.7343354593341592;0.9999011591285233
60.141943;1.0353233715323913;0.7432716341656486;0.7179240440675364;-0.029161818571903093;-0.02816932202788623;1.0349529973696638;9.999651709358151;0.7343765201825824;0.007384898184335931;1.0450953062873314;0.9999907687472761;0.7343342353801331;0.9999001901190716
60.151943;1.0353237669599595;0.7432701296055411;0.7179256651040957;-0.02916181791218776;-0.028169322171927795;1.0349577831158372;9.99963975212806;0.7343769537368584;0.007384914904616616;1.0450961248143662;0.999993486948638;0.7343330028506756;0.9998993399151263
60.161943;1.03532410158063;0.7432686280017125;0.717927293873801;-0.029161817251714694;-0.0281693223286221;1.0349626434782693;9.999628444103553;0.7343774261009616;0.0073849318013910125;1.0450968779297725;0.9999961746592801;0.7343317628032165;0.9998986068020266
60.171943;1.0353243697942305;0.7432671258781782;0.7179289252848468;-0.029161816591873044;-0.028169322498369054;1.0349675680359915;9.999617818628286;0.7343779385773094;0.007384948825246443;1.045097564663858;0.9999988293380679;0.7343305177593153;0.9998979906947837
60.181943;1.0353245672701794;0.743265621108141;0.7179305547407864;-0.02916181593384185;-0.028169322681634353;1.034972546195789;9.99960787387485;0.734378491721788;0.007384965925265323;1.0450981850265781;1.0000014504457286;0.7343292715381297;0.9998974922542478
60.191943;1.0353246921817156;0.7432641132207795;0.7179321776493847;-0.029161815279184666;-0.028169322878639613;1.0349775686815057;9.999598586159031;0.7343790842662477;0.007384983056845304;1.0450987411643478;1.0000040393540661;0.7343280284287873;0.9998971121917448
60.201943;1.0353247450818508;0.7432626023033287;0.7179337888442976;-0.029161814630102246;-0.02816932308922974;1.0349826283416566;9.999589936001112;0.7343797124259204;0.007385000177699423;1.0450992373558865;1.0000065979732098;0.7343267919412304;0.9998968512762042
60.211943;1.0353247272226414;0.7432610879223538;0.7179353823756841;-0.029161813989152973;-0.028169323313028193;1.034987719887413;9.999581930530345;0.7343803696902176;0.007385017241752637;1.0450996787631373;1.0000091283347115;0.7343255645670163;0.9998967103082088
60.221943;1.035324639586194;0.743259569030212;0.7179369517824685;-0.029161813358999887;-0.02816932354957261;1.034992839046168;9.999574608002797;0.7343810474387262;0.007385034200101241;1.045100070367612;1.0000116334802676;0.7343243493024779;0.9998966897411884
60.231943;1.0353244829823254;0.7432580446091362;0.7179384906649332;-0.0291618127424018;-0.02816932379809646;1.0349979819315078;9.99956801971682;0.7343817359089554;0.007385051002909338;1.0451004160764255;1.0000141177955688;0.7343231503403479;0.9998967895388247
60.241943;1.0353242578586326;0.7432565141446748;0.7179399930957033;-0.029161812142223832;-0.028169324057333998;1.035003144152952;9.999562209212018;0.7343824250999977;0.007385067597994232;1.045100718174701;1.0000165861085162;0.7343219716554681;0.9998970084760263
60.251943;1.035323964340055;0.7432549780042536;0.7179414533989904;-0.02916181156135061;-0.02816932432580521;1.0350083197727884;9.999557205509268;0.7343831054943815;0.007385083932225664;1.045100977798306;1.0000190423775122;0.7343208159246205;0.9998973423451264
60.261943;1.0353236028404291;0.7432534379725755;0.7179428661888025;-0.02916181100250852;-0.02816932460212412;1.0350135010387276;9.999553022522033;0.7343837683673399;0.00738509996044828;1.0451011957796525;1.0000214891932824;0.7343196853679548;0.9998977828804648
60.271943;1.035323174083169;0.7432518970994864;0.7179442271326875;-0.029161810468255445;-0.02816932488495584;1.0350186789482132;9.999549658931695;0.7343844053310857;0.007385115656364277;1.0451013733476595;1.000023928547761;0.7343185829084466;0.9998983189524114
60.281943;1.035322678882005;0.7432503590828867;0.7179455331766073;-0.029161809961049886;-0.028169325172938513;1.0350238438945574;9.999547101630398;0.7343850078540328;0.007385131012747836;1.045101512412398;1.0000263624938197;0.7343175115738759;0.9998989396670322
60.291943;1.035322119081547;0.7432488281377414;0.7179467820910318;-0.029161809483015555;-0.028169325464777177;1.0350289858695991;9.999545329987207;0.7343855677733696;0.007385146028713429;1.0451016150835797;1.0000287931725076;0.7343164729552568;0.9998996372470278
60.301943;1.0353214987900519;0.7432473088227981;0.717947972108597;-0.029161809035699017;-0.02816932575942873;1.0350340944011687;9.99954432134785;0.7343860778394837;0.007385160701416815;1.0451016835795124;1.0000312232250188;0.7343154671876317;0.9999004072759383
60.311943;1.0353208240240583;0.7432458056481979;0.7179491016751659;-0.029161808620165222;-0.028169326056180367;1.0350391585396133;9.999544058467055;0.7343865312342976;0.007385175034965386;1.045101721166024;1.0000336560738368;0.7343144944237013;0.9999012468264226
60.321943;1.0353201007847128;0.7432443233404812;0.7179501696840997;-0.02916180823731167;-0.02816932635445931;1.0350441670881612;9.999544526200365;0.7343869208118641;0.007385189053057805;1.045101732709837;1.0000360954545024;0.7343135557608529;0.9999021530957584
60.331943;1.035319333292525;0.7432428671719544;0.7179511759114019;-0.02916180788810389;-0.028169326653613047;1.0350491088467757;9.999545698390655;0.7343872390170216;0.00738520279402355;1.045101723876922;1.0000385453391933;0.7343126530994439;0.9999031233240918
60.341943;1.0353185239294946;0.7432414425282161;0.7179521205529565;-0.029161807573394382;-0.028169326952968858;1.0350539725613255;9.999547537731518;0.7343874786489127;0.007385216291170424;1.0451016995512001;1.0000410110057258;0.7343117886279608;0.9999041548450203
60.351943;1.03531767432477;0.7432400545161634;0.7179530035079614;-0.029161807293514995;-0.028169327251813432;1.0350587469199841;9.999550006971152;0.7343876343266708;0.00738522956099799;1.0451016629867416;1.0000435001040215;0.7343109643549925;0.9999052446995407
60.361943;1.035316786084565;0.7432387078998571;0.7179538246573332;-0.029161807048186637;-0.028169327549036297;1.0350634208823832;9.999553072225288;0.7343877038735545;0.007385242606117071;1.0451016157599609;1.0000460223281047;0.7343101819856156;0.9999063891147891
60.371943;1.03531586090773;0.7432374070496675;0.7179545844302119;-0.02916180683675146;-0.02816932784288514;1.035067984696383;9.999556702176038;0.734387688273185;0.00738525542155462;1.0451015579076364;1.0000485884539918;0.7343094430106355;0.9999075833574599
60.381943;1.0353149002121453;0.7432361562813612;0.7179552835118426;-0.02916180665833153;-0.02816932813099888;1.0350724318182714;9.999560863752569;0.7343875901291222;0.00738526800002072;1.0451014892498125;1.0000512095900058;0.7343087486208132;0.999908822347222
60.391943;1.0353139045756377;0.7432349604320532;0.7179559222106485;-0.029161806511846567;-0.028169328410635915;1.035076760219437;9.999565509694005;0.7343874119036142;0.007385280338520326;1.0451014110012788;1.0000538961984173;0.7343080993109874;0.999910101509965
60.401943;1.0353128739707727;0.7432338249895319;0.7179565003201656;-0.02916180639614908;-0.028169328679136248;1.0350809713856057;9.99957057453026;0.7343871551538931;0.007385292443698943;1.045101325637487;1.0000566578536094;0.7343074945743796;0.9999114173783044
60.411943;1.0353118087711581;0.7432327560122948;0.7179570176260138;-0.029161806310349734;-0.0281693289342525;1.0350850675439374;9.99957598184168;0.7343868212683612;0.007385304334987329;1.0451012359384095;1.000059504414893;0.7343069336062334;0.9999127681443849
60.421943;1.0353107103236192;0.7432317604766439;0.7179574748472461;-0.029161806254011838;-0.028169329174135706;1.0350890491797737;9.999581649202836;0.734386412599363;0.007385316047562078;1.045101144228815;1.0000624468474821;0.734306416401278;0.9999141534732034
60.431943;1.035309580598339;0.7432308469991136;0.7179578738360083;-0.02916180622690028;-0.02816932939737113;1.035092914526863;9.999587495157812;0.734385932433687;0.007385327629190522;1.045101051372359;1.0000654966667515;0.7343059433466667;0.9999155731829371
60.441943;1.0353084214886628;0.7432300263143699;0.7179582166392124;-0.02916180622842827;-0.028169329603236284;1.035096660624719;9.99959345261203;0.7343853836723422;0.007385339129877317;1.0451009560985176;1.0000686650646735;0.7343055136923848;0.9999170265415407
60.451943;1.0353072346606402;0.743229310832995;0.7179585051982454;-0.029161806257396772;-0.028169329791676374;1.0351002842206185;9.999599474735948;0.7343847675435027;0.007385350592978307;1.0451008548335554;1.0000719623828853;0.7343051246929555;0.9999185132291305
60.461943;1.0353060220178332;0.7432287131146976;0.7179587420159198;-0.029161806312262773;-0.02816932996269141;1.0351037820330364;9.999605527948866;0.7343840839862237;0.007385362050163605;1.0451007413217044;1.00007539722372;0.7343047714410945;0.9999200344417095
60.471943;1.0353047856862505;0.7432282442868742;0.717958930108695;-0.02916180639131321;-0.02816933011589682;1.0351071508854257;9.999611583180542;0.7343833331464857;0.007385373521288871;1.0451006070851698;1.0000789755668662;0.7343044468551484;0.9999215929141245
60.481943;1.0353035269668687;0.7432279136640298;0.7179590726000762;-0.029161806492460172;-0.028169330250843127;1.0351103875404368;9.999617609322462;0.73438251613184;0.007385385020192547;1.0451004430769026;1.0000827013520344;0.734304142019354;0.9999231921724147
60.491943;1.0353022455691558;0.7432277288898372;0.7179591729489343;-0.0291618066130921;-0.028169330367264146;1.035113488360641;9.999623568976634;0.7343816349907336;0.007385396560784933;1.0451002405803262;1.0000865774908638;0.7343038468143493;0.9999248353152371
60.501943;1.0353009405057727;0.7432276958376022;0.7179592348216338;-0.02916180675011189;-0.028169330464803872;1.0351164495002572;9.999629417155157;0.7343806925934707;0.007385408159339251;1.0450999913072765;1.0000906050720535;0.7343035506946857;0.9999265241839261
60.511943;1.0352996114880915;0.7432278193286554;0.717959261461212;-0.02916180690005043;-0.028169330542914678;1.0351192672108909;9.999635104037152;0.7343796924401077;0.0073854198334377666;1.045099688205639;1.0000947815916705;0.7343032433936839;0.9999282593419186
60.521943;1.0352982591643978;0.7432281041819283;0.7179592557311208;-0.029161807059302835;-0.028169330601076646;1.035121937955948;9.99964059002718;0.734378638319918;0.007385431598254998;1.0450993263755635;1.0000991006168836;0.7343029153378915;0.9999300396243552
60.531943;1.035296884714653;0.7432285548031656;0.7179592206558494;-0.029161807224539007;-0.028169330639057237;1.0351244585963468;9.99964586141806;0.7343775338020513;0.007385443462204309;1.04509890294863;1.0001035527367912;0.7343025581310783;0.9999318616312659
60.541943;1.03529548980845;0.7432291740338196;0.7179591595228086;-0.029161807392934506;-0.028169330657177048;1.035126826322775;9.99965092832395;0.7343763817873749;0.007385455427057246;1.0450984163886712;1.0001081263599954;0.7343021650350096;0.9999337205706571
60.551943;1.0352940765849012;0.7432299625447083;0.7179590755471853;-0.029161807561991982;-0.028169330656407417;1.0351290392340757;9.999655814244132;0.7343751845917731;0.007385467494819014;1.0450978661958183;1.0001128088791527;0.73430173093871;0.9999356119223773
60.561943;1.035292646745207;0.7432309185486943;0.7179589716349456;-0.029161807729479877;-0.028169330638227793;1.0351310982282458;9.999660543906545;0.7343739445710822;0.007385479674362464;1.0450972531046894;1.0001175882507571;0.734301252369841;0.9999375325639367
60.571943;1.0352912006766122;0.7432320380237679;0.7179588504000637;-0.029161807893637058;-0.028169330604226883;1.0351330076855525;9.999665130929753;0.7343726643872731;0.007385491981561009;1.045096579176488;1.0001224534871027;0.7343007281839355;0.9999394805127692
60.581943;1.0352897385061508;0.7432333155807144;0.7179587143994908;-0.029161808053292524;-0.028169330555652402;1.0351347734200984;9.999669578877995;0.734371346832162;0.007385504438440391;1.0450958481979395;1.0001273947899636;0.7343001599741007;0.9999414540640258
60.591943;1.0352882619881896;0.743234745156806;0.7179585668506844;-0.02916180820802058;-0.028169330493495015;1.0351364007112855;9.999673890835297;0.7343699951677929;0.007385517075972852;1.0450950662183098;1.000132404417295;0.7342995512537219;0.9999434519361886
60.601943;1.035286774546215;0.7432363203918216;0.7179584128825554;-0.029161808358357046;-0.02816933041890836;1.0351378948729149;9.999678068856538;0.734368613285696;0.0073855299364524694;1.0450942404160355;1.000137476856674;0.7342989059309434;0.9999454743206158
60.611943;1.0352852792634533;0.7432380347955982;0.7179582600922464;-0.02916180850569827;-0.028169330333244747;1.0351392622910747;9.999682111985345;0.734367204816475;0.0073855430725294074;1.0450933765760793;1.0001426074617468;0.7342982271321988;0.9999475233055962
60.621943;1.035283776892624;0.7432398813400103;0.7179581168921743;-0.029161808651849933;-0.028169330237787626;1.0351405097327968;9.99968602552104;0.7343657723554319;0.007385556542489245;1.0450924775684147;1.0001477907917897;0.7342975171402748;0.9999496018362606
60.631943;1.0352822656364062;0.7432418520027319;0.717957989818633;-0.02916180879855323;-0.02816933013362231;1.0351416438011052;9.99968983009683;0.7343643174152924;0.0073855704026730236;1.0450915436535726;1.0001530197520445;0.7342967783867552;0.9999517120856178
60.641943;1.0352807421834973;0.7432439379451748;0.7179578824901649;-0.02916180894714071;-0.028169330021674988;1.0351426713694578;9.999693565142188;0.73436284030428;0.007385584700011139;1.0450905733060838;1.0001582849602253;0.73429601462942;0.999953854700778
60.651943;1.035279202764355;0.7432461299664452;0.7179577965230729;-0.029161809098373386;-0.028169329902606594;1.0351435991906033;9.999697286127724;0.734361339944423;0.007385599469229651;1.0450895638725581;1.0001635741145822;0.7342952312714549;0.9999560295333755
60.661943;1.0352776440031313;0.7432484186784873;0.7179577326065125;-0.029161809252495802;-0.02816932977650316;1.0351444332622444;9.999701054680793;0.7343598142092139;0.007385614735184472;1.0450885124966847;1.000168872683927;0.7342944344497548;0.9999582370639931
60.671943;1.035276063241015;0.7432507944081653;0.7179576906854905;-0.02916180940927756;-0.02816932964277918;1.0351451789852844;9.999704932478808;0.7343582605087038;0.007385630512417771;1.0450874169572781;1.0001741656720846;0.7342936299488048;0.9999604788109737
60.681943;1.0352744585134097;0.7432532474616821;0.7179576700989642;-0.029161809568060835;-0.028169329500524514;1.0351458409092775;9.999708981307167;0.7343566765369827;0.007385646800120606;1.0450862763110182;1.000179438428564;0.7342928231932373;0.9999627566442783
60.691943;1.0352728290514903;0.743255768943755;0.7179576702761326;-0.029161809728239015;-0.0281693293489662;1.035146422304854;9.999713263271415;0.7343550611559427;0.007385663578917847;1.0450850915115844;1.000184676503509;0.7342920198308137;0.9999650724904448
60.701943;1.0352711755004866;0.7432583509797784;0.7179576912730055;-0.02916180988984065;-0.028169329187679764;1.035146925967287;9.999717834668031;0.7343534146268756;0.007385680810333863;1.0450838656127936;1.0001898660333552;0.7342912254625653;0.999967428235953
60.711943;1.0352694987620952;0.7432609854973565;0.7179577340362067;-0.0291618100533462;-0.028169329016546823;1.0351473550605244;9.999722733796082;0.7343517381772164;0.007385698439141619;1.0450826037761318;1.000194994601014;0.7342904443595105;0.9999698249824248
