time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.721943;1.0352677988361292;0.7432636632171526;0.7179578003010295;-0.029161810218821957;-0.028169328835549737;1.0351477123350648;9.999727980982442;0.7343500335387896;0.007385716400393122;1.0450813130679113;1.0002000520677743;0.7342896784184256;0.9999722625147556
60.731943;1.0352660750776974;0.743266374428604;0.7179578914730133;-0.029161810385375336;-0.02816932864443976;1.0351479988695167;9.999733589404386;0.7343483026821186;0.007385734623374595;1.0450800016721573;1.0002050310345212;0.7342889271843369;0.9999747397606452
60.741943;1.0352643270996034;0.7432691098458778;0.7179580074318221;-0.029161810551635577;-0.02816932844258345;1.035148213933282;9.999739565369854;0.7343465474956099;0.007385753028663782;1.0450786781894517;1.0002099258935027;0.7342881888070552;0.9999772554626812
60.751943;1.035262555427262;0.743271860437724;0.7179581466527173;-0.0291618107167596;-0.028169328229199438;1.0351483556487595;9.999745906336232;0.7343447691626592;0.007385771532552328;1.0450773513260563;1.0002147308181122;0.7342874616924866;0.9999798081633152
60.761943;1.0352607616905107;0.7432746176783228;0.7179583067645542;-0.029161810880872382;-0.028169328003685688;1.035148422069525;9.999752611240451;0.7343429680930007;0.007385790062406284;1.045076029423751;1.0002194389577506;0.7342867457708045;0.9999823952449174
60.771943;1.0352589483654293;0.7432773741653955;0.7179584844512569;-0.02916181104489081;-0.028169327765690814;1.0351484124974881;9.99975969072913;0.7343411448782041;0.00738580856563729;1.045074719931935;1.000224043772109;0.7342860420663682;0.9999850113900131
60.781943;1.035257119262446;0.7432801237496229;0.7179586755438281;-0.029161811210449525;-0.02816932751483048;1.035148327260796;9.999767164691155;0.7343393011993549;0.007385827007206939;1.045073429101123;1.0002285405102933;0.7342853515635036;0.9999876485999963
60.791943;1.0352552809721778;0.7432828617639206;0.7179588758586891;-0.02916181137983285;-0.028169327250210614;1.0351481654011063;9.99977505287579;0.7343374398314434;0.0073858453628561594;1.0450721619476853;1.000232925692882;0.7342846749122977;0.9999902988291479
60.801943;1.0352534426732212;0.7432855853495954;0.7179590822976655;-0.02916181155560904;-0.02816932697016295;1.0351479232849625;9.999783369727924;0.7343355637893552;0.007385863607162191;1.0450709226368144;1.000237195462673;0.7342840127704685;0.99999295602892
60.811943;1.0352516135114376;0.7432882931695096;0.7179592935487716;-0.02916181174043919;-0.028169326672397323;1.0351475958872272;9.99979212392542;0.7343336755741736;0.007385881702370973;1.0450697152467805;1.0002413449555572;0.7342833663365209;0.9999956155786344
60.821943;1.0352498005119641;0.7432909846007548;0.7179595095286053;-0.0291618119373835;-0.02816932635444402;1.0351471789211868;9.999801314574526;0.7343317775893077;0.007385899599620495;1.0450685445719214;1.0002453689046362;0.7342827381446942;0.9999982734937995
60.831943;1.0352480086151918;0.7432936591077516;0.7179597299776393;-0.029161812150180648;-0.028169326014166093;1.0351466702806598;9.999810921340554;0.7343298730442621;0.007385917244413047;1.0450674159654445;1.0002492626881005;0.7342821327497395;1.000000927076374
60.841943;1.0352462413418924;0.7432963160511626;0.7179599538405215;-0.029161812382846704;-0.02816932565018163;1.0351460705620372;9.999820898743051;0.734327965840026;0.007385934575063552;1.0450663338225645;1.0002530232163314;0.7342815565064058;1.0000035757473271
60.851943;1.0352445013777547;0.7432989543591316;0.7179601800379684;-0.029161812638884788;-0.02816932526216019;1.0351453826725592;9.999831183067059;0.7343260598406953;0.007385951519721707;1.0450653004275046;1.0002566488914333;0.7342810166190574;1.0000062209295724
60.861943;1.0352427914056812;0.7433015723267568;0.7179604086424598;-0.029161812921037027;-0.02816932485078698;1.0351446108212194;9.99984170319703;0.7343241587450815;0.0073859679985874725;1.0450643163698052;1.0002601388097137;0.7342805198581412;1.0000088653317165
60.871943;1.035241114512358;0.7433041679188395;0.7179606412634838;-0.02916181323149342;-0.02816932441731965;1.035143759105905;9.99985238514659;0.7343222660512075;0.007385983930753676;1.0450633814332175;1.0002634920328615;0.7342800711287908;1.0000115120769513
60.881943;1.0352394739756465;0.7433067384735856;0.7179608805620511;-0.029161813571986772;-0.028169323963145487;1.035142830610512;9.999863148017933;0.7343203848457182;0.007385999243051816;1.0450624951957255;1.0002667073910279;0.7342796733843657;1.0000141637354112
60.891943;1.0352378726959728;0.7433092797451364;0.7179611294504002;-0.029161813943871243;-0.02816932348966761;1.035141827645689;9.999873894394058;0.7343185179778922;0.007386013877751378;1.045061657377183;1.0002697839350223;0.7342793288307804;1.0000168217871435
60.901943;1.0352363120301866;0.7433117855754258;0.717961390368218;-0.029161814348190342;-0.028169322998490603;1.0351407519617017;9.999884506362445;0.7343166679467478;0.007386027796029304;1.0450608675538695;1.0002727208895008;0.7342790392714328;1.0000194868974137
60.911943;1.0352347908860984;0.743314248569155;0.7179616649942703;-0.02916181478577382;-0.0281693224915819;1.035139604839568;9.999894857013691;0.7343148363317424;0.007386040979651307;1.0450601245072442;1.0002755166105175;0.7342788059818324;1.000022159124276
60.921943;1.0352333062726649;0.7433166613129225;0.7179619547979802;-0.0291618152574279;-0.028169321971241286;1.035138388060251;9.999904832371833;0.7343130237682065;0.007386053434232302;1.0450594261351804;1.0002781680885975;0.7342786305632579;1.0000248378732395
60.931943;1.035231855062337;0.743319017401403;0.7179622620887463;-0.029161815763826305;-0.028169321439966363;1.035137104929339;9.999914344513117;0.7343112304473864;0.007386065187504347;1.0450587699974678;1.0002806711770493;0.7342785159212025;1.0000275225346937
60.941943;1.035230435902638;0.7433213115414273;0.7179625901907651;-0.029161816305280915;-0.02816932090009739;1.0351357606996703;9.99992332534281;0.7343094566430656;0.007386076279992751;1.0450581533498022;1.0002830209067874;0.7342784663382462;1.000030212989092
60.951943;1.0352290501073007;0.7433235388658441;0.7179629425183948;-0.02916181688186981;-0.02816932035338983;1.0351343633174737;9.999931714661418;0.7343077032191194;0.0073860867561058394;1.0450575717955373;1.0002852123058261;0.7342784870864998;1.000032909029955
60.961943;1.0352277014021563;0.7433256944302531;0.7179633221108828;-0.029161817493618777;-0.028169319801036274;1.0351329244063314;9.999939455876635;0.7343059717372314;0.007386096657256624;1.0450570176528258;1.0002872409176458;0.7342785839874113;1.0000356097804006
60.971943;1.0352263956257102;0.7433277733814708;0.7179637321299666;-0.02916181814045034;-0.028169319244028275;1.0351314594109715;9.999946496446123;0.7343042640567247;0.0073861060154542385;1.0450564803084343;1.0002891020248863;0.7342787625306013;1.0000383136121611
60.981943;1.0352251401072785;0.7433297714860813;0.7179641763078072;-0.02916181882218016;-0.02816931868336856;1.0351299866835688;9.999952789656104;0.734302581933534;0.007386114851582144;1.0450559484580657;1.0002907900768845;0.7342790267563473;1.0000410182842767
60.991943;1.0352239417818585;0.7433316856059818;0.71796465876055;-0.029161819538695767;-0.02816931812010606;1.0351285262156964;9.999958298901815;0.7343009268552709;0.007386123179480859;1.0450554114187929;1.000292300386201;0.7342793792470127;1.0000437214794051
61.001943;1.0352228057493114;0.7433335139867165;0.717965183592582;-0.029161820290011038;-0.028169317555394677;1.0351270988479524;9.999963004278971;0.7342993001120358;0.007386131011901244;1.0450548590030337;1.0002936319940285;0.7342798224082726;1.0000464213222078
61.011943;1.0352217358392959;0.7433352565224071;0.7179657550721615;-0.02916182107602241;-0.0281693169905999;1.0351257257396034;9.99996690570769;0.7342977026518117;0.0073861383641930355;1.0450542815321402;1.0002947878458492;0.7342803591339145;1.0000491164087866
61.021943;1.0352207355796703;0.7433369149292839;0.7179663779776337;-0.029161821896309042;-0.028169316427306083;1.035124427412163;9.999970017623186;0.734296134471283;0.007386145255715649;1.0450536697364914;1.0002957718881902;0.7342809921189927;1.0000518059685264
61.031943;1.0352198083663906;0.743338492377348;0.7179670568605044;-0.02916182275008572;-0.028169315867161177;1.0351232227910814;9.99997236245499;0.7342945943626771;0.007386151711228382;1.0450530144870034;1.0002965872150775;0.7342817231994563;1.000054490575358
61.041943;1.0352189576537518;0.7433399923345105;0.717967794475195;-0.029161823636076185;-0.02816931531172855;1.035122128671166;9.999973971498124;0.7342930805349156;0.007386157756290256;1.0450523076748974;1.000297236520768;0.7342825531971382;1.000057172522468
61.051943;1.0352181877079167;0.7433414174229747;0.7179685908037652;-0.02916182455249016;-0.028169314762484736;1.0351211589816196;9.999974892282694;0.7342915917189544;0.007386163406869633;1.0450515439887815;1.0002977223889917;0.7342834816027615;1.0000598547224895
61.061943;1.0352175042516867;0.7433427693451877;0.7179694432318979;-0.029161825497194045;-0.028169314220820633;1.035120323971525;9.999975192080516;0.7342901278898881;0.007386168665861256;1.0450507215572817;1.000298046839912;0.7342845061920028;1.0000625383456208
61.071943;1.0352169138690623;0.7433440494574826;0.7179703473697164;-0.029161826467802382;-0.028169313688000592;1.0351196306925379;9.999974950724356;0.7342886897583051;0.007386173525875428;1.04504984095499;1.0002982115914705;0.7342856232335965;1.0000652212318364
61.081943;1.0352164226249287;0.7433452591118778;0.717971298135708;-0.029161827461637743;-0.028169313165243348;1.0351190844241673;9.999974253248197;0.7342872775956063;0.00738617797002089;1.0450489043006232;1.0002982192163143;0.7342868282641888;1.0000678985161593
61.091943;1.0352160352492414;0.743346399663802;0.7179722911310393;-0.02916182847576398;-0.02816931265387511;1.0351186891105577;9.999973188925312;0.7342858908661781;0.00738618197268805;1.045047915044363;1.0002980741220289;0.7342881167464091;1.00007056409045
61.101943;1.0352157545688987;0.7433474724724969;0.7179733235459441;-0.029161829507229498;-0.028169312155460993;1.0351184473735269;9.999971848897664;0.7342845287117518;0.007386185503991163;1.045046877566571;1.000297782645039;0.7342894845031864;1.0000732112025013
61.111943;1.0352155811113581;0.7433484792506401;0.7179743936968693;-0.029161830553275116;-0.02816931167194141;1.0351183609304235;9.999970322445227;0.7342831901615544;0.007386188534676866;1.0450457962703825;1.0002973519197773;0.7342909282314626;1.0000758328847061
61.121943;1.0352155137943608;0.7433494222009426;0.7179754999083025;-0.029161831611238087;-0.0281693112056199;1.0351184297223093;9.999968700757332;0.7342818740174175;0.0073861910376484975;1.045044674691181;1.0002967882315392;0.7342924456384198;1.0000784229081106
61.131943;1.03521555101148;0.7433503032952186;0.7179766399009953;-0.029161832678475125;-0.0281693107588913;1.035118650403764;9.999967083060607;0.7342805791456394;0.007386192990442726;1.0450435156213425;1.0002960967046852;0.7342940349587364;1.0000809758763234
61.141943;1.0352156911376615;0.7433511239131096;0.7179778106240707;-0.029161833752602333;-0.02816931033392122;1.035119016826145;9.99996557271097;0.7342793046648729;0.007386194381033992;1.0450423222429377;1.000295282573198;0.7342956946334674;1.0000834866655266
61.151943;1.0352159327246433;0.7433518859813396;0.7179790083466931;-0.029161834831638523;-0.028169309932523572;1.0351195217295088;9.99996427010452;0.7342780493112142;0.00738619521185432;1.0450410990803247;1.0002943518322935;0.7342974235502522;1.000085950856243
61.161943;1.0352162742478797;0.7433525931983597;0.7179802294627913;-0.029161835913705143;-0.028169309556297557;1.0351201571990054;9.999963268653802;0.7342768109587874;0.007386195501047506;1.045039852120114;1.0002933101506533;0.7342992214753032;1.0000883653548454
61.171943;1.0352167135743977;0.7433532507350855;0.7179814712811375;-0.029161836996703286;-0.028169309206809698;1.0351209136593904;9.999962647052259;0.734275586960008;0.007386195281607445;1.0450385883193494;1.0002921620265424;0.7343010890056131;1.0000907285342473
61.181943;1.0352172484517732;0.7433538636833026;0.7179827318300259;-0.029161838078422996;-0.028169308885563557;1.0351217792616016;9.999962464354613;0.7342743747289512;0.007386194595789754;1.045037314818213;1.0002909117863634;0.7343030266368302;1.0000930404584767
61.191943;1.0352178778787207;0.7433544353957671;0.7179840095169879;-0.029161839157008804;-0.02816930859375112;1.0351227410468768;9.999962762021623;0.734273172781972;0.007386193487261047;1.04503603799223;1.0002895651942427;0.7343050336510522;1.000095302658514
61.201943;1.0352186026483616;0.7433549670615469;0.7179853031228529;-0.029161840231421467;-0.028169308331829346;1.0351237867316752;9.999963567537158;0.734271981839869;0.007386191999136477;1.0450347628045509;1.0002881300350612;0.7343071075055894;1.0000975171096114
61.211943;1.0352194247161584;0.7433554587604507;0.7179866116600533;-0.0291618413015848;-0.028169308099285237;1.0351249053848386;9.999964902556306;0.734270804488713;0.0073861901770322525;1.0450334928454912;1.0002866157797714;0.7343092438277787;1.0000996855085924
61.221943;1.0352203461214626;0.7433559106124734;0.7179879341969178;-0.029161842368236726;-0.028169307894961405;1.035126087298719;9.999966790629365;0.7342696436870157;0.007386188066529863;1.0450322306007207;1.0002850329398842;0.7343114369317527;1.0001018094942817
61.231943;1.0352213679016857;0.7433563229260418;0.717989269685434;-0.029161843432695303;-0.028169307717470046;1.0351273241769978;9.999969255454033;0.7342685015398693;0.0073861857059212555;1.0450309770649868;1.0002833917635083;0.7343136801887629;1.0001038909529243
61.241943;1.035222489437064;0.743356695517321;0.7179906167647061;-0.029161844496463318;-0.02816930756523972;1.0351286094689047;9.999972311775318;0.7342673792854428;0.007386183123298022;1.0450297307306087;1.0002817006444797;0.7343159660275459;1.0001059320797545
61.251943;1.0352237078704507;0.743357027031547;0.7179919740813792;-0.029161845560649345;-0.028169307436345898;1.0351299377086296;9.999975956398336;0.7342662783534328;0.0073861803360438785;1.045028487392749;1.000279965569352;0.7343182857703264;1.0001079353994113
61.261943;1.0352250179239606;0.7433573149233844;0.7179933411053262;-0.02916184662570054;-0.02816930732851028;1.0351313026883315;9.999980164173186;0.7342652009859013;0.0073861773496695544;1.045027241618686;1.000278190680937;0.7343206292601259;1.0001099036958616
61.271943;1.0352264131274664;0.7433575560912705;0.7179947184264454;-0.029161847691699442;-0.028169307239521095;1.0351326962983864;9.99998488449599;0.7342641498112841;0.007386174161142151;1.0450259888311435;1.0002763790582752;0.734322984909763;1.0001118400202846
61.281943;1.0352278869011227;0.7433577475755633;0.7179961069651727;-0.029161848758628494;-0.028169307167687528;1.035134109704339;9.999990043665337;0.734263127250784;0.00738617077040261;1.0450247261898356;1.0002745328778957;0.7343253407962155;1.0001137471378607
61.291943;1.0352294323470066;0.7433578869060994;0.7179975067292109;-0.029161849826277245;-0.028169307111793083;1.0351355351420373;9.999995564815855;0.7342621351591945;0.007386167192227028;1.045023451274297;1.0002726527228303;0.7343276860809956;1.000115626711473
61.301943;1.0352310416943373;0.7433579723621743;0.7179989163528248;-0.029161850894293653;-0.028169307070624226;1.03513696588429;10.000001384359031;0.7342611745919614;0.007386163454331144;1.045022159912442;1.0002707371991704;0.7343300118136588;1.0001174801639254
61.311943;1.0352327056429158;0.7433580030962792;0.7180003337027898;-0.029161851962539537;-0.02816930704249286;1.03513839499462;10.000007445516236;0.7342602460757394;0.007386159585853323;1.0450208454650913;1.0002687841938305;0.7343323113865508;1.0001193103134545
61.321943;1.035234413260481;0.7433579786490968;0.718001756766995;-0.02916185303120308;-0.028169307025103556;1.0351398142545398;10.000013690479395;0.7342593501216428;0.0073861556131673166;1.0450194995736466;1.0002667928631794;0.7343345809745346;1.0001211210602512
61.331943;1.035236153266183;0.7433578984919769;0.7180031845133302;-0.029161854100454805;-0.028169307015803047;1.0351412137446498;10.000020063783204;0.7342584869859469;0.00738615156170092;1.0450181132174017;1.0002647640282898;0.73433681923648;1.0001229159615679
61.341943;1.0352379156313554;0.7433577622777109;0.7180046172660401;-0.02916185517014731;-0.028169307011882607;1.0351425825243463;10.000026513823967;0.734257656445645;0.0073861474540243615;1.0450166778819452;1.0002626987000356;0.7343390257019602;1.000124698118486
61.351943;1.0352396917184976;0.7433575698059155;0.7180060561518045;-0.029161856239994868;-0.028169307010903095;1.0351439100886648;10.000032988387098;0.7342568585261608;0.007386143305628438;1.0450151867504989;1.0002605972345568;0.7343411985058562;1.0001264709131303
61.361943;1.0352414732653152;0.7433573202989486;0.7180075025075077;-0.02916185730997007;-0.02816930701118665;1.035145187332261;10.000039433111166;0.7342560936279713;0.007386139119228842;1.0450136356641357;1.0002584604217966;0.7343433333245489;1.000128238171999
61.371943;1.0352432524475836;0.7433570120462759;0.7180089577143949;-0.02916185838040411;-0.02816930701199592;1.0351464066994776;10.0000458004287;0.734255361400328;0.007386134880853719;1.0450120230238293;1.0002562907793446;0.7343454244971122;1.0001300037892962
61.381943;1.0352450232620458;0.7433566426236542;0.7180104230208649;-0.02916185945170679;-0.028169307013192785;1.0351475623371529;10.000052060682513;0.7342546604820909;0.007386130564914031;1.0450103485628677;1.0002540931624542;0.7343474666232461;1.0001317712742954
61.391943;1.035246782264192;0.7433562093777294;0.7180118996581296;-0.02916186052396771;-0.028169307014903243;1.0351486504830314;10.000058199325458;0.7342539896925773;0.00738612614066336;1.0450086134698378;1.0002518747804776;0.73434945520706;1.0001335435279222
61.401943;1.035248528389481;0.7433557105736924;0.7180133892178595;-0.029161861596748526;-0.028169307017371917;1.035149669663932;10.000064203251528;0.7342533485852267;0.007386121572361793;1.0450068222008442;1.000249643947909;0.7343513870122771;1.0001353227169527
61.411943;1.0352502625892226;0.7433551466321818;0.7180148935767736;-0.029161862669249694;-0.028169307020849486;1.0351506204728556;10.000070047502057;0.7342527368985806;0.007386116816751656;1.045004982695048;1.0002474083507154;0.7343532603095652;1.0001371096685048
61.421943;1.0352519866241843;0.7433545197844027;0.7180164143986502;-0.029161863740629474;-0.02816930702560529;1.0351515048504265;10.000075684341322;0.7342521542642634;0.007386111816632776;1.0450031046377244;1.0002451738868687;0.7343550747015758;1.0001389030923085
61.431943;1.0352537013548384;0.7433538326830632;0.7180179526432086;-0.029161864810158963;-0.028169307032023447;1.0351523247663892;10.000081045555921;0.7342516000042358;0.007386106498500325;1.0450011983630156;1.0002429438091935;0.7343568310760415;1.0001407004432625
61.441943;1.0352554060974084;0.7433530882643754;0.7180195089417877;-0.02916186587725141;-0.02816930704058584;1.0351530809844054;10.000086064872876;0.7342510723031968;0.007386100790397668;1.0449992748434036;1.0002407186901634;0.7343585317786594;1.0001425008032825
61.451943;1.0352570990320717;0.7433522907915779;0.7180210852536488;-0.029161866941306975;-0.028169307051857974;1.0351537733707132;10.00009069801067;0.7342505677594047;0.007386094645014889;1.044997345504872;1.000238497778482;0.7343601804570694;1.0001443063994704
61.461943;1.0352587781562401;0.7433514458464638;0.7180226860251825;-0.02916186800133368;-0.028169307066564692;1.035154402703413;10.00009491991954;0.7342500821701159;0.007386088038477108;1.044995421234902;1.0002362805789426;0.7343617819374294;1.0001461207216644
61.471943;1.0352604423450085;0.7433505587728666;0.7180243173477081;-0.02916186905590839;-0.028169307085554474;1.0351549717420194;10.000098713935076;0.7342496112763254;0.007386080950549704;1.044993511192925;1.0002340673892596;0.7343633422470167;1.0001479464792957
61.481943;1.0352620916543462;0.7433496336215616;0.7180259850966488;-0.029161870103697557;-0.02816930710951705;1.035155484306809;10.000102077917521;0.7342491503451052;0.007386073353898847;1.0449916221879214;1.0002318588939834;0.734364867767526;1.0001497860721575
61.491943;1.0352637272251177;0.743348673407672;0.7180276935109812;-0.029161871143939165;-0.028169307138724845;1.0351559438062727;10.000105037861008;0.7342486937093965;0.00738606521744602;1.0449897581654821;1.0002296552640029;0.7343663641489853;1.0001516426383912
61.501943;1.035265351206915;0.7433476800335753;0.7180294445947395;-0.029161872176475947;-0.028169307173133415;1.035156352519845;10.000107638109824;0.7342482353796582;0.007386056510719916;1.0449879194890352;1.0002274550901415;0.7343678363635289;1.0001535197761
61.511943;1.0352669662030558;0.7433466538686304;0.7180312380575401;-0.029161873201384;-0.02816930721251335;1.0351567116510763;10.000109913518994;0.7342477700185787;0.007386047208996324;1.0449861033432797;1.0002252548023292;0.7343692887635275;1.000155420696303
61.521943;1.0352685748789388;0.7433455946154175;0.7180330717403951;-0.029161874218452656;-0.02816930725636563;1.0351570223347202;10.0001118800467;0.7342472934093222;0.007386037304625834;1.0449843055852126;1.0002230493842026;0.7343707241987127;1.0001573477108296
61.531943;1.0352701805892228;0.7433445025797317;0.7180349426346292;-0.02916187522710982;-0.028169307304066395;1.0351572868375525;10.000113549141988;0.734246802882972;0.0073860268151611525;1.044982521637018;1.0002208346627592;0.7343721435892003;1.0001593022970023
61.541943;1.0352717883316933;0.7433433786219872;0.7180368474206454;-0.02916187622696307;-0.02816930735523556;1.0351575082366757;10.00011493999841;0.7342462983677701;0.007386015777344853;1.0449807463383405;1.0002186088839757;0.7343735467758763;1.000161285309814
61.551943;1.035273405167295;0.7433422235179432;0.7180387817743279;-0.029161877218227026;-0.028169307409930032;1.0351576892757952;10.000116084827043;0.734245783171742;0.0073860042340337375;1.0449789753622258;1.000216371015929;0.7343749336259572;1.0001632964282514
61.561943;1.0352750399767554;0.7433410378523213;0.7180407398295955;-0.02916187820157483;-0.028169307468665063;1.0351578324070756;10.000117033933245;0.7342452633288434;0.0073859922279712305;1.0449772071273586;1.0002141182825055;0.7343763043687749;1.0001653332921137
61.571943;1.0352767025325156;0.7433398221844272;0.7180427148497547;-0.029161879177806452;-0.028169307532231437;1.0351579405404832;10.000117849161247;0.734244745965251;0.0073859798028028485;1.0449754427881166;1.0002118464646104;0.73437765909867;1.0001673914501945
61.581943;1.0352784025446324;0.7433385769423726;0.7180447006947623;-0.029161880147727432;-0.02816930760144813;1.035158017275422;10.000118583467112;0.7342442379495194;0.007385967005035195;1.044973685232;1.0002095515117568;0.7343789969717203;1.0001694646740926
61.591943;1.0352801494061203;0.74333730208161;0.7180466926923896;-0.02916188111201315;-0.028169307677197327;1.0351580665743167;10.000119264563441;0.7342437454264855;0.0073859538879027815;1.044971938100182;1.0002072300939013;0.7343803161844078;1.0001715448296222
61.601943;1.0352819515517961;0.7433359971986087;0.7180486864056166;-0.029161882070895234;-0.0281693077605077;1.0351580920346874;10.000119892059352;0.7342432734984833;0.007385940512617146;1.0449702044923996;1.0002048796987157;0.7343816149331709;1.0001736214076857
61.611943;1.0352838151990067;0.7433346623643562;0.7180506758053415;-0.02916188302407018;-0.028169307852373572;1.035158096509151;10.000120441643448;0.7342428257345832;0.007385926936075423;1.044968486137415;1.000202498659138;0.7343828918653722;1.000175680889447
61.621943;1.0352857442711325;0.7433332989279119;0.7180526535392663;-0.029161883970968756;-0.02816930795363228;1.0351580824631665;10.000120873598902;0.7342424046614986;0.00738591319521981;1.0449667841718149;1.0002000859654445;0.7343841459560949;1.0001777068980862
61.631943;1.0352877410767596;0.7433319096003502;0.7180546124234347;-0.029161884910873775;-0.028169308065153376;1.0351580521098565;10.000121149273834;0.734242013104164;0.0073858993091566;1.0449651007444807;1.000197641763202;0.7343853769343207;1.0001796821755145
61.641943;1.035289806208635;0.7433304977017898;0.7180565462215096;-0.02916188584270848;-0.028169308188113282;1.0351580070854647;10.000121244022987;0.7342416550853135;0.007385885293583535;1.0449634392285423;1.0001951676959944;0.734386585270289;1.0001815912105367
61.651943;1.0352919385421755;0.7433290664495181;0.7180584500565612;-0.02916188676498177;-0.028169308324129172;1.035157948120823;10.00012114234223;0.7342413360128484;0.007385871166423561;1.0449618029448073;1.0001926656606026;0.7343877711539158;1.000183421670808
61.661943;1.0352941358634538;0.743327619101814;0.718060320875356;-0.02916188767598007;-0.028169308475297326;1.035157874625122;10.000120824520135;0.7342410621567825;0.007385856943990727;1.0449601943421856;1.000190136269313;0.7343889341206538;1.0001851645498443
61.671943;1.0352963948238;0.7433261590791296;0.7180621573669176;-0.029161888573887927;-0.02816930864407255;1.0351577847166888;10.000120261033773;0.7342408395973601;0.007385842638149225;1.044958614525173;1.000187578772738;0.734390073577017;1.000186813736931
61.681943;1.0352987100328366;0.7433246897568505;0.718063959388929;-0.02916188945689564;-0.02816930883278047;1.0351576763212853;10.000119415852662;0.7342406732582607;0.0073858282527639995;1.0449570627991767;1.0001849925318707;0.7343911891721276;1.0001883651986248
61.691943;1.035301073895111;0.7433232146209715;0.7180657275040327;-0.0291618903233623;-0.02816930904315002;1.0351575484431064;10.000118252388638;0.7342405664440964;0.007385813778789499;1.0449555376591626;1.0001823783908401;0.7343922810281273;1.0001898161448122
61.701943;1.0353034778386865;0.7433217372875927;0.7180674625484882;-0.029161891171959727;-0.028169309276341998;1.0351574017136649;10.00011673902024;0.7342405210886048;0.007385799194529873;1.0449540385731355;1.000179738188581;0.7343933496537465;1.0001911642262733
61.711943;1.0353059133024365;0.7433202609614976;0.7180691649362854;-0.029161892001656413;-0.028169309533038162;1.0351572382484535;10.000114853022044;0.734240538435331;0.007385784468780735;1.0449525664516794;1.0001770732681707;0.7343943954941422;1.0001924065143262
61.721943;1.0353083719058593;0.7433187878183163;0.7180708338955111;-0.029161892811306465;-0.028169309813364303;1.035157060533756;10.000112580434513;0.7342406193735042;0.007385769563890802;1.0449511233145703;1.0001743840343356;0.7343954190253834;1.0001935387985972
61.731943;1.035310846255658;0.7433173187549174;0.7180724670861539;-0.02916189359924569;-0.02816931011694598;1.035156869451419;10.00010991033775;0.7342407640373787;0.0073857544441816875;1.044949712442123;1.0001716711555093;0.7343964211055382;1.0001945553257654
61.741943;1.0353133307773963;0.7433158539709028;0.7180740610284954;-0.02916189436356684;-0.028169310442891067;1.0351566628342708;10.00010682965779;0.7342409716637847;0.007385739084225874;1.0449483382232765;1.0001689371574791;0.7343974027198608;1.000195449210152
61.751943;1.0353158210898363;0.7433143941977063;0.7180756120448482;-0.029161895102826865;-0.028169310789571234;1.0351564362263839;10.00010332615758;0.7342412415115847;0.0073857234677396355;1.0449470050891245;1.000166185948322;0.734398364539082;1.0001962137887541
61.761943;1.0353183128161734;0.7433129414196216;0.718077116832053;-0.02916189581628464;-0.02816931115460348;1.0351561855286213;10.00009939511974;0.734241573325037;0.007385707583828934;1.0449457164961067;1.0001634203162613;0.7343993068353284;1.0001968434968709
61.771943;1.0353208006545125;0.7433114986113512;0.7180785725563495;-0.02916189650353051;-0.02816931153525399;1.035155908269977;10.000095039541646;0.7342419663519569;0.0073856914280040166;1.0449444745750476;1.0001606411988322;0.7344002297058821;1.0001973335694714
61.781943;1.0353232774871424;0.7433100689663755;0.7180799766311614;-0.02916189716421923;-0.02816931192894415;1.0351556020547985;10.00009026552532;0.7342424186085744;0.007385675003341354;1.0449432805629737;1.0001578499297377;0.7344011334658732;1.000197679792051
61.791943;1.0353257337495367;0.7433086552700937;0.7180813261070341;-0.029161897798072947;-0.02816931233319359;1.0351552629021652;10.000085081240268;0.7342429273991853;0.007385658312814555;1.0449421361834887;1.0001550498369893;0.7344020188610374;1.0001978789458288
61.801943;1.0353281576926074;0.7433072599850312;0.7180826176205135;-0.029161898404812918;-0.028169312745108175;1.035154885548303;10.000079496760806;0.7342434897032684;0.007385641348070227;1.044941044668492;1.0001522450067069;0.7344028868521472;1.0001979291646643
61.811943;1.0353305370180281;0.7433058856999563;0.7180838482730263;-0.0291618989840873;-0.028169313161588015;1.0351544650076596;10.00007352085553;0.7342441017386377;0.007385624091930871;1.0449400103413407;1.000149438180991;0.7344037383900525;1.0001978290526197
61.821943;1.0353328609038703;0.7433045353232831;0.7180850158783995;-0.029161899535485647;-0.02816931358023792;1.0351539977392403;10.000067162706673;0.7342447589853702;0.007385606531361996;1.0449390376036538;1.0001466301523931;0.7344045743931429;1.000197576278453
61.831943;1.0353351210207427;0.7433032117377121;0.7180861184092486;-0.02916190005849514;-0.028169313999456727;1.0351534814395535;10.000060436403144;0.7342454569294287;0.007385588660836246;1.0449381296703903;1.0001438205528008;0.7344053957624772;1.0001971676026549
61.841943;1.0353373118091307;0.743301916837609;0.718087154312239;-0.029161900552481176;-0.028169314417591726;1.0351529138867073;10.000053354242418;0.7342461913582008;0.007385570474084616;1.044937287669525;1.0001410087355527;0.7344062036317839;1.0001965999714901
61.851943;1.0353394303602683;0.7433006510567428;0.7180881234766021;-0.02916190101666924;-0.028169314832518076;1.0351522924107648;10.000045917287842;0.7342469583195878;0.007385551962057538;1.0449365112593851;1.0001381944567942;0.7344069994075818;1.0001958713262067
61.861943;1.0353414757465522;0.7432994140843188;0.7180890273111405;-0.029161901449809707;-0.02816931524184772;1.035151614822911;10.000038122243673;0.7342477545153944;0.00738553312277311;1.0449357996895683;1.000135378423365;0.7344077839345368;1.0001949812309707
61.871943;1.0353434482938506;0.7432982055776719;0.7180898683815254;-0.02916190184984367;-0.028169315642940753;1.0351508803789649;10.000029977666653;0.7342485778264158;0.007385513963214344;1.0449351515997645;1.0001325621900148;0.7344085566348733;1.0001939312127202
61.881943;1.0353453491505307;0.743297024865232;0.718090650530401;-0.029161902214200376;-0.028169316032821547;1.0351500894240706;10.000021512426175;0.7342494274698901;0.007385494488344745;1.044934563844606;1.0001297478130222;0.7344093154802696;1.0001927242727946
61.891943;1.0353471798909133;0.7432958702225371;0.7180913784327817;-0.029161902540459243;-0.02816931640854944;1.0351492423805224;10.000012773204102;0.7342503037984481;0.007385474699276623;1.0449340309563446;1.0001269380849498;0.7344100574984135;1.0001913640523554
61.901943;1.0353489421000124;0.7432947392928578;0.7180920560814211;-0.02916190282669545;-0.028169316767835278;1.0351483394722882;10.000003814845169;0.7342512078166264;0.007385454600354151;1.044933546404001;1.0001241368030847;0.7344107794066366;1.0001898542640117
61.911943;1.0353506373359433;0.7432936306186457;0.7180926856638441;-0.02916190307135972;-0.028169317109337465;1.0351473813544405;9.99999469278649;0.7342521402930572;0.007385434201109867;1.0449331046277754;1.000121348703482;0.7344114780359291;1.000188198341332
61.921943;1.0353522672061675;0.7432925442993182;0.7180932680364924;-0.029161903273148358;-0.02816931743233298;1.0351463696931102;9.999985461034951;0.7342531007234772;0.007385413522434533;1.04493270176021;1.0001185793890313;0.7344121503949288;1.0001863998190752
61.931943;1.0353538330209862;0.7432914811736085;0.718093804237642;-0.02916190343128379;-0.028169317736267734;1.0351453074208679;9.999976169853921;0.7342540871767058;0.007385392608649638;1.04493233503572;1.0001158352304351;0.7344127932534998;1.0001844635375343
61.941943;1.0353553357297043;0.7432904418601658;0.7180942965129362;-0.02916190354589362;-0.02816931802085721;1.0351441987102465;9.999966866516962;0.7342550972548102;0.007385371527674985;1.0449320021183173;1.0001131232913598;0.7344134024278588;1.000182396050459
61.951943;1.035356776471751;0.7432894269958357;0.7180947482314081;-0.029161903618058368;-0.028169318286270967;1.0351430479848713;9.999957597432699;0.7342561290169808;0.007385350359512213;1.044931700516259;1.000110451276936;0.7344139731757496;1.000180204772726
61.961943;1.035358156597666;0.7432884380979756;0.7180951628168875;-0.029161903649640063;-0.028169318532776363;1.0351418579845721;9.99994840779836;0.734257181298989;0.007385329188486304;1.044931427453143;1.0001078274108066;0.734414501745087;1.0001778975738378
61.971943;1.0353594771196892;0.7432874771347633;0.7180955425561177;-0.029161903643145755;-0.02816931876029761;1.0351406287925278;9.999939347664274;0.7342582534510719;0.007385308103468637;1.044931180672832;1.0001052601922868;0.7344149856746488;1.000175483366173
61.981943;1.0353607387967942;0.7432865453124424;0.7180958888476372;-0.029161903601544015;-0.028169318968356474;1.0351393590917526;9.9999304759125;0.7342593445716467;0.00738528719634825;1.04493095944393;1.0001027578311947;0.7344154226010484;1.0001729724362647
61.991943;1.035361942284848;0.7432856433309525;0.7180962032892384;-0.02916190352789536;-0.028169319156203913;1.0351380481362424;9.999921848018285;0.7342604533775343;0.007385266550866597;1.0449307649564565;1.0001003274948357;0.7344158097860967;1.0001703757319118
62.001943;1.0353630872458464;0.7432847725813327;0.7180964879841593;-0.029161903425088682;-0.028169319322996926;1.0351366963958606;9.999913503912085;0.7342615791581909;0.007385246229894743;1.0449305995019904;1.0000979746142524;0.7344161447311293;1.0001677035808225
62.011943;1.0353641719408695;0.7432839350863772;0.7180967455778289;-0.029161903295841923;-0.028169319468052022;1.0351353047297713;9.999905475812183;0.7342627221730074;0.007385226273653688;1.044930464905474;1.0000957021817023;0.7344164258813175;1.0001649651677358
62.021943;1.0353651942698006;0.7432831323466442;0.7180969795977689;-0.029161903142674875;-0.02816931959107636;1.035133873566451;9.999897805573505;0.7342638825372563;0.007385206708308452;1.044930362220474;1.0000935105355886;0.7344166532386952;1.0001621694181657
62.031943;1.035366152096265;0.7432823645606581;0.7180971945660609;-0.029161902967829462;-0.02816931969225902;1.035132403455484;9.999890550190544;0.7342650589403421;0.007385187554155704;1.0449302924337573;1.0000913983574895;0.7344168282952632;1.0001593261280655
62.041943;1.0353670425238781;0.7432816305228357;0.7180973955918797;-0.02916190277330312;-0.02816931977232517;1.0351308969777508;9.999883773977926;0.734266248800748;0.007385168828367933;1.0449302563789258;1.0000893643282458;0.7344169527291312;1.0001564463834995
62.051943;1.0353678620186901;0.7432809278695165;0.7180975874711824;-0.02916190256093605;-0.02816931983257256;1.0351293601359841;9.999877538437104;0.7342674497230361;0.007385150545016216;1.0449302547916604;1.0000874078771664;0.7344170270919902;1.000153542849955
62.061943;1.0353686067652892;0.7432802533634876;0.7180977737114498;-0.029161902332409857;-0.02816931987451709;1.0351278015546423;9.999871899035417;0.7342686607689215;0.007385132713041953;1.0449302894546917;1.0000855287556223;0.734417050609365;1.0001506295424045
62.071943;1.0353692720704142;0.7432796029380313;0.718097956186696;-0.02916190208919086;-0.028169319899340954;1.0351262311116587;9.999866910836422;0.7342698822996823;0.007385115333555032;1.0449303642089296;1.0000837275241836;0.7344170217771627;1.0001477202375295
62.081943;1.035369851796216;0.7432789720276304;0.7180981356930562;-0.02916190183260825;-0.028169319907826926;1.0351246598374986;9.999862635250185;0.7342711147005694;0.007385098399306023;1.0449304851117625;1.000082007315621;0.7344169387590658;1.000144827456642
62.091943;1.0353703390023752;0.7432783568988852;0.7180983126716202;-0.02916190156383362;-0.02816931990065049;1.0351231000990744;9.999859141462187;0.7342723572233139;0.007385081897442202;1.044930659649231;1.000080374115299;0.734416798961323;1.0001419632264457
62.101943;1.0353707273232382;0.7432777556283542;0.7180984873278491;-0.029161901283479764;-0.028169319878611127;1.0351215649449672;9.999856502200236;0.7342736074067542;0.007385065817024642;1.0449308951303047;1.0000788352845142;0.734416598801492;1.00013913979839
62.111943;1.0353710118097768;0.7432771673750156;0.7180986595989844;-0.029161900991433884;-0.02816931984276825;1.0351200668866225;9.999854787221814;0.7342748608114545;0.007385050155810286;1.0449311973331257;1.000077398609032;0.7344163343577855;1.0001363696419598
62.121943;1.0353711891953323;0.7432765913555676;0.718098829465636;-0.02916190068738005;-0.02816931979432792;1.0351186175640914;9.99985405420879;0.7342761112834338;0.0073850349175075495;1.044931570144354;1.0000760720033486;0.7344160019016461;1.0001336650462058
62.131943;1.035371258021058;0.7432760265490959;0.718098997288839;-0.029161900371172313;-0.028169319734168956;1.0351172292824582;9.999854337661738;0.7342773523766386;0.007385020106066958;1.0449320157807744;1.0000748624343558;0.7344155981257794;1.0001310371911538
62.141943;1.0353712185655133;0.7432754714422878;0.7180991640057667;-0.029161900042495106;-0.0281693196624875;1.0351159165513408;9.999855649722356;0.7342785791384093;0.007385005726340577;1.044932535511047;1.0000737741636292;0.7344151206276098;1.0001284954816894
62.151943;1.0353710725369623;0.7432749237807762;0.7180993311345595;-0.029161899700638566;-0.02816931957906245;1.0351146952209305;9.999857994830345;0.7342797886779352;0.0073849917876849;1.0449331310634822;1.0000728079075565;0.7344145683785829;1.0001260477210587
62.161943;1.0353708221782363;0.7432743808076552;0.7180995002854372;-0.029161899344886104;-0.028169319483639304;1.0351135804721259;9.999861379473687;0.7342809799988774;0.00738497830660622;1.0449338050379324;1.0000719610894184;0.7344139418835508;1.000123700279356
62.171943;1.0353704686106384;0.7432738398552428;0.7180996727313601;-0.029161898974908205;-0.02816931937582331;1.0351125859868047;9.999865811528007;0.7342821541277946;0.007384965307023026;1.0449345593791826;1.000071228167632;0.7344132430704245;1.0001214578462627
62.181943;1.035370010628987;0.7432732987078027;0.7180998498743683;-0.029161898590855773;-0.028169319255104616;1.0351117237760505;9.999871297546134;0.7342833138015777;0.007384952819876229;1.0449353942954358;1.0000706012665468;0.7344124750799955;1.0001193234901993
62.191943;1.0353694455983713;0.743272755392359;0.7181000338285641;-0.029161898193332047;-0.028169319121415733;1.035111003833852;9.999877840247548;0.7342844624962672;0.007384940884790781;1.044936308461631;1.000070071260259;0.7344116422633699;1.0001172994867076
62.201943;1.0353687713096438;0.7432722080199643;0.7181002270709474;-0.02916189778313381;-0.028169318975409825;1.0351104338661548;9.99988543550793;0.7342856039834739;0.00738492954652242;1.0449372990217176;1.0000696283674035;0.7344107502765566;1.0001153882651164
62.211943;1.0353679862405614;0.7432716554224272;0.718100431555013;-0.029161897360873473;-0.028169318818138393;1.0351100187604687;9.99989407136484;0.7342867422902979;0.007384918842967156;1.0449383614794645;1.0000692620242655;0.7344098060452988;1.0001135921316344
62.221943;1.0353670888157016;0.743271097716272;0.7181006480277605;-0.029161896926935688;-0.02816931865056134;1.0351097595982808;9.9999037302954;0.734287881385908;0.007384908797057534;1.0449394901984064;1.000068961084448;0.7344088175450675;1.0001119117003803
62.231943;1.035366076788714;0.7432705355417524;0.7181008757836219;-0.02916189648167592;-0.028169318473207278;1.0351096533231419;9.99991439045138;0.7342890250901014;0.0073848994197378386;1.0449406792611358;1.0000687147566467;0.7344077931555766;1.0001103445452812
62.241943;1.035364946246501;0.7432699687205638;0.7181011130385873;-0.029161896025418448;-0.02816931828627994;1.0351096942204099;9.999926021776728;0.7342901767994852;0.007384890715260779;1.0449419229043557;1.0000685131571942;0.7344067406655451;1.0001088853064495
62.251943;1.0353636914848645;0.743269395819856;0.7181013577051764;-0.029161895558259328;-0.028169318090158175;1.035109876677335;9.999938582150381;0.7342913385066965;0.007384882682531365;1.0449432154421894;1.0000683472383942;0.7344056666341494;1.0001075271501703
62.261943;1.0353623066295914;0.7432688147628774;0.7181016077544916;-0.029161895080013094;-0.02816931788573213;1.0351101974811778;9.999952024201567;0.7342925101618172;0.007384875316762998;1.0449445513820559;1.0000682090035269;0.7344045766590319;1.000106263032028
62.271943;1.0353607868981896;0.7432682235854964;0.7181018610778926;-0.029161894590398123;-0.02816931767432324;1.0351106562530241;9.99996630850181;0.7342936898612691;0.007384868609240126;1.0449459259498848;1.0000680918484093;0.7344034762740267;1.0001050856662121
62.281943;1.0353591287864738;0.7432676205075511;0.7181021152220514;-0.029161894089271573;-0.02816931745747274;1.03511125409962;9.99998140613226;0.7342948744204675;0.007384862544062078;1.044947335533389;1.0000679909020127;0.7344023714079132;1.0001039869850357
62.291943;1.0353573307071622;0.7432670038090186;0.7181023669128711;-0.029161893576814903;-0.028169317236832893;1.0351119923642287;9.999997291069723;0.7342960600298389;0.007384857104875753;1.0449487774098987;1.000067903267812;0.7344012678502958;1.0001029582880985
62.301943;1.0353553939408895;0.7432663721293856;0.7181026117620358;-0.029161893053638414;-0.028169317014171535;1.035112872563284;10.000013930569041;0.7342972427698519;0.007384852286941951;1.04495024892045;1.000067827136076;0.7344001707774589;1.0001019910706317
62.311943;1.0353533229987975;0.7432657241484354;0.7181028446351184;-0.029161892520690597;-0.028169316791461767;1.035113895955958;10.00003127584674;0.7342984188471539;0.00738484809280998;1.0449517471212328;1.0000677603839572;0.734399085020321;1.0001010773919607
62.321943;1.035351125801679;0.7432650573026403;0.7181030602513919;-0.029161891978988046;-0.02816931657095179;1.0351150617577785;10.000049267576017;0.7342995842744232;0.00738484451667705;1.0449532700936233;1.0000677001365437;0.734398015346863;1.0001002095962566
62.331943;1.0353488130279993;0.7432643668910524;0.7181032538382595;-0.02916189142932102;-0.028169316354991918;1.0351163657362459;10.000067854911476;0.7343007342507974;0.007384841540792696;1.0449548188966988;1.0000676431771842;0.7343969664112001;1.0000993806684166
62.341943;1.0353463955783615;0.7432636462577775;0.7181034219301253;-0.02916189087212457;-0.02816931614564549;1.035117800926881;10.000087000214965;0.7343018630614686;0.007384839146972734;1.0449563968697781;1.0000675868140558;0.734395942926597;1.0000985851811675
62.351943;1.0353438819171479;0.7432628877433745;0.7181035625454526;-0.029161890307562204;-0.02816931594463087;1.0351193597238868;10.000106667857386;0.7343029644475032;0.007384837324918531;1.0449580069420836;1.0000675298158226;0.7343949502340062;1.0000978195549801
62.361943;1.0353412772203021;0.743262084083687;0.7181036743444166;-0.02916188973557584;-0.02816931575374122;1.035121035438658;10.000126815929256;0.7343040321216481;0.007384836068985067;1.0449596509429604;1.0000674728336496;0.7343939943676712;1.0000970821753268
62.371943;1.0353385845640586;0.7432612297269078;0.7181037556036284;-0.029161889155814785;-0.0281693155750985;1.0351228221853181;10.000147396668202;0.7343050602509582;0.007384835376961111;1.0449613307492929;1.0000674183593685;0.734393081411877;1.0000963742733644
62.381943;1.0353358072684047;0.7432603213167828;0.7181038039403695;-0.02916188856745308;-0.028169315410861328;1.0351247137728015;10.000168366099544;0.7343060435637767;0.007384835254582628;1.0449630482225238;1.0000673703035408;0.7343922169922791;1.000095700247412
62.391943;1.0353329493584926;0.7432593572381689;0.7181038168511266;-0.029161887968927276;-0.028169315262806364;1.03512670335906;10.000189700764222;0.7343069772732577;0.0073848357116693885;1.0449648037052714;1.0000673331326022;0.7343914061034676;1.0000950668287707
62.401943;1.0353300133078838;0.7432583367335054;0.7181037922598563;-0.029161887357989413;-0.028169315132302915;1.0351287840321144;10.000211411872241;0.7343078570317854;0.007384836753468675;1.044966595508657;1.0000673111195582;0.7343906531956482;1.0000944824730853
62.411943;1.0353269985747955;0.7432572589492399;0.7181037284127919;-0.02916188673230465;-0.02816931502044067;1.0351309493156955;10.000233542766509;0.7343086789785099;0.007384838382483745;1.0449684210210382;1.0000673082421012;0.7343899623547078;1.0000939567507396
62.421943;1.0353239027106733;0.7432561220090476;0.7181036233712835;-0.02916188609013338;-0.028169314927947994;1.0351331929046572;10.000256142510837;0.7343094400665393;0.007384840604723596;1.0449702775720486;1.000067328451977;0.7343893371671998;1.0000934985214491
62.431943;1.03532072291616;0.7432549223714598;0.7181034749813404;-0.029161885430618883;-0.02816931485501916;1.03513550790889;10.000279230534403;0.7343101381357707;0.007384843428157671;1.0449721625650852;1.0000673757219594;0.7343887802246174;1.0000931137462135
62.441943;1.0353174562010603;0.7432536554192688;0.7181032815604071;-0.029161884753762166;-0.028169314801271855;1.0351378865957337;10.000302785525738;0.7343107713411309;0.0073848468562478;1.044974073768499;1.0000674537407181;0.7343882925220707;1.0000928046783308
62.451943;1.035314099121818;0.7432523172626276;0.7181030424315211;-0.02916188406027679;-0.028169314765861302;1.0351403203703162;10.00032676839155;0.7343113378438417;0.007384850882001293;1.044976009677428;1.000067565481395;0.7343878733393343;1.0000925706899213
62.461943;1.035310648361235;0.7432509057164405;0.7181027578143276;-0.029161883351353998;-0.028169314747527933;1.035142799879178;10.000351147282244;0.7343118361957437;0.007384855484784806;1.044977969354826;1.0000677128623805;0.7343875205260814;1.000092409598602
62.471943;1.0353071016509714;0.7432494196590704;0.7181024285305482;-0.0291618826283832;-0.028169314744694106;1.0351453158581838;10.00037589632157;0.7343122657549132;0.007384860633479175;1.0449799518874525;1.0000678968821757;0.7343872304354647;1.0000923187149888
62.481943;1.0353034576506726;0.7432478582837353;0.7181020559675275;-0.02916188189280214;-0.028169314755843913;1.0351478599104627;10.000400975429658;0.7343126266872095;0.00738486629259597;1.0449819562794354;1.000068118251105;0.734386998040632;1.0000922954218352
62.491943;1.035299714927915;0.7432462212788762;0.7181016419931476;-0.02916188114628683;-0.028169314779835638;1.0351504243888952;10.00042631810938;0.7343129192610549;0.007384872425320071;1.0449839817254192;1.000068377735175;0.7343868176030794;1.0000923370094383
62.501943;1.035295872195025;0.7432445095241397;0.718101188544517;-0.02916188039114328;-0.028169314815830532;1.035153001280174;10.00045184172537;0.7343131429075848;0.007384878995218503;1.0449860273438025;1.0000686757617159;0.7343866830467537;1.0000924401485305
62.511943;1.035291929554581;0.7432427255360954;0.7181006976447735;-0.029161879630393822;-0.028169314863068035;1.0351555805545316;10.000477467954616;0.7343132962670652;0.007384885966382224;1.0449880917598013;1.000069011833395;0.7343865884484139;1.0000926009539262
62.521943;1.0352878885391363;0.7432408733545295;0.7181001720966087;-0.029161878867397427;-0.02816931492089399;1.0351581499354123;10.000503131326957;0.7343133780405096;0.0073848933038103024;1.0449901739215914;1.0000693844714794;0.7343865291444309;1.00009281541909
62.531943;1.0352837511816377;0.743238957905299;0.7180996157248499;-0.029161878105388346;-0.02816931498891743;1.0351606960686184;10.000528771255636;0.7343133873727096;0.007384900978739361;1.0449922744067572;1.0000697914373256;0.7343865020277405;1.0000930791284968
62.541943;1.0352795195119044;0.7432369843837834;0.7180990325673005;-0.029161877347225428;-0.02816931506689875;1.0351632049669048;10.000554326278904;0.7343133233533817;0.007384908973797572;1.0449943950873808;1.0000702292354648;0.7343865048307436;1.0000933866256911
