time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.551943;1.035275196049947;0.7432349582945964;0.7180984261038523;-0.029161876595228946;-0.0281693151545268;1.0351656623150995;10.000579745104416;0.7343131843860374;0.007384917286897445;1.0449965380770525;1.000070692467057;0.7343865357847166;1.0000937317185041
62.561943;1.0352707848878464;0.7432328859360187;0.718097799704536;-0.029161875850954182;-0.028169315251357033;1.0351680547119508;10.00060500069154;0.7343129684723777;0.007384925935563909;1.0449987054667107;1.000071174400698;0.7343865931100961;1.0000941086869921
62.571943;1.035266292496727;0.7432307749178895;0.7180971576415165;-0.02916187511498571;-0.028169315356816767;1.0351703708850635;10.000630088221957;0.7343126739847686;0.007384934951550476;1.0450008990611221;1.000071668228205;0.7343866737555316;1.0000945133438588
62.581943;1.035261727932914;0.7432286342370565;0.7180965052631287;-0.029161874386902927;-0.02816931547020509;1.0351726023191632;10.000655012107194;0.7343122997007187;0.007384944365001502;1.0450031208533126;1.0000721682830453;0.734386772583579;1.0000949432101085
62.591943;1.0352571020654833;0.7432264735170258;0.7180958484291301;-0.029161873665564234;-0.028169315590731776;1.0351747431182137;10.000679774400362;0.734311844659761;0.007384954194854067;1.045005374139783;1.0000726710464825;0.7343868825000429;1.0000953965576753
62.601943;1.035252426052583;0.7432243022383204;0.7180951933456854;-0.029161872949586987;-0.028169315717583816;1.0351767890157668;10.000704367634407;0.7343113086281085;0.007384964454310578;1.0450076625723939;1.0000731748432998;0.7343869951270544;1.000095870990346
62.611943;1.0352477104285838;0.7432221295065516;0.7180945466277974;-0.029161872237686935;-0.028169315849989683;1.0351787364381608;10.000728774715736;0.7343106924499989;0.007384975159835272;1.0450099881362105;1.0000736786161482;0.7343871014763879;1.000096363415627
62.621943;1.035242964799064;0.7432199636317544;0.7180939146511183;-0.02916187152888845;-0.028169315987195694;1.0351805826106322;10.000752972137386;0.7343099978840858;0.0073849863286160385;1.0450123512942733;1.0000741819198666;0.7343871923927129;1.0000968712165204
62.631943;1.035238197180839;0.7432178117641418;0.7180933029111629;-0.029161870822695845;-0.028169316128281472;1.0351823265924607;10.000776931732256;0.734309227222726;0.007384997967991928;1.0450147525643216;1.0000746859138008;0.7343872591156066;1.0000973920896232
62.641943;1.035233413920702;0.7432156805669315;0.7180927162552438;-0.029161870119039483;-0.028169316272055114;1.0351839696814933;10.00080062813167;0.7343083829012799;0.007385010069107709;1.0450171926610874;1.0000751935075014;0.7343872939075747;1.0000979232786176
62.651943;1.0352286207110695;0.7432135771412707;0.7180921588963013;-0.0291618694180589;-0.028169316417221556;1.0351855143455873;10.000824050701162;0.7343074673427286;0.00738502260720022;1.0450196712636282;1.0000757081601945;0.7343872906290958;1.0000984626588751
62.661943;1.0352238228401824;0.7432115087774319;0.7180916337586297;-0.029161868720003925;-0.028169316562645305;1.0351869630945048;10.00084721143975;0.7343064833225561;0.007385035545785958;1.0450221866571712;1.0000762322209231;0.7343872451181137;1.0000990097043196
62.671943;1.0352190240166639;0.7432094821047482;0.7180911422052535;-0.029161868025341865;-0.02816931670743497;1.035188317978111;10.000870146415414;0.7343054346630519;0.007385048844935636;1.0450247366914338;1.0000767662294607;0.7343871545729505;1.0000995641470627
62.681943;1.0352142257250598;0.7432075026554953;0.7180906838219054;-0.029161867335006746;-0.028169316850761298;1.0351895801193445;10.00089290599672;0.7343043261813732;0.007385062471933666;1.0450273202204103;1.0000773091886093;0.7343870160677218;1.000100124750536
62.691943;1.0352094286527258;0.743205574377572;0.7180902561144714;-0.029161866650489268;-0.028169316991757662;1.0351907493034744;10.000915536461935;0.7343031628115122;0.0073850764064355865;1.0450299383365427;1.000077858860735;0.7343868257882746;1.0001006897969753
62.701943;1.0352046346445087;0.7432036992818158;0.7180898555541909;-0.029161865973702343;-0.02816931712976845;1.0351918240622324;10.000938064976191;0.7343019494873023;0.00738509063979486;1.0450325944507075;1.0000784119300266;0.7343865797691129;1.000101257590878
62.711943;1.0351998470564978;0.7432018783741295;0.7180894794290162;-0.029161865306955716;-0.028169317264508196;1.0351928027748587;10.000960498846968;0.7343006916221665;0.007385105175961685;1.0450352932199622;1.0000789640776249;0.734386274970821;1.0001018261220602
62.721943;1.0351950706634656;0.743200113430019;0.7180891264677324;-0.029161864652962752;-0.028169317395842334;1.0351936853314605;10.000982839732592;0.7342993945259806;0.0073851200312397515;1.0450380391870657;1.0000795105327238;0.7343859095902019;1.0001023926990305
62.731943;1.0351903128606963;0.743198408197329;0.718088795993003;-0.02916186401458114;-0.02816931752356244;1.035194473953923;10.001005093042165;0.7342980623302641;0.007385135227871962;1.045040835276074;1.0000800473641553;0.7343854829531988;1.0001029535948363
62.741943;1.0351855844580617;0.743196768574774;0.7180884867366384;-0.029161863394511864;-0.028169317647404515;1.03519517266078;10.001027261279342;0.7342966977826547;0.007385150785592083;1.04504368119915;1.0000805718409256;0.7343849951283364;1.0001035031619443
62.751943;1.0351808979571442;0.7431952016921946;0.7180881965663977;-0.029161862795163883;-0.028169317767283514;1.0351957860226488;10.00104933838155;0.7342953025528282;0.007385166719437732;1.045046572852814;1.0000810809465417;0.7343844461828266;1.0001040336953704
62.761943;1.0351762653351884;0.7431937143747858;0.7180879233208333;-0.02916186221854024;-0.02816931788367238;1.0351963175515375;10.00107131445243;0.734293877535594;0.007385183047169947;1.0450495033049807;1.0000815702857206;0.7343838358606652;1.000104537075188
62.771943;1.0351716978263474;0.7431923126443124;0.7180876655054477;-0.029161861666283893;-0.028169317997727324;1.0351967685029144;10.001093181728622;0.7342924231371211;0.007385199797076589;1.04505246436949;1.0000820352837234;0.7343831636295619;1.0001050063826051
62.781943;1.0351672066289082;0.7431910025942712;0.7180874224666068;-0.02916186114009668;-0.028169318110930115;1.0351971392261377;10.001114937495208;0.7342909394060934;0.007385217007921229;1.0450554481158236;1.000082473155347;0.7343824284928947;1.0001054365743012
62.791943;1.0351628029115987;0.7431897912317781;0.7180871948066774;-0.029161860642223925;-0.02816931822455524;1.0351974320455988;10.001136584718953;0.7342894264003662;0.007385234723250181;1.0450584478408913;1.0000828832445472;0.7343816291226734;1.0001058251082737
62.801943;1.035158497008917;0.7431886864790958;0.7180869847034969;-0.029161860175480808;-0.028169318339171415;1.0351976518130732;10.001158129857311;0.7342878848661716;0.007385252983309283;1.0450614578929192;1.0000832660413217;0.7343807644789718;1.0001061715901631
62.811943;1.0351542975828878;0.7431876962003552;0.7180867954784804;-0.029161859742734608;-0.02816931845433939;1.035197804222779;10.001179577050294;0.734286316204407;0.007385271820789159;1.0450644732617569;1.000083622767718;0.7343798341949594;1.000106475575796
62.821943;1.0351502114638367;0.743186827178181;0.7180866307092099;-0.02916185934643182;-0.0281693185685538;1.0351978948867;10.001200919348017;0.734284721938217;0.007385291263073519;1.0450674891748388;1.0000839548044747;0.7343788385299111;1.0001067345742858
62.831943;1.0351462438300738;0.743186085302633;0.7180864934322536;-0.029161858988557065;-0.028169318679211634;1.0351979296750045;10.001222131701192;0.734283103626998;0.007385311332262038;1.045070500203362;1.0000842617114107;0.7343777781937063;1.0001069440154275
62.841943;1.0351423981178685;0.7431854761127407;0.7180863861823398;-0.02916185867045402;-0.028169318782723832;1.035197915032607;10.001243171011929;0.7342814624999965;0.007385332040437446;1.0450734996596356;1.0000845401790648;0.734376654359849;1.0001070988064498
62.851943;1.0351386757544212;0.7431850047338234;0.718086311628193;-0.029161858392326333;-0.028169318874931137;1.0351978585083468;10.00126398630792;0.7342797987385111;0.00738535338899655;1.045076479502381;1.0000847851827115;0.734375468957131;1.0001071954973666
62.861943;1.0351350759351894;0.7431846760097529;0.7180862724669617;-0.029161858153221386;-0.02816931895151014;1.0351977697959363;10.001284534395314;0.7342781116543662;0.0073853753779157824;1.0450794304946862;1.0000849910870087;0.7343742251197392;1.000107233742085
62.871943;1.0351315958338219;0.7431844947192188;0.7180862708765188;-0.02916185795160658;-0.028169319008091075;1.0351976609628453;10.001304789359805;0.7342764004035206;0.007385398015743866;1.0450823426286506;1.0000851517295102;0.7343729273660895;1.0001072162846631
62.881943;1.0351282315143597;0.7431844648523861;0.7180863083738773;-0.029161857785776242;-0.028169319040211485;1.035197545103557;10.001324742518406;0.7342746643385817;0.00738542131359928;1.0450852055224211;1.0000852604964552;0.7343715811966042;1.00010714789059
62.891943;1.0351249787962444;0.7431845886437642;0.7180863855499661;-0.029161857653836713;-0.028169319043400275;1.035197434202008;10.001344399251714;0.7342729033734424;0.007385445273210957;1.0450880087055734;1.0000853109372476;0.7343701924004558;1.0001070339866764
62.901943;1.0351218333172976;0.7431848667067977;0.7180865015536774;-0.0291618575536369;-0.028169319013428028;1.0351973383108921;10.001363778212273;0.7342711185103653;0.0073854698935065235;1.0450907417386464;1.0000852971010603;0.7343687661568453;1.0001068797371342
62.911943;1.0351187898068783;0.7431852989440407;0.7180866537720502;-0.02916185748303033;-0.02816931894661385;1.0351972666803366;10.001382910512495;0.7342693120255608;0.007385495185102008;1.0450933943674643;1.000085212812182;0.7343673062425424;1.0001066899159379
62.921943;1.0351158416144877;0.7431858849836418;0.7180868378580287;-0.029161857440259724;-0.028169318840049133;1.035197228043321;10.001401835672743;0.7342674868397634;0.007385521169267953;1.0450959568758196;1.0000850508264703;0.7343658152137084;1.0001064692406627
62.931943;1.0351129821457719;0.7431866235213261;0.718087048292449;-0.02916185742380781;-0.028169318691522224;1.0351972295010896;10.001420598253407;0.7342656455545092;0.0073855478655310445;1.0450984199781734;1.0000848026238984;0.7343642951695954;1.000106222015796
62.941943;1.0351102073093252;0.7431875113367801;0.7180872793754646;-0.029161857431932;-0.028169318499374645;1.0351972766755855;10.001439246789332;0.7342637904261723;0.0073855752822846584;1.0451007741118634;1.000084459033201;0.734362748214438;1.000105950924699
62.951943;1.0351075158700704;0.7431885432393108;0.7180875261135241;-0.029161857462733712;-0.028169318262542993;1.0351973746224123;10.00145783147629;0.734261923838256;0.007385603414588773;1.0451030088266993;1.000084012020003;0.7343611770293073;1.0001056565805087
62.961943;1.0351049077902092;0.7431897125005721;0.7180877846869619;-0.029161857514610225;-0.02816931798051954;1.0351975274931462;10.001476394917523;0.7342600480628813;0.007385632242655232;1.0451051130025313;1.0000834563227723;0.734359585583606;1.0001053381528298
62.971943;1.0351023831539754;0.7431910108856221;0.718088052802996;-0.029161857586335816;-0.028169317653136006;1.0351977380701898;10.001494959632934;0.7342581647981195;0.007385661725429806;1.045107076130392;1.000082789695872;0.7343579792586472;1.0001049937248918
62.981943;1.0350999420182798;0.7431924289725859;0.7180883299284568;-0.029161857676779146;-0.028169317280437117;1.0351980082115393;10.001513529699654;0.7342562753031043;0.007385691797468708;1.0451088899352212;1.0000820121998462;0.7343563642436475;1.0001046199902732
62.991943;1.0350975843153765;0.743193957102747;0.7180886164367587;-0.029161857784656433;-0.028169316862661692;1.0351983390132624;10.001532103596377;0.7342543808209602;0.007385722378460322;1.0451105491158592;1.000081124707521;0.734354746666929;1.0001042122372568
63.001943;1.0350953097674829;0.7431955863973954;0.7180889120121993;-0.029161857908419374;-0.02816931640008339;1.0351987305270716;10.001550675787165;0.7342524828001782;0.0073857533872315395;1.0451120507677796;1.0000801274811562;0.734353132449746;1.0001037649008098
63.011943;1.035093118091634;0.7431973096280854;0.7180892153342042;-0.029161858046214306;-0.028169315892963794;1.035199181921702;10.001569226571847;0.7342505833196947;0.007385784747162392;1.0451133936566852;1.00007902007207;0.7343515278875463;1.0001032716881177
63.021943;1.0350910091405376;0.7431991212150224;0.7180895251832421;-0.029161858195844957;-0.028169315341989243;1.0351996917188746;10.001587718490148;0.7342486856757172;0.007385816385936507;1.045114578009351;1.0000778015544074;0.7343499397492887;1.000102725188082
63.031943;1.0350889823101608;0.7432010162617286;0.7180898411816151;-0.029161858354824523;-0.028169314748669023;1.0352002572765309;10.001606105584862;0.7342467944230758;0.007385848237549602;1.0451156048340982;1.000076470442996;0.7343483745848098;1.0001021168901638
63.041943;1.0350870359799869;0.743202990421427;0.7180901634961452;-0.02916185852062954;-0.028169314115245276;1.0352008738246414;10.001624341222188;0.7342449151684967;0.007385880246065908;1.0451164748335902;1.0000750253214454;0.7343468378355907;1.0001014378498605
63.051943;1.0350851679766742;0.7432050408473038;0.7180904920540915;-0.029161858691003174;-0.02816931344445611;1.0352015343756824;10.001642372777365;0.734243054523648;0.007385912366931134;1.0451171882524573;1.0000734657917765;0.7343453336162188;1.0001006792848295
63.061943;1.0350833765830767;0.7432071662869226;0.718090825688872;-0.029161858864050847;-0.028169312739274338;1.0352022305216777;10.001660133064496;0.7342412197638564;0.007385944562602261;1.0451177456288843;1.000071792813702;0.7343438651948064;1.0000998323883783
63.071943;1.0350816612790592;0.7432093660501069;0.7180911616042452;-0.029161859038035448;-0.028169312002702455;1.03520295257487;10.001677540850803;0.7342394178350217;0.007385976796495863;1.0451181482468128;1.0000700090098504;0.7343424349715675;1.000098888381944
63.081943;1.035080022591002;0.743211639167397;0.7180914956530126;-0.02916185921102224;-0.028169311237928218;1.035203689139238;10.001694505113369;0.734237654366236;0.0073860090322597554;1.0451183978352943;1.0000681188623814;0.7343410440649042;1.000097840097153
63.091943;1.0350784610163024;0.7432139840228495;0.7180918232741971;-0.02916185938061182;-0.028169310448458586;1.03520442711604;10.001710920585818;0.7342359335953574;0.007386041236263255;1.0451184963621718;1.0000661278557836;0.7343396925568489;1.0000966833434664
63.101943;1.0350769758882765;0.7432163981180453;0.7180921403448202;-0.029161859543973042;-0.02816930963768702;1.035205151786778;10.001726658608211;0.7342342591417796;0.007386073375047544;1.0451184464859518;1.0000640413288544;0.7343383799507476;1.0000954160553965
63.111943;1.0350755649153982;0.7432188777802672;0.7180924432887189;-0.029161859698182677;-0.02816930880850088;1.0352058470902976;10.001741569165985;0.7342326351071764;0.007386105407057574;1.0451182518651874;1.0000618640245036;0.7343371052291583;1.0000940372091678
63.121943;1.0350742246497424;0.7432214178916983;0.7180927285279213;-0.029161859840663645;-0.028169307963481913;1.0352064966683132;10.001755494924996;0.7342310662874678;0.007386137274830022;1.0451179167302218;1.0000596005907065;0.7343358669700604;1.0000925476061153
63.131943;1.0350729514503727;0.7432240124346258;0.718092992103344;-0.02916185996962169;-0.02816930710517261;1.0352070851340183;10.001768286336466;0.7342295568991208;0.0073861688995074766;1.0451174445378004;1.00005725729765;0.734334663633508;1.0000909503570306
63.141943;1.035071742274252;0.743226655563466;0.7180932299371114;-0.02916186008422382;-0.02816930623624045;1.0352075994254606;10.00177981360489;0.7342281096229264;0.007386200185235253;1.0451168364003085;1.0000548435426941;0.7343334935180542;1.0000892492158582
63.151943;1.035070595422628;0.7432293416666798;0.7180934383915999;-0.02916186018426054;-0.02816930535966996;1.035208029936966;10.001789971712354;0.7342267253675612;0.007386231042306982;1.0451160913442812;1.000052371562373;0.7343323542902354;1.0000874472400294
63.161943;1.0350695109402932;0.743232064993731;0.7180936144885928;-0.029161860269631586;-0.02816930447867474;1.0352083702936383;10.00179867541877;0.7342254025518535;0.0073862614131456755;1.0451152083660995;1.0000498551467223;0.7343312425364991;1.0000855479691626
63.171943;1.0350684900006923;0.7432348202786541;0.7180937557098076;-0.02916186034007434;-0.02816930359646237;1.0352086161733047;10.001805851138041;0.734224137028417;0.007386291281002964;1.0451141879098222;1.0000473088169364;0.7343301539058965;1.0000835569223951
63.181943;1.0350675338905173;0.7432376031748799;0.7180938598511364;-0.02916186039523276;-0.028169302716314827;1.0352087646622719;10.001811433946456;0.734222923408328;0.007386320663464856;1.0451130322055413;1.0000447476940773;0.7343290839199386;1.0000814808437788
63.191943;1.0350666436913767;0.7432404094666532;0.7180939248901319;-0.02916186043489926;-0.028169301842020517;1.0352088146901117;10.001815371218605;0.7342217563378255;0.0073863495971726095;1.0451117453754166;1.0000421872579701;0.7343280290014866;1.000079326039292
63.201943;1.0350658206613823;0.743243234787984;0.7180939485788753;-0.029161860459075727;-0.02816930097820055;1.035208767601427;10.001817626911071;0.734220631039736;0.007386378120160169;1.0451103328587465;1.000039642231603;0.7343269874684473;1.0000770983054799
63.211943;1.0350650659463903;0.7432460756669771;0.7180939282855044;-0.029161860467879528;-0.02816930012984728;1.0352086266903704;10.001818185322664;0.7342195434896519;0.007386406262590438;1.0451088001155622;1.0000371251765945;0.7343259600063541;1.0000748044159589
63.221943;1.0350643793256025;0.7432489301290309;0.7180938611891104;-0.02916186046147139;-0.028169299301356154;1.0352083959224594;10.001817054769436;0.7342184905116692;0.007386434046134603;1.045107152041858;1.0000346462730962;0.7343249490217655;1.0000724533671375
63.231943;1.0350637585151519;0.7432517969317394;0.7180937440856949;-0.02916186044004917;-0.028169298496361364;1.0352080787542248;10.001814262954918;0.7342174696683129;0.007386461488151077;1.0451053929695155;1.0000322142127027;0.7343239574074814;1.0000700564987455
63.241943;1.0350631991190928;0.7432546745550713;0.7180935732665036;-0.029161860404021436;-0.028169297718410476;1.0352076778174542;10.001809850279784;0.7342164788017258;0.0073864886113672425;1.0451035263572896;1.000029837286979;0.7343229878098525;1.0000676268536874
63.251943;1.0350626945729358;0.7432575610124794;0.7180933451548406;-0.02916186035419047;-0.02816929697126072;1.0352071957648734;10.001803871792658;0.7342155155945316;0.0073865154507117775;1.0451015549951361;1.0000275245093297;0.7343220428601008;1.0000651776293499
63.261943;1.0350622362990891;0.7432604542986321;0.7180930569970682;-0.029161860291591665;-0.028169296258598736;1.0352066360507772;10.001796399725418;0.7342145773750959;0.007386542047953795;1.045099481852539;1.0000252856839782;0.7343211259570498;1.0000627200844656
63.271943;1.035061813929514;0.7432633526887525;0.7180927072456724;-0.02916186021726317;-0.02816929558374229;1.0352060023311433;10.001787523300711;0.7342136612493252;0.007386568438949309;1.0450973102621577;1.0000231297505366;0.7343202417259789;1.0000602630624797
63.281943;1.0350614157551978;0.7432662547359895;0.7180922957011866;-0.02916186013245599;-0.028169294949535514;1.035205297410628;10.00177735185203;0.7342127642649969;0.007386594646690677;1.0450950437604318;1.0000210635834526;0.7343193956570859;1.000057814789006
63.291943;1.035061029705249;0.7432691590912416;0.7180918230395029;-0.029161860039080348;-0.028169294358453924;1.0352045231266351;10.001766015648478;0.7342118830888215;0.0073866206841834625;1.045092686835364;1.0000190923618064;0.7343185934340788;1.0000553843322622
63.301943;1.0350606442340524;0.7432720638819239;0.71809129050661;-0.029161859939754398;-0.028169293812669364;1.0352036810710863;10.001753655396108;0.7342110140433278;0.0073866465568838465;1.0450902454370328;1.0000172196981623;0.7343178407132109;1.0000529807577037
63.311943;1.0350602488220693;0.7432749661973111;0.7180907006699185;-0.029161859837453754;-0.028169293313879844;1.0352027730976607;10.001740408319034;0.7342101541961525;0.007386672260682526;1.0450877256615037;1.0000154469576619;0.7343171428857435;1.000050611222979
63.321943;1.035059834737888;0.7432778623447455;0.7180900578127556;-0.029161859735284464;-0.02816929286306919;1.0352018010504838;10.001726402553157;0.734209302520683;0.007386697778788501;1.0450851325128578;1.0000137729998153;0.7343165045724066;1.0000482799838282
63.331943;1.035059395782916;0.7432807483407821;0.7180893670773801;-0.02916185963638368;-0.028169292460460515;1.0352007668501548;10.001711752474353;0.7342084601504729;0.007386723079716999;1.0450824705672304;1.0000121947219376;0.7343159299566672;1.000045988828677
63.341943;1.0350589277757702;0.7432836201328994;0.718088633898645;-0.02916185954374921;-0.02816929210584912;1.0351996735659175;10.001696548201789;0.7342076292778817;0.007386748121179565;1.0450797448031937;1.0000107078747282;0.7343154235841632;1.0000437385322611
63.351943;1.0350584271622196;0.7432864739162252;0.7180878641479471;-0.029161859460222248;-0.02816929179895572;1.0351985255340872;10.001680852524737;0.7342068115312536;0.007386772857126822;1.045076960763318;1.0000093078585417;0.7343149900635865;1.000041530537826
63.361943;1.0350578902681409;0.743289306843522;0.718087063544516;-0.029161859388724964;-0.028169291539319203;1.035197326435832;10.001664710303741;0.7342060078743146;0.0073867972396634875;1.0450741251758833;1.0000079904645869;0.7343146333385363;1.0000393676163486
63.371943;1.0350573133709076;0.743292117192492;0.718086236516339;-0.029161859332468905;-0.028169291326177112;1.0351960778829685;10.001648156831177;0.7342052198583783;0.00738682121848335;1.0450712463699179;1.0000067521074112;0.7343143571851221;1.000037252599122
63.381943;1.035056692884764;0.7432949033325323;0.7180853857898355;-0.029161859294754986;-0.028169291158645773;1.0351947803734032;10.001631221679673;0.7342044503846118;0.007386844744007405;1.0450683335273219;1.000005589528052;0.7343141661753713;1.0000351863365622
63.391943;1.0350560250828986;0.743297662473501;0.7180845125740155;-0.029161859278461193;-0.028169291035680808;1.0351934346350438;10.001613935765292;0.7342037038254646;0.007386867770435459;1.045065395881044;1.0000045000206446;0.7343140655111727;1.0000331671866847
63.401943;1.035055305392399;0.743300390188502;0.7180836172089973;-0.029161859285908323;-0.028169290955922337;1.0351920417363418;10.001596339384763;0.7342029855838611;0.007386890254763636;1.0450624427096067;1.0000034821047172;0.7343140603147963;1.0000311921794005
63.411943;1.0350545288241615;0.7433030809942653;0.7180827003335847;-0.029161859319279435;-0.028169290917978564;1.035190603104523;10.001578483136973;0.7342023009523476;0.007386912156318327;1.0450594837999072;1.0000025355555582;0.7343141553248395;1.000029257760504
63.421943;1.035053691811732;0.7433057296929815;0.7180817633129637;-0.029161859380899716;-0.02816929092078379;1.0351891212564963;10.001560419841171;0.7342016545390228;0.007386933439483783;1.045056529650243;1.0000016609408398;0.734314354883538;1.0000273592833069
63.431943;1.0350527930307534;0.7433083325759038;0.7180808073799027;-0.029161859472794878;-0.028169290963472093;1.0351876004470626;10.001542190737116;0.7342010507744058;0.007386954075951948;1.045053590712765;1.0000008589299996;0.7343146630319738;1.0000254903487418
63.441943;1.0350518325696498;0.743310887569945;0.718079833207949;-0.029161859595879823;-0.028169291045097584;1.0351860470259189;10.001523815404612;0.734200494388926;0.007386974042257443;1.045050676873378;1.0000001292167955;0.734315083423326;1.0000236427943903
63.451943;1.0350508109207635;0.7433133931316508;0.7180788419610323;-0.02916185974964928;-0.02816929116457938;1.0351844699507071;10.001505294760507;0.7341999900438391;0.007386993313177877;1.045047798565523;0.9999994700042243;0.734315619011485;1.0000218077840954
63.461943;1.035049727812931;0.7433158470487976;0.7180778361381446;-0.029161859932645712;-0.02816929132072479;1.0351828807658143;10.001486618943138;0.734199541432963;0.007387011860070289;1.0450449677135139;0.9999988790615068;0.7343162721341207;1.0000199776347551
63.471943;1.035048580459337;0.7433182460274981;0.7180768187927985;-0.029161860143274074;-0.028169291512116567;1.035181292301176;10.001467767412063;0.7341991508397733;0.00738702965654429;1.0450421968903236;0.9999983554851787;0.7343170453002211;1.0000181469834604
63.481943;1.0350473624783068;0.7433205857046777;0.7180757918853568;-0.029161860380299463;-0.0281692917368442;1.0351797169600325;10.001448710253797;0.7341988193032662;0.0073870466836536;1.0450394983718205;0.9999979000389981;0.7343179415809469;1.0000163128281423
63.491943;1.035046064926321;0.7433228614067071;0.7180747550253112;-0.02916186064260752;-0.028169291992443425;1.0351781659208747;10.001429418843617;0.7341985467137253;0.0073870629352204425;1.0450368845554443;0.9999975135979778;0.7343189637146899;1.000014473972806
63.501943;1.0350446784759066;0.7433250694081022;0.7180737055759274;-0.029161860928563807;-0.028169292276093216;1.035176649330714;10.001409872627553;0.7341983320363901;0.007387078418531544;1.0450343685756114;0.9999971958624161;0.7343201131563085;1.0000126308857336
63.511943;1.0350431944194314;0.7433272073989662;0.7180726400617039;-0.029161861235798982;-0.028169292584632143;1.0351751765713937;10.001390052101915;0.7341981739914851;0.007387093143144907;1.0450319635459921;0.9999969454178065;0.7343213901215331;1.0000107860883978
63.521943;1.0350416047100692;0.7433292744930441;0.7180715555640195;-0.02916186156171024;-0.028169292914671223;1.0351737564440757;10.001369928694455;0.7341980712075997;0.007387107112977059;1.0450296811542317;0.9999967602626442;0.7343227937804083;1.0000089436861526
63.531943;1.0350399029033657;0.7433312714271928;0.7180704502988872;-0.029161861904034133;-0.02816929326309412;1.0351723975007139;10.00134946682478;0.7341980215711228;0.007387120334679205;1.0450275311310775;0.9999966384832562;0.7343243220191884;1.0000071081678754
63.541943;1.0350380852799506;0.7433332001732946;0.7180693235146745;-0.029161862260824345;-0.028169293627491446;1.0351711078568928;10.001328631258461;0.7341980220937775;0.007387132832033197;1.045025521418876;0.9999965786854413;0.7343259711248294;1.000005283740522
63.551943;1.0350361503696233;0.7433350623264927;0.7180681754914583;-0.029161862630004406;-0.028169294006091826;1.0351698944892582;10.001307389923983;0.7341980697919779;0.007387144649971977;1.0450236584280297;0.9999965797832722;0.7343277354401899;1.0000034744652893
63.561943;1.0350340979579962;0.7433368573461206;0.7180670082246389;-0.02916186300907946;-0.028169294397151178;1.0351687625478814;10.001285718774442;0.7341981623696636;0.007387155846750563;1.04502194717241;0.9999966403873727;0.734329607110194;1.0000016850444422
63.571943;1.035031929111795;0.7433385825337494;0.718065825986451;-0.029161863395243886;-0.02816929479841765;1.0351677146317695;10.001263600395644;0.7341982980505588;0.007387166484285552;1.0450203912805507;0.9999967584074779;0.734331576290902;0.9999999213002861
63.581943;1.0350296462207258;0.743340234910515;0.7180646350672559;-0.029161863785639033;-0.028169295207213934;1.0351667509763143;10.001241011332505;0.7341984756896973;0.007387176617647837;1.0450189932069627;0.9999969319009862;0.7343336322066532;0.9999981893564502
63.591943;1.035027252623154;0.7433418131577851;0.7180634430880772;-0.02916186417738611;-0.02816929562077139;1.0351658711028702;10.001217918749566;0.7341986951831756;0.007387186285595489;1.045017754079755;0.9999971605922938;0.7343357650525724;0.9999964939186637
63.601943;1.0350247525471252;0.7433433177977213;0.7180622583341351;-0.029161864567381197;-0.028169296036480614;1.035165075005383;10.001194291634672;0.7341989570245081;0.0073871955138631986;1.0450166724974164;0.9999974460442934;0.7343379671321019;0.9999948371117203
63.611943;1.0350221510089779;0.7433447495434631;0.7180610891891184;-0.02916186495231084;-0.02816929645211222;1.0351643623748024;10.001170110785923;0.7341992615315166;0.007387204327718329;1.0450157437255223;0.9999977904439752;0.7343402320504668;0.9999932192184895
63.621943;1.0350194534839272;0.7433461074918263;0.7180599434945997;-0.029161865329032147;-0.02816929686603606;1.0351637306445638;10.001145370728118;0.7341996080919181;0.007387212756502144;1.0450149607137311;0.9999981956007346;0.7343425534910679;0.9999916405927248
63.631943;1.035016665563742;0.7433473884225351;0.7180588280832509;-0.029161865694827968;-0.028169297277334856;1.0351631734794333;10.001120078645513;0.734199994297862;0.007387220829384752;1.045014315879554;0.9999986623872137;0.7343449251799297;0.999990103073536
63.641943;1.0350137928731988;0.7433485871794587;0.7180577488560161;-0.029161866047326835;-0.02816929768570353;1.0351626807453644;10.001094250378054;0.7342004161891766;0.007387228573154499;1.0450138022821027;0.9999991901387242;0.7343473416996169;0.9999886102509007
63.651943;1.0350108418890442;0.7433496977336279;0.7180567106732446;-0.02916186638439994;-0.02816929809127023;1.0351622399474358;10.001067903725668;0.7342008698629041;0.007387236011646977;1.0450134140826854;0.9999997766415617;0.7343497988455088;0.9999871668991176
63.661943;1.0350078212048914;0.7433507140163387;0.7180557166385008;-0.0291618667042713;-0.02816929849448894;1.0351618384199743;10.001041059741365;0.7342013527697808;0.007387243161132764;1.0450131465958303;1.0000004190914549;0.7343522929714393;0.9999857789512957
63.671943;1.0350047419203816;0.7433516299521339;0.7180547678857273;-0.02916186700574469;-0.028169298896010095;1.035161464578518;10.001013750445566;0.7342018635510206;0.007387250022848221;1.0450129964898827;1.0000011152200696;0.73435482039166;0.9999844542233177
63.681943;1.0350016172671912;0.7433524396590778;0.7180538642654454;-0.02916186728822005;-0.02816929929657744;1.0351611071158506;10.000986013811678;0.7342024014450445;0.007387256579782212;1.0450129624213056;1.0000018636869497;0.7343573777764218;0.9999832024896875
63.691943;1.0349984625477873;0.7433531388044918;0.7180530051300419;-0.029161867551436297;-0.02816929969709555;1.0351607543218608;10.000957873644033;0.7342029663960947;0.007387262805323608;1.0450130447578214;1.000002663704572;0.7343599627091507;0.9999820345419661
63.701943;1.0349952947292218;0.7433537261786558;0.7180521899468473;-0.02916186779520351;-0.028169300098651463;1.0351603959049227;10.000929328906409;0.7342035589823197;0.007387268679432298;1.0450132439309103;1.0000035144437862;0.734362573326502;0.9999809606091128
63.711943;1.0349921306219365;0.7433542036316275;0.7180514183437374;-0.02916186801916537;-0.028169300502309615;1.035160025462502;10.00090036130223;0.734204179708703;0.007387274194699481;1.0450135592821208;1.0000044145189684;0.7343652073841234;0.9999799890000217
63.721943;1.0349889849721623;0.7433545746429825;0.7180506892745258;-0.029161868222714746;-0.028169300909053417;1.0351596406674914;10.000870945666417;0.7342048286833278;0.007387279350172169;1.0450139892538934;1.0000053618597462;0.7343678616284892;0.9999791260582523
63.731943;1.0349858700170562;0.7433548433010327;0.7180500005315514;-0.02916186840532692;-0.028169301320012587;1.0351592414709962;10.00084106299312;0.734205506147073;0.007387284148263253;1.0450145322988844;1.0000063541482676;0.7343705320407229;0.9999783768591047
63.741943;1.0349827956812345;0.7433550142958086;0.7180493494048904;-0.029161868566844877;-0.02816930173643682;1.0351588285345925;10.00081071589063;0.7342062131608765;0.00738728859714287;1.0450151873093982;1.0000073889227028;0.7343732147056656;0.9999777456600121
63.751943;1.034979769213006;0.7433550936206748;0.7180487335682555;-0.029161868707186907;-0.028169302159323204;1.0351584028197411;10.000779927478796;0.7342069515679237;0.0073872927120269645;1.0450159527142364;1.0000084628074875;0.7343759060546208;0.9999772364144669
63.761943;1.0349767955096687;0.7433550890132092;0.7180481515907522;-0.029161868825937215;-0.028169302589367597;1.0351579647841782;10.000748722737887;0.7342077232389105;0.007387296510896826;1.0450168255488723;1.000009571035865;0.7343786020925921;0.999976853076372
63.771943;1.0349738794431858;0.7433550093072362;0.7180476032277735;-0.029161868922307942;-0.02816930302735949;1.0351575126154988;10.000717113275893;0.7342085290421827;0.0073873000059434075;1.0450178017772374;1.0000107077608247;0.7343812980892546;0.9999765992249627
63.781943;1.0349710283453823;0.7433548631762809;0.7180470893387455;-0.029161868995352107;-0.028169303474423698;1.0351570417699167;10.00068509828586;0.7342093678897763;0.007387303202233719;1.04501887718379;1.0000118669171751;0.7343839897033017;0.9999764780352
63.791943;1.0349682524855566;0.7433546578024544;0.7180466114053058;-0.02916186904426367;-0.02816930393195002;1.035156546067399;10.000652675570596;0.7342102367258082;0.007387306104592272;1.0450200476389537;1.0000130439165562;0.7343866741458689;0.9999764924186754
63.801943;1.034965563633678;0.7433543980837723;0.7180461712227793;-0.029161869068565053;-0.028169304401399933;1.0351560185625885;10.000619848303344;0.7342111319160125;0.00738730872059422;1.0450213083508102;1.0000142368635343;0.7343893501089559;0.9999766447062641
63.811943;1.0349629730529313;0.7433540874761893;0.7180457711711171;-0.029161869068174202;-0.02816930488405436;1.0351554520668635;10.000586626125717;0.7342120506122279;0.007387311058849221;1.0450226533089821;1.0000154460297699;0.734392017255689;0.9999769370406826
63.821943;1.0349604906928345;0.7433537302418617;0.7180454146309349;-0.029161869043487686;-0.0281693053809818;1.0351548393937524;10.00055303108661;0.7342129907030829;0.0073873131262349465;1.0450240756930909;1.0000166735078138;0.7343946761327764;0.9999773719362464
63.831943;1.0349581265784689;0.7433533329009981;0.7180451058283039;-0.029161868995417808;-0.02816930589337343;1.0351541734823961;10.00051911062336;0.7342139501829437;0.007387314923495282;1.0450255684048435;1.000017923936975;0.7343973283044102;0.99997795182673
63.841943;1.0349558924427487;0.7433529033079926;0.7180448490854502;-0.029161868925497936;-0.028169306422573794;1.0351534478910103;10.00048494489458;0.734214927360324;0.0073873164453919895;1.0450271247299583;1.0000192040492426;0.7343999760537792;0.9999786784375154
63.851943;1.034953800972329;0.743352448853625;0.7180446478902418;-0.029161868836100804;-0.0281693069694684;1.0351526569681047;10.00045063526247;0.7342159218333806;0.007387317685846317;1.0450287392208826;1.0000205210854927;0.7344026215650561;0.9999795522061675
63.861943;1.034951864307597;0.7433519759848575;0.7180445044353169;-0.02916186873034668;-0.028169307534227056;1.0351517959519814;10.000416278839761;0.7342169351166327;0.007387318637496533;1.045030407401271;1.0000218819053328;0.7344052665584537;0.9999805719474316
63.871943;1.0349500939058214;0.7433514909335435;0.7180444201892676;-0.029161868611502675;-0.028169308116876842;1.0351508621811403;10.000381947217253;0.7342179703363307;0.007387319286373913;1.045032124238341;1.0000232923264536;0.7344079122277902;0.999981735356261
63.881943;1.0349485002272791;0.743351000336705;0.7180443966608431;-0.02916186848240784;-0.02816930871775495;1.03514985613105;10.000347682608508;0.7342190311955705;0.007387319615177598;1.0450338836830746;1.0000247566406457;0.7344105584118864;0.9999830396030741
63.891943;1.0349470919844705;0.7433505111823333;0.7180444351782671;-0.029161868345373588;-0.028169309337267134;1.035148780709631;10.000313514200823;0.7342201207853691;0.007387319615805873;1.0450356797711835;1.0000262779713396;0.7344132030915332;0.9999844816270554
63.901943;1.0349458768305095;0.7433500302172658;0.7180445361428114;-0.029161868202236055;-0.0281693099753999;1.0351476400531467;10.00027948361419;0.7342212408388453;0.007387319291720828;1.0450375069336961;1.0000278584406226;0.7344158432136202;0.9999860584884364
63.911943;1.0349448633628466;0.7433495629232579;0.7180446987735245;-0.029161868054317214;-0.028169310631602596;1.0351464389976117;10.000245656794787;0.7342223917083567;0.007387318647904673;1.04503935876842;1.0000294987242813;0.7344184752119596;0.9999877677875416
63.921943;1.034944062380727;0.7433491129248323;0.718044921439017;-0.029161867902705408;-0.028169311305158543;1.0351451827846496;10.000212113185388;0.7342235732012422;0.007387317692779768;1.0450412272174836;1.0000311978037544;0.7344210947392837;0.9999896079447629
63.931943;1.0349434861197324;0.743348682728673;0.7180452021194831;-0.02916186774888243;-0.028169311995546172;1.0351438767364471;10.000178930615435;0.7342247854301401;0.007387316451235176;1.0450431031122704;1.0000329528091012;0.7344236972334226;0.9999915776170445
63.941943;1.0349431462349057;0.7433482749659373;0.7180455384221477;-0.029161867595043835;-0.028169312702503092;1.0351425256407696;10.000146186104457;0.7342260286947141;0.00738731496154419;1.045044976788506;1.0000347588049407;0.7344262789737495;0.9999936746739911
63.951943;1.0349430520949714;0.7433478929120289;0.7180459271033284;-0.029161867443800726;-0.02816931342609607;1.035141132994642;10.000113964394455;0.7342273030879262;0.007387313258360043;1.045046838174914;1.000036609145077;0.7344288368755459;0.9999958963596274
63.961943;1.0349432100668143;0.7433475403761011;0.7180463639492607;-0.029161867297685953;-0.028169314166780257;1.0351397008692917;10.000082352381064;0.7342286086025369;0.007387311366555911;1.0450486774448313;1.0000384962613644;0.7344313674738788;0.9999982395365663
63.971943;1.0349436234746954;0.7433472217998198;0.7180468442335942;-0.02916186715894616;-0.028169314925123062;1.0351382300210314;10.000051421664896;0.7342299455562653;0.007387309307202279;1.0450504861230554;1.0000404120204625;0.7344338664910356;1.0000006997090756
63.981943;1.0349442928894839;0.7433469424738698;0.7180473631321042;-0.029161867029575062;-0.028169315701461046;1.0351367199065529;10.00002121977302;0.7342313149080827;0.007387307102123307;1.0450522573240144;1.000042347525755;0.7344363289673318;1.0000032715284437
63.991943;1.034945216664061;0.7433467079333009;0.7180479161415996;-0.02916186691133645;-0.028169316495868978;1.0351351689767918;9.999991775277438;0.7342327179266614;0.007387304776223104;1.045053985666748;1.0000442930940152;0.7344387497634203;1.000005951071107
64.001943;1.0349463916562556;0.743346523051108;0.718048499773733;-0.02916186680582697;-0.02816931730829543;1.0351335750158428;9.999963107874413;0.7342341554782337;0.007387302362784201;1.0450556677549612;1.0000462389547784;0.7344411244427114;1.0000087357358063
64.011943;1.0349478140095334;0.7433463920917738;0.7180491118353989;-0.029161866714547437;-0.028169318138687786;1.0351319356040087;9.999935236698391;0.7342356278796203;0.00738729990815593;1.0450573022083898;1.0000481766440636;0.7344434499825588;1.0000116224300641
64.021943;1.0349494794939265;0.7433463190132038;0.7180497506550504;-0.02916186663878698;-0.028169318987158;1.0351302488138243;9.999908182103853;0.7342371349020046;0.007387297465928662;1.0450588893009596;1.000050100016751;0.7344457249283934;1.000014608039335
64.031943;1.034951382996354;0.7433463069673998;0.7180504143582771;-0.029161866579546294;-0.028169319854049264;1.0351285135874757;9.999881966329772;0.7342386752008409;0.007387295082327579;1.0450604311470046;1.0000520047301218;0.7344479485986612;1.0000176904221394
64.041943;1.034953517964395;0.7433463575888904;0.7180511011227841;-0.029161866537617626;-0.02816932073964916;1.0351267296015925;9.999856620917411;0.7342402460552947;0.007387292788337138;1.0450619314014395;1.0000538872696005;0.7344501197751124;1.0000208670226374
64.051943;1.0349558769296476;0.7433464708657705;0.7180518093068431;-0.029161866513483316;-0.028169321643963286;1.035124896566066;9.999832190759273;0.7342418437461065;0.0073872906028618285;1.0450633942258005;1.0000557443216187;0.734452236781958;1.0000241337387616
64.061943;1.0349584525313524;0.7433466455836162;0.7180525369941916;-0.029161866507207094;-0.02816932256698655;1.035123013303645;9.999808723383314;0.7342434637128882;0.0073872885369551874;1.0450648246666998;1.0000575715323332;0.7344542987206094;1.0000274862585476
64.071943;1.0349612375551671;0.7433468797879692;0.7180532815583422;-0.029161866518755936;-0.02816932350887336;1.035121077489809;9.999786249663822;0.7342451004736031;0.007387286594264598;1.0450662301478173;1.0000593622886191;0.7344563056378794;1.000030921336853
64.081943;1.034964224297493;0.7433471710825329;0.7180540390881919;-0.029161866548487934;-0.028169324469618354;1.0351190863162245;9.999764771652869;0.7342467478210352;0.00738728476969281;1.0450676203150988;1.000061107819365;0.7344582579104457;1.0000344364452318
64.091943;1.0349674052917512;0.7433475167766674;0.7180548041290443;-0.029161866597214967;-0.0281693254488419;1.0351170377948906;9.999744265769214;0.7342483993511044;0.007387283051098357;1.0450690059512764;1.0000627978747887;0.7344601565459996;1.0000380290161983
64.101943;1.0349707754279516;0.7433479135447768;0.7180555702818742;-0.029161866665653215;-0.02816932644593044;1.0351149317914918;9.999724696459216;0.734250048807959;0.0073872814235562195;1.0450703990247416;1.000064421130741;0.7344620042234069;1.0000416957840323
64.111943;1.0349743332466133;0.7433483573252793;0.7180563305672234;-0.029161866753760306;-0.028169327460070788;1.0351127697843738;9.999706030403798;0.7342516899553082;0.0073872798687717135;1.0450718125726774;1.0000659659331543;0.7344638056573225;1.0000454325381778
64.121943;1.0349780801860164;0.7433488444056519;0.7180570772701038;-0.029161866860701508;-0.028169328490078357;1.0351105540835115;9.999688246289441;0.7342533167574247;0.007387278361042451;1.0450732593270877;1.0000674217532477;0.7344655663323282;1.0000492343323248
64.131943;1.0349820187029966;0.7433493725217276;0.7180578025350187;-0.02916186698527742;-0.028169329534397356;1.0351082873664192;9.999671338941795;0.7342549241072027;0.007387276868337083;1.0450747506364475;1.000068780733205;0.7344672904748617;1.0000530952195674
64.141943;1.0349861510161509;0.7433499403115141;0.7180584996272575;-0.029161867126032772;-0.02816933059126828;1.0351059720836209;9.999655314321938;0.7342565079614295;0.0073872753625409985;1.0450762965377223;1.0000700386368704;0.7344689803453639;1.0000570079071391
64.151943;1.0349904781901238;0.743350545602253;0.718059163458533;-0.029161867281120808;-0.028169331658892897;1.0351036100846178;9.999640181719423;0.7342580646834814;0.007387273832005208;1.0450779058461819;1.0000711946613319;0.7344706370564471;1.0000609642501572
64.161943;1.0349949990453622;0.7433511842753721;0.7180597901759926;-0.02916186744846396;-0.028169332735674048;1.0351012026690798;9.999625950853476;0.7342595905731729;0.0073872722853967785;1.0450795858781865;1.000072250426176;0.7344722615968373;1.0000649558435888
64.171943;1.0349997099482287;0.7433518506526009;0.7180603771697809;-0.02916186762597612;-0.028169333820292203;1.0350987505808502;9.999612629348825;0.734261081538283;0.007387270747356135;1.0450813428245882;1.0000732091300324;0.7344738558280882;1.0000689741395057
64.181943;1.0350046052328814;0.7433525388154365;0.7180609237751764;-0.029161867811527704;-0.028169334911474095;1.035096254674606;9.999600221383009;0.7342625326389142;0.007387269249924241;1.0450831823930493;1.0000740749000543;0.7344754233511791;1.0000730108567961
64.191943;1.035009677916605;0.7433532431809227;0.7180614310489601;-0.02916186800301554;-0.028169336007948357;1.035093717122933;9.999588727164221;0.7342639384091737;0.0073872678218475825;1.0450851090843465;1.0000748522731424;0.7344769690820964;1.0000770585139322
64.201943;1.035014920785689;0.7433539579625469;0.7180619004855723;-0.029161868198589628;-0.028169337108717406;1.0350911419153108;9.999578136836893;0.7342652940254693;0.007387266483278779;1.0450871243974298;1.000075546142326;0.7344784974257884;1.000081110306093
64.211943;1.0350203264102007;0.7433546771552604;0.7180623331155507;-0.029161868396614082;-0.028169338212957997;1.0350885349127485;9.999568421925748;0.7342665959897815;0.007387265243933964;1.0450892254683892;1.0000761619852911;0.7344800110389252;1.000085159996848
64.221943;1.0350258859468064;0.7433553953910459;0.7180627294002505;-0.029161868595536863;-0.028169339319416706;1.0350859035777453;9.999559532464774;0.7342678419966937;0.007387264098611411;1.045091404993369;1.0000767062951037;0.7344815113658836;1.0000892022005279
64.231943;1.0350315884598071;0.7433561082653547;0.7180630898371253;-0.029161868793984337;-0.02816934042618623;1.035083255727793;9.99955140461212;0.7342690307259754;0.007387263032400977;1.0450936532705881;1.0000771869812477;0.7344829997993482;1.0000932321353984
64.241943;1.035037421207318;0.743356812017241;0.7180634156387089;-0.029161868990904814;-0.028169341531134488;1.035080598450998;9.99954397480314;0.734270161984766;0.0073872620365868615;1.0450959609729757;1.0000776134838183;0.7344844783795064;1.000097244763765
64.251943;1.0350433705414899;0.7433575034890163;0.7180637084747216;-0.02916186918554232;-0.02816934263229519;1.0350779384735642;9.999537190536264;0.7342712371846416;0.0073872611140761695;1.0450983198151413;1.0000779967405573;0.7344859500085088;1.0001012345488158
64.261943;1.035049423029139;0.743358180578394;0.7180639697335408;-0.029161869377262974;-0.028169343727889717;1.0350752828131469;9.999531010806441;0.7342722595523957;0.007387260273536926;1.0451007220799742;1.0000783485259108;0.7344874179963256;1.0001051960798815
64.271943;1.035055565754605;0.7433588427887187;0.71806420038285;-0.02916186956541354;-0.02816934481614425;1.0350726383896574;9.999525394551272;0.7342732337990101;0.007387259521636503;1.0451031610831159;1.000078680099153;0.7344888847176172;1.000109124449253
64.281943;1.0350617853795188;0.7433594912307113;0.7180644011900786;-0.029161869749356892;-0.02816934589519919;1.035070010990589;9.999520285187423;0.7342741653859323;0.007387258850120855;1.0451056312361933;1.000079001414706;0.7344903503855801;1.0001130153920716
64.291943;1.035068066819971;0.7433601282375824;0.7180645724884989;-0.0291618699285864;-0.028169346963095858;1.0350674047941846;9.9995156044048;0.7342750590713499;0.0073872582290192106;1.0451081266795368;1.0000793212863544;0.7344918132269027;1.000116865530933
64.301943;1.0350743928754842;0.7433607573333567;0.7180647137031498;-0.02916187010272137;-0.028169348017379095;1.0350648233575312;9.999511262087573;0.7342759178264294;0.007387257616391705;1.0451106401201427;1.0000796475045148;0.734493270317314;1.0001206717879443
64.311943;1.0350807454275188;0.7433613831775457;0.7180648231838864;-0.02916187027143544;-0.02816934905451944;1.0350622709285038;9.99950717517455;0.7342767434975052;0.007387256967212397;1.0451131625791306;1.000079986482499;0.7344947179827246;1.0001244302156256
64.321943;1.0350871069851104;0.7433620112767312;0.718064898195211;-0.02916187043462745;-0.028169350069905237;1.0350597521956773;9.999503273506667;0.7342775379658407;0.007387256234865854;1.045115683827115;1.0000803430388439;0.7344961521830788;1.000128136164394
64.331943;1.035093460702505;0.7433626478042564;0.7180649349190674;-0.029161870592821867;-0.028169351058460558;1.0350572714849067;9.999499484606627;0.7342783033247219;0.0073872553779522855;1.0451181937829457;1.0000807206112428;0.7344975687305433;1.0001317858549381
64.341943;1.0350997892709843;0.7433632987289482;0.7180649288103734;-0.029161870747199815;-0.028169352015408693;1.035054832732213;9.999495716585566;0.7342790414002687;0.007387254369378494;1.0451206836258393;1.0000811212668397;0.7344989627664972;1.000135377010716
64.351943;1.0351060746592515;0.7433639682561989;0.7180648755459396;-0.02916187089900176;-0.02816935293651382;1.0350524394504406;9.99949185234567;0.7342797534322588;0.007387253194414552;1.0451231454469916;1.0000815456942467;0.7345003282386048;1.00013890808087
64.361943;1.0351122986695724;0.7433646585131648;0.7180647720187665;-0.029161871048970157;-0.028169353817600353;1.0350500946461623;9.999487755144116;0.7342804400084756;0.007387251834982183;1.0451255711185188;1.0000819940627994;0.7345016584669514;1.0001423779300909
