time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.371943;1.0351184434897243;0.7433653710076527;0.7180646164297533;-0.029161871197445288;-0.028169354654300392;1.0350478011121511;9.999483284737385;0.7342811011630626;0.007387250253665561;1.04512795117129;1.000082466719122;0.7345029475892038;1.0001457860896794
64.381943;1.0351244925684724;0.7433661077346077;0.7180644070797496;-0.029161871344675513;-0.02816935544259284;1.0350455619802807;9.999478313719214;0.7342817370350759;0.007387248394413057;1.0451302744646713;1.0000829634848556;0.7345041912310833;1.0001491326529361
64.391943;1.0351304313189844;0.7433668705393356;0.7180641408176346;-0.02916187149066043;-0.028169356179549396;1.0350433815655335;9.999472731593158;0.7342823484643115;0.007387246192459219;1.0451325288596998;1.0000834827431857;0.7345053857145852;1.0001524180201546
64.401943;1.0351362471928747;0.7433676600201193;0.7180638129410124;-0.029161871634859293;-0.028169356863911615;1.0350412657780497;9.999466440905799;0.7342829363795538;0.00738724357937908;1.045134702078221;1.0000840216916713;0.7345065273637793;1.0001556427485003
64.411943;1.0351419298797686;0.743368475445675;0.7180634185626862;-0.029161871776396897;-0.02816935749624857;1.035039221451191;9.99945935874246;0.7342835007883789;0.007387240490231544;1.0451367825446078;1.0000845773180993;0.7345076126637844;1.000158807332828
64.421943;1.035147471929795;0.7433693155434757;0.7180629537864324;-0.029161871914605803;-0.028169358078363634;1.0350372552958067;9.999451424746509;0.7342840407873927;0.00738723687710919;1.0451387606739262;1.000085147087014;0.7345086383101461;1.0001619115100766
64.431943;1.035152869510078;0.7433701789256087;0.7180624159380081;-0.029161872049378815;-0.028169358612353895;1.0350353729924064;9.999442607810265;0.7342845552726766;0.007387232722354505;1.0451406305163609;1.0000857284962315;0.734509600962631;1.0001649534492874
64.441943;1.0351581223437956;0.7433710633460671;0.7180618033084774;-0.029161872181134623;-0.028169359100170134;1.0350335785356033;9.999432909551906;0.7342850431966749;0.007387228041110619;1.0451423905691453;1.000086317424968;0.7345104968180242;1.000167930058328
64.451943;1.035163232279267;0.7433719649992623;0.7180611150585544;-0.029161872310562994;-0.028169359543899743;1.0350318741789624;9.999422365641559;0.7342855032230909;0.007387222862784165;1.045144042265412;1.0000869071706933;0.7345113206704634;1.0001708382123555
64.461943;1.0351682022881243;0.743372879467405;0.7180603512695318;-0.02916187243840429;-0.028169359946057994;1.0350302607780888;9.999411043201551;0.73428593340103;0.0073872172042919425;1.0451455871247395;1.0000874895601026;0.7345120653410813;1.000173675314331
64.471943;1.0351730366962655;0.7433738033130088;0.7180595126450914;-0.02916187256532504;-0.02816936030943145;1.0350287389624704;9.999399033936418;0.7342863312810785;0.007387211062125605;1.045147025815176;1.000088056367857;0.7345127225854755;1.0001764392762722
64.481943;1.0351777409950451;0.7433747341053507;0.718058599876872;-0.0291618726916773;-0.02816936063694251;1.035027311392833;9.999386446981243;0.7342866946751181;0.0073872044226344765;1.0451483597403946;1.0000885994440123;0.7345132846280173;1.0001791287715716
64.491943;1.0351823211405848;0.7433756692497729;0.7180576134489691;-0.02916187281726915;-0.02816936093175591;1.0350259836230875;9.999373402996001;0.7342870223030477;0.007387197268078797;1.045149592242816;1.0000891106395466;0.734513745143293;1.0001817429393176
64.501943;1.0351867832365909;0.7433766055679356;0.7180565538609401;-0.029161872941543297;-0.028169361197286677;1.0350247621649078;9.999360022929393;0.7342873136710418;0.0073871895729685465;1.0451507278887961;1.000089582683769;0.7345140997365869;1.000184280733664
64.511943;1.0351911336363802;0.7433775397160657;0.7180554213048983;-0.029161873063790145;-0.028169361437037983;1.0350236524261385;9.999346414332997;0.7342875690382309;0.0073871813034628335;1.045151771125445;1.0000900103551678;0.7345143458325066;1.000186741150733
64.521943;1.035195379511605;0.7433784683323311;0.7180542152358906;-0.02916187318295859;-0.02816936165442522;1.035022658422904;9.999332676652708;0.734287789540691;0.007387172423898576;1.0451527251039703;1.0000903902609628;0.7345144818506982;1.000189123262572
64.531943;1.03519952944874;0.7433793878332533;0.7180529346616334;-0.029161873297651818;-0.02816936185265877;1.0350217826945383;9.999318922554211;0.7342879766405823;0.007387162902726268;1.0451535904991258;1.0000907189255375;0.7345145065000053;1.0001914252433228
64.541943;1.035203593150554;0.7433802947367716;0.7180515785835638;-0.029161873406702007;-0.028169362034573583;1.0350210253123753;9.999305284682432;0.7342881314960078;0.007387152714054317;1.0451543649104376;1.0000909915705616;0.7345144189249879;1.0001936440064758
64.551943;1.035207579971468;0.7433811866325761;0.7180501460902771;-0.029161873509688338;-0.02816936220233229;1.035020383315568;9.999291909231788;0.7342882554034406;0.007387141836020302;1.0451550432660628;1.000091202989092;0.7345142197132226;1.000195775750765
64.561943;1.0352114974838946;0.7433820627795507;0.7180486361650734;-0.029161873606918045;-0.028169362357277076;1.0350198513186804;9.999278954143524;0.7342883507958551;0.007387130250714781;1.0451556187859405;1.0000913487614802;0.7345139120946633;1.0001978162875569
64.571943;1.0352153512552544;0.7433829239132159;0.7180470473128492;-0.02916187369918674;-0.028169362500001776;1.0350194223158442;9.999266587003287;0.7342884213279287;0.0073871179484047735;1.0451560844829941;1.0000914255849793;0.7345135019410473;1.0001997613403304
64.581943;1.0352191450299142;0.7433837717191775;0.7180453775687141;-0.029161873787554575;-0.028169362630502553;1.035019088328499;9.999254975160412;0.7342884708717345;0.007387104926543434;1.0451564349790314;1.000091431465481;0.7345129958865945;1.0002016069283395
64.591943;1.0352228807986656;0.7433846082353129;0.7180436255275979;-0.0291618738730997;-0.028169362748684826;1.0350188415886818;9.999244267061162;0.7342885022813134;0.007387091183172098;1.0451566671603147;1.0000913664023812;0.7345123987900215;1.0002033498606666
64.601943;1.035226559557425;0.7433854350316836;0.7180417916088152;-0.029161873956851433;-0.028169362855034078;1.0350186762122766;9.9992345774262;0.7342885169441469;0.00738707672098164;1.0451567792472072;1.0000912328303164;0.7345117127568329;1.0002049890448992
64.611943;1.035230182267285;0.7433862521498326;0.7180398779881605;-0.029161874039866177;-0.0281693629507651;1.035018589093883;9.999225991514725;0.7342885157259175;0.007387061556972144;1.0451567696659934;1.0000910352247645;0.7345109384219966;1.0002065265056754
64.621943;1.0352337495466066;0.7433870576488278;0.7180378871324551;-0.029161874123214335;-0.028169363037477833;1.0350185789555657;9.999218578045129;0.7342884999396176;0.0073870457176585065;1.0451566366671676;1.0000907799873162;0.7345100763192247;1.0002079664771895
64.631943;1.0352372600339108;0.7433878480309879;0.7180358201427804;-0.029161874208109676;-0.028169363116595337;1.0350186443036355;9.999212400371928;0.734288470952555;0.007387029226674062;1.045156378790605;1.0000904752608348;0.7345091268497498;1.0002093134747085
64.641943;1.0352407093599567;0.7433886183519386;0.7180336760694974;-0.029161874296168077;-0.02816936318891608;1.0350187824549588;9.999207523996688;0.7342884299674471;0.0073870121025076;1.0451559956221081;1.0000901293872515;0.7345080904411899;1.0002105711165654
64.651943;1.035244091500759;0.7433893618840974;0.7180314524700359;-0.029161874389325198;-0.028169363254867037;1.0350189902358138;9.999204010926343;0.7342883788362166;0.007386994364963032;1.0451554876891005;1.0000897493825085;0.7345069689052548;1.000211742510707
64.661943;1.0352474009011807;0.7433900703341961;0.7180291464983296;-0.02916187448949181;-0.02816936331517332;1.0350192641991962;9.999201903931297;0.7342883201523385;0.007386976041212602;1.0451548558361252;1.000089340066434;0.7345057667443474;1.0002128313720344
64.671943;1.0352506324943775;0.7433907346385696;0.718026755924949;-0.0291618745984117;-0.028169363371080093;1.035019599358435;9.999201216640339;0.7342882564242141;0.007386957166481776;1.0451541018739232;1.0000889032493705;0.7345044913176065;1.0002138416064508
64.681943;1.0352537802695452;0.7433913458417958;0.7180242797922085;-0.029161874717686453;-0.028169363424130435;1.0350199886896276;9.999201940506152;0.7342881896688067;0.007386937779695041;1.0451532300833495;1.000088438328869;0.7345031520811615;1.000214774933183
64.691943;1.0352568368994886;0.7433918958480116;0.7180217189783159;-0.02916187484869331;-0.02816936347587191;1.0350204244374064;9.99920406319569;0.734288121541129;0.007386917918106795;1.0451522478885873;1.0000879447012245;0.7345017592470168;1.0002156293277225
64.701943;1.0352597951011273;0.7433923780422734;0.7180190771197412;-0.029161874992618516;-0.02816936352745355;1.0350208994992816;9.999207576980593;0.7342880534410897;0.007386897613078213;1.0451511662074175;1.0000874236802713;0.7345003219047888;1.0002164001097253
64.711943;1.0352626494737251;0.7433927873932996;0.7180163608392188;-0.029161875150676565;-0.02816936357941955;1.0350214080521842;9.999212471188123;0.734287986484289;0.007386876889199512;1.0451499992536615;1.0000868782511458;0.7344988466854853;1.000217082123948
64.721943;1.0352653970608492;0.7433931194578284;0.7180135782246668;-0.029161875324093502;-0.028169363632120588;1.0350219454634673;9.999218724985003;0.7342879214494566;0.007386855767431559;1.045148762223374;1.0000863114820164;0.7344973378150336;1.0002176712406936
64.731943;1.0352680367837408;0.7433933692854603;0.7180107371716304;-0.029161875513927543;-0.028169363686291565;1.035022507584763;9.999226310040264;0.734287858383534;0.007386834269382244;1.045147468704861;1.0000857251634039;0.7344957977530394;1.0002181647422266
64.741943;1.0352705692825077;0.7433935315158479;0.7180078455609631;-0.02916187572088806;-0.028169363743145357;1.0350230905088669;9.999235198094459;0.7342877959294329;0.007386812422888842;1.0451461301986915;1.0000851191587394;0.734494227861095;1.0002185606887715
64.751943;1.0352729969506018;0.7433936009114692;0.7180049123529837;-0.029161875945076993;-0.028169363803884746;1.0350236909035886;9.999245366052897;0.7342877312320343;0.007386790266542129;1.0451447567282548;1.000084491238216;0.7344926289884957;1.0002188568868084
64.761943;1.0352753235053676;0.7433935722664982;0.7180019480146899;-0.02916187618596604;-0.028169363868958165;1.035024305741352;9.999256794605358;0.7342876604152029;0.007386767849198797;1.0451433572388613;1.000083837568979;0.734491001721816;1.0002190504820538
64.771943;1.0352775538883352;0.7433934400456796;0.7179989642665808;-0.029161876442588042;-0.028169363937723523;1.0350249315974533;9.999269458877624;0.7342875792819273;0.007386745229017202;1.0451419391022847;1.0000831539660837;0.7344893464905523;1.0002191384716568
64.781943;1.0352796945203613;0.7433931983418877;0.7179959733933513;-0.029161876713565404;-0.028169364008731042;1.0350255645240236;9.99928331646985;0.7342874845076632;0.007386722472611394;1.0451405072873579;1.0000824370091281;0.7344876636036054;1.000219117948307
64.791943;1.0352817528463631;0.7433928408440317;0.7179929874142946;-0.029161876997195423;-0.028169364080125266;1.0350262004762212;9.99929830367329;0.7342873742943546;0.007386699647506223;1.0451390651460386;1.0000816846671108;0.73448595339481;1.000218985607165
64.801943;1.0352837361100982;0.7433923609048705;0.7179900175553839;-0.029161877291759286;-0.028169364149925716;1.0350268356159864;9.999314343631992;0.7342872472320312;0.007386676811302438;1.0451376163024555;1.0000808967819956;0.7344842167968395;1.00021873774472
64.811943;1.0352856501381253;0.7433917523128849;0.7179870737362145;-0.029161877595678874;-0.028169364216182022;1.0350274661165602;9.999331360417397;0.7342871005394705;0.007386654010375426;1.0451361653939588;1.0000800748327299;0.7344824557317086;1.0002183712531278
64.821943;1.0352874986757121;0.7433910100911773;0.7179841641205071;-0.029161877907557216;-0.028169364276975493;1.0350280880174334;9.999349288624805;0.7342869295149684;0.007386631290361093;1.0451347171014926;1.000079220925153;0.73448067297304;1.0002178846595131
64.831943;1.035289283881392;0.7433901306399018;0.7179812956207829;-0.029161878226480968;-0.028169364330418188;1.0350286979745633;9.99936807427943;0.7342867286729685;0.00738660870538895;1.0451332746411355;1.0000783368588755;0.734478871525016;1.0002172782018575
64.841943;1.0352910079766897;0.7433891115067732;0.7179784747621022;-0.02916187855242407;-0.02816936437478469;1.0350292940438552;9.999387674089858;0.7342864934624598;0.007386586315191526;1.045131839073794;1.000077423485464;0.7344770534046883;1.0002165530035734
64.851943;1.0352926743648903;0.7433879510150575;0.7179757073781822;-0.02916187888623903;-0.028169364408643396;1.0350298750156137;9.99940805584256;0.7342862210003657;0.007386564173358129;1.045130410039938;1.000076480678829;0.7344752194480372;1.0002157103597207
64.861943;1.0352942870698245;0.7433866481963014;0.7179729977317029;-0.029161879229218694;-0.028169364430769873;1.0350304394400869;9.999429191595663;0.7342859096775048;0.007386542320107517;1.0451289872964842;1.0000755082536792;0.7344733709310678;1.0002147512964892
64.871943;1.035295849285707;0.7433852033389236;0.7179703483404849;-0.029161879582772318;-0.028169364439900944;1.0350309859394837;9.999451045110128;0.7342855580796471;0.007386520785178718;1.0451275712377286;1.0000745071136503;0.7344715103288654;1.0002136759266553
64.881943;1.0352973626857298;0.7433836186481367;0.717967760176554;-0.029161879948330003;-0.028169364434638675;1.0350315137092068;9.999473571023;0.7342851638012791;0.007386499589422648;1.045126161895416;1.0000734800393432;0.7344696400558763;1.000212483640085
64.891943;1.0352988283184636;0.7433818983518682;0.7179652329440727;-0.029161880327028187;-0.028169364413694425;1.0350320227524572;9.999496727528589;0.7342847235728001;0.0073864787407588155;1.0451247577620324;1.0000724318678758;0.7344677615981472;1.0002111747447902
64.901943;1.0353002473995172;0.7433800480994853;0.7179627657035567;-0.029161880719272417;-0.02816936437616134;1.0350325146568224;9.99952048481491;0.7342842345078212;0.007386458235578031;1.0451233556745467;1.0000713683616456;0.734465876107578;1.0002097520152615
64.911943;1.0353016207704726;0.7433780741660679;0.7179603575024478;-0.02916188112475337;-0.02816936432140719;1.0350329931153404;9.999544826043346;0.734283694588061;0.007386438067460368;1.0451219522722868;1.0000702944681215;0.7344639848974196;1.0002082209115277
64.921943;1.0353029482487601;0.7433759831086232;0.7179580076768469;-0.029161881542847125;-0.028169364248787517;1.0350334635966574;9.999569747219581;0.7342831025697423;0.007386418233653443;1.0451205451711405;1.0000692139435585;0.7344620894405698;1.000206588575679
64.931943;1.0353042290068384;0.7433737816345105;0.7179557158662183;-0.02916188197293645;-0.028169364157614472;1.035033932391716;9.999595245213822;0.7342824586513768;0.007386398735097159;1.0451191317902082;1.000068130547191;0.7344601915847331;1.0002048625927467
64.941943;1.0353054633240661;0.7433714762205985;0.7179534818529162;-0.029161882414481113;-0.028169364047409325;1.035034405587687;9.99962128885598;0.7342817652254986;0.0073863795736653515;1.0451177082016112;1.0000670494355735;0.7344582935109711;1.0002030501382082
64.951943;1.0353066540344147;0.7433690731284768;0.7179513053673264;-0.029161882866910193;-0.02816936391815043;1.0350348886089589;9.999647804062153;0.7342810262708848;0.00738636075066848;1.0451162703767445;1.0000659780462582;0.7344563975968643;1.000201156860867
64.961943;1.03530780553138;0.7433665791876322;0.7179491859355728;-0.02916188332949462;-0.02816936377040933;1.035035385496967;9.999674692909501;0.7342802455398563;0.0073863422673601355;1.0451148156655359;1.0000649262828822;0.7344545068091564;1.0001991861582928
64.971943;1.0353089222405145;0.7433640023855332;0.7179471231353473;-0.02916188380131729;-0.02816936360553911;1.0350358980822376;9.99970185722142;0.7342794249749789;0.007386324125201;1.0451133426224866;1.000063905364456;0.7344526246037346;1.0001971402395167
64.981943;1.0353100090379082;0.7433613515796031;0.717945117253066;-0.02916188428144866;-0.028169363425821933;1.03503642647222;9.999729203104138;0.7342785645530525;0.0073863063254249305;1.0451118500912417;1.0000629260050353;0.734450753893416;1.0001950213640112
64.991943;1.0353110722715895;0.7433586357589395;0.7179431694023243;-0.029161884769191376;-0.02816936323420912;1.0350369703349904;9.999756639663955;0.7342776634916758;0.0073862888711017935;1.045110336433666;1.0000619974167675;0.7344488964672587;1.0001928318065167
65.001943;1.035312119420465;0.7433558634890493;0.7179412808297007;-0.029161885264109438;-0.028169363033704948;1.035037529538076;9.999784082737998;0.7342767215115099;0.007386271770495127;1.0451087989308938;1.0000611268325648;0.7344470540237317;1.000190573798294
65.011943;1.0353131574909573;0.7433530426532848;0.71793945221689;-0.02916188576598464;-0.02816936282678037;1.0350381042030865;9.999811457517957;0.7342757392747714;0.007386255039032328;1.04510723331389;1.0000603196970668;0.7344452298309346;1.000188249321538
65.021943;1.0353141915074016;0.7433501805041601;0.7179376835492549;-0.029161886274727482;-0.028169362615071122;1.0350386953302801;9.99983870126704;0.7342747188443376;0.0073862387000317165;1.0451056337786138;1.0000595810516855;0.7344434288558884;1.000185859263741
65.031943;1.0353152242914982;0.7433472838742842;0.7179359743641535;-0.029161886790047213;-0.02816936239954597;1.0350393052717997;9.999865771554509;0.7342736645989203;0.0073862227834989745;1.0451039937067865;1.000058916129839;0.7344416563977554;1.0001834031520582
65.041943;1.035316257242401;0.7433443589945888;0.7179343237855911;-0.029161887311160588;-0.0281693621810074;1.0350399367720582;9.99989264978143;0.7342725831637673;0.00738620732752072;1.0451023067116658;1.0000583288809868;0.7344399169594186;1.0001808794970048
65.051943;1.035317290845381;0.7433414110793194;0.7179327303799247;-0.02916188783677682;-0.028169361960509537;1.0350405924347768;9.999919330848874;0.7342714822226236;0.007386192384984601;1.0451005679521261;1.000057820577942;0.734438213832546;1.0001782861410469
65.061943;1.0353183247945013;0.7433384444158535;0.7179311925304439;-0.029161888365241743;-0.028169361739341047;1.0350412756695542;9.999945810404952;0.734270369742165;0.007386178023119688;1.045098775446711;1.0000573905238017;0.734436548799624;1.0001756208764978
65.071943;1.0353193581788953;0.7433354632338229;0.7179297088520608;-0.02916188889480087;-0.028169361518508965;1.0350419904571946;9.99997208621357;0.7342692535318662;0.0073861643086755475;1.045096930244899;1.0000570376287874;0.7344349222767628;1.0001728823267013
65.081943;1.035320389208892;0.7433324726702848;0.7179282775300021;-0.029161889423828892;-0.02816936129841127;1.0350427389478558;9.999998166634102;0.7342681408088293;0.0073861512931598225;1.0450950350708061;1.0000567612090425;0.7344333343310089;1.0001700706848176
65.091943;1.0353214147928813;0.7433294787544835;0.717926895326938;-0.029161889950828152;-0.028169361079291213;1.0350435194812593;10.000024065244254;0.734267038386202;0.007386139008822814;1.0450930929022535;1.0000565613768064;0.7344317854583268;1.0001671880579053
65.101943;1.0353224309363322;0.7433264879463932;0.717925557655053;-0.029161890474292157;-0.028169360861891736;1.0350443264873117;10.00004978406758;0.7342659530280001;0.007386127470417059;1.0450911071374094;1.0000564389536497;0.7344302765310028;1.0001642382558338
65.111943;1.0353234330598415;0.7433235072421973;0.717924259574949;-0.029161890992686176;-0.02816936064756253;1.0350451516225005;10.000075298601745;0.7342648910758304;0.007386116679875279;1.0450890826344659;1.0000563943920755;0.73442880860832;1.0001612258825334
65.121943;1.0353244154860224;0.7433205442313007;0.717922996737067;-0.02916189150458551;-0.0281693604379217;1.0350459857502037;10.00010055035115;0.7342638575502238;0.0073861066344106325;1.0450870258915088;1.000056426504118;0.7344273827438417;1.0001581550986427
65.131943;1.0353253713273383;0.7433176065857834;0.7179217654106057;-0.029161892008732447;-0.028169360234622826;1.0350468211512058;10.000125458017212;0.7342628558124332;0.007386097332498928;1.0450849443277779;1.0000565320874826;0.7344259997597;1.0001550286350784
65.141943;1.0353262932692546;0.7433147013271226;0.7179205616715878;-0.029161892503942802;-0.028169360039448865;1.0350476527196901;10.000149941617963;0.734261888378557;0.007386088772053584;1.045082845397563;1.0000567068561461;0.73442466020701;1.000151847425391
65.151943;1.0353271749043687;0.7433118339185649;0.7179193810898603;-0.02916189298912737;-0.028169359854245478;1.0350484772364874;10.000173933515677;0.7342609581144932;0.007386080946059665;1.0450807357894891;1.0000569467085523;0.734423364189563;1.0001486108640256
65.161943;1.0353280124720332;0.7433090075566771;0.7179182195170726;-0.02916189346345101;-0.028169359680410976;1.0350492913288398;10.000197374097407;0.7342600690784611;0.007386073843499963;1.045078620535596;1.000057248151198;0.7344221109232523;1.0001453170903354
65.171943;1.035328805462143;0.7433062233867317;0.7179170738565956;-0.029161893926296614;-0.028169359518515773;1.035050090481144;10.000220209054149;0.734259226761085;0.007386067451567736;1.0450765022981012;1.0000576083065447;0.734420898853949;1.000141963529604
65.181943;1.035329554979202;0.7433034812300543;0.7179159419662362;-0.02916189437695742;-0.02816935936858769;1.0350508701613854;10.000242392392815;0.7342584371883604;0.00738606175435559;1.045074381289447;1.0000580245611967;0.7344197266138147;1.000138548055196
65.191943;1.0353302617024107;0.7433007798406501;0.717914822164774;-0.029161894814353093;-0.028169359230755486;1.0350516271466592;10.000263891187245;0.7342577053326111;0.007386056734555075;1.0450722551146596;1.000058493590262;0.734418593674818;1.0001350698045717
65.201943;1.0353309250568044;0.7432981166097395;0.7179137134504213;-0.029161895236998296;-0.02816935910546185;1.0350523596196735;10.00028469006001;0.7342570344691935;0.007386052383046484;1.0450701190007703;1.0000590109313172;0.7344175002635194;1.0001315294414956
65.211943;1.03533154299758;0.7432954877455353;0.7179126164088223;-0.029161895643231954;-0.028169358992963217;1.0350530667388982;10.000304795473705;0.7342564268748276;0.007386048706868963;1.0450679675326828;1.0000595713537013;0.7344164473227597;1.0001279292697676
65.221943;1.0353321122611834;0.7432928895362002;0.7179115333970963;-0.02916189603158183;-0.02816935889285903;1.0350537478331845;10.000324237331387;0.7342558844557798;0.007386045725594857;1.0450657964547894;1.0000601696496183;0.7344154365703606;1.0001242733886293
65.231943;1.0353326295206446;0.7432903194788832;0.7179104677368683;-0.0291618964010271;-0.028169358804358557;1.0350544013121843;10.000343059410044;0.7342554082830612;0.00738604346253976;1.0450636035788579;1.0000608021321653;0.7344144703556761;1.0001205681903986
65.241943;1.0353330927220215;0.7432877763037634;0.7179094228378317;-0.02916189675104491;-0.028169358726947778;1.0350550248030137;10.000361301800178;0.7342549975942853;0.007386041940359478;1.0450613895393852;1.0000614674887145;0.7344135515679503;1.0001168227035413
65.251943;1.0353335017047147;0.7432852593086328;0.7179084016270734;-0.029161897081671936;-0.028169358660949245;1.0350556165526212;10.000378991227201;0.7342546496125618;0.007386041182282544;1.0450591578199153;1.0000621659533602;0.7344126841189003;1.0001130484055667
65.261943;1.0353338577527789;0.7432827673687774;0.7179074060377244;-0.02916189739372514;-0.028169358607782108;1.035056176087844;10.000396143400975;0.734254360944934;0.007386041217712682;1.0450569133565752;1.0000628980984096;0.7344118738034858;1.0001092585271991
65.271943;1.035334161925317;0.7432802982783214;0.7179064366777261;-0.029161897688700388;-0.02816935856970944;1.0350567034488276;10.000412769008474;0.7342541295095127;0.007386042087187656;1.04505466083963;1.00006366424327;0.7344111279845302;1.0001054666956375
65.281943;1.035334413155005;0.7432778488851445;0.7179054932586231;-0.029161897968137222;-0.028169358549348256;1.035057198068334;10.00042887320509;0.7342539551473819;0.007386043840672059;1.0450524041917484;1.000064464628047;0.7344104536938403;1.0001016854711582
65.291943;1.035334607902935;0.7432754150068583;0.7179045750831073;-0.02916189823307612;-0.028169358549314245;1.035057658003391;10.000444451544078;0.7342538386712825;0.007386046528365563;1.045050147807883;1.0000653000636053;0.7344098560462633;1.0000979259367306
65.301943;1.0353347413748424;0.7432729910998661;0.7179036810793199;-0.029161898484006007;-0.028169358571803176;1.0350580799077402;10.000459494581468;0.7342537806898377;0.00738605019049318;1.0450478982395255;1.000066172378055;0.7344093379176738;1.0000941987928837
65.311943;1.0353348087637693;0.7432705711887133;0.717902810518621;-0.029161898721106562;-0.028169358618175207;1.0350584600494421;10.000473992059877;0.7342537809936859;0.007386054849742358;1.045045664654665;1.0000670843870565;0.7344088998525987;1.0000905160479814
65.321943;1.0353348057203557;0.7432681502676918;0.7179019638640467;-0.029161898944486377;-0.028169358688878716;1.0350587955158363;10.000487928719215;0.7342538380120999;0.007386060503904139;1.0450434585886499;1.0000680394861077;0.7344085398852428;1.000086891888514
65.331943;1.0353347281992373;0.743265724406437;0.7179011421830224;-0.029161899154327073;-0.028169358783652097;1.0350590847661523;10.000501285243034;0.7342539485900651;0.0073860671279000105;1.0450412930263153;1.000069041123106;0.7344082537710904;1.0000833419448714
65.341943;1.0353345724347662;0.7432632901562097;0.7179003457451852;-0.02916189935088863;-0.02816935890184434;1.0350593280459641;10.000514039539796;0.7342541091791686;0.007386074687938498;1.0450391803178332;1.0000700923053631;0.734408035557498;1.000079881859793
65.351943;1.0353343356242795;0.7432608441864268;0.7178995730660626;-0.0291618995343825;-0.028169359042731164;1.0350595282138608;10.000526157455775;0.7342543175625296;0.0073860831527938;1.0450371303709285;1.0000711953903916;0.7344078785728068;1.0000765261069187
65.361943;1.0353340168275527;0.7432583832902504;0.7178988209439624;-0.02916189970501841;-0.02816935920565449;1.0350596912513672;10.000537592108126;0.7342545729373144;0.007386092501241085;1.0450351499863797;1.000072352075558;0.7344077766510215;1.0000732864567807
65.371943;1.035333617337313;0.7432559046817105;0.7178980853180754;-0.029161899863278867;-0.028169359389930065;1.035059825065248;10.000548303436293;0.7342548742969099;0.007386102724816723;1.0450332430914995;1.0000735627767205;0.7344077251161827;1.0000701710315563
65.381943;1.0353331404750734;0.7432534060525569;0.7178973619994395;-0.029161900010135626;-0.028169359594708367;1.0350599369278142;10.00055827486808;0.734255219335843;0.007386113813613839;1.0450314120427835;1.0000748258399317;0.7344077215487949;1.0000671851499254
65.391943;1.0353325908305997;0.7432508853735494;0.7178966470876053;-0.029161900147099355;-0.028169359818942426;1.0350600320364474;10.000567509353072;0.7342556052835991;0.00738612573967041;1.045029659178713;1.0000761376945375;0.7344077657587947;1.0000643320909086
65.401943;1.0353319727467518;0.7432483408906962;0.7178959372622978;-0.029161900276091158;-0.028169360061229606;1.0350601140829407;10.000576017952286;0.7342560301934177;0.007386138461275671;1.045027987409372;1.000077493497806;0.7344078588654717;1.0000616128191857
65.411943;1.0353312886537052;0.7432457712791825;0.7178952294159398;-0.029161900399116206;-0.02816936031974322;1.0350601858780293;10.000583816715196;0.7342564927845215;0.007386151936683742;1.0450264003184058;1.0000788877627975;0.7344080027906735;1.0000590259530617
65.421943;1.0353305383792608;0.7432431757815893;0.7178945198171599;-0.02916190051791811;-0.02816936059257148;1.0350602491544534;10.000590925813935;0.7342569915080014;0.007386166125786683;1.0450249021152396;1.0000803150254822;0.7344082000866867;1.000056568148275
65.431943;1.0353297199716798;0.7432405543392855;0.7178938035646055;-0.029161900633914696;-0.028169360877813493;1.0350603047506037;10.000597365365874;0.7342575242383194;0.007386180979900358;1.045023496434896;1.0000817697565316;0.7344084528711167;1.0000542350630313
65.441943;1.0353288309746524;0.7432379078843975;0.7178930748113537;-0.029161900748233157;-0.028169361173272265;1.0350603535098637;10.00060315474392;0.7342580885521203;0.007386196435717743;1.045022184609749;1.0000832454376472;0.734408761544196;1.000052023158998
65.451943;1.0353278683045133;0.7432352387953753;0.7178923278264144;-0.029161900861643372;-0.02816936147638177;1.0350603969213985;10.00060831207319;0.7342586821141321;0.007386212425601588;1.0450209651915567;1.0000847344893538;0.7344091246667418;1.0000499305564587
65.461943;1.0353268273742775;0.7432325512312532;0.7178915576729774;-0.02916190097465307;-0.028169361784509312;1.0350604368551666;10.000612851048535;0.734259302797402;0.007386228891068666;1.045019834619785;1.0000862298363864;0.7344095398165507;1.0000479560475664
65.471943;1.0353257025974512;0.7432298514085369;0.7178907598622803;-0.029161901087574427;-0.028169362095419103;1.0350604750458527;10.000616785177643;0.7342599483132553;0.007386245779292381;1.0450187880055655;1.0000877266846377;0.7344100047333988;1.000046097557482
65.481943;1.0353244889792357;0.7432271473737101;0.7178899302065733;-0.029161901200424518;-0.028169362407478877;1.035060513205155;10.00062013472018;0.7342606159215773;0.0073862630320131175;1.0450178196362814;1.0000892227961131;0.7344105181612467;1.0000443505811636
65.491943;1.0353231832818044;0.7432244478997044;0.7178890653570226;-0.02916190131298559;-0.02816936271945207;1.035060553543225;10.000622923278963;0.7342613027241346;0.00738628058766472;1.0450169232931312;1.0000907176330092;0.7344110799594897;1.0000427075128722
65.501943;1.035321784661915;0.7432217620652182;0.7178881635549189;-0.02916190142489295;-0.028169363030378928;1.0350605991506794;10.00062516806628;0.734262005915631;0.007386298395841827;1.045016092318438;1.0000922114693214;0.734411690695571;1.000041159309972
65.511943;1.0353202950823317;0.7432190995361502;0.7178872256366233;-0.029161901535665176;-0.02816936333966539;1.0350606541333525;10.000626876386262;0.73426272244635;0.007386316426394224;1.045015319667753;1.000093703759418;0.7344123509016508;1.0000396976836703
65.521943;1.035318719460652;0.7432164697383468;0.7178862558320506;-0.029161901644815903;-0.0281693636470524;1.035060723645801;10.000628052239394;0.7342634490780603;0.007386334661862883;1.0450145989367046;1.000095191374386;0.7344130602601511;1.000038315282854
65.531943;1.0353170655565833;0.7432138811433145;0.7178852612608146;-0.029161901751851137;-0.028169363952539956;1.03506081384952;10.000628701505775;0.7342641837087824;0.007386353085223647;1.0450139260952178;1.0000966694471611;0.7344138173745058;1.0000370048226794
65.541943;1.0353153427570077;0.7432113422126383;0.7178842502850957;-0.0291619018561666;-0.028169364256420915;1.035060931289787;10.000628832003112;0.7342649264148894;0.00738637167868656;1.045013300335471;1.000098134195037;0.7344146201202028;1.0000357588750302
65.551943;1.0353135593397906;0.7432088619785504;0.7178832311527346;-0.02916190195709412;-0.02816936455924326;1.0350610810645953;10.000628457439452;0.7342656790229255;0.007386390428479962;1.045012723699855;1.0000995843656642;0.7344154659131527;1.0000345702948579
65.561943;1.0353117202103481;0.743206448550719;0.7178822114761343;-0.02916190205403169;-0.028169364861551624;1.0350612652461393;10.000627601716157;0.734266444509871;0.007386409326784403;1.045012200079736;1.000101020697564;0.7344163515441011;1.0000334329333478
65.571943;1.0353098267256085;0.7432041074344211;0.7178811977672565;-0.02916190214649571;-0.028169365163643007;1.035061483708747;10.000626299807527;0.7342672266311565;0.007386428372340383;1.0450117337416929;1.0001024449732387;0.7344172729449316;1.0000323422754895
65.581943;1.0353078777150038;0.7432018418876909;0.7178801950407679;-0.029161902234019824;-0.028169365465608647;1.0350617359058143;10.000624597582311;0.7342680293154185;0.007386447569807983;1.0450113278710607;1.0001038592091527;0.7344182258774347;1.0000312949252368
65.591943;1.0353058708836334;0.7431996542937691;0.7178792073208067;-0.02916190231606092;-0.028169365767555507;1.035062021242363;10.000622548392284;0.7342688564106281;0.007386466924503465;1.0450109836377495;1.0001052644423234;0.7344192075718278;1.0000302872621916
65.601943;1.0353038046262169;0.7431975465498186;0.7178782385593206;-0.029161902392225478;-0.028169366069778594;1.0350623389507592;10.000620208756729;0.7342697116601361;0.007386486434567226;1.0450107001177278;1.00010665949035;0.7344202175795839;1.0000293152009254
65.611943;1.0353016788528024;0.7431955198678668;0.7178772926072973;-0.02916190246262196;-0.02816936637282133;1.0350626886634817;10.000617631685303;0.7342705985748705;0.007386506087018071;1.0450104754215188;1.0001080412951608;0.7344212569849535;1.000028374968034
65.621943;1.0352994933489388;0.7431935750150812;0.7178763722384678;-0.029161902527982984;-0.02816936667735313;1.0350630703023918;10.000614854408727;0.7342715208611824;0.007386525860390592;1.0450103079005575;1.0001094066007723;0.7344223270639137;1.0000274640099014
65.631943;1.0352972458455139;0.7431917124252356;0.7178754786142206;-0.029161902589563377;-0.02816936698402471;1.03506348236628;10.000611893842551;0.7342724828385522;0.00738654573020725;1.0450101963406375;1.000110753096444;0.7344234285340311;1.0000265821618328
65.641943;1.0352949329647598;0.7431899319043851;0.7178746118196561;-0.029161902648878673;-0.0281693672935303;1.03506392089764;10.000608754944471;0.7342734884773952;0.007386565674623337;1.04501013965029;1.0001120798381478;0.7344245617432577;1.0000257317714492
65.651943;1.0352925528835475;0.7431882325375158;0.7178737715157801;-0.02916190270738159;-0.028169367606531805;1.0350643812264326;10.000605439016192;0.7342745397983018;0.007386585676651443;1.0450101367582447;1.0001133874986965;0.7344257268995972;1.000024916357605
65.661943;1.035290106269877;0.7431866128743667;0.7178729569116451;-0.029161902766335315;-0.028169367923298175;1.0350648606918447;10.000601951996506;0.7342756363347338;0.00738660571637257;1.0450101870816249;1.0001146779151817;0.7344269236976425;1.0000241399421268
65.671943;1.0352875950184148;0.7431850713263005;0.7178721668559038;-0.029161902826866502;-0.028169368243491043;1.0350653595132664;10.00059831761238;0.7342767758065533;0.0073866257606632155;1.0450102911266985;1.000115952435236;0.7344281514326866;1.0000234069342684
65.681943;1.035285021003528;0.7431836066462344;0.7178714005669137;-0.029161902889862812;-0.028169368566298866;1.035065879852884;10.00059458362995;0.7342779548677726;0.007386645762191151;1.0450104511296363;1.0001172104449012;0.73442940963393;1.0000227210918107
65.691943;1.0352823864490228;0.7431822181502312;0.7178706576833378;-0.029161902955901087;-0.028169368890773133;1.0350664246377534;10.00059081455801;0.7342791692881953;0.007386665664822503;1.0450106715745697;1.0001184498133946;0.7344306977058023;1.000022084710177
65.701943;1.0352796956655803;0.7431809056937564;0.7178699372520845;-0.02916190302547481;-0.028169369216110015;1.0350669966118984;10.000587079063523;0.7342804142675868;0.007386685409803391;1.0450109577100013;1.0001196684599059;0.7344320135791517;1.000021499389564
65.711943;1.0352769564345656;0.743179669329698;0.7178692372482869;-0.029161903099045944;-0.02816936954175114;1.0350675974124495;10.000583433950252;0.7342816852068647;0.007386704938666177;1.045011312646443;1.0001208652649507;0.7344333529150179;1.000020967556252
65.721943;1.0352741794977003;0.7431785083522386;0.7178685552714142;-0.029161903176743696;-0.02816936986744582;1.0350682276216803;10.000579908150693;0.7342829779884217;0.007386724190115211;1.0450117367823535;1.0001220396628687;0.7344347092738397;1.0000204927819414
65.731943;1.0352713765116477;0.7431774203173585;0.7178678892308288;-0.029161903258222054;-0.028169370193232852;1.0350688881322565;10.000576501928666;0.734284288714418;0.007386743095620401;1.0450122302657925;1.0001231903227719;0.7344360741241998;1.0000200785738873
65.741943;1.0352685586463142;0.7431764011918416;0.7178672371221776;-0.029161903342871217;-0.02816937051913512;1.0350695804568726;10.000573200366716;0.7342856139705088;0.007386761578584157;1.0450127955502757;1.0001243142649314;0.7344374366482269;1.000019727561634
65.751943;1.0352657366490863;0.7431754464145324;0.7178665965075712;-0.029161903429915894;-0.028169370844860778;1.035070305461891;10.000569985538696;0.7342869516264197;0.007386779556697407;1.0450134378294647;1.0001254071474655;0.7344387845757221;1.0000194417251207
65.761943;1.0352629204221806;0.7431745516763951;0.717865964601597;-0.029161903518137727;-0.0281693711699204;1.0350710636032354;10.000566844708555;0.7342883014199743;0.007386796946457621;1.0450141636619463;1.0001264639769158;0.7344401057120412;1.0000192226973252
65.771943;1.035260118005196;0.7431737131255747;0.7178653389619655;-0.02916190360568802;-0.028169371493920303;1.0350718571320052;10.00056377560074;0.7342896647577366;0.007386813666098775;1.0450149793380923;1.0001274798856827;0.7344413885022267;1.0000190716230941
65.781943;1.0352573359968322;0.7431729271806962;0.7178647181380373;-0.029161903690246984;-0.028169371816674834;1.0350726910741617;10.000560783407087;0.734291043822376;0.007386829634318271;1.0450158901661293;1.0001284509985153;0.7344426218190221;1.0000189889283306
65.791943;1.0352545811803013;0.7431721900911081;0.7178641018368427;-0.02916190376913075;-0.02816937213814086;1.035073571738495;10.00055787410473;0.7342924410948016;0.007386844769666722;1.045016900753795;1.0001293743316901;0.7344437950740199;1.000018975138121
65.801943;1.0352518616019584;0.7431714975290776;0.7178634906370004;-0.029161903839265323;-0.02816937245821471;1.0350745047359644;10.00055505720509;0.7342938594041752;0.007386858991813342;1.0450180149931296;1.0001302464189183;0.7344448981140517;1.000019032531047
65.811943;1.0352491859258444;0.7431708442761713;0.7178628853625489;-0.029161903897415627;-0.028169372776575708;1.0350754942237361;10.000552354804;0.7342953020212649;0.007386872219041545;1.0450192352635521;1.0001310624563184;0.7344459207244377;1.0000191655339408
65.821943;1.0352465612963615;0.7431702242049705;0.7178622865586324;-0.029161903940601162;-0.028169373092798423;1.035076543010728;10.00054979882434;0.734296773145144;0.007386884361347986;1.0450205619569575;1.0001318170163216;0.7344468527976311;1.0000193791690095
65.831943;1.035243991886215;0.7431696308377949;0.7178616945257666;-0.029161903966196785;-0.028169373406561626;1.0350776527065837;10.000547415962394;0.7342982777643438;0.00738689531441456;1.0450219934656235;1.0001325047079663;0.7344476853508972;1.000019677134262
65.841943;1.0352414791689233;0.743169058332447;0.7178611093938071;-0.02916190397172285;-0.028169373717649153;1.0350788238364241;10.000545218116155;0.734299820347956;0.007386904961175752;1.045023526256301;1.0001331196261414;0.7344484113143052;1.0000200606122374
65.851943;1.0352390224807464;0.7431685022722918;0.7178605307124624;-0.029161903954686753;-0.028169374025823972;1.0350800555839994;10.00054319959573;0.7343014042626934;0.007386913186023691;1.045025155210515;1.0001336551195155;0.7344490253456083;1.0000205277912402
65.861943;1.0352366191209856;0.743167959305582;0.7178599573364951;-0.029161903912554365;-0.028169374330766196;1.0350813453335874;10.00054133032305;0.7343030319971552;0.007386919893372662;1.0450268742014786;1.0001341048703827;0.7344495234821501;1.000021074622085
65.871943;1.0352342642111465;0.7431674256117498;0.717859388213848;-0.029161903842888224;-0.02816937463187252;1.035082689069681;10.00053955434951;0.7343047048164952;0.007386925015734044;1.0450286768326726;1.000134464391497;0.7344499034480677;1.0000216968494904
65.881943;1.0352319504410863;0.7431668955683179;0.7178588232675345;-0.02916190374366993;-0.028169374927808046;1.0350840824430645;10.000537810213835;0.7343064223309227;0.0073869285102105406;1.0450305570712335;1.000134732087308;0.7344501649460045;1.0000223914731379
65.891943;1.0352296682695012;0.7431663618692814;0.7178582635513661;-0.029161903613524096;-0.028169375216296498;1.035085521924154;10.000536062354595;0.7343081825088792;0.007386930346855132;1.045032509698743;1.0001349089697489;0.7344503091905501;1.0000231562983535
65.901943;1.0352274069331084;0.7431658171194467;0.7178577107038053;-0.02916190345169333;-0.02816937549436403;1.035087005475777;10.000534313722444;0.7343099823030202;0.007386930494069052;1.045034530953407;1.0001349969861733;0.7344503381349814;1.0000239888744467
65.911943;1.0352251558750287;0.7431652556372208;0.7178571663990746;-0.029161903257917184;-0.028169375758624618;1.035088531468417;10.000532589324049;0.7343118188948567;0.007386928913222423;1.0450366186092468;1.0001349975054215;0.7344502540640307;1.0000248861388603
65.921943;1.0352229064730099;0.7431646742296711;0.717856632609476;-0.02916190303223545;-0.028169376005420407;1.0350900968464094;10.00053091279735;0.7343136899354132;0.00738692556253249;1.0450387712249205;1.0001349103987696;0.7344500599007572;1.0000258442263346
65.931943;1.0352206534567265;0.7431640720270792;0.7178561120238532;-0.029161902774828975;-0.0281693762310372;1.0350916965436963;10.000529300672884;0.7343155924384063;0.0073869204048748706;1.0450409879364682;1.0001347336224633;0.7344497602087221;1.0000268588425039
65.941943;1.0352183941968922;0.7431634500341489;0.7178556075629647;-0.029161902486090543;-0.028169376432108265;1.035093323765208;10.000527769700177;0.734317522232789;0.007386913421643918;1.0450432682787578;1.0001344638136382;0.7344493618439725;1.0000279267379188
65.951943;1.035216126410114;0.7431628111042146;0.7178551217855209;-0.02916190216671533;-0.02816937660590329;1.03509497039248;10.000526335135596;0.7343194742299992;0.0073869046245923446;1.0450456110522477;1.000134096814895;0.7344488737518773;1.0000290465587316
65.961943;1.0352138468597636;0.74316216042992;0.7178546568690911;-0.029161901817576788;-0.028169376750210546;1.0350966270816198;10.000524995405994;0.7343214426101152;0.00738689405281959;1.0450480139195986;1.0001336274745818;0.7344483064561218;1.0000302181666452
65.971943;1.0352115509606665;0.7431615054094759;0.7178542146066087;-0.02916190143952346;-0.028169376863034893;1.0350982829035453;10.00052372084186;0.7343234210606938;0.0073868817584363065;1.0450504746394242;1.0001330497396206;0.734447671147916;1.0000314413275981
65.981943;1.0352092325200766;0.7431608545039132;0.7178537965848241;-0.029161901033297296;-0.028169376942514302;1.0350999255569555;10.000522459586257;0.7343254030607899;0.007386867797177865;1.0450529922236587;1.0001323570293477;0.7344469785448976;1.0000327145128323
65.991943;1.0352068844542384;0.743160216397352;0.7178534048331773;-0.02916190059969878;-0.0281693769871649;1.0351015422147718;10.000521150907261;0.7343273821371373;0.00738685222845244;1.0450555666118444;1.000131542789236;0.7344462383253954;1.0000340344952894
66.001943;1.035204499832809;0.7431596001861253;0.7178530419696851;-0.029161900139866352;-0.028169376996188423;1.0351031200258232;10.000519732966932;0.7343293522840271;0.007386835113726371;1.0450581975619326;1.0001306012919324;0.7344454593049419;1.0000353971588847
66.011943;1.0352020720247528;0.7431590152859542;0.7178527105566308;-0.029161899655191444;-0.028169376969512404;1.0351046468497205;10.000518144856759;0.7343313078156574;0.0073868165145858;1.0450608842996896;1.0001295280640503;0.7344446499663073;1.0000367987909826
66.021943;1.0351995943849008;0.7431584701055631;0.7178524129201854;-0.029161899146905423;-0.02816937690761203;1.0351061126896848;10.000516325230471;0.7343332425658586;0.007386796498662208;1.0450636260520048;1.0001283198944375;0.7344438187829311;1.0000382365883949
66.031943;1.0351970602045117;0.7431579711960755;0.7178521513249835;-0.029161898616035988;-0.028169376811306168;1.0351075103703553;10.0005142151199;0.7343351496110597;0.007386775144987957;1.045066422287727;1.000126974717433;0.7344429741394543;1.0000397086930715
66.041943;1.0351944634108683;0.7431575241271321;0.7178519274391155;-0.029161898063666165;-0.028169376681621446;1.0351088350298427;10.0005117652532;0.7343370216036081;0.007386752541487683;1.0450692723203503;1.00012549157824;0.7344421241029472;1.0000412147603042
66.051943;1.0351917999328604;0.7431571341528082;0.7178517416435187;-0.02916189749079318;-0.028169376519831715;1.0351100838754206;10.000508933600372;0.7343388512133896;0.007386728780443493;1.045072175038752;1.0001238709256228;0.7344412758556941;1.0000427560197596
66.061943;1.0351890687076677;0.7431568054492014;0.7178515930848527;-0.02916189689789816;-0.028169376327620406;1.0351112564117924;10.000505679303963;0.7343406315051447;0.007386703954488285;1.0450751286127202;1.000122114771564;0.7344404348683116;1.0000443340943574
66.071943;1.0351862714363127;0.743156540602492;0.7178514806578965;-0.029161896284924285;-0.02816937610706378;1.035112353877155;10.00050196694138;0.7343423560855907;0.007386678153118369;1.0450781295817406;1.00012022551049;0.7344396047566323;1.0000459497963716
66.081943;1.0351834112690426;0.7431563410380828;0.7178514042563603;-0.029161895651810047;-0.02816937586038938;1.0351133778155979;10.000497769462871;0.7343440190827728;0.007386651464076289;1.0450811724266582;1.000118203940275;0.7344387878892452;1.000047602465929
66.091943;1.0351804914953042;0.7431562072562257;0.7178513650648619;-0.02916189499898804;-0.028169375589938553;1.0351143292325609;10.000493062218064;0.7343456149882456;0.0073866239776510636;1.045084250752731;1.0001160493209067;0.7344379859819443;1.000049289776623
66.101943;1.0351775155511176;0.743156138595644;0.7178513648658609;-0.029161894327398387;-0.028169375298416285;1.0351152090908828;10.000487817334726;0.7343471388950812;0.007386595786320336;1.045087358753799;1.0001137618612712;0.7344372006892008;1.0000510083368856
66.111943;1.0351744882982317;0.7431561330049441;0.7178514054888341;-0.029161893638220575;-0.02816937498900963;1.0351160186731725;10.000482000088171;0.7343485876070512;0.007386566982611578;1.045090491157998;1.0001113441668799;0.7344364341305571;1.0000527548416367
66.121943;1.035171416543412;0.7431561871547232;0.7178514892849923;-0.029161892932816087;-0.02816937466523327;1.0351167588338057;10.000475568375132;0.7343499604945748;0.007386537660649539;1.0450936427538973;1.000108800114513;0.7344356886138557;1.000054526686251
66.131943;1.035168308230874;0.7431562971289413;0.7178516200377687;-0.029161892213038488;-0.02816937433055957;1.0351174301330957;10.000468483910117;0.7343512586934182;0.0073865079131646425;1.0450968091717796;1.0001061340930402;0.7344349658280074;1.0000563214039877
66.141943;1.0351651719893522;0.7431564592882809;0.7178518028236487;-0.029161891481372507;-0.028169373988002653;1.0351180343313058;10.00046072966922;0.7343524831911399;0.007386477820079314;1.0450999878548066;1.0001033521043947;0.7344342666478402;1.0000581361267349
66.151943;1.0351620175918357;0.7431566706100362;0.7178520428214941;-0.029161890740540458;-0.02816937364001065;1.0351185744623608;10.000452316788586;0.7343536339308674;0.007386447440567621;1.0451031779910116;1.0001004621559715;0.7344335918350052;1.0000599681435662
66.161943;1.0351588561710519;0.7431569284994777;0.7178523440974088;-0.029161889993164887;-0.028169373288731932;1.0351190528581204;10.00044327937625;0.7343547103193431;0.007386416815003287;1.0451063799932638;1.000097472317944;0.7344329430809455;1.000061815519739
66.171943;1.0351556986929042;0.7431572305532863;0.717852708946451;-0.0291618892419302;-0.028169372936206312;1.0351194700587718;10.000433663840521;0.7343557112727652;0.0073863859706994345;1.0451095950016975;1.0000943884848796;0.7344323232167395;1.0000636772385811
66.181943;1.0351525534631056;0.743157574725618;0.7178531381439321;-0.029161888489792176;-0.028169372584165388;1.035119826113046;10.000423516506148;0.7343566345108933;0.007386354925485173;1.0451128236710228;1.0000912147457084;0.7344317351795834;1.000065552929652
66.191943;1.0351494258407659;0.7431579596468494;0.7178536319352977;-0.029161887739885217;-0.028169372233833857;1.0351201215247121;10.000412882228332;0.7343574764905361;0.007386323690095258;1.0451160642689914;1.000087955633078;0.7344311813640627;1.0000674418622781
