time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.201943;1.035146320267168;0.7431583845779437;0.7178541908816326;-0.029161886995436256;-0.02816937188610565;1.0351203564352984;10.000401811913799;0.734358233327771;0.007386292273498528;1.045119311846177;1.0000846169846003;0.7344306638725665;1.0000693426334952
66.211943;1.0351432413397372;0.743158849209967;0.7178548158496477;-0.02916188625969495;-0.028169371541859674;1.0351205305814373;10.000390355361747;0.7343589017983005;0.007386260691310464;1.045122559057308;1.000081205078016;0.7344301843819127;1.0000712545794692
66.221943;1.0351401932720774;0.7431593536065307;0.7178555075951223;-0.029161885535610367;-0.028169371202047978;1.0351206442693792;10.000378546126893;0.7343594795177345;0.00738622897269415;1.0451257974576822;1.0000777259948215;0.7344297435541142;1.0000731786695964
66.231943;1.035137179507451;0.7431598983031835;0.717856267032648;-0.029161884825646005;-0.028169370867552456;1.0351206988740023;10.000366403422294;0.7343599643562625;0.007386197161105543;1.0451290185331323;1.0000741855637667;0.7344293406420703;1.0000751162232806
66.241943;1.035134202793042;0.7431604843175387;0.7178570961384709;-0.029161884132047813;-0.028169370539110273;1.0351206974574334;10.000353944965438;0.7343603538082262;0.007386165309409997;1.0451322142774535;1.0000705893106387;0.7344289734178777;1.0000770669852481
66.251943;1.0351312653497269;0.7431611129501458;0.7178579981603755;-0.02916188345714717;-0.028169370217343833;1.0351206452194812;10.000341191373629;0.7343606448368435;0.007386133474064245;1.04513537741802;1.0000669424885218;0.7344286382597135;1.0000790283160872
66.261943;1.0351283691585835;0.7431617858526329;0.7178589764690019;-0.02916188280333191;-0.02816936990269258;1.0351205488926818;10.000328159185983;0.7343608337916843;0.007386101711240575;1.0451385012747716;1.0000632501655278;0.7344283301972906;1.0000809959516428
66.271943;1.0351255159401471;0.7431625053256407;0.7178600331428536;-0.02916188217272376;-0.028169369595411182;1.035120416083189;10.000314850301736;0.7343609164815929;0.007386070077479983;1.0451415793656504;1.000059517275312;0.7344280431621232;1.0000829655125247
66.281943;1.03512270663028;0.7431632742361651;0.7178611685051014;-0.02916188156682646;-0.028169369295845324;1.0351202548839236;10.00030124571253;0.7343608893829436;0.007386038637197386;1.0451446052918674;1.0000557490002466;0.7344277707947977;1.0000849334889121
66.291943;1.0351199407181215;0.7431640955734404;0.7178623812724467;-0.029161880986401028;-0.028169369004603536;1.0351200729729018;10.000287310230982;0.7343607513268565;0.007386007472784492;1.0451475728873012;1.0000519510588086;0.7344275070769393;1.000086897851654
66.301943;1.0351172152574306;0.7431649721394609;0.7178636685100774;-0.029161880431479013;-0.028169368722231924;1.0351198767148266;10.000273003487413;0.7343605043252454;0.007385976688404455;1.0451504768387068;1.000048128768272;0.7344272458692344;1.0000888585467567
66.311943;1.0351145232586336;0.7431659064527393;0.7178650255166195;-0.029161879901370265;-0.02816936844883537;1.035119671493126;10.00025828358178;0.7343601529038637;0.0073859463996389;1.0451533140908975;1.0000442858770595;0.7344269804164866;1.0000908171014133
66.321943;1.0351118534386319;0.7431669003484316;0.7178664460281275;-0.029161879394792343;-0.02816936818412639;1.035119463289996;10.000243105272496;0.7343597022988635;0.0073859167154744325;1.045156085200864;1.0000404249854968;0.7344267041746434;1.0000927752928899
66.331943;1.0351091933182808;0.7431679546844455;0.71786792251123;-0.029161878910183053;-0.028169367927576978;1.035119259610274;10.000227423330356;0.7343591571508111;0.007385887732125225;1.045158794480538;1.0000365488160967;0.7344264119208523;1.0000947341325535
66.341943;1.0351065326437514;0.7431690704841034;0.7178694466359777;-0.02916187844590355;-0.028169367678383444;1.0351190689529468;10.00021119954246;0.7343585209922678;0.007385859538458629;1.0451614484909946;1.0000326609291301;0.7344260995650953;1.0000966938433644
66.351943;1.0351038635006773;0.7431702502421607;0.7178710104035753;-0.029161878000176937;-0.028169367435557112;1.0351189008298867;10.000194408955224;0.7343577961515046;0.007385832215027232;1.045164054090719;1.000028765406049;0.7344257633043596;1.0000986541872638
66.361943;1.0351011791220666;0.7431714972815385;0.7178726071613262;-0.029161877570974173;-0.028169367198230183;1.0351187660646402;10.00017704300836;0.7343569844720986;0.007385805823670136;1.0451666178571704;1.000024865675673;0.7344253994202099;1.0001006151841718
66.371943;1.035098474376701;0.7431728145869896;0.7178742316008342;-0.02916187715602346;-0.02816936696584665;1.0351186747328334;10.00015910288161;0.7343560879984141;0.007385780399697658;1.0451691463172708;1.000020963454033;0.7344250045928615;1.0001025781596178
66.381943;1.0350957471126698;0.7431742044919581;0.7178758792897451;-0.029161876752947496;-0.02816936673792554;1.035118633177936;10.000140588828717;0.7343551088632839;0.0073857559553229795;1.0451716454967195;1.0000170583154324;0.7344245768437725;1.0001045456983562
66.391943;1.0350929984750654;0.7431756685914149;0.717877546405469;-0.029161876359340644;-0.028169366513548587;1.0351186438650977;10.000121501874354;0.7343540493734421;0.007385732489389909;1.0451741204945886;1.0000131484525359;0.7344241168737625;1.0001065204626758
66.401943;1.0350902314699004;0.7431772080937109;0.7178792295377572;-0.029161875972662534;-0.028169366291367695;1.0351187076374813;10.000101850764816;0.7343529125647382;0.0073857099924761445;1.0451765759758829;1.0000092325141772;0.7344236278152306;1.000108503791805
66.411943;1.0350874485536568;0.7431788245872499;0.7178809255990276;-0.029161875590248618;-0.02816936607022356;1.0351188251339385;10.000081653704475;0.7343517021110677;0.007385688447428654;1.0451790167826114;1.0000053103165891;0.7344231133289446;1.000110494399791
66.421943;1.035084650525144;0.7431805199306698;0.7178826321458138;-0.02916187520962624;-0.028169365849365743;1.0351189961786418;10.000060947150262;0.7343504214576687;0.00738566783131279;1.0451814478864818;1.0000013819900453;0.7344225762036093;1.0001124880465602
66.431943;1.0350818371114252;0.7431822952089921;0.7178843473240543;-0.029161874828873214;-0.028169365628071253;1.0351192188379308;10.000039796934933;0.7343490729272901;0.007385648118494199;1.0451838740401322;0.9999974472470683;0.7344220181486385;1.0001144784882772
66.441943;1.0350790071396307;0.7431841503579448;0.7178860688342924;-0.02916187444667734;-0.028169365405388617;1.0351194898238845;10.000018295925837;0.734347657439015;0.0073856292806450475;1.0451862998164343;0.9999935050253318;0.7344214402619247;1.000116458986463
66.451943;1.0350761584147783;0.7431860847779266;0.7178877934150855;-0.029161874062060163;-0.028169365180043836;1.0351198051544257;9.999996555517697;0.7343461753281408;0.007385611281591075;1.0451887298820839;0.9999895535213705;0.7344208437540763;1.0001184236410692
66.461943;1.0350732888605136;0.7431880979197836;0.7178895178406643;-0.029161873674212378;-0.02816936495026268;1.0351201597757218;9.999974696727415;0.7343446274974421;0.0073855940764700955;1.045191169125221;0.9999855909931445;0.7344202305217474;1.000120367852395
66.471943;1.0350703979506464;0.7431901895815545;0.717891239840049;-0.02916187328274584;-0.028169364713742148;1.0351205471989162;9.999952836395172;0.734343015632369;0.007385577622830685;1.045193622723995;0.9999816167370513;0.7344196033488415;1.0001222876996299
66.481943;1.0350674872504049;0.7431923598971811;0.7178929577209423;-0.029161872887894447;-0.028169364467709856;1.035120960261956;9.99993107234146;0.7343413414232473;0.007385561890481372;1.045196095954329;0.9999776313668688;0.7344189659095246;1.0001241784688437
66.491943;1.0350645599433106;0.7431946091185223;0.7178946694955418;-0.029161872490239816;-0.02816936420902239;1.0351213924631406;9.999909475740921;0.7343396058626055;0.007385546862146197;1.0451985936945516;0.9999736358994966;0.73441832292575;1.00012603361348
66.501943;1.0350616195581819;0.7431969378934753;0.7178963722520163;-0.02916187209036685;-0.02816936393458741;1.0351218386990766;9.999888094902726;0.7343378095645693;0.0073855325327248636;1.0452011199376376;0.9999696304087078;0.7344176805392417;1.000127845930688
66.511943;1.0350586693566752;0.7431993475648234;0.7178980619174233;-0.02916187168899972;-0.028169363641911794;1.0351222952234354;9.999866969045645;0.7343359532739336;0.0073855189076693206;1.0452036771336384;0.9999656138264679;0.734417046491832;1.0001296099578108
66.521943;1.035055712444258;0.7432018394730685;0.7178997332250514;-0.02916187128754602;-0.028169363329326003;1.0351227594547334;9.999846141436826;0.7343340375198918;0.0073855059987174695;1.0452062654277217;0.9999615847082092;0.7344164295717738;1.0001313227831694
66.531943;1.0350527510858063;0.7432044143368908;0.717901379596698;-0.029161870888464142;-0.028169362995872554;1.035123230138379;9.99982566357841;0.7343320623207316;0.0073854938190526746;1.045208882694525;0.9999575419557265;0.7344158384951337;1.0001329830891532
66.541943;1.0350497859532661;0.7432070725115292;0.7179029936219429;-0.029161870494984383;-0.028169362641201998;1.035123707225726;9.999805593500223;0.7343300278103441;0.007385482376055905;1.0452115252651386;0.999953485258493;0.7344152809079046;1.0001345902195562
66.551943;1.0350468166583566;0.7432098138152485;0.7179045682838723;-0.029161870110379563;-0.0281693622654477;1.035124190648831;9.999785989234512;0.7343279349775794;0.007385471667235703;1.0452141881126955;0.9999494146209552;0.7344147628239148;1.0001361440568743
66.561943;1.0350438421871175;0.7432126366085557;0.7179060975386725;-0.029161869737338388;-0.028169361868687678;1.0351246795749354;9.999766901903406;0.7343257855835128;0.007385461686080752;1.0452168644728008;0.9999453294156746;0.7344142887826425;1.0001376454156539
66.571943;1.0350408599399026;0.7432155374545538;0.7179075758961926;-0.029161869377589748;-0.028169361450430384;1.035125173049075;9.999748377721977;0.7343235817870487;0.007385452425480991;1.0452195457448752;0.9999412287128412;0.7344138625557285;1.0001390960076852
66.581943;1.0350378653852348;0.743218511710774;0.7179089979768087;-0.02916186903171591;-0.028169361009891362;1.0351256700703824;9.999730463177146;0.7343213263328535;0.007385443873935159;1.0452222221980443;0.9999371122851314;0.734413487384455;1.0001404978247506
66.591943;1.035034854208447;0.7432215538556759;0.717910358733382;-0.029161868699307012;-0.028169360546599194;1.0351261687248983;9.999713204113705;0.7343190226015158;0.0073854360204430565;1.0452248843036378;0.9999329805832837;0.7344131656082553;1.0001418533780666
66.601943;1.0350318249939712;0.7432246570285441;0.7179116545002524;-0.029161868379430904;-0.028169360060594978;1.035126666084661;9.999696642893898;0.7343166740468262;0.007385428866765347;1.0452275232717305;0.9999288340692988;0.7344128986386762;1.0001431668076608
66.611943;1.0350287793261483;0.7432278128601632;0.7179128840956422;-0.029161868071116884;-0.028169359552487932;1.035127159249955;9.999680816535996;0.73431428407127;0.00738542243094142;1.0452301306448823;0.9999246726393822;0.7344126871480994;1.000144444059885
66.621943;1.0350257196455026;0.7432310122420537;0.71791404876093;-0.02916186777351079;-0.028169359023634013;1.035127645768342;9.999665754172353;0.7343118562709435;0.007385416743617513;1.0452326989988745;0.9999204952729971;0.7344125306472994;1.0001456918304938
66.631943;1.0350226479292897;0.7432342463119844;0.7179151510130435;-0.02916186748558054;-0.028169358476158073;1.0351281226222657;9.99965147612808;0.7343093943705518;0.007385411843233567;1.0452352230189594;0.9999163003415275;0.7344124272552351;1.0001469161530796
66.641943;1.035019566533601;0.7432375067991877;0.7179161939276516;-0.029161867205866374;-0.02816935791272403;1.0351285861933184;9.999637993930698;0.7343069024613774;0.007385407767573492;1.0452376984938905;0.9999120865185721;0.7344123743847605;1.0001481210539391
66.651943;1.0350164797855341;0.7432407857181244;0.7179171812987306;-0.029161866932788032;-0.02816935733631563;1.0351290339847292;9.999625311139054;0.7343043857433804;0.007385404543916053;1.0452401210234434;0.99990785301809;0.7344123692713488;1.0001493078614434
66.661943;1.0350133945456013;0.7432440748484832;0.7179181173309224;-0.029161866665058146;-0.028169356750213054;1.035129465471386;9.999613431877929;0.7343018507234168;0.007385402180664105;1.0452424864753285;0.99990359874386;0.7344124092516496;1.0001504752881403
66.671943;1.0350103193306002;0.7432473654522206;0.7179190058065963;-0.02916186640160727;-0.028169356157861352;1.0351298811988776;9.999602373220016;0.7342993040548795;0.007385400662745602;1.0452447912054406;0.9998993220861311;0.734412492192989;1.0001516198453109
66.681943;1.0350072631371063;0.7432506487634271;0.7179198499549093;-0.029161866141242894;-0.028169355562525412;1.0351302817784283;9.999592162427678;0.7342967513658225;0.007385399953783342;1.0452470311786797;0.9998950218154522;0.7344126160742256;1.0001527368110315
66.691943;1.0350042350511803;0.7432539168496658;0.7179206529081281;-0.02916186588248671;-0.02816935496722081;1.0351306676308794;9.999582823416803;0.7342941980615186;0.007385400002651336;1.045249201638406;0.9998906979366227;0.7344127780398665;1.0001538213489622
66.701943;1.0350012443031313;0.7432571630564615;0.7179214180371668;-0.029161865623733223;-0.028169354374838407;1.035131038444102;9.999574379487663;0.7342916510856095;0.0073854007555491635;1.0452512975538364;0.9998863522402286;0.7344129744018482;1.0001548685563604
66.711943;1.0349983001164456;0.7432603817631143;0.7179221491001438;-0.029161865363501106;-0.028169353787969743;1.0351313921094463;9.99956686318287;0.7342891193041697;0.007385402172193936;1.045253314000408;0.9998819879659477;0.7344132012043469;1.0001558727312339
66.721943;1.0349954111938682;0.7432635673761417;0.7179228501399608;-0.02916186510043639;-0.028169353208730662;1.0351317249799978;9.999560309144613;0.7342866124000672;0.0073854042332905535;1.0452552465393556;0.9998776087005201;0.7344134539870936;1.000156827396694
66.731943;1.0349925848574666;0.7432667138290234;0.7179235248781703;-0.029161864833219447;-0.028169352639001246;1.0351320333344174;9.999554746253622;0.7342841396925242;0.007385406934686713;1.045257091892564;0.9998732183350658;0.7344137269655628;1.0001577265938004
66.741943;1.0349898265662774;0.7432698152707885;0.7179241759192497;-0.029161864560703323;-0.02816935208075649;1.0351323134996973;9.999550202801785;0.7342817099783823;0.007385410278372423;1.045258848674752;0.9998688225054736;0.7344140131630394;1.000158566286712
66.751943;1.0349871401907234;0.7432728665566901;0.7179248046391551;-0.029161864282104398;-0.028169351535995254;1.03513256108694;9.999546710859098;0.734279332271411;0.007385414266508521;1.0452605176538887;0.9998644299433458;0.7344143058173065;1.0001593445988624
66.761943;1.034984527996006;0.743275863120241;0.7179254114762954;-0.02916186399679319;-0.028169351006456754;1.0351327715969216;9.999544309707277;0.7342770160721941;0.007385418898864451;1.0452621012703618;0.9998600521744453;0.7344145996378417;1.000160061195125
66.771943;1.034981990693931;0.7432788007733924;0.7179259954009468;-0.02916186370379283;-0.028169350493604573;1.0351329413630723;9.99954304994359;0.7342747705156654;0.007385424175914731;1.0452636023911182;0.9998557018776671;0.7344148906370815;1.0001607168832685
66.781943;1.0349795287426071;0.7432816756607415;0.7179265532288142;-0.029161863401513517;-0.02816934999871719;1.0351330673593668;9.999542984739703;0.734272603234321;0.007385430100777568;1.045265022682068;0.9998513918170827;0.7344151749357758;1.0001613132445912
66.791943;1.0349771434895532;0.7432844847215669;0.7179270803942479;-0.02916186308793922;-0.028169349522900507;1.035133147043356;9.999544149000196;0.7342705196514144;0.007385436674351367;1.0452663617509241;0.9998471346778046;0.7344154482502404;1.0001618516251451
66.801943;1.0349748373138479;0.7432872264467763;0.7179275726020826;-0.029161862761190788;-0.02816934906723653;1.0351331788716207;9.999546541721331;0.7342685229559872;0.007385443891683371;1.0452676175066045;0.999842942695627;0.7344157068353275;1.00016233230255
66.811943;1.0349726137758974;0.743289900735638;0.7179280266682335;-0.02916186242019528;-0.028169348632744624;1.035133162287752;9.999550126607721;0.7342666147200604;0.007385451738169414;1.0452687868378883;0.9998388267951496;0.7344159483014313;1.0001627551801429
66.821943;1.0349704776597217;0.7432925073895039;0.7179284402825834;-0.029161862065033496;-0.028169348219732708;1.0351330968675851;9.999554855107903;0.734264795617127;0.007385460180607875;1.0452698657276693;0.9998347951836738;0.7344161706817872;1.0001631219166813
66.831943;1.0349684346627512;0.7432950449979367;0.7179288113268738;-0.029161861696734095;-0.02816934782725085;1.0351329819300528;9.999560689595304;0.7342630659569427;0.007385469164652821;1.045270849145906;0.999830852156189;0.7344163709086245;1.0001634376510407
66.841943;1.034966491007522;0.7432975115302236;0.7179291368980478;-0.029161861316766662;-0.02816934745349427;1.0351328169169554;9.999567601182443;0.7342614259310137;0.007385478627156528;1.0452717318218747;0.999826998514726;0.7344165445811743;1.0001637106494738
66.851943;1.0349646528096428;0.7432999050847331;0.7179294125740833;-0.02916186092668105;-0.028169347096612365;1.0351326012969329;9.999575553683497;0.7342598752724665;0.0073854885129809415;1.0452725096603004;0.9998232330325167;0.7344166867397114;1.0001639507008022
66.861943;1.0349629248870005;0.743302223797341;0.7179296330540467;-0.02916186052791457;-0.028169346755063426;1.03513233405054;9.999584504459913;0.7342584129710604;0.00738549878121968;1.0452731805892128;0.9998195536869133;0.7344167923438765;1.0001641682032991
66.871943;1.0349613093978343;0.7433044658201868;0.7179297941392035;-0.02916186012162966;-0.028169346427693344;1.035132013886297;9.999594419353148;0.7342570379227674;0.007385509397102184;1.0452737444878932;0.9998159584139527;0.7344168560287929;1.0001643741815354
66.881943;1.0349598056974147;0.7433066293848767;0.717929894448277;-0.029161859708711452;-0.028169346113894857;1.0351316399552917;9.99960527578947;0.7342557498660081;0.007385520318215045;1.0452742028298534;0.999812445651447;0.7344168718358608;1.0001645800521248
66.891943;1.0349584116127368;0.7433087127538505;0.717929934934675;-0.02916185928990844;-0.02816934581374382;1.0351312123625585;9.999617056797229;0.7342545498636213;0.007385531487408781;1.0452745586762837;0.9998090154545434;0.7344168335844243;1.0001647963898634
66.901943;1.034957124562326;0.7433107145465867;0.7179299162797413;-0.029161858865950907;-0.028169345527972445;1.0351307324868397;9.999629750168344;0.7342534403287787;0.0073855428398258306;1.0452748162067882;0.9998056707923654;0.7344167355256159;1.0001650310070398
66.911943;1.034955941745305;0.7433126340895088;0.7179298372169038;-0.029161858437726007;-0.028169345257659035;1.0351302028974736;9.999643346951647;0.7342524243043875;0.007385554316569627;1.045274978943351;0.9998024174858262;0.7344165724083411;1.0001652877492702
66.921943;1.0349548600890062;0.7433144712144808;0.7179296958379946;-0.02916185800639281;-0.028169345003766288;1.0351296265856096;9.999657836721527;0.734251504455696;0.007385565863901197;1.045275048183618;0.9997992627498298;0.7344163390432799;1.000165567431951
66.931943;1.0349538769670714;0.7433162259700775;0.717929491809361;-0.02916185757315407;-0.028169344766929044;1.0351290060800502;9.999673203618212;0.7342506829972205;0.007385577418353579;1.0452750233182757;0.9997962134679271;0.734416030727852;1.0001658699434652
66.941943;1.0349529916841385;0.743317898652638;0.7179292266329069;-0.029161857138984747;-0.028169344547463795;1.0351283433478073;9.999689426575387;0.734249962385881;0.007385588902647605;1.0452749030702828;0.9997932752038271;0.7344156442872063;1.0001661956830035
66.951943;1.0349522062979464;0.743319489765504;0.7179289017005566;-0.029161856704673094;-0.028169344345306768;1.0351276404002747;9.999706484081353;0.7342493455056375;0.007385600233626327;1.0452746857157962;0.9997904525307811;0.7344151777850005;1.0001665460950002
66.961943;1.0349515246593315;0.7433210001489493;0.717928516345361;-0.029161856270888676;-0.028169344160000165;1.035126899511174;9.99972435138952;0.7342488350879367;0.007385611329499843;1.0452743682782693;0.9997877502435595;0.7344146294562841;1.000166923162716
66.971943;1.034950950781508;0.7433224318198683;0.7179280682562702;-0.029161855838231644;-0.02816934399092356;1.0351261225816453;9.99974299148772;0.7342484332570957;0.007385622121889205;1.0452739460990808;0.9997851743460932;0.7344139976236497;1.0001673281509023
66.981943;1.0349504883377747;0.743323788540402;0.7179275555879876;-0.02916185540757928;-0.028169343837676424;1.035125310648332;9.999762355110226;0.7342481417259409;0.007385632569635949;1.045273413392832;0.9997827320960005;0.73441328116503;1.0001677608233097
66.991943;1.0349501408192012;0.7433250752164878;0.7179269781942589;-0.029161854980350062;-0.02816934370031561;1.03512446468697;9.999782388437888;0.7342479621042494;0.007385642658905921;1.0452727640436772;0.999780431327677;0.7344124797115185;1.0001682195630088
67.001943;1.0349499113648104;0.7433262970089775;0.7179263374703387;-0.02916185455817489;-0.028169343579256986;1.0351235871823867;9.999803036917726;0.7342478954120717;0.0073856523904077655;1.0452719917188602;0.9997782798902919;0.7344115939136378;1.0001687017813599
67.011943;1.034949802360333;0.7433274590117863;0.7179256357864773;-0.029161854142383363;-0.028169343475199032;1.0351226824311832;9.999824244820267;0.7342479408624907;0.007385661765535804;1.0452710899273623;0.9997762853969432;0.7344106259706541;1.0001692037457355
67.021943;1.0349498146206175;0.7433285661266952;0.717924875879667;-0.02916185373403873;-0.028169343389198118;1.035121755004148;9.999845960944844;0.7342480950791157;0.007385670779161891;1.0452700526477254;0.9997744551564437;0.7344095795566434;1.0001697196009274
67.031943;1.034949946807918;0.7433296223220234;0.7179240605301429;-0.02916185333427607;-0.028169343322356127;1.03512080816895;9.999868146007604;0.7342483523246389;0.007385679418261619;1.04526887465369;0.9997727966057427;0.7344084588261724;1.0001702401940589
67.041943;1.0349501961802625;0.743330629311799;0.7179231928045816;-0.029161852944154965;-0.028169343275177516;1.0351198435955102;9.999890770726573;0.7342487051020418;0.007385687660154443;1.0452675518499748;0.9997713173448871;0.7344072676976504;1.0001707528552783
67.051943;1.0349505598340425;0.7433315862635581;0.7179222763739017;-0.02916185256433775;-0.02816934324738565;1.0351188621221026;9.999913815567991;0.7342491446344666;0.007385695470784826;1.0452660822680704;0.9997700240293345;0.7344060103031297;1.0001712428236227
67.061943;1.0349510350042757;0.7433324913652041;0.7179213154764593;-0.029161852195160463;-0.028169343238233502;1.035117864823596;9.99993727994744;0.7342496613725673;0.007385702809639923;1.0452644663812811;0.9997689216531161;0.7344046916739358;1.000171695138331
67.071943;1.0349516184775125;0.743333343329453;0.717920314766867;-0.029161851836780047;-0.028169343246863456;1.035116853453353;9.999961185263237;0.7342502457403552;0.0073857096397120445;1.0452627055832666;0.999768013989505;0.7344033170597999;1.0001720958196973
67.081943;1.0349523064689892;0.7433341415127555;0.7179192790276928;-0.02916185148929989;-0.028169343272769667;1.0351158295167013;9.999985560849181;0.7342508888605214;0.007385715934962927;1.0452608000378492;0.999767304349027;0.7344018907580747;1.0001724329029882
67.091943;1.0349530958519513;0.7433348856018469;0.7179182125334267;-0.029161851153054547;-0.028169343316081792;1.0351147928280273;10.000010426553471;0.7342515826311353;0.007385721683816119;1.0452587481314524;0.9997667962905844;0.7344004164574286;1.0001726973006
67.101943;1.0349539853613554;0.7433355753220028;0.7179171182635613;-0.02916185082878115;-0.028169343377177376;1.0351137416185199;10.000035786587432;0.7342523195225706;0.00738572688719915;1.0452565473846216;0.9997664941564319;0.7343988983255938;1.0001728826380465
67.111943;1.0349549752952953;0.7433362101157899;0.7179159974381801;-0.029161850517553385;-0.028169343456068793;1.0351126736822058;10.000061630100383;0.734253093097756;0.007385731550515314;1.045254195173269;0.9997664033046392;0.7343973413046071;1.0001729845169396
67.121943;1.0349560668135018;0.7433367890316367;0.7179148501545101;-0.029161850220699705;-0.028169343552108095;1.0351115867193517;10.000087935826992;0.7342538986743122;0.007385735677897596;1.045251688809738;0.9997665299535596;0.7343957507406474;1.0001729999179187
67.131943;1.0349572614572817;0.7433373109498991;0.7179136768634498;-0.029161849939754465;-0.028169343663963075;1.0351104788454895;10.000114680603245;0.7342547332407449;0.007385739274135944;1.0452490253905544;0.9997668799621033;0.7343941317712326;1.000172926520359
67.141943;1.0349585598061444;0.7433377750593896;0.7179124794070073;-0.02916184967634907;-0.028169343789717523;1.0351093497065444;10.000141844605311;0.7342555952783225;0.0073857423520332305;1.045246201961587;0.9997674566566411;0.73439248877503;1.0001727616381115
67.151943;1.0349599601630604;0.7433381808657448;0.7179112611433767;-0.02916184943203792;-0.028169343927004296;1.0351082003941143;10.000169412790031;0.7342564844278258;0.007385744943551578;1.0452432157185845;0.9997682598924974;0.7343908252722494;1.0001725011695766
67.161943;1.0349614590391127;0.7433385278087054;0.7179100263081153;-0.0291618492081095;-0.02816934407314641;1.035107032662713;10.000197371687246;0.7342574002606217;0.00738574710696815;1.045240064391569;0.9997692877182807;0.7343891441949707;1.0001721395612277
67.171943;1.0349630524588462;0.7433388152957188;0.717908779098906;-0.029161849005440804;-0.028169344225344162;1.0351058494459537;10.000225701734069;0.7342583412320609;0.00738574891780407;1.0452367474800999;0.9997705386952456;0.7343874482327961;1.0001716708003914
67.181943;1.0349647364452756;0.7433390429164962;0.717907523036866;-0.029161848824420324;-0.028169344380896078;1.0351046561693653;10.000254373311911;0.7342593050716241;0.007385750451813927;1.0452332669386541;0.999772011975034;0.7343857404070704;1.000171089484125
67.191943;1.0349665065476084;0.7433392103726589;0.7179062608162416;-0.029161848665030052;-0.02816934453736617;1.0351034610156458;10.000283349068855;0.7342602898729982;0.007385751780920965;1.0452296267001144;0.9997737052496838;0.7343840248212326;1.0001703915648572
67.201943;1.0349683566840284;0.7433393170933961;0.7179049949009626;-0.029161848527059123;-0.028169344692672363;1.0351022735801478;10.000312588217655;0.7342612944357773;0.007385752978531486;1.0452258327807902;0.9997756135371073;0.7343823067550352;1.0001695746776762
67.211943;1.0349702784135428;0.7433393621669336;0.7179037286071945;-0.029161848410176442;-0.028169344845149328;1.0351011029082342;10.000342047435947;0.7342623177455554;0.007385754117568995;1.0452218938362554;0.999777730071635;0.7343805918031527;1.000168638178551
67.221943;1.0349722615959733;0.7433393449921594;0.7179024665858281;-0.02916184831382829;-0.028169344993610044;1.035099956231613;10.00037168176994;0.7342633588441924;0.007385755264168532;1.0452178205747176;0.9997800477323787;0.7343788850539411;1.0001675829732988
67.231943;1.0349742957286272;0.7433392656916749;0.7179012142214171;-0.02916184823717164;-0.028169345137354425;1.0350988386976527;10.000401454139732;0.7342644175425587;0.007385756474500214;1.04521362435987;0.9997825597578177;0.734377191186391;1.0001664110681823
67.241943;1.034976371737792;0.7433391246375286;0.7178999765660365;-0.02916184817913019;-0.028169345275984338;1.035097753858267;10.00043134663008;0.7342654949955919;0.007385757790691213;1.0452093162351013;0.9997852598276118;0.7343755147709444;1.0001651252601411
67.251943;1.0349784837782952;0.7433389213358883;0.7178987574919277;-0.029161848138692124;-0.028169345409152346;1.0350967048376891;10.00046136238523;0.734266593435382;0.007385759237729884;1.0452049066844087;0.9997881418267212;0.7343738597413924;1.000163728920561
67.261943;1.034980629411893;0.743338653736488;0.7178975598422772;-0.029161848115316066;-0.028169345536633708;1.0350956952070878;10.000491517746712;0.7342677154140416;0.007385760827081265;1.0452004057285649;0.9997911994254858;0.7343722288005795;1.0001622257722869
67.271943;1.0349828086252375;0.7433383191553833;0.7178963866682647;-0.029161848108997083;-0.028169345658659427;1.0350947289867847;10.000521826877392;0.7342688633566264;0.007385762560280692;1.0451958229881941;0.9997944256655845;0.7343706237887179;1.000160619753609
67.281943;1.034985022981478;0.7433379156589631;0.7178952418245682;-0.02916184811992787;-0.02816934577586443;1.0350938101927252;10.000552287185972;0.7342700397058893;0.007385764427704983;1.0451911678726449;0.9997978126707314;0.7343690461839275;1.0001589145696053
67.291943;1.0349872745598323;0.7433374421897788;0.7178941291485268;-0.029161848148040386;-0.028169345888690286;1.0350929413312573;10.000582876501058;0.7342712469912767;0.007385766409653786;1.0451864497427044;0.9998013513831123;0.7343674968426465;1.0001571137604066
67.301943;1.0349895647897387;0.7433368979993719;0.7178930518356876;-0.029161848192816597;-0.0281693459970157;1.035092121536761;10.000613559528272;0.7342724873538801;0.007385768480239372;1.045181677526193;0.9998050315968611;0.7343659757928311;1.0001552221937273
67.311943;1.0349918938909357;0.7433362825673034;0.7178920126986114;-0.029161848253603788;-0.02816934610046034;1.0350913468921874;10.000644294864218;0.7342737624315285;0.007385770609366507;1.0451768594482722;0.9998088429356288;0.7343644830210903;1.0001532477804074
67.321943;1.0349942608629077;0.7433355960564996;0.717891014217992;-0.029161848330089547;-0.028169346198920146;1.035090612743371;10.00067504253441;0.7342750741771774;0.007385772764318587;1.0451720035396201;0.9998127763417799;0.7343630195018405;1.0001512016762288
67.331943;1.0349966637640047;0.7433348397585348;0.7178900580829285;-0.029161848422461282;-0.028169346292856477;1.035089915594693;10.000705768105433;0.734276425549131;0.007385774912829886;1.0451671178812951;0.9998168251331628;0.7343615871425359;1.0001490965450643
67.341943;1.0349991000663723;0.7433340161415469;0.7178891449588592;-0.029161848531028663;-0.02816934638314277;1.0350892537623229;10.000736430866912;0.7342778204852282;0.007385777028280509;1.0451622098131323;0.999820985640419;0.7343601880082395;1.0001469444929203
67.351943;1.0350015669838164;0.7433331283136072;0.7178882745907114;-0.029161848655602902;-0.028169346470560817;1.0350886269748507;10.00076696677633;0.7342792638729991;0.007385779095317317;1.045157285045099;0.9998252567741289;0.7343588238868966;1.0001447562654606
67.361943;1.0350040619795553;0.7433321793997818;0.7178874458067729;-0.029161848795394893;-0.02816934655531306;1.0350880353354672;10.000797289279156;0.7342807618673618;0.007385781112572323;1.0451523478898732;0.9998296381315948;0.7343574961721498;1.0001425411896485
67.371943;1.035006583403432;0.7433311729655714;0.7178866566174911;-0.029161848949326892;-0.028169346636858498;1.0350874787619202;10.000827301038257;0.7342823220633473;0.0073857830913380265;1.0451474021046996;0.9998341287440654;0.7343562060535658;1.0001403071876362
67.381943;1.0350091308655727;0.7433301139017272;0.7178859048294951;-0.02916184911596589;-0.028169346714175855;1.0350869567784207;10.00085689816358;0.7342839533489258;0.007385785051215687;1.0451424513283627;0.9998387271774913;0.7343549553527586;1.0001380613891795
67.391943;1.0350117047903094;0.7433290079402678;0.7178851888746018;-0.029161849293115622;-0.028169346786201394;1.0350864679584546;10.000885968844564;0.7342856654334097;0.007385787015588998;1.0451374998516483;0.9998434307482331;0.7343537471760397;1.0001358112344483
67.401943;1.0350143052355296;0.7433278607630737;0.717884508102813;-0.029161849477799352;-0.028169346852111282;1.035086009886448;10.000914397847545;0.7342874674966086;0.0073857890080405155;1.0451325536530918;0.9998482339289152;0.7343525852242168;1.0001335647925096
67.411943;1.0350169312559614;0.7433266788672734;0.7178838620617919;-0.029161849666950266;-0.028169346911303635;1.0350855801658332;10.000942081890544;0.734289366611396;0.007385791048859312;1.0451276202154434;0.9998531283818224;0.7343514722360941;1.000131330092452
67.421943;1.0350195816446779;0.7433254705619114;0.7178832493192988;-0.029161849858147088;-0.028169346963019655;1.0350851774143397;10.000968944676623;0.7342913674488445;0.007385793152117709;1.0451227070183813;0.9998581047903609;0.7343504088529178;1.00012911473148
67.431943;1.0350222557801425;0.7433242446908254;0.7178826672315661;-0.029161850049654138;-0.02816934700596187;1.0350848007392723;10.000994935708588;0.7342934728567589;0.007385795328899992;1.0451178194777893;0.9998631548580061;0.7343493936906409;1.0001269261682537
67.441943;1.0350249529389528;0.7433230088069533;0.7178821129823837;-0.029161850240080958;-0.028169347038278898;1.035084447763729;10.001020018421414;0.7342956842212286;0.007385797597371424;1.0451129598487232;0.9998682723542444;0.7343484244677855;1.0001247721076687
67.451943;1.0350276708987887;0.7433217686264143;0.717881584499783;-0.029161850428195923;-0.028169347057716794;1.035084113756328;10.001044158387133;0.7342980018997367;0.007385799984325153;1.0451081283443378;0.9998734525433847;0.7343474990813786;1.0001226608483473
67.461943;1.0350304049771522;0.743320527909902;0.717881080245947;-0.029161850612837936;-0.02816934706163752;1.0350837928104626;10.001067308901671;0.734300426101387;0.0073858025144133525;1.0451033248428445;0.9998786900114682;0.7343466158950821;1.0001206014622444
67.471943;1.035033147874545;0.7433192888808168;0.7178805988343192;-0.029161850792930065;-0.028169347046976833;1.035083478739825;10.001089396885586;0.7343029572647558;0.007385805203430006;1.0450985494531546;0.9998839770281269;0.734345773576509;1.000118603598104
67.481943;1.0350358916491715;0.7433180536553254;0.71788013978553;-0.029161850967740453;-0.028169347010430307;1.0350831650186727;10.001110323368945;0.7343055952027134;0.0073858080591873935;1.0450938026144114;0.9998893044348771;0.7343449709803408;1.0001166772274823
67.491943;1.0350386305346029;0.743316825511381;0.7178797046327137;-0.029161851137019332;-0.028169346948934356;1.0350828454279504;10.00112998229488;0.7343083382432936;0.007385811086143169;1.0450890852100632;0.9998946632899153;0.7343442070383642;1.0001148326348024
67.501943;1.0350413610287434;0.7433156090484204;0.717879296754488;-0.029161851300561564;-0.02816934686017197;1.0350825151802183;10.001148281826547;0.7343111834026691;0.007385814293474667;1.0450843982055167;0.9999000450466983;0.7343434804268156;1.0001130811105017
67.511943;1.0350440799235454;0.7433144093704785;0.7178789203130476;-0.029161851457625673;-0.02816934674273563;1.0350821708631601;10.00116515375432;0.7343141268686204;0.007385817697736347;1.0450797418735323;0.9999054407712963;0.7343427892180364;1.0001114361930366
67.521943;1.0350467833948147;0.743313231141908;0.7178785796981596;-0.029161851606996136;-0.02816934659594854;1.035081809667987;10.001180550205131;0.7343171642455314;0.0073858213201398034;1.0450751154313251;0.999910840616583;0.7343421309380339;1.000109913325665
67.531943;1.0350494670862627;0.7433120781761132;0.7178782794439607;-0.029161851747669092;-0.028169346419654198;1.0350814293151631;10.001194433611822;0.7343202906797441;0.00738582518694228;1.0450705176190522;0.9999162341627705;0.7343415028489765;1.0001085271978425
67.541943;1.0350521262541321;0.7433109534175016;0.7178780237797532;-0.029161851879341883;-0.02816934621397892;1.0350810281567218;10.001206770507663;0.7343235009700848;0.007385829329442208;1.0450659474957755;0.9999216112422922;0.7343409019095303;1.0001072894552292
67.551943;1.035054756903883;0.7433098591884827;0.7178778158192277;-0.02916185200233248;-0.028169345979131788;1.0350806046022256;10.001217530977522;0.7343267898562371;0.007385833783424336;1.0450614047615947;0.9999269627560914;0.7343403247281912;1.00010620870669
67.561943;1.0350573574528512;0.7433087974365503;0.7178776569889226;-0.02916185211750015;-0.0281693457154235;1.0350801567958687;10.001226682352142;0.7343301520614248;0.007385838590899079;1.045056890020253;0.9999322814775834;0.7343397682409605;1.000105291936629
67.571943;1.0350599291811904;0.7433077696613422;0.7178775470337085;-0.029161852226387727;-0.028169345423310302;1.0350796838326344;10.00123418462142;0.7343335817669175;0.0073858437992706085;1.0450524052917154;0.9999375620545378;0.734339230336687;1.0001045452243584
67.581943;1.0350624756695073;0.7433067767866001;0.7178774843055279;-0.02916185233109116;-0.028169345103382256;1.035079187599283;10.001240003021115;0.7343370723567322;0.007385849458473145;1.0450479546747289;0.9999427997901986;0.7343387093530483;1.0001039730091705
67.591943;1.0350650019196;0.7433058191401847;0.71787746593573;-0.029161852433693573;-0.02816934475634545;1.0350786728225334;10.001244120826167;0.7343406162912459;0.007385855619190671;1.0450435446397752;0.999947989899568;0.7343382032734835;1.000103577197759
67.601943;1.035067513365571;0.7433048965487274;0.7178774880781928;-0.029161852535704205;-0.028169344382896738;1.0350781451198672;10.001246538820903;0.7343442046640727;0.00738586233286181;1.0450391832851333;0.9999531285206504;0.7343377093648199;1.0001033566291846
67.611943;1.0350700155996873;0.743304008800169;0.7178775465184782;-0.029161852637959344;-0.02816934398344843;1.0350776097049526;10.001247275637727;0.7343478278903676;0.007385869651798013;1.0450348793410928;0.9999582134304354;0.7343372239686381;1.0001033065505471
67.621943;1.0350725143875346;0.7433031561343213;0.7178776372802467;-0.029161852740887527;-0.028169343557955303;1.0350770719806248;10.001246368107463;0.7343514773319173;0.007385877623347568;1.0450306422793685;0.9999632429309929;0.7343367427471887;1.0001034187975146
67.631943;1.0350750145012073;0.7433023394063064;0.7178777568008804;-0.02916185284487518;-0.02816934310618541;1.0350765380443079;10.001243861359931;0.734355145562721;0.007385886279440803;1.04502648267966;0.9999682145616593;0.7343362614170195;1.0001036828107566
67.641943;1.0350775184355476;0.7433015605074847;0.7178779021321211;-0.02916185295069058;-0.02816934262805943;1.0350760142086746;10.00123979846269;0.7343588256124144;0.007385895629988771;1.0450224110369368;0.9999731246134449;0.7343357763454519;1.0001040864655002
67.651943;1.0350800269592544;0.743300822795062;0.7178780713899342;-0.0291618530597189;-0.028169342123575802;1.035075506686138;10.001234218178455;0.7343625108746019;0.007385905664294971;1.0450184362447308;0.9999779683397705;0.7343352846733402;1.0001046162575764
67.661943;1.0350825408336606;0.743300130461042;0.7178782639494764;-0.02916185317380431;-0.02816934159269336;1.0350750209887523;10.00122715902144;0.7343661950861116;0.0073859163559640666;1.045014566119024;0.9999827404054036;0.7343347837846441;1.0001052568852682
67.671943;1.035085061803849;0.743299487357704;0.717878480445332;-0.02916185329508417;-0.028169341035434947;1.035074560783738;10.00121866961806;0.7343698716177602;0.007385927662828705;1.0450108082878025;0.9999874344314624;0.7343342707714564;1.0001059912396413
67.681943;1.0350875921626381;0.7432988964066569;0.7178787228026017;-0.029161853426137786;-0.028169340452019503;1.035074127605914;10.00120881809415;0.7343735332638659;0.007385939525696282;1.0450071688988007;0.9999920419400669;0.7343337426772953;1.0001068023963104
67.691943;1.0350901338017835;0.7432983594186594;0.71787899423354;-0.029161853569977025;-0.028169339842854888;1.0350737212766254;10.00119768994491;0.7343771728409801;0.007385951875623217;1.0450036509529894;0.9999965523295938;0.7343331967071289;1.000107676292898
67.701943;1.0350926878354414;0.743297877207159;0.7178792993612303;-0.02916185372948965;-0.02816933920833633;1.0350733406889583;10.00118537663242;0.7343807830885147;0.00738596464260503;1.0450002543862311;1.000000954332289;0.7343326299195042;1.0001086023830816
67.711943;1.035095254509187;0.7432974503336593;0.7178796441756706;-0.029161853906940777;-0.028169338548659495;1.035072985123938;10.001171965348526;0.7343843558070458;0.007385977755895595;1.0449969770866003;1.000005237471936;0.7343320389940633;1.0001095726843507
67.721943;1.0350978322998443;0.74329707969682;0.7178800354014109;-0.029161854104005003;-0.028169337863722;1.0350726547233802;10.001157538194185;0.7343878815023276;0.0073859911423222605;1.044993816398607;1.0000093921020559;0.7343314199776991;1.000110580581965
67.731943;1.035100416392197;0.743296766124294;0.7178804796033216;-0.02916185432189062;-0.028169337153018614;1.035072349591988;10.001142179673952;0.7343913499250962;0.007386004725952518;1.044990770925504;1.00001340864604;0.7343307682041973;1.0001116192206865
67.741943;1.0351029987583;0.7432965098362351;0.7178809824257318;-0.029161854561228422;-0.02816933641572919;1.0350720687508703;10.001125983265599;0.7343947512822478;0.007386018424150316;1.0449878412952665;1.0000172773867961;0.7343300790461627;1.0001126804380047
67.751943;1.0351055705412386;0.7432963103627676;0.7178815483432873;-0.02916185482191886;-0.028169335651026896;1.0350718097733245;10.001109049942777;0.7343980773151587;0.007386032145556823;1.044985029108249;1.0000209884993654;0.7343293491230718;1.0001137556197937
67.761943;1.0351081240330477;0.7432961660547235;0.7178821812188906;-0.029161855103230452;-0.02816933485822142;1.0350715689489232;10.001091480049624;0.7344013213299697;0.007386045796443699;1.0449823349065854;1.0000245321063377;0.7343285771800975;1.0001148372139954
67.771943;1.035110652822784;0.7432960733123036;0.7178828850564087;-0.029161855404127517;-0.02816933403653732;1.0350713416363282;10.00107336435923;0.7344044775565158;0.0073860592912613115;1.0449797572700505;1.0000278995272418;0.7343277642714645;1.0001159191786184
67.781943;1.0351131515734733;0.7432960264224852;0.7178836637340529;-0.029161855723553273;-0.028169333185011514;1.035071123100894;10.001054776272868;0.734407540879514;0.007386072562207783;1.0449772940104023;1.00003108483611;0.7343269132635839;1.0001169966841226
67.791943;1.0351156160843493;0.7432960177427361;0.7178845198522474;-0.02916185606041973;-0.02816933230280232;1.0350709096567587;10.001035768590102;0.7344105073271334;0.0073860855605429685;1.0449749433821085;1.0000340849741967;0.7343260278317193;1.0001180657854718
67.801943;1.0351180432986282;0.7432960378813626;0.7178854544521923;-0.0291618564131831;-0.028169331389465847;1.035070698886057;10.0010163808546;0.7344133747852426;0.007386098247626043;1.044972703251401;1.0000368994541375;0.7343251112659795;1.0001191227324815
67.811943;1.03512043132685;0.743296076486384;0.7178864677083208;-0.029161856779515258;-0.02816933044507163;1.0350704889193234;10.000996649628556;0.7344161428755773;0.007386110587353148;1.0449705696220546;1.0000395304470056;0.7343241657612576;1.0001201628866845
67.821943;1.0351227790086324;0.7432961237060112;0.7178875590153874;-0.0291618571565291;-0.028169329470319485;1.035070277985461;10.000976611110888;0.7344188118372127;0.0073861225471242055;1.044968536812901;1.0000419822237712;0.734323192601647;1.000121180461815
67.831943;1.0351250846828766;0.7432961711056997;0.7178887269760342;-0.02916185754101895;-0.02816932846664099;1.0350700643812558;10.000956304139022;0.7344213818320559;0.007386134102542883;1.0449665990581245;1.0000442602785031;0.7343221928251796;1.000122169284703
67.841943;1.0351273449093596;0.7432962114701828;0.7178899702649683;-0.029161857929350655;-0.02816932743621891;1.0350698466585155;10.000935777184429;0.7344238535767086;0.007386145236326819;1.0449647518961214;1.0000463710737129;0.7343211677791238;1.0001231234334607
67.851943;1.035129554064868;0.7432962380401772;0.7178912882418573;-0.029161858317399973;-0.028169326381825056;1.0350696239421155;10.000915087054869;0.7344262291101673;0.00738615592761443;1.0449629928131214;1.0000483214760008;0.734320119612758;1.000124037479058
67.861943;1.0351317054979696;0.743296243794698;0.7178926808871641;-0.029161858700683455;-0.028169325306512304;1.0350693958345196;10.00089429032301;0.7344285113839231;0.007386166145066126;1.044961321762379;1.0000501176319987;0.7343190517003712;1.0001249062345343
67.871943;1.0351337936039076;0.7432962212530951;0.7178941485962692;-0.02916185907456842;-0.028169324213271927;1.035069162497787;10.000873439936713;0.7344307031618305;0.007386175853611837;1.0449597412182547;1.0000517649939824;0.7343179682222499;1.0001257237468875
67.881943;1.0351358151188201;0.7432961627239328;0.7178956918517617;-0.029161859434602325;-0.028169323104802805;1.0350689255500565;10.00085259103094;0.734432806320017;0.00738618501942979;1.044958254728239;1.000053268984101;0.7343168731118637;1.0001264823155132
67.891943;1.0351377685380383;0.7432960608642022;0.7178973110547989;-0.029161859776777672;-0.028169321983508914;1.0350686881887854;10.00083180832076;0.7344348218960753;0.007386193602297666;1.0449568648477827;1.000054634477789;0.7343157696389743;1.000127172633738
67.901943;1.0351396517963485;0.7432959095703829;0.7178990064713876;-0.029161860097464458;-0.028169320851653367;1.0350684537244372;10.000811163621085;0.7344367504680012;0.007386201552053968;1.0449555726308304;1.0000558650699598;0.7343146604043351;1.0001277847963685
67.911943;1.0351414600773379;0.7432957046037528;0.7179007783540566;-0.029161860393206555;-0.028169319711538684;1.0350682243872624;10.000790732017297;0.7344385924494429;0.00738620881826191;1.0449543786124005;1.000056962852747;0.7343135470222855;1.0001283089979311
67.921943;1.0351431856630051;0.7432954436673556;0.7179026279837643;-0.029161860660860846;-0.028169318565577292;1.0350680011884648;10.000770599539589;0.7344403488462595;0.0073862153573366115;1.0449532830836323;1.0000579277173987;0.7343124303306022;1.0001287359835154
67.931943;1.0351448198162385;0.7432951263907365;0.7179045589073755;-0.02916186089791409;-0.028169317416204844;1.0350677838165203;10.000750868101212;0.7344420224112296;0.00738622112952674;1.0449522854968492;1.0000587565891323;0.734311311787317;1.000129057896989
67.941943;1.0351463551126432;0.7432947545004119;0.7179065764659375;-0.029161861102464628;-0.02816931626569497;1.035067570831488;10.000731647760835;0.7344436177152484;0.0073862260973915775;1.0449513844632579;1.0000594440517259;0.7343101948264815;1.0001292684917142
67.951943;1.0351477862791694;0.7432943323176785;0.7179086857050676;-0.029161861273154198;-0.028169315116008797;1.0350673605747633;10.00071304791277;0.7344451399087025;0.007386230231697999;1.0449505781788413;1.0000599845899154;0.734309084637794;1.000129361964386
67.961943;1.035149109787158;0.743293867163714;0.7179108897126827;-0.029161861409174844;-0.02816931396882732;1.0350671520633403;10.000695173115876;0.7344465934944481;0.0073862335147753385;1.0449498650561244;1.000060374659206;0.7343079865070492;1.0001293319963225
67.971943;1.0351503241005384;0.7432933686640582;0.7179131893278563;-0.02916186150984887;-0.028169312825694452;1.0350669453376138;10.000678118637678;0.7344479819227111;0.007386235939325434;1.0449492443221366;1.0000606131916716;0.7343069040299618;1.0001291720984613
67.981943;1.0351514303296943;0.7432928471900185;0.7179155834850403;-0.029161861574134366;-0.02816931168805554;1.035066741043481;10.000661963375986;0.7344493080631879;0.007386237515529218;1.0449487156047401;1.000060701400846;0.7343058383976538;1.0001288768565533
67.991943;1.0351524320463952;0.7432923125434543;0.7179180698107879;-0.029161861600654065;-0.02816931055720598;1.0350665399393504;10.00064676781427;0.7344505751528864;0.00738623828209773;1.044948278259287;1.0000606427101772;0.7343047891699467;1.0001284433271402
68.001943;1.0351533348528066;0.7432917732793505;0.7179206454259736;-0.02916186158795853;-0.028169309434438974;1.0350663435228882;10.000632578526993;0.7344517871720084;0.007386238300823334;1.0449479311542822;1.000060442678456;0.7343037557443066;1.0001278714509223
68.011943;1.0351541459418163;0.743291236680399;0.7179233072606092;-0.02916186153479125;-0.028169308321481693;1.0350661556235299;10.000619430261402;0.7344529479155758;0.00738623763927987;1.0449476721435507;1.0000601088667265;0.7343027382585511;1.0001271630764839
68.021943;1.0351548727296362;0.7432907091981042;0.7179260519094052;-0.029161861440441045;-0.028169307220837422;1.0350659835583895;10.000607350570654;0.7344540598880634;0.007386236361298643;1.0449474975416295;1.000059650685074;0.7343017378525457;1.0001263201925141
