time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.031943;1.0351555214577641;0.743290197363656;0.7179288757349308;-0.029161861305074536;-0.028169306135750638;1.0350658377523416;10.000596366821592;0.7344551241249203;0.00738623452564533;1.0449474025702885;1.000059079151144;0.7343007570344734;1.0001253436896358
68.041943;1.0351560971696787;0.7432897088183936;0.7179317749701444;-0.02916186112984277;-0.028169305069871257;1.0350657302506607;10.000586502518146;0.734456140260584;0.007386232188307642;1.044947382017644;1.0000584062505127;0.7342997997637036;1.0001242343859165
68.051943;1.0351566043769618;0.7432892521429492;0.7179347453103234;-0.029161860916637552;-0.02816930402666719;1.0350656731096264;10.000577769316799;0.734457106708506;0.007386229405338759;1.0449474299652588;1.0000576439622268;0.7342988705533238;1.0001229957138829
68.061943;1.0351570475723835;0.7432888354945831;0.7179377811056696;-0.029161860667605028;-0.028169303008804186;1.0350656768488973;10.000570167380978;0.7344580212659882;0.007386226233087869;1.0449475395282086;1.0000568036248616;0.7342979735646289;1.0001216347882471
68.071943;1.035157431962334;0.7432884655965248;0.7179408747418823;-0.029161860384740543;-0.02816930201785511;1.035065749285781;10.000563694786107;0.7344588815194719;0.0073862227339368675;1.044947703056574;1.0000558962771922;0.7342971123657169;1.0001201609630601
68.081943;1.0351577646974477;0.7432881478980025;0.7179440169915124;-0.029161860069887264;-0.02816930105443559;1.0350658955867877;10.000558355902244;0.7344596847748514;0.007386218985246623;1.0449479119639364;1.000054933975617;0.7342962893309661;1.000118585008746
68.091943;1.0351580553596431;0.7432878877392809;0.7179471982142386;-0.02916185972509403;-0.028169300118599146;1.0350661187731784;10.000554154955672;0.7344604280202615;0.007386215075673378;1.0449481568952554;1.0000539308289544;0.7342955049338906;1.0001169202497588
68.101943;1.0351583149234185;0.7432876912296058;0.7179504093688812;-0.02916185935287876;-0.028169299210274754;1.0350664192407928;10.000551082538056;0.7344611083090388;0.007386211091279538;1.0449484287861635;1.0000529027545848;0.7342947581335618;1.0001151827989678
68.111943;1.035158554508167;0.7432875645510328;0.717953642553881;-0.02916185895628457;-0.02816929832972696;1.0350667946482357;10.000549110968555;0.7344617231535813;0.007386207104022855;1.0449487199180307;1.0000518661157918;0.7342940470194109;1.000113389261015
68.121943;1.0351587846496804;0.743287512841505;0.7179568910736329;-0.029161858538834823;-0.028169297477954946;1.0350672417334177;10.000548192867395;0.7344622706471428;0.007386203167045002;1.0449490238952397;1.000050835764966;0.7342933685684694;1.0001115545429857
68.131943;1.0351590150908907;0.7432875400635104;0.7179601484584395;-0.02916185810418543;-0.028169296656663723;1.0350677583498242;10.000548258469276;0.7344627495381633;0.007386199319506696;1.0449493345892553;1.0000498238588211;0.7342927183460731;1.0001096915835712
68.141943;1.0351592549451194;0.7432876490999439;0.7179634073088896;-0.029161857655738622;-0.028169295867789188;1.035068343512876;10.000549218672033;0.734463158960629;0.007386195598300767;1.0449496459529493;1.000048839883882;0.7342920914207797;1.0001078108133228
68.151943;1.0351595123116126;0.743287841632913;0.7179666598333949;-0.029161857196573587;-0.02816929511303396;1.035068996134132;10.000550974599529;0.7344634978783428;0.007386192047427135;1.0449499529244746;1.000047890919696;0.7342914840340278;1.0001059183895333
68.161943;1.035159793464263;0.7432881185544926;0.7179698995970214;-0.029161856729415212;-0.028169294393704542;1.0350697148221066;10.000553429883128;0.7344637651981251;0.007386188720589066;1.0449502514216373;1.0000469822336067;0.7342908944130095;1.0001040160759207
68.171943;1.0351601027331843;0.7432884808388088;0.7179731225028156;-0.029161856256532583;-0.0281692937108557;1.035070498786207;10.000556497157005;0.7344639605052665;0.007386185679259307;1.0449505377830186;1.0000461180728883;0.734290322454759;1.0001021043819802
68.181943;1.0351604434560706;0.7432889298322632;0.7179763268990403;-0.029161855779750053;-0.028169293065481008;1.0350713480279417;10.00056009428869;0.7344640840024623;0.0073861829921062295;1.0449508092357704;1.0000453016264146;0.7342897692267852;1.000100186009188
68.191943;1.0351608192050046;0.7432894666006263;0.7179795135554803;-0.029161855300617115;-0.028169292458386168;1.0350722628759923;10.00056413654146;0.7344641355082286;0.007386180733964722;1.0449510647183857;1.00004453459018;0.7342892365531672;1.0000982661857587
68.201943;1.0351612340592582;0.7432900911610131;0.7179826848676466;-0.02916185482063726;-0.028169291889961482;1.0350732439578905;10.000568530335993;0.7344641138939512;0.007386178976478364;1.0449513048122954;1.0000438174306452;0.7342887267196117;1.0000963509332748
68.211943;1.0351616917990358;0.7432908021450284;0.7179858430108441;-0.029161854341292245;-0.028169291360402342;1.0350742926511636;10.000573169824428;0.7344640173753741;0.007386177778492312;1.0449515310419146;1.000043150218436;0.7342882425210516;1.0000944462687704
68.221943;1.0351621950906706;0.7432915967479765;0.717988988506418;-0.02916185386394322;-0.028169290870121086;1.0350754117432603;10.000577932257764;0.7344638441366054;0.007386177186984744;1.044951745071175;1.0000425334536367;0.7342877873767085;1.0000925589118788
68.231943;1.035162745389948;0.7432924709877982;0.7179921204138232;-0.0291618533899444;-0.02816929041961643;1.0350766059947296;10.000582675004114;0.7344635929968563;0.007386177240648085;1.044951947660505;1.0000419685694066;0.7342873651240869;1.000090697263718
68.241943;1.035163343150215;0.7432934201484828;0.7179952374786679;-0.029161852920756032;-0.028169290008888653;1.0350778815070496;10.000587247421274;0.734463263865031;0.007386177966811793;1.0449521378436069;1.0000414574742955;0.734286979604286;1.0000888713611786
68.251943;1.0351639881033223;0.7432944389633621;0.7179983388237661;-0.029161852457850215;-0.028169289637121713;1.0350792434951086;10.000591513545322;0.7344628576434539;0.00738617937840167;1.0449523131832512;1.0000410011009928;0.7342866344638096;1.000087092015726
68.261943;1.035164679871357;0.7432955214563662;0.7180014237724229;-0.029161852002582908;-0.028169289302912418;1.0350806943225457;10.000595361500613;0.7344623755124524;0.0073861814815926975;1.044952470544993;1.0000405983170237;0.7342863331597158;1.0000853707454713
68.271943;1.0351654183315109;0.7432966610251311;0.7180044914816958;-0.029161851556079185;-0.02816928900468445;1.0350822334662388;10.000598694659638;0.7344618178893763;0.007386184286054999;1.044952606266121;1.0000402459626738;0.7342860785302711;1.000083719980386
68.281943;1.0351662035415363;0.7432978512282512;0.7180075408118732;-0.029161851119227;-0.028169288740897004;1.0350838588848843;10.00060142275985;0.7344611840673103;0.007386187804375593;1.0449527158169423;1.0000399395594568;0.7342858717213239;1.000082152178442
68.291943;1.0351670357558775;0.7432990866683737;0.718010570112489;-0.029161850692921803;-0.028169288509944147;1.0350855679952988;10.000603455524633;0.7344604732697863;0.007386192045218867;1.0449527937013199;1.0000396738931852;0.7342857117679624;1.0000806790939114
68.301943;1.0351679150407507;0.7433003631012719;0.7180135770652493;-0.029161850278436218;-0.028169288309839943;1.0350873568807384;10.000604691475335;0.734459686196284;0.007386197006961999;1.044952834306406;1.0000394432271607;0.7342855969241074;1.0000793117175046
68.311943;1.0351688405518185;0.7433016771303621;0.7180165591429133;-0.029161849877415637;-0.028169288138143855;1.0350892192370063;10.000605010441687;0.7344588257755669;0.007386202671292368;1.0449528335726164;1.000039242109833;0.7342855260756859;1.0000780597274705
68.321943;1.0351698106450462;0.7433030264034588;0.7180195145694387;-0.029161849491198103;-0.02816928799241726;1.035091147283655;10.0006042767771;0.7344578964013467;0.0073862089996616954;1.044952789679317;1.0000390664449748;0.7342854985142848;1.0000769311263817
68.331943;1.0351708239330415;0.7433044099214323;0.7180224430693213;-0.029161849120193675;-0.028169287870640262;1.0350931333894338;10.000602348515848;0.734456902161582;0.007386215937088148;1.0449527019362657;1.0000389131852951;0.7342855132146827;1.0000759330109734
68.341943;1.035171880175883;0.7433058275573755;0.7180253456936797;-0.029161848763958;-0.028169287771060186;1.0350951709924692;10.00059908727738;0.7344558460721988;0.007386223423179376;1.044952569726736;1.0000387796038024;0.734285568937655;1.000075072467667
68.351943;1.035172979406685;0.7433072792745715;0.7180282236761202;-0.02916184842161533;-0.028169287691833668;1.0350972553674862;10.000594369469418;0.7344547307668122;0.00738623140351907;1.0449523927108535;1.0000386634805747;0.7342856645384839;1.0000743566278822
68.361943;1.0351741203230476;0.7433087646774065;0.7180310772177229;-0.029161848092301396;-0.028169287630892544;1.0350993834752715;10.000588101647942;0.7344535590942173;0.00738623983212221;1.0449521715318664;1.0000385630643773;0.734285798398847;1.0000737920017915
68.371943;1.0351753012775808;0.743310282090619;0.7180339050542434;-0.029161847775238742;-0.02816928758591677;1.0351015522602502;10.000580228164077;0.7344523339728466;0.007386248665816261;1.0449519086828498;1.000038476394009;0.7342859672596221;1.0000733838276814
68.381943;1.035176522990012;0.7433118273057381;0.7180367049178148;-0.029161847469251212;-0.028169287554390347;1.0351037571753243;10.000570719886072;0.7344510580494021;0.007386257861342812;1.0449516092208015;1.0000384005826282;0.7342861661172968;1.0000731361940138
68.391943;1.035177789534862;0.7433133937518617;0.7180394746173007;-0.029161847172396765;-0.02816928753390687;1.0351059923494657;10.000559559493604;0.7344497337105678;0.007386267378454929;1.0449512796534526;1.0000383310837557;0.7342863899094796;1.0000730525248314
68.401943;1.0351791074531493;0.7433149738566681;0.7180422125965583;-0.029161846882161196;-0.028169287522500974;1.0351082516784849;10.000546735657808;0.7344483632380906;0.007386277181217566;1.0449509252992801;1.000038262126427;0.7342866349852224;1.0000731353812538
68.411943;1.0351804844240988;0.7433165601064198;0.7180449171835542;-0.02916184659599012;-0.028169287518631504;1.0351105294927503;10.000532234702527;0.7344469489463307;0.007386287234724257;1.0449505490918503;1.0000381892968344;0.734286898387904;1.0000733851262906
68.421943;1.0351819279701657;0.7433181454028736;0.7180475858762804;-0.029161846311998314;-0.028169287520887282;1.0351128207105345;10.000516030681643;0.7344454938118526;0.007386297504179477;1.0449501529294911;1.0000381118844832;0.7342871763158708;1.0000737983565045
68.431943;1.0351834441872425;0.7433197224558903;0.7180502153999428;-0.02916184602954883;-0.028169287527687412;1.0351151206598035;10.000498091701616;0.7344440019288953;0.007386307957658319;1.0449497394337464;1.0000380322694884;0.7342874641189177;1.00007436798013
68.441943;1.035185036721248;0.7433212828002094;0.7180528017065507;-0.029161845749158873;-0.028169287537215322;1.0351174242149275;10.000478394302768;0.7344424778934678;0.007386318563979777;1.0449493117122017;1.0000379533018573;0.7342877576671537;1.0000750848844342
68.451943;1.0351867064945017;0.7433228165936655;0.7180553401924669;-0.02916184547169557;-0.028169287547715294;1.0351197255492974;10.000456927293971;0.7344409262906467;0.007386329285747291;1.0449488724062277;1.0000378765539704;0.734288054473299;1.0000759394265357
68.461943;1.0351884522438075;0.7433243130092663;0.7180578266591026;-0.02916184519758794;-0.02816928755778178;1.035122019509454;10.000433693360034;0.7344393519264136;0.007386340078473979;1.0449484246319056;1.000037802077898;0.7342883540935738;1.0000769221826151
68.471943;1.0351902714147594;0.743325760670491;0.7180602583683418;-0.029161844926733543;-0.02816928756623719;1.0351243027976953;10.000408715965955;0.7344377595004536;0.007386350896444659;1.0449479735089993;1.0000377280825425;0.7342886581679058;1.000078024334712
68.481943;1.0351921606411454;0.743327148248044;0.718062634694491;-0.029161844658943475;-0.028169287571761566;1.035126573760744;10.00038204020053;0.7344361528472816;0.007386361696390799;1.0449475259562546;1.0000376505084863;0.7342889700424746;1.0000792379670675
68.491943;1.0351941152754882;0.7433284652025128;0.718064957312287;-0.029161844394249948;-0.028169287572602515;1.0351288319357461;10.000353726069765;0.7344345350917952;0.007386372434997734;1.044947088993934;1.0000375638334422;0.7342892941801872;1.0000805559606578
68.501943;1.0351961289744434;0.7433297025106672;0.718067229342763;-0.029161844132872147;-0.028169287566514722;1.0351310782726268;10.000323848424113;0.7344329093198649;0.00738638306301399;1.0449466679681092;1.00003746286969;0.7342896353998563;1.0000819712043802
68.511943;1.035198194568514;0.74333085325146;0.7180694533946762;-0.02916184387511358;-0.02816928755085271;1.035133315287623;10.000292504093384;0.7344312789574715;0.00738639352331031;1.0449462659724302;1.000037344022585;0.7342899973397116;1.000083476146563
68.521943;1.0352003051926693;0.7433319124260239;0.7180716301286112;-0.029161843621202815;-0.02816928752274228;1.0351355466183785;10.000259812856653;0.7344296478025231;0.007386403755317622;1.0449458846007258;1.0000372050229154;0.7342903810303127;1.000085063039233
68.531943;1.0352024540274434;0.7433328758577216;0.7180737582258668;-0.029161843371080114;-0.028169287479429674;1.0351377770242476;10.000225910700854;0.7344280195976034;0.0073864137000583694;1.0449455249629307;1.000037043801426;0.7342907849349829;1.0000867236061064
68.541943;1.0352046332275833;0.7433337394652455;0.7180758346940792;-0.029161843124427555;-0.028169287418648662;1.0351400128668835;10.000190945866478;0.7344263975746581;0.007386423300060823;1.0449451882163638;1.000036858256832;0.7342912055214866;1.000088448441286
68.551943;1.0352068334045799;0.7433344996937934;0.718077855191424;-0.029161842880976296;-0.02816928733865098;1.0351422617777393;10.00015508107218;0.7344247843842615;0.0073864324962931716;1.0449448761533129;1.0000366475025642;0.734291637529544;1.0000902274722145
68.561943;1.0352090434688044;0.7433351539364424;0.7180798148353996;-0.02916184264070283;-0.028169287237941428;1.0351445320081745;10.000118490114312;0.7344231823352622;0.007386441229120908;1.0449445923933385;1.0000364127972918;0.734292074950077;1.0000920510132303
68.571943;1.0352112507316291;0.7433356998514027;0.7180817089365544;-0.029161842403676447;-0.02816928711514178;1.035146832303042;10.000081343311098;0.7344215939772775;0.0073864494401313235;1.0449443428256766;1.0000361562810545;0.7342925125013279;1.0000939103303894
68.581943;1.0352134424528132;0.7433361345599862;0.7180835332916294;-0.02916184216975201;-0.02816928696923282;1.0351491718349022;10.000043793360229;0.7344200223326999;0.007386457070451425;1.044944134287611;1.0000358786364538;0.734292946215017;1.0000957974113602
68.591943;1.03521560823593;0.7433364550975924;0.718085284539091;-0.02916184193855933;-0.028169286799899152;1.0351515594866554;10.000005971122162;0.7344184703039346;0.007386464061586534;1.0449439729984442;1.000035578527868;0.7342933732117839;1.0000977049465696
68.601943;1.0352177406785874;0.7433366592422287;0.7180869605216531;-0.029161841709803394;-0.028169286607617822;1.0351540021806604;9.999967991244672;0.7344169400194974;0.007386470360787258;1.0449438641945261;1.0000352543274875;0.7342937912083973;1.0000996273240177
68.611943;1.0352198343878478;0.7433367455107279;0.7180885600498037;-0.029161841483363725;-0.028169286393571427;1.0351565038899107;9.999929960243584;0.7344154323767229;0.007386475927025731;1.0449438126311468;1.000034905351029;0.7342941980585785;1.000101560767258
68.621943;1.0352218855589088;0.7433367128977766;0.7180900821083471;-0.029161841259178388;-0.02816928615955261;1.0351590662549788;9.999891979520518;0.7344139464799345;0.007386480735470642;1.0449438223570362;1.0000345310634176;0.7342945917467454;1.0001035016776445
68.631943;1.0352238919568026;0.7433365606789571;0.7180915255079742;-0.02916184103719625;-0.028169285907704688;1.035161689478242;9.999854145148017;0.7344124793614765;0.007386484782275563;1.044943895439879;1.0000341303129894;0.7342949705599555;1.0001054454092881
68.641943;1.0352258522290692;0.74333628833243;0.7180928895418776;-0.02916184081710847;-0.028169285640134056;1.035164373331961;9.999816550385804;0.7344110268115733;0.007386488090618563;1.0449440319740404;1.0000337021057097;0.7342953332387285;1.0001073863936025
68.651943;1.0352277648463628;0.7433358961870489;0.7180941746164637;-0.029161840597922664;-0.028169285358751933;1.0351671182932045;9.999779288682596;0.7344095849046398;0.0073864907107222665;1.04494423192729;1.000033246733295;0.7342956794325456;1.0001093181326182
68.661943;1.0352296272948618;0.7433353862746657;0.7180953819342947;-0.029161840378103862;-0.028169285065393398;1.0351699263271528;9.999742451403577;0.7344081507918934;0.007386492708225065;1.0449444964760084;1.0000327657955934;0.734296009944239;1.0001112328763335
68.671943;1.0352314357576;0.7433347624417082;0.7180965129635882;-0.029161840156139388;-0.028169284762047542;1.0351728014091617;9.999706124268164;0.7344067228454474;0.007386494148711406;1.0449448276421938;1.0000322617003083;0.7342963260043175;1.0001131222148103
68.681943;1.0352331850496037;0.7433340299543746;0.718097569369975;-0.029161839930887352;-0.028169284451117004;1.0351757491486124;9.999670383651516;0.7344053009691913;0.0073864950902523385;1.044945227148444;1.0000317378201706;0.7342966282415021;1.0001149781718544
68.691943;1.0352348689122712;0.7433331950691986;0.7180985526437235;-0.02916183970163843;-0.02816928413557519;1.035178775064597;9.999635290682296;0.7344038868052256;0.007386495582230393;1.0449456964155297;1.0000311984978996;0.7342969165936292;1.0001167938057451
68.701943;1.0352364804339618;0.743332264942927;0.7180994633677158;-0.02916183946793852;-0.0281692838188472;1.0351818826733914;9.99960089575301;0.7344024832754634;0.007386495664868859;1.0449462381730763;1.0000306481885888;0.7342971911558286;1.0001185634069119
68.711943;1.0352380116881021;0.7433312480756307;0.718100301527052;-0.029161839229259096;-0.028169283504341336;1.0351850729731382;9.99956725372079;0.7344010936907761;0.007386495375687078;1.0449468574711136;1.000030090583264;0.7342974526843483;1.0001202821029949
68.721943;1.0352394536566314;0.7433301544450311;0.718101067831782;-0.029161838984854214;-0.028169283194902785;1.0351883453040693;9.999534425604876;0.7343997211886788;0.007386494760331249;1.0449475610373449;1.000029527991205;0.7342977020458028;1.0001219451632994
68.731943;1.0352407977308111;0.7433289947558671;0.7181017642782335;-0.029161838733949404;-0.028169282892528704;1.0351916983556428;9.999502465504653;0.7343983685681439;0.007386493872707792;1.0449483562269222;1.0000289606846127;0.7342979395455022;1.000123548078044
68.741943;1.035242037294335;0.7433277796142352;0.7181023932977407;-0.0291618384759172;-0.02816928259842908;1.035195130830778;9.999471419093581;0.7343970385515634;0.0073864927705245605;1.0449492502988342;1.000028386438152;0.7342981646114761;1.0001250873172842
68.751943;1.035243167813643;0.7433265193031734;0.7181029568354644;-0.029161838210259656;-0.02816928231339966;1.0351986415198737;9.999441336039245;0.7343957346395464;0.007386491520312321;1.0449502502942198;1.0000278009521344;0.7342983753967888;1.0001265609557541
68.761943;1.035244185720621;0.7433252237625747;0.7181034564728392;-0.02916183793668701;-0.028169282038204686;1.035202228610867;9.999412273394519;0.734394461286996;0.007386490200439776;1.0449513632290668;1.0000271993458874;0.7342985688768232;1.0001279689251887
68.771943;1.0352450876189656;0.7433239022727336;0.7181038938165994;-0.029161837655320332;-0.0281692817735637;1.0352058889655924;9.999384286970567;0.7343932226470838;0.007386488894066348;1.0449525952335075;1.0000265774025217;0.7342987415456678;1.0001293127275146
68.781943;1.0352458711671155;0.7433225630695822;0.7181042703530106;-0.02916183736680946;-0.02816928151997444;1.0352096183294475;9.999357422940808;0.7343920216914823;0.007386487680931197;1.0449539502362395;1.000025931596429;0.7342988899981441;1.000130594589045
68.791943;1.0352465365866037;0.7433212133473427;0.7181045874900196;-0.029161837072299343;-0.028169281277845168;1.0352134123821597;9.999331709052264;0.7343908608629767;0.007386486629683914;1.0449554305291426;1.0000252588395442;0.7342990117355932;1.000131817014908
68.801943;1.035247087104014;0.743319859675167;0.7181048469854777;-0.029161836773088937;-0.028169281047680832;1.0352172671406905;9.999307145620765;0.7343897424995848;0.007386485793134174;1.0449570386725642;1.000024557088506;0.7342991058686922;1.0001329829880918
68.811943;1.035247528271115;0.7433185083739461;0.7181050508569696;-0.02916183647000101;-0.028169280829994564;1.0352211782452851;9.999283707822425;0.7343886677302627;0.007386485211010793;1.0449587780278853;1.00002382632212;0.7342991727123903;1.0001340953184816
68.821943;1.0352478664467724;0.7433171654140581;0.7181052007177381;-0.029161836163024434;-0.02816928062525339;1.0352251406776753;9.999261359075794;0.7343876352386086;0.007386484914537096;1.044960651459043;1.0000230684076974;0.7342992128935198;1.0001351553794582
68.831943;1.0352481070822561;0.7433158360964747;0.7181052971092982;-0.029161835851669315;-0.028169280433988912;1.0352291493263586;9.999240058814705;0.7343866412704891;0.007386484928782176;1.044962659557631;1.0000222862787822;0.7342992267518065;1.0001361633663999
68.841943;1.0352482539881092;0.7433145249499563;0.7181053389965478;-0.029161835535629;-0.028169280256748946;1.0352331986584897;9.999219762376917;0.7343856805016127;0.007386485274922923;1.0449647990102793;1.0000214835386596;0.7342992138688305;1.000137119497092
68.851943;1.0352483098124432;0.7433132358208282;0.7181053240098592;-0.029161835214868714;-0.02816928009390443;1.0352372809712118;9.99920042493921;0.7343847469424618;0.007386485971955997;1.0449670620522098;1.0000206640379743;0.7342991727889291;1.0001380236998465
68.861943;1.0352482767563518;0.7433119723828112;0.7181052498019509;-0.029161834888934354;-0.028169279945657096;1.0352413849761968;9.999182007869939;0.7343838348217246;0.00738648703641083;1.0449694380338201;1.0000198316153213;0.7342991013237752;1.0001388743232185
68.871943;1.0352481566532703;0.7433107390083004;0.7181051152346485;-0.02916183455638574;-0.02816927981230941;1.03524549573849;9.999164479737036;0.7343829395454465;0.007386488479206806;1.0449719158972355;1.0000189902197365;0.7342989976472797;1.0001396682483161
68.881943;1.0352479505407475;0.7433095410069258;0.7181049206795118;-0.02916183421517859;-0.028169279694423715;1.0352495956955725;9.99914781035904;0.73438205804003;0.007386490299833259;1.0449744851883007;1.000018143823843;0.7342988614886861;1.0001404017956639
68.891943;1.0352476583533163;0.7433083837093728;0.7181046681589782;-0.029161833863448616;-0.028169279592517676;1.0352536658130485;9.999131960980042;0.73438118829277;0.007386492482447243;1.0449771352245711;1.0000172962351568;0.7342986942813775;1.0001410702653197
68.901943;1.0352472794412024;0.743307271084317;0.7181043610552773;-0.029161833499751513;-0.028169279506558474;1.0352576857663565;9.99911688247659;0.7343803291898882;0.0073864949970404116;1.0449798548878315;1.0000164505024103;0.7342984983148282;1.000141666829371
68.911943;1.0352468144262286;0.7433062049931713;0.7181040027903861;-0.029161833122943032;-0.02816927943585414;1.0352616342729142;9.999102525337834;0.7343794809396417;0.007386497801893384;1.044982633992145;1.0000156079740832;0.7342982758318084;1.0001421827339834
68.921943;1.0352462671383735;0.7433051855654413;0.7181035953090741;-0.029161832732155217;-0.028169279379343208;1.035265490939966;9.999088846696747;0.7343786449695278;0.007386500847905287;1.0449854638627212;1.000014768477066;0.7342980285132207;1.0001426090351844
68.931943;1.0352456444537412;0.7433042126284152;0.718103138277381;-0.029161832326785334;-0.028169279335737457;1.0352692380725292;9.999075809034247;0.7343778229038243;0.007386504087794095;1.0449883362524408;1.0000139318074412;0.7342977572956281;1.0001429389231276
68.941943;1.0352449545042628;0.7433032873469082;0.7181026290444278;-0.029161831906458414;-0.028169279303501188;1.0352728612395763;9.999063381341479;0.7343770157445811;0.007386507483801757;1.0449912422340457;1.0000130990941494;0.734297462392516;1.0001431691333469
68.951943;1.0352442055335918;0.7433024124086748;0.7181020634650024;-0.0291618314710637;-0.02816927928117857;1.0352763493291826;9.999051547274082;0.734376224405398;0.007386511011288069;1.044994172372855;1.0000122728123344;0.7342971433154373;1.000143299586618
68.961943;1.035243405798161;0.7433015907456179;0.7181014373234874;-0.029161831020838327;-0.028169279267919914;1.035279693727912;9.999040311233882;0.7343754508497219;0.007386514657867741;1.0449971174715196;1.0000114557275466;0.7342967990370843;1.000143331956822
68.971943;1.0352425631638529;0.7433008244347845;0.7181007468535373;-0.029161830556327723;-0.02816927926357205;1.0352828861085555;9.999029692125514;0.7343746981988191;0.007386518411336214;1.04500006857197;1.0000106504569697;0.7342964286112554;1.0001432685850824
68.981943;1.0352416846361001;0.743300114524197;0.7180999878692759;-0.02916183007820557;-0.028169279268455884;1.0352859165097945;9.99901971009727;0.7343739700260766;0.007386522245635817;1.0450030169510736;1.0000098597980724;0.734296031986616;1.0001431124698308
68.991943;1.035240776948214;0.7432994611823487;0.7180991557641783;-0.02916182958701224;-0.028169279283274715;1.035288772910666;9.999010382045055;0.734373269640851;0.007386526118602276;1.0450059546543427;1.0000090863302282;0.734295610279804;1.0001428673997392
69.001943;1.0352398466307873;0.7432988632474269;0.7180982474824315;-0.029161829083005426;-0.028169279309078185;1.035291441839577;9.999001725853073;0.7343725992180297;0.007386529972940946;1.045008874609882;1.0000083314639883;0.7342951649182721;1.0001425375984785
69.011943;1.0352388986615244;0.7432983177868615;0.7180972630562066;-0.029161828566310975;-0.028169279347133674;1.0352939096047034;9.998993761335631;0.7343719592395542;0.007386533735189316;1.0450117702873354;1.0000075951520915;0.7342946962237552;1.0001421273027657
69.021943;1.0352379357481631;0.7432978209781237;0.7180962050779017;-0.029161828037163145;-0.02816927939869502;1.0352961632902353;9.998986511450296;0.7343713488498598;0.007386537319010148;1.0450146355356653;1.000006875946489;0.7342942028655608;1.0001416403900076
69.031943;1.0352369582489966;0.743297369198289;0.7180950776870034;-0.029161827496034198;-0.028169279464620337;1.0352981912998576;9.998980010095831;0.7343707666235139;0.0073865406296546934;1.045017464632068;1.000006171106589;0.7342936822587278;1.0001410807797413
69.041943;1.035235963634531;0.7432969587705703;0.7180938862809951;-0.029161826943594128;-0.028169279545109206;1.0352999843685038;9.998974311511624;0.7343702107998955;0.0073865435650192005;1.045020252450789;1.0000054775175562;0.7342931306462326;1.0001404541275587
69.051943;1.0352349471646165;0.7432965854306303;0.7180926369423736;-0.029161826380514223;-0.028169279639724095;1.0353015364013247;9.998969496407852;0.7343696787719348;0.007386546016280702;1.0450229945833098;1.00000479268944;0.7342925427368124;1.000139768845323
69.061943;1.0352339039551317;0.743296244545915;0.7180913352348839;-0.02916182580745579;-0.028169279747250968;1.0353028439356013;9.998965664305683;0.7343691668919522;0.0073865478698697685;1.0450256869353063;1.0000041148392527;0.7342919120705399;1.0001390350047321
69.071943;1.0352328298484943;0.7432959313149522;0.7180899854357438;-0.029161825225233532;-0.028169279865469816;1.035303905164387;9.998962911937271;0.7343686710097637;0.007386549010352434;1.0450283250402808;1.0000034427585136;0.7342912321469207;1.0001382630291498
69.081943;1.0352317212808726;0.743295640693221;0.7180885906592726;-0.029161824634636353;-0.02816927999141948;1.035304719575691;9.998961319132224;0.734368186916404;0.007386549325980022;1.04503090398948;1.0000027759387127;0.7342904972825572;1.0001374634982052
69.091943;1.0352305758973235;0.7432953675504838;0.718087153384921;-0.029161824036052105;-0.028169280122117956;1.03530528721331;9.998960949991176;0.7343677105064541;0.007386548716589961;1.0450334189651866;1.0000021149825984;0.7342897032306965;1.0001366469588875
69.101943;1.0352293933884729;0.7432951067346126;0.71808567587604;-0.02916182342961642;-0.028169280255253632;1.035305607065467;9.998961858919715;0.7343672377495565;0.0073865471007464704;1.0450358652252485;1.0000014619209643;0.7342888477125202;1.0001358229276025
69.111943;1.0352281755242243;0.7432948527937238;0.7180841604305642;-0.029161822815815475;-0.028169280389294792;1.035305676319206;9.998964094545816;0.7343667643865508;0.00738654442323845;1.0450382377997327;1.000000819918915;0.7342879304507358;1.0001349985568821
69.121943;1.0352269259074605;0.7432945999716573;0.7180826094739138;-0.029161822195804845;-0.028169280523108874;1.0353054917889266;9.998967699967741;0.7343662859435579;0.007386540660814124;1.045040532663905;1.0000001931694458;0.7342869527523935;1.0001341781501893
69.131943;1.0352256502969843;0.74329434272553;0.7180810254601937;-0.029161821571311267;-0.028169280655793372;1.0353050523813194;9.998972713374258;0.7343657983465767;0.00738653581651186;1.0450427485161788;0.9999995871645752;0.7342859167740633;1.000133363779015
69.141943;1.0352243565071424;0.7432940760804263;0.7180794108497063;-0.029161820944463727;-0.028169280786780156;1.0353043601996494;9.998979169591044;0.7343652981307242;0.00738652990541901;1.0450448869500333;0.9999990084132561;0.7342848250149094;1.0001325558825447
69.151943;1.0352230529345454;0.743293795320186;0.7180777682955181;-0.02916182031757483;-0.02816928091601552;1.0353034192571757;9.998987097083619;0.734364781946775;0.007386522947033458;1.0450469514176222;0.9999984635431574;0.7342836805151598;1.0001317537354832
69.161943;1.0352217475878676;0.7432934957921467;0.7180761009808403;-0.029161819692736325;-0.028169281044008704;1.0353022333760935;9.99899651601578;0.734364246420423;0.007386514965322508;1.0450489460754726;0.9999979583375955;0.7342824869687105;1.0001309562030885
69.171943;1.0352204490747408;0.7432931733603555;0.7180744129371295;-0.029161819071364992;-0.028169281171357755;1.0353008049960788;9.999007437701822;0.7343636884939778;0.007386505985587091;1.0450508749768221;0.999997497515783;0.734281248202393;1.0001301617017755
69.181943;1.0352191673840052;0.7432928245479896;0.7180727087749175;-0.02916181845414029;-0.028169281298034178;1.0352991351231529;9.999019853589875;0.7343631054612259;0.007386496030120359;1.045052742410853;0.9999970851579063;0.7342799677136577;1.0001293672523555
69.191943;1.035217912577939;0.7432924458531934;0.7180709929148877;-0.029161817841447946;-0.0281692814231598;1.0352972241997938;9.999033724322041;0.7343624946616694;0.0073864851206520395;1.045054553914388;0.9999967245471145;0.7342786486657632;1.00012856820804
69.201943;1.0352166928994588;0.7432920331418099;0.7180692690640366;-0.029161817233901332;-0.02816928154541337;1.0352950732193968;9.99904898830995;0.7343618535115632;0.007386473280405312;1.0450563161271136;0.9999964172331932;0.734277293870912;1.0001277588145225
69.211943;1.0352155140597934;0.7432915819946386;0.7180675399483804;-0.02916181663277521;-0.02816928166357741;1.035292684391758;9.99906558202647;0.7343611802256005;0.007386460530962411;1.0450580351968375;0.9999961626157885;0.7342759058134551;1.0001269324117752
69.221943;1.035214379718557;0.7432910889057985;0.7180658070615402;-0.02916181604029739;-0.028169281776824255;1.0352900613595148;9.999083455786439;0.7343604746240607;0.007386446894999138;1.0450597154685357;0.9999959591683095;0.7342744872171155;1.0001260808740822
69.231943;1.0352132924663346;0.7432905526455986;0.7180640704050909;-0.029161815459342037;-0.028169281884646086;1.035287208848173;9.999102578545983;0.7343597380774475;0.007386432405131093;1.0450613598293113;0.9999958060431423;0.7342730417192841;1.000125194766435
69.241943;1.035212254217584;0.7432899749575748;0.7180623282884171;-0.02916181489265807;-0.028169281986353215;1.0352841317101837;9.999122924112294;0.7343589728080768;0.007386417104729419;1.0450629709388546;0.999995703288488;0.7342715741549383;1.0001242653152511
69.251943;1.0352112656361483;0.743289360119218;0.7180605776462606;-0.029161814342539148;-0.028169282080540013;1.0352808342869422;9.999144447830101;0.7343581816337776;0.007386401040597619;1.045064551433683;0.9999956513304962;0.7342700907744524;1.0001232863027398
69.261943;1.0352103258168155;0.7432887139113925;0.7180588146414504;-0.029161813811132437;-0.028169282165193217;1.0352773208677357;9.999167080068034;0.7343573678636608;0.007386384260474745;1.0450661027522232;0.9999956507804099;0.7342685994406427;1.0001222542157362
69.271943;1.0352094327464276;0.7432880429256981;0.7180570347906531;-0.029161813300910798;-0.028169282238287963;1.0352735966258675;9.999190740150368;0.7343565344466648;0.007386366818660143;1.0450676243193537;0.9999957025685021;0.7342671094556585;1.0001211670588612
69.281943;1.0352085841104977;0.7432873545063721;0.7180552331399219;-0.02916181281504955;-0.028169282298309086;1.035269668166309;9.999215352277968;0.7343556834035087;0.007386348779054882;1.045069114264439;0.9999958079369454;0.7342656309373755;1.0001200227340936
69.291943;1.0352077781186653;0.7432866568427563;0.7180534051581368;-0.02916181235734214;-0.028169282344596286;1.0352655435344387;9.999240850662233;0.7343548165310028;0.007386330205322781;1.0450705705345917;0.9999959681246229;0.7342641741050473;1.0001188184755387
69.301943;1.0352070134786224;0.7432859582986708;0.7180515475959525;-0.029161811931445777;-0.028169282377399484;1.035261231517087;9.999267175614708;0.7343539362097903;0.0073863111466760155;1.0450719910645925;0.999996184414978;0.7342627490971427;1.0001175517084664
69.311943;1.0352062888047298;0.7432852658437927;0.7180496585716362;-0.02916181154006413;-0.028169282397451045;1.0352567407659576;9.999294264016523;0.7343530450076399;0.007386291636070421;1.0450733735730127;0.9999964583422071;0.7342613662751559;1.0001162207023735
69.321943;1.0352056027456569;0.7432845837624419;0.7180477373519986;-0.029161811184852945;-0.028169282405382315;1.0352520802401808;9.999322037093041;0.7343521443023963;0.007386271697254357;1.0450747159026197;0.9999967912145564;0.7342600361429263;1.0001148244540146
69.331943;1.0352049549296416;0.7432839136459473;0.71804578421392;-0.02916181086697806;-0.028169282401529435;1.0352472606257344;9.999350398326957;0.7343512330603991;0.0073862513489353744;1.0450760168469593;0.9999971835244517;0.734258768285548;1.0001133628291288
69.341943;1.0352043473227184;0.7432832556687333;0.7180438001705868;-0.029161810587433997;-0.028169282386142937;1.0352422950093552;9.999379243753394;0.7343503074181024;0.0073862306089265955;1.0450772769769303;0.9999976347721163;0.7342575697226574;1.0001118369276099
69.351943;1.035203785174145;0.7432826102037505;0.7180417869300916;-0.02916181034672281;-0.028169282359591354;1.035237198586211;9.999408469334815;0.7343493611219356;0.007386209500962973;1.0450784986725359;0.9999981431830989;0.7342564442209415;1.0001102488592062
69.361943;1.0352032768146575;0.743281978294023;0.7180397473704038;-0.02916181014452072;-0.028169282322432418;1.035231987975937;9.999437973150533;0.7343483864433702;0.007386188056378631;1.0450796853598423;0.9999987058735924;0.7342553935792027;1.0001086014853242
69.371943;1.0352028330948178;0.7432813607770882;0.7180376858331092;-0.02916180997978854;-0.028169282275503124;1.035226680725196;9.999467660305417;0.734347374898177;0.0073861663112851144;1.0450808409003942;0.999999320332443;0.7342544194947712;1.0001068983073735
69.381943;1.0352024663197261;0.743280757240129;0.7180356076930386;-0.02916180985091852;-0.02816928222000877;1.0352212951926787;9.999497444704375;0.7343463175697746;0.007386144311728707;1.045081969314155;0.9999999854050248;0.7342535245128501;1.000105142727942
69.391943;1.0352021877539537;0.7432801654663364;0.718033518740335;-0.029161809755618117;-0.02816928215761756;1.035215850214746;9.999527241599573;0.7343452053305703;0.007386122122738483;1.045083074908774;1.0000007005388585;0.7342527122439344;1.0001033376473258
69.401943;1.0352020060696294;0.7432795814549027;0.7180314252087653;-0.029161809690981845;-0.028169282090437366;1.0352103643628185;9.999556960179056;0.7343440296167112;0.0073860998237494455;1.045084163171198;1.0000014654348457;0.7342519868720871;1.0001014854611328
69.411943;1.0352019282985534;0.7432790000109392;0.7180293343149449;-0.029161809653938598;-0.028169282020602135;1.0352048552320081;9.9995865092862;0.7343427835880579;0.007386077496813306;1.0450852417089977;1.0000022805943125;0.734251352147136;1.0000995872154368
69.421943;1.0352019600184237;0.743278415842788;0.7180272546785724;-0.029161809641500995;-0.028169281949683548;1.035199339181368;9.9996158121798;0.7343414624518809;0.007386055223820778;1.0450863198626443;1.000003147276932;0.7342508110416096;1.000097642850672
69.431943;1.0352021034224108;0.7432778250230537;0.7180251960022398;-0.029161809650737308;-0.028169281878564396;1.035193831266244;9.999644808923197;0.7343400627956307;0.007386033087689615;1.0450874067234657;1.0000040671388375;0.7342503662564313;1.0000956535642846
69.441943;1.0352023566355741;0.7432772260022613;0.7180231675897566;-0.029161809678971584;-0.028169281807986047;1.0351883445532408;9.999673444265243;0.7343385819973836;0.0073860111733144666;1.0450885091326334;1.000005042149177;0.7342500206419567;1.0000936231685293
69.451943;1.0352027156712222;0.7432766195203071;0.7180211771137829;-0.02916180972399736;-0.028169281739166184;1.0351828890217958;9.999701661396678;0.7343370180980157;0.0073859895703740725;1.0450896313758204;1.000006074729603;0.7342497771649763;1.0000915570111506
69.461943;1.035203175944922;0.7432760077198113;0.7180192310967962;-0.029161809783838324;-0.028169281673886864;1.0351774711281385;9.999729401682005;0.7343353697339962;0.007385968370424518;1.0450907761980721;1.0000071673941577;0.734249638283474;1.0000894603323052
69.471943;1.035203731795988;0.7432753930148122;0.7180173356371342;-0.029161809856285373;-0.028169281614195515;1.0351720941931095;9.999756595392457;0.7343336360418387;0.007385947658239205;1.045091945057405;1.000008321363188;0.7342496049911594;1.0000873373246923
69.481943;1.0352043761834497;0.7432747773216047;0.7180154959639783;-0.02916180993865697;-0.028169281562215393;1.03516675923879;9.999783152536475;0.7343318165715726;0.007385927505960803;1.0450931374807977;1.0000095360192904;0.7342496768607227;1.0000851906625179
69.491943;1.035205100936943;0.7432741618942454;0.7180137155727535;-0.02916181002795781;-0.028169281520192303;1.0351614661901043;9.999808972056124;0.7343299115928443;0.007385907973943076;1.0450943513476447;1.0000108102645255;0.7342498526770381;1.0000830216970422
69.501943;1.0352058966813447;0.7432735474826755;0.7180119960681085;-0.02916181012119702;-0.028169281490495215;1.0351562148254134;9.999833957775884;0.7343279231530316;0.007385889118967706;1.045095583527057;1.0000121435713083;0.7342501300494516;1.0000808317417786
69.511943;1.0352067540052987;0.7432729347885602;0.7180103384012556;-0.029161810215478624;-0.028169281475557716;1.035151005396077;9.99985801930568;0.7343258557823811;0.007385871003982529;1.0450968295833907;1.000013535741404;0.7342505053051838;1.0000786232626717
69.521943;1.0352076656902147;0.7432723250102445;0.7180087444883763;-0.029161810307975693;-0.02816928147789657;1.0351458394926405;9.99988106619682;0.7343237158910761;0.0073858537025690355;1.0450980830863275;1.0000149864766459;0.7342509745090062;1.0000763997182613
69.531943;1.0352086265886655;0.7432717197947171;0.7180072173033134;-0.02916181039609553;-0.02816928149990005;1.0351407202292982;9.999903013381953;0.7343215105781933;0.007385837295400477;1.0450993349114535;1.0000164952222714;0.7342515337264937;1.0000741647867906
69.541943;1.0352096306958547;0.7432711207935483;0.718005760010307;-0.02916181047771063;-0.028169281543371512;1.0351356510995473;9.999923794114494;0.7343192466413044;0.007385821860274842;1.045100573419606;1.0000180618944323;0.7342521786290762;1.0000719218104388
69.551943;1.0352106692426708;0.7432705296817185;0.7180043759766653;-0.029161810551283394;-0.02816928160931059;1.0351306351802703;9.999943365513987;0.73431693039217;0.0073858074627131415;1.0451017863081158;1.0000196877402892;0.73425290463188;1.00006967350434
69.561943;1.0352117316294687;0.7432699489342239;0.7180030692723864;-0.029161810616017813;-0.02816928169812356;1.0351256757468028;9.999961701207454;0.7343145683410889;0.007385794148130027;1.045102962183662;1.0000213741707797;0.7342537068799643;1.0000674224081605
69.571943;1.0352128070353281;0.7432693827035332;0.7180018442042986;-0.029161810672045735;-0.028169281810140816;1.0351207764336385;9.999978785528393;0.7343121676300391;0.007385781936971635;1.0451040901655757;1.0000231205775818;0.7342545802069335;1.00006517233598
69.581943;1.0352138855098874;0.7432688364779106;0.7180007040584501;-0.029161810720391194;-0.028169281946023878;1.0351159396979102;9.999994620102939;0.7343097357989427;0.00738577083042553;1.0451051591262017;1.0000249234659557;0.7342555200406629;1.0000629294126926
69.591943;1.035214958890628;0.7432683157123057;0.717999650087274;-0.029161810762699122;-0.028169282106601096;1.0351111658191625;10.00000922904646;0.7343072800526503;0.007385760820202318;1.0451061578166316;1.00002677745657;0.7342565230489871;1.0000607009675293
69.601943;1.0352160205789247;0.7432678248796382;0.7179986815093962;-0.02916181080102435;-0.02816928229240772;1.0351064536451078;10.000022653067886;0.7343048062778459;0.007385751888413029;1.0451070745855897;1.0000286777277667;0.7342575865440338;1.000058493628221
69.611943;1.0352170639619085;0.743267367468862;0.7179977967312695;-0.029161810837698154;-0.028169282503391485;1.0351018011893363;10.000034937993446;0.7343023189556649;0.0073857440022020455;1.045107897132113;1.0000306216448207;0.7342587080926284;1.0000563129144127
69.621943;1.0352180813941163;0.7432669470117821;0.7179969944859956;-0.029161810875108746;-0.02816928273896091;1.0350972054059364;10.00004612458572;0.7342998221312388;0.007385737118441371;1.0451086148223707;1.000032607911203;0.7342598855312941;1.0000541638429419
69.631943;1.0352190645617894;0.743266568334336;0.7179962734575396;-0.029161810915472073;-0.02816928299841007;1.035092662492494;10.000056245364332;0.7342973198780219;0.007385731198026119;1.04510922167235;1.0000346348961964;0.7342611161337114;1.0000520516204474
69.641943;1.0352200053339013;0.7432662376205508;0.717995631097364;-0.029161810960739994;-0.02816928328118886;1.035088169126913;10.00006532796875;0.7342948156522494;0.007385726216707407;1.0451097155012556;1.0000366995531924;0.734262395912019;1.0000499820802569
69.651943;1.035220896997501;0.7432659613709736;0.7179950632153399;-0.029161811012663783;-0.02816928358670977;1.0350837232709162;10.00007340220738;0.7342923121329937;0.007385722168701648;1.0451100945121732;1.0000387969201872;0.7342637204415743;1.000047961385994
69.661943;1.0352217357943032;0.7432657453342867;0.7179945645286886;-0.02916181107301377;-0.028169283914359945;1.035079324148348;10.000080509665377;0.7342898124868396;0.007385719064375104;1.0451103557118866;1.000040921053984;0.7342650857643033;1.0000459957572094
69.671943;1.0352225212302293;0.74326559400653;0.717994129101039;-0.029161811143841178;-0.028169284263887043;1.0350749723176345;10.000086710819035;0.7342873212164075;0.00738571691989288;1.0451104958779898;1.0000430671545206;0.7342664881853797;1.0000440916432858
69.681943;1.0352232547958422;0.7432655106806069;0.7179937501567636;-0.029161811227480752;-0.028169284635444863;1.0350706691542237;10.000092083175073;0.7342848431426294;0.007385715744964172;1.0451105126136393;1.0000452323404156;0.7342679239618386;1.0000422553661457
69.691943;1.0352239385407276;0.7432654977494402;0.71799342016806;-0.0291618113262524;-0.02816928502927233;1.0350664157985663;10.000096709804817;0.7342823819873395;0.007385715541260717;1.0451104035543906;1.0000474144600078;0.7342693890447247;1.000040492354604
69.701943;1.0352245741452335;0.7432655571051715;0.7179931316229708;-0.02916181144221917;-0.028169285445496958;1.035062213366426;10.000100665519573;0.7342799403359365;0.0073857163107643575;1.0451101648685783;1.0000496109014485;0.7342708790594782;1.000038806859784
69.711943;1.0352251626320264;0.7432656906775551;0.7179928772902577;-0.02916181157719779;-0.02816928588408701;1.0350580639799234;10.000104013100884;0.7342775205979771;0.007385718058548781;1.0451097913294445;1.0000518182368432;0.7342723900875364;1.0000372019853812
69.721943;1.0352257048194684;0.7432659003553388;0.7179926498940128;-0.029161811732829772;-0.02816928634485099;1.0350539712326003;10.000106812504265;0.7342751257935313;0.007385720786678792;1.0451092778134292;1.0000540324412655;0.7342739186733215;1.0000356797040706
69.731943;1.035226201557973;0.7432661867333922;0.7179924425956747;-0.029161811910565206;-0.02816928682748629;1.035049940028633;10.000109126302885;0.7342727597562452;0.0073857244936827455;1.0451086207711595;1.0000562493740242;0.7342754608464331;1.00003424105145
69.741943;1.0352266532020926;0.7432665481287266;0.7179922500123903;-0.029161812111516944;-0.0281692873316613;1.035045975915588;10.0001110143869;0.7342704263520532;0.007385729180016383;1.0451078188253453;1.0000584650739794;0.734277012233404;1.000032886594384
69.751943;1.0352270590988268;0.7432669810317518;0.7179920680980755;-0.029161812336153593;-0.02816928785705863;1.0350420845250976;10.000112528468089;0.7342681276050855;0.00738573484860802;1.0451068721553212;1.000060675958209;0.7342785689915605;1.0000316168745829
69.761943;1.0352274170790101;0.7432674811738464;0.717991892999857;-0.029161812584105072;-0.028169288403226814;1.0350382719588218;10.000113708106978;0.7342658625621197;0.007385741505871174;1.0451057810020787;1.0000628792810442;0.7342801282071204;1.0000304320641002
69.771943;1.0352277223069102;0.7432680442514946;0.717991720916824;-0.029161812854512865;-0.028169288969353168;1.0350345454785932;10.000114581512904;0.7342636286337721;0.007385749167977924;1.045104544479539;1.000065073546622;0.7342816879866477;1.000029330783509
69.781943;1.035227966728847;0.7432686663307094;0.7179915491794161;-0.02916181314682264;-0.028169289554299648;1.0350309132098152;10.000115170652837;0.7342614234446865;0.00738575786179734;1.0451031610745367;1.000067257999264;0.734283247564063;1.0000283097804648
69.791943;1.035228140301463;0.7432693443435703;0.7179913764001887;-0.029161813461192496;-0.02816929015697242;1.0350273828996;10.000115488830843;0.7342592450565172;0.007385767614029511;1.0451016309340544;1.0000694311548104;0.7342848072344575;1.000027365384259
69.801943;1.0352282325777205;0.7432700764564901;0.7179912012875503;-0.029161813798106586;-0.028169290776745428;1.0350239606116292;10.000115539772217;0.7342570923045583;0.007385778435088571;1.045099957974399;1.0000715898059085;0.7342863683793459;1.0000264947938444
69.811943;1.0352282331633091;0.7432708616752991;0.7179910216333264;-0.029161814157945377;-0.02816929141360182;1.0350206501141257;10.000115326116239;0.7342549657183814;0.007385790311399917;1.0450981498496983;1.0000737297931614;0.7342879335681941;1.0000256952613376
69.821943;1.0352281310978968;0.7432716988901938;0.7179908341849507;-0.029161814540933195;-0.028169292067990497;1.0350174533945695;10.000114848495082;0.7342528668422418;0.007385803211338347;1.0450962161439934;1.0000758479403;0.7342895059994485;1.0000249625778939
69.831943;1.0352279146218961;0.7432725858915344;0.7179906356393562;-0.029161814947021296;-0.028169292740558863;1.0350143716696403;10.000114093302145;0.7342507969198351;0.007385817093146676;1.0450941664853406;1.0000779436536462;0.7342910883970297;1.0000242915433772
69.841943;1.0352275727160318;0.7432735186791609;0.7179904241396338;-0.029161815375664053;-0.028169293431814384;1.0350114061040325;10.000113027391727;0.7342487572941043;0.007385831905878668;1.0450920096267013;1.000080019689851;0.7342926822606166;1.0000236778597045
69.851943;1.0352270970354094;0.743274491600696;0.7179901993441852;-0.029161815825839085;-0.028169294141937532;1.035008558297773;10.00011160133936;0.7342467505937159;0.007385847590912172;1.0450897533790087;1.0000820819049097;0.7342942880084309;1.000023118654771
