time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.861943;1.0352264826649225;0.7432754981307702;0.7179899609691236;-0.029161816296458587;-0.028169294870731453;1.035005830689894;10.000109755044779;0.734244781069951;0.007385864089648936;1.045087404908867;1.0000841376491287;0.7342959060893418;1.000022611350511
69.871943;1.0352257279975057;0.743276531362626;0.7179897081117472;-0.029161816786857208;-0.028169295617418506;1.0350032272101823;10.000107430160966;0.734242854238275;0.0073858813470667525;1.045084971317886;1.0000861934098033;0.7342975383101932;1.0000221531117488
69.881943;1.0352248335425263;0.7432775838402135;0.717989440446378;-0.029161817296783202;-0.028169296380510425;1.0350007540229416;10.00010458937885;0.7342409760412312;0.007385899306270229;1.0450824604008622;1.0000882531586954;0.7342991878980127;1.0000217417507564
69.891943;1.035223800293687;0.7432786475330072;0.7179891597571845;-0.029161817825940343;-0.028169297157933648;1.0349984195052082;10.000101226731825;0.7342391514725485;0.007385917904351733;1.0450798812677955;1.0000903183929306;0.73430085809984;1.0000213766579227
69.901943;1.0352226291405193;0.7432797147962545;0.7179888700561284;-0.029161818373619457;-0.02816929794704125;1.03499623349884;10.00009735864653;0.73423738322789;0.0073859370744751695;1.0450772445654495;1.0000923894436728;0.7343025511101746;1.0000210585423441
69.911943;1.0352213206341578;0.7432807791131141;0.7179885767271764;-0.029161818938637424;-0.0281692987445756;1.0349942066621671;10.000093006845677;0.7342356711765965;0.007385956747629362;1.0450745617812647;1.0000944672188965;0.7343042679967798;1.0000207886607364
69.921943;1.035219874749067;0.743281834716848;0.7179882859223484;-0.029161819519420016;-0.028169299546903188;1.0349923499321065;10.000088191866524;0.7342340129853652;0.007385976851799316;1.0450718436876836;1.0000965548570488;0.7343060089164319;1.0000205688230839
69.931943;1.0352182915523163;0.7432828767953913;0.7179880043550477;-0.029161820114015854;-0.028169300350386537;1.034990672831591;10.000082938729198;0.7342324051252039;0.007385997319232932;1.045069099040318;1.0000986583300615;0.7343077737301447;1.000020401753335
69.941943;1.0352165717927815;0.7432839023101829;0.7179877393067382;-0.02916182072004798;-0.028169301151640232;1.0349891814351107;10.000077276227763;0.7342308433517635;0.00738601810009631;1.0450663340725779;1.0001007855007253;0.7343095625648086;1.0000202903332434
69.951943;1.0352147163129517;0.743284909394699;0.7179874981245196;-0.029161821334713053;-0.028169301947648103;1.0349878786517206;10.000071225257518;0.7342293232018812;0.0073860391635871105;1.0450635529999157;1.000102944363718;0.7343113753506958;1.0000202360075336
69.961943;1.0352127253809975;0.7432858961871072;0.7179872864858433;-0.029161821954876786;-0.028169302735789284;1.0349867657356218;10.000064796366395;0.7342278412983264;0.00738606048698649;1.045060760017371;1.0001051414044109;0.7343132108297368;1.0000202380640142
69.971943;1.035210598711745;0.7432868609245635;0.7179871068588961;-0.029161822577211914;-0.028169303513699936;1.0349858424868406;10.000058003073136;0.7342263966455559;0.007386082047594264;1.0450579615890716;1.0001073807381426;0.7343150665496833;1.000020293973587
69.981943;1.0352083352002757;0.7432878024417799;0.7179869590616178;-0.029161823198207298;-0.028169304279010984;1.0349851066085751;10.000050873114935;0.7342249906649574;0.007386103821527736;1.0450551665226242;1.0001096641025184;0.7343169401790175;1.0000203999727713
69.991943;1.0352059327299818;0.7432887202854261;0.7179868421581218;-0.029161823814035155;-0.02816930502928287;1.0349845531022637;10.00004344813362;0.7342236261519407;0.007386125786492599;1.045052383803797;1.0001119914273817;0.7343188307201178;1.0000205526191892
70.001943;1.0352033899126172;0.7432896149974727;0.717986755668328;-0.029161824420484716;-0.028169305762299753;1.0349841739450867;10.000035779740237;0.7342223059411428;0.007386147924576061;1.045049620979347;1.000114362217541;0.7343207385486754;1.0000207508589902
70.011943;1.0352007086479293;0.7432904880742641;0.717986699810317;-0.029161825013008437;-0.028169306476489585;1.03498395868729;10.000027925864917;0.734221031923341;0.0073861702216376935;1.0450468839701588;1.0001167772090596;0.7343226642586366;1.0000209957043207
70.021943;1.035197894798795;0.7432913410759859;0.7179866753690025;-0.029161825586924057;-0.02816930717108852;1.0349838958271609;10.000019941341575;0.7342198047023362;0.0073861926645259895;1.0450441767864695;1.000119238241204;0.7343246073003747;1.0000212877559096
70.031943;1.035194957201173;0.7432921751559922;0.7179866831207274;-0.02916182613795437;-0.028169307846001735;1.0349839741606661;10.000011866875898;0.734218623220454;0.007386215241349246;1.0450415011842293;1.000121746438476;0.7343265660109731;1.0000216257030439
70.041943;1.0351919066264577;0.7432929914352837;0.7179867231594083;-0.029161826662815176;-0.028169308501612596;1.0349841834392604;10.000003728488018;0.7342174845727478;0.0073862379455667815;1.0450388571671676;1.000124301477002;0.7343285387592218;1.000022006231814
70.051943;1.0351887552705177;0.7432937909994272;0.7179867949124864;-0.029161827159281655;-0.028169309138550785;1.0349845141908334;9.999995543260333;0.7342163849504366;0.0073862607770237565;1.0450362438482066;1.0001269021603931;0.7343305242407084;1.0000224241832614
70.061943;1.03518551688309;0.7432945744591906;0.717986897688372;-0.029161827625698026;-0.028169309757377015;1.0349849574030476;9.999987321800399;0.7342153207329185;0.007386283737471589;1.0450336599492076;1.0001295462252704;0.734332520854212;1.0000228730766416
70.071943;1.0351822068963694;0.7432953416405736;0.7179870308563123;-0.029161828060564644;-0.02816931035842027;1.0349855044285963;9.999979071004331;0.7342142887811954;0.00738630682903272;1.0450311042257985;1.0001322295001804;0.7343345270176048;1.0000233458473446
70.081943;1.0351788411562224;0.7432960914690554;0.7179871936864505;-0.029161828462790935;-0.0281693109419768;1.0349861472032122;9.999970800762174;0.7342132865218508;0.007386330059514873;1.0450285762207674;1.0001349457081055;0.7343365421763755;1.0000238350354071
70.091943;1.0351754335860255;0.7432968222217894;0.7179873854961306;-0.02916182883227692;-0.02816931150872268;1.034986878546674;9.999962530893576;0.7342123117072883;0.007386353446776228;1.0450260769238011;1.0001376868332363;0.7343385666392069;1.000024332610457
70.101943;1.035171995036684;0.7432975317571946;0.7179876061716072;-0.029161829170025726;-0.028169312059841894;1.034987691689429;9.999954295928598;0.7342113615966531;0.007386377015656883;1.045023608705391;1.00014044380083;0.7343406006325399;1.0000248297612233
70.111943;1.0351685340282129;0.7432982172999384;0.7179878569663636;-0.029161829477664443;-0.028169312596646033;1.03498857982573;9.999946143535853;0.7342104324257961;0.007386400786910682;1.0450211746601539;1.0001432072761987;0.7343426441575549;1.0000253162490034
70.121943;1.03516505778405;0.7432988750728896;0.7179881410088149;-0.02916182975704035;-0.028169313120180398;1.034989537290071;9.999938125356518;0.7342095198299172;0.007386424766183673;1.0450187786917853;1.0001459677375364;0.7343446976812664;1.0000257799238266
70.131943;1.0351615727015986;0.7432995001375413;0.7179884629842247;-0.0291618300102534;-0.02816931363121721;1.0349905611930899;9.999930291989793;0.7342086200364661;0.00738644894667232;1.045016426715665;1.0001487149841983;0.7343467623421946;1.0000262075067534
70.141943;1.0351580845367363;0.7433000866926844;0.7179888284597181;-0.02916183023971394;-0.02816931413026079;1.0349916511216226;9.999922696915924;0.7342077309005678;0.007386473321773118;1.0450141274041824;1.0001514381026169;0.7343488390615602;1.0000265860571396
70.151943;1.0351545985915644;0.743300628842808;0.717989243271995;-0.029161830448152293;-0.028169314617451705;1.0349928070013101;9.999915397128147;0.7342068517600443;0.007386497889944893;1.0450118916470417;1.0001541258400752;0.7343509278377282;1.0000269040843448
70.161943;1.035151120656286;0.7433011217223349;0.7179897131346082;-0.029161830638736865;-0.028169315092756227;1.0349940270929106;9.999908441225607;0.7342059824519317;0.007386522652289337;1.0450097308005213;1.0001567668824225;0.7343530281684223;1.0000271520846988
70.171943;1.0351476584062986;0.7433015621955392;0.7179902437078546;-0.029161830814884226;-0.028169315556314505;1.0349953076407175;9.999901854335487;0.7342051228341521;0.007386547615736778;1.0450076544784554;1.0001593498089003;0.7343551396079818;1.0000273227188328
70.181943;1.035144221429886;0.743301948298616;0.7179908407215533;-0.029161830979668946;-0.028169316008588383;1.0349966437770148;9.999895642817911;0.7342042732646252;0.007386572794427882;1.0450056696043337;1.0001618631436768;0.7343572615591443;1.000027410888722
70.191943;1.0351408197370455;0.7433022786415256;0.7179915096188901;-0.029161831135384304;-0.028169316450383106;1.0349980302499988;9.999889821782896;0.7342034352173341;0.00738659819906313;1.0450037810903468;1.0001642964107713;0.7343593930261245;1.0000274134655234
70.201943;1.0351374631013281;0.7433025528868529;0.717992255118636;-0.029161831283558086;-0.028169316882810436;1.0349994622227585;9.999884433762103;0.7342026111214619;0.007386623828400963;1.0450019926358087;1.0001666412920402;0.7343615328565076;1.0000273283582661
70.211943;1.035134161976499;0.7433027719887554;0.7179930812670599;-0.029161831425272105;-0.02816931730705938;1.0350009358591599;9.999879532872127;0.7342018037313773;0.007386649672394147;1.0450003063257742;1.0001688913694744;0.7343636796491395;1.0000271534733758
70.221943;1.0351309276093317;0.7433029373293651;0.7179939918104166;-0.029161831561545348;-0.028169317724064412;1.035002447097735;9.999875153765458;0.7342010161534787;0.007386675716437673;1.0449987211959826;1.0001710409136992;0.7343658312632119;1.000026886615023
70.231943;1.0351277706245694;0.7433030499067204;0.7179949902803574;-0.029161831693590923;-0.02816931813429323;1.0350039898648689;9.999871305348565;0.734200252307092;0.0073867019412064165;1.0449972320326555;1.0001730840432306;0.7343679847824928;1.0000265261913839
70.241943;1.0351247003261381;0.7433031105766115;0.7179960796831039;-0.02916183182274965;-0.028169318537654028;1.035005556223331;9.999867991692481;0.7341995167276804;0.007386728322873467;1.0449958297377087;1.000175015025715;0.7343701367202047;1.0000260713490186
70.251943;1.035121724972547;0.7433031206919413;0.7179972623089156;-0.02916183195012625;-0.028169318933540393;1.035007138029778;9.999865230142658;0.7341988138711224;0.007386754833067423;1.0449945028034626;1.00017682868591;0.7343722830279772;1.0000255211731806
70.261943;1.0351188510513334;0.7433030819577875;0.7179985396448347;-0.029161832076451195;-0.02816931932112251;1.035008727598679;9.999863052914291;0.7341981478927587;0.007386781435352364;1.0449932381873666;1.000178519419982;0.7343744194659206;1.0000248742682483
70.271943;1.035116082343779;0.7433029956725464;0.7179999116291623;-0.02916183220250734;-0.028169319699638515;1.035010317060631;9.999861496696164;0.7341975229819516;0.007386808082819096;1.0449920219920992;1.0001800801079326;0.73437654237013;1.0000241298114037
70.281943;1.0351134204994517;0.743302862259317;0.7180013755103222;-0.029161832329495464;-0.02816932006834268;1.0350118987692893;9.999860589631702;0.7341969434136015;0.00738683471612049;1.0449908404416188;1.0001815027295315;0.7343786487946979;1.0000232887566498
70.291943;1.0351108661246666;0.7433026813270865;0.7180029258440651;-0.029161832458787708;-0.028169320426356826;1.0350134665831796;9.999860342641334;0.734196413417303;0.007386861257043605;1.0449896798044696;1.000182779761014;0.7343807358188763;1.0000223529414252
70.301943;1.035108419958616;0.7433024519685907;0.7180045560216161;-0.02916183259168503;-0.02816932077271324;1.0350150156586126;9.999860742568188;0.7341959377743501;0.007386887604142044;1.044988526029951;1.0001839052529953;0.7343828001622724;1.000021323177638
70.311943;1.0351060842439068;0.7433021730295977;0.7180062602826155;-0.02916183272967698;-0.028169321106317938;1.0350165413990355;9.999861751996626;0.7341955228074266;0.007386913636557294;1.0449873657630617;1.0001848757031653;0.7343848388312932;1.0000201991825879
70.321943;1.0351038628563887;0.7433018433872225;0.7180080347766129;-0.029161832874553612;-0.02816932142588913;1.0350180396559456;9.999863319889153;0.7341951761146692;0.007386939226341091;1.0449861876995572;1.0001856900585342;0.7343868501001385;1.000018980978255
70.331943;1.035101760471835;0.7433014620958304;0.7180098767493936;-0.029161833027928893;-0.02816932173030075;1.0350195077447137;9.99986539294628;0.7341949046817083;0.007386964257263569;1.0449849829928484;1.0001863483456366;0.7343888337742085;1.000017669879246
70.341943;1.0350997822364827;0.7433010282407044;0.7180117834251939;-0.029161833190773156;-0.02816932201889157;1.0350209446308083;9.999867932473398;0.7341947134685348;0.007386988635444816;1.0449837445690655;1.0001868503200013;0.7343907907784424;1.000016268909918
70.351943;1.0350979336423065;0.7433005412054092;0.7180137522583304;-0.029161833363501474;-0.028169322291200352;1.0350223501291018;9.99987093387354;0.7341946056910011;0.0073870122819826006;1.0449824658043017;1.000187195448816;0.7343927229186513;1.0000147825660606
70.361943;1.0350962206354841;0.7433000012450983;0.7180157816114064;-0.029161833546456208;-0.028169322546682748;1.0350237241467468;9.999874417863165;0.7341945833190096;0.007387035121156519;1.0449811404606169;1.0001873837582769;0.7343946329738436;1.000013215765032
70.371943;1.0350946499789213;0.7432994091187201;0.7180178711412251;-0.029161833740413156;-0.0281693227847885;1.035025066536113;9.999878402586107;0.7341946467179666;0.007387057077805818;1.0449797643193282;1.000187416734342;0.7343965244636201;1.0000115731580042
70.381943;1.0350932285568686;0.7432987657349164;0.7180200218140963;-0.029161833946785343;-0.028169323004876533;1.0350263776766675;9.999882891327902;0.7341947943276503;0.0073870780812512185;1.0449783354829365;1.0001872979286213;0.7343984006067621;1.000009859532946
70.391943;1.0350919621765051;0.7432980732243074;0.7180222351737935;-0.02916183416724102;-0.02816932320593104;1.0350276591949588;9.999887871430499;0.734195022922558;0.007387098066015284;1.0449768525991023;1.0001870328957283;0.7344002634147293;1.0000080802271198
70.401943;1.0350908556905802;0.7432973355341035;0.7180245124378329;-0.02916183440297131;-0.028169323386801583;1.0350289133350772;9.999893316093214;0.7341953281386269;0.007387116968286371;1.044975313788206;1.000186628073783;0.7344021145171228;1.0000062407732249
70.411943;1.035089913841621;0.7432965570783137;0.7180268540746858;-0.02916183465441637;-0.028169323547106315;1.0350301413142213;9.999899188785475;0.7341957052091185;0.007387134725395266;1.0449737162699506;1.0001860891466123;0.7344039568813809;1.0000043466108575
70.421943;1.0350891413485317;0.743295741386231;0.7180292595415937;-0.029161834921569162;-0.028169323687941086;1.0350313427064086;9.99990544031055;0.7341961493279996;0.007387151277088277;1.0449720557112758;1.0001854207565062;0.7344057951477169;1.0000024035443256
70.431943;1.0350885424583212;0.7432948909567063;0.7180317268937773;-0.029161835204147994;-0.028169323811550028;1.0350325160935694;9.99991200475478;0.7341966551121712;0.00738716656574935;1.044970327192371;1.0001846279814575;0.7344076345672537;1.0000004185005682
70.441943;1.0350881203439064;0.7432940072272954;0.7180342531252881;-0.02916183550151181;-0.028169323920299406;1.0350336595474234;9.999918805224027;0.7341972161257865;0.00738718054135872;1.0449685271755487;1.0001837174134112;0.7344094799260544;0.9999983998480078
70.451943;1.0350878762695794;0.7432930903563689;0.7180368359583976;-0.029161835812743172;-0.028169324016176146;1.0350347700306277;9.999925760355024;0.7341978253091072;0.00738719317148004;1.0449666533943285;1.000182696913074;0.7344113346549576;0.9999963571448897
70.461943;1.0350878095052343;0.7432921395585838;0.7180394754771947;-0.02916183613698366;-0.028169324101075213;1.035035842320781;9.999932787080992;0.7341984756000717;0.007387204446077798;1.0449647034711482;1.0001815755199588;0.7344132000380644;0.999994300616245
70.471943;1.0350879187185498;0.7432911540158509;0.7180421738697522;-0.029161836473722138;-0.028169324177031083;1.0350368690896592;9.999939809013775;0.7341991603247049;0.0073872143740151405;1.044962674546848;1.0001803639304456;0.7344150751325719;0.9999922403717392
70.481943;1.0350882036081392;0.7432901335810231;0.7180449338921929;-0.029161836822686256;-0.028169324246130778;1.0350378421589221;9.999946770471919;0.7341998737162683;0.007387222979732837;1.0449605638363793;1.0001790738904555;0.7344169573771658;0.9999901861007731
70.491943;1.035088665441353;0.743289078373388;0.718047757221371;-0.029161837183439756;-0.02816932431038648;1.0350387534441343;9.999953645120888;0.7342006111129418;0.007387230300711931;1.0449583698125269;1.0001777162729188;0.7344188432833721;0.9999881479522258
70.501943;1.0350893067242002;0.7432879876548258;0.7180506436164357;-0.029161837555126528;-0.028169324371577615;1.0350395960292058;9.999960432920654;0.7342013684390957;0.007387236381282563;1.0449560937147282;1.0001763002595279;0.7344207293748201;0.9999861370620085
70.511943;1.0350901303789857;0.7432868595393571;0.7180535915072046;-0.02916183793645546;-0.028169324431139047;1.0350403661156202;9.999967151223103;0.7342021415728485;0.007387241267650613;1.0449537396841049;1.0001748341539225;0.7344226129811432;0.9999841650669518
70.521943;1.0350911383818642;0.7432856915277601;0.7180565990535756;-0.02916183832582896;-0.028169324490243702;1.0350410640973855;9.999973827534864;0.7342029261762479;0.007387245004117108;1.0449513127331933;1.0001733255456202;0.7344244914948345;0.9999822440418487
70.531943;1.0350923308965192;0.7432844809292163;0.7180596643059365;-0.029161838721511044;-0.028169324549937994;1.0350416934948634;9.999980489291888;0.7342037182839927;0.007387247626715938;1.0449488165732155;1.0001717804253798;0.7344263611030936;0.9999803863260668
70.541943;1.0350937072232471;0.7432832251906746;0.7180627845056362;-0.029161839121586153;-0.028169324611100797;1.0350422585583912;9.999987151479335;0.7342045152946597;0.0073872491617492314;1.0449462530006517;1.0001702027584947;0.7344282171638902;0.9999786033190968
70.551943;1.0350952677965695;0.7432819222642122;0.7180659560303586;-0.029161839523861095;-0.028169324674249995;1.035042762251703;9.99999381472421;0.7342053161930173;0.007387249633044055;1.0449436228244346;1.0001685949215053;0.7344300552656705;0.9999769044703148
70.561943;1.0350970146035081;0.7432805708046505;0.7180691756933296;-0.029161839926068186;-0.028169324739436744;1.0350432064817463;10.000000469230237;0.734206121008488;0.0073872490697416224;1.044940928238804;1.0001669582235346;0.7344318710517764;0.9999752969168982
70.571943;1.0350989492789162;0.7432791696876275;0.7180724414025298;-0.029161840326270415;-0.028169324806334738;1.0350435940555247;10.000007091998146;0.7342069306501438;0.0073872475089850126;1.0449381749954898;1.000165292944791;0.7344336594376489;0.9999737853246896
70.581943;1.0351010716396267;0.7432777170986846;0.7180757511427859;-0.02916184072305735;-0.02816932487453396;1.0350439296241065;10.000013644087455;0.7342077470605458;0.007387244994359903;1.0449353720902044;1.0001635983398462;0.7344354151530796;0.9999723724405931
70.591943;1.0351033798074056;0.7432762103212854;0.7180791018263156;-0.029161841115432824;-0.028169324944010338;1.0350442191214433;10.00002007782795;0.7342085729395846;0.0073872415721043345;1.0449325296711076;1.00016187302068;0.7344371341105483;0.9999710600721778
70.601943;1.0351058698861468;0.7432746462540816;0.7180824888198082;-0.029161841502808032;-0.02816932501529462;1.035044469412059;10.000026353555844;0.7342094111288219;0.007387237287395952;1.044929657579574;1.0001601156064122;0.734438812914608;0.9999698489978881
70.611943;1.035108534979719;0.7432730216496104;0.7180859062400003;-0.029161841885285283;-0.028169325089112605;1.0350446882945785;10.000032457720435;0.734210264069293;0.0073872321842092204;1.0449267657385923;1.0001583253395545;0.7344404469180472;0.999968737933919
70.621943;1.0351113653130093;0.7432713328503879;0.7180893475939878;-0.02916184226399495;-0.02816932516612601;1.0350448845457876;10.000038404950272;0.7342111334408523;0.007387226308526161;1.0449238653997692;1.0001565019235572;0.7344420298484049;0.999967722932081
70.631943;1.0351143494323487;0.7432695761065019;0.7180928054596386;-0.029161842641093498;-0.028169325247115348;1.0350450683198662;10.000044222173536;0.7342120202700639;0.007387219708759404;1.0449209689989079;1.0001546451559207;0.7344435547835112;0.9999667971951555
70.641943;1.0351174752169796;0.74326774871232;0.7180962705242988;-0.029161843019157186;-0.028169325333385994;1.0350452510048727;10.000049935161293;0.7342129257502463;0.007387212433923472;1.0449180888607184;1.000152755460756;0.7344450142034916;0.999965951276301
70.651943;1.0351207304377248;0.7432658495635587;0.7180997315268455;-0.029161843400405632;-0.028169325427141005;1.035045444253452;10.000055561478511;0.7342138521319609;0.007387204530758502;1.0449152370064823;1.000150833789086;0.7344463996311762;0.9999651743403766
70.661943;1.0351241027339129;0.7432638784876339;0.7181031763061605;-0.029161843786310346;-0.028169325531435273;1.0350456588120838;10.000061100871585;0.7342148027978724;0.007387196034395607;1.0449124260627567;1.0001488799101745;0.7344477021856255;0.99996445558202
70.671943;1.0351275791496937;0.7432618352836368;0.7181065932353601;-0.029161844177569944;-0.028169325649779874;1.0350459033138246;10.000066526868952;0.7342157814332884;0.007387186962689048;1.0449096698540226;1.0001468916443057;0.7344489134167769;0.9999637852378424
70.681943;1.0351311462951576;0.7432597196901065;0.7181099722166224;-0.029161844574147833;-0.028169325785871623;1.0350461843626761;10.000071783316328;0.7342167912830426;0.007387177324556349;1.0449069832021285;1.0001448663180383;0.7344500259265665;0.9999631560393563
70.691943;1.035134791021641;0.7432575319940317;0.7181133043374911;-0.029161844975359928;-0.02816932594330419;1.0350465081863403;10.000076784850094;0.7342178354528798;0.007387167133006922;1.0449043813964214;1.000142801767159;0.7344510337471685;0.9999625640285031
70.701943;1.0351385005486509;0.7432552731908574;0.7181165807900972;-0.029161845380280906;-0.028169326125061216;1.0350468812470985;10.000081428319161;0.7342189173936252;0.007387156415372649;1.0449018800145933;1.0001406955834047;0.7344519319422425;0.9999620073707192
70.711943;1.0351422620945274;0.74325294525572;0.7181197930474678;-0.029161845788211675;-0.02816932633329685;1.0350473090821082;10.000085619827223;0.7342200405385952;0.007387145216912231;1.044899495171184;1.0001385445937845;0.7344527160496674;0.9999614845185532
70.721943;1.035146062673057;0.7432505519248193;0.7181229341197527;-0.029161846198703916;-0.028169326569581227;1.0350477957286237;10.000089300483623;0.7342212077426921;0.007387133596719596;1.044897243567187;1.0001363452225598;0.7344533828321014;0.9999609933658893
70.731943;1.0351498888978845;0.7432480986711542;0.7181259989538004;-0.02916184661126588;-0.028169326835070962;1.0350483443091214;10.000092451134009;0.7342224206866849;0.007387121618936706;1.0448951416139105;1.000134093737291;0.7344539316812536;0.9999605313214874
70.741943;1.0351537266016124;0.7432455919043448;0.7181289840410809;-0.02916184702522408;-0.028169327130473796;1.035048957592344;10.000095082072006;0.7342236790720673;0.007387109338830779;1.0448932037622274;1.0001317861821253;0.7344543645643797;0.9999600956545013
70.751943;1.035157561467898;0.7432430387117104;0.7181318869916746;-0.02916184743986961;-0.028169327456046608;1.0350496388602008;10.0000972242374;0.7342249808683895;0.007387096794276873;1.0448914409351588;1.0001294179761613;0.7344546844752035;0.9999596839658119
70.761943;1.0351613806924775;0.743240447018853;0.7181347056932468;-0.02916184785460345;-0.028169327811579496;1.0350503927631567;10.000098926764965;0.7342263237098091;0.007387084011149075;1.0448898597936565;1.0001269833281197;0.7344548940658086;0.9999592950249694
70.771943;1.035165173638849;0.74323782542656;0.7181374376567806;-0.02916184826898757;-0.0281693281962648;1.0350512249241455;10.000100257804952;0.7342277055993457;0.007387071007337323;1.044888462857513;1.0001244757769263;0.7344549953263642;0.9999589297417438
70.781943;1.0351689314067354;0.7432351823745242;0.7181400802622583;-0.029161848682885985;-0.02816932860849114;1.035052140668778;10.000101301976503;0.7342291246104753;0.0073870577925100244;1.0448872492399806;1.0001218904595883;0.7344549900416267;0.9999585913583389
70.791943;1.0351726464243045;0.7432325252416643;0.7181426310536406;-0.02916184909669926;-0.0281693290458683;1.0350531434534542;10.000102146707007;0.7342305786436271;0.0073870443774021665;1.044886215924937;1.000119225926407;0.7344548799904111;0.9999582844300756
70.801943;1.0351763118680941;0.7432298609657346;0.7181450878909516;-0.02916184951136146;-0.02816932950574308;1.0350542343301448;10.00010286579482;0.7342320653282262;0.007387030782448361;1.0448853591381808;1.0001164835013243;0.7344546663697336;0.9999580133072711
70.811943;1.0351799212313633;0.7432271975616258;0.7181474493964387;-0.029161849927876078;-0.02816932998565417;1.0350554133060283;10.000103519287716;0.7342335820670425;0.007387017031369366;1.044884675085745;1.0001136654972684;0.7344543493481193;0.9999577811994558
70.821943;1.0351834683701946;0.7432245443131608;0.7181497150853603;-0.029161850346742978;-0.028169330483286285;1.0350566800637806;10.000104161976758;0.7342351267058105;0.007387003141167573;1.044884159362763;1.0001107738457384;0.7344539281935799;0.999957590462804
70.831943;1.035186946868706;0.7432219110061848;0.7181518847965126;-0.029161850767885113;-0.028169330996443948;1.0350580333085542;10.00010483906524;0.7342366980457595;0.007386989122456263;1.0448838054607745;1.000107808985605;0.7344534013572533;0.999957443417163
70.841943;1.0351903490848058;0.7432193078882036;0.7181539580148316;-0.029161851191065777;-0.028169331523263976;1.035059470934989;10.000105575157479;0.73423829489161;0.007386974986035355;1.0448836044527179;1.000104769651596;0.7344527667946038;0.999957342307054
70.851943;1.035193667156801;0.7432167461298215;0.7181559336165824;-0.02916185161613909;-0.028169332062268616;1.0350609908141968;10.000106372630283;0.7342399148082155;0.007386960744635184;1.0448835464283193;1.0001016542478192;0.7344520231903948;0.9999572889146252
70.861943;1.0351968954582444;0.7432142374476992;0.7181578100027345;-0.029161852042810875;-0.02816933261232965;1.0350625907919122;10.00010721983936;0.7342415544126404;0.0073869464085551595;1.044883621957205;1.0000984626120477;0.7344511714456485;0.9999572846456699
70.871943;1.0352000317853332;0.743211792930221;0.7181595849656214;-0.029161852470226707;-0.028169333172721488;1.0350642677620066;10.000108103304873;0.7342432101996064;0.007386931980341295;1.0448838226720465;1.0000951963036977;0.7344502154187132;0.9999573300273148
70.881943;1.0352030770075507;0.7432094225592342;0.7181612552482415;-0.029161852896845163;-0.028169333743097876;1.035066016661171;10.00010901320728;0.7342448783828472;0.007386917453869995;1.0448841412605059;1.0000918568151906;0.734449161564351;0.9999574237954375
70.891943;1.0352060346729413;0.7432071353767826;0.7181628170533872;-0.02916185332071982;-0.028169334323315396;1.03506783096711;10.000109936216425;0.7342465543661525;0.007386902822305835;1.0448845711693286;1.0000884437616921;0.7344480177527949;0.9999575632267449
70.901943;1.0352089108730267;0.7432049386527999;0.718164267474333;-0.029161853739838848;-0.028169334913089653;1.0350697049217454;10.000110851495634;0.7342482324830794;0.007386888086833851;1.0448851061722986;1.0000849553799505;0.7344467917876119;0.9999577454657641
70.911943;1.0352117137057664;0.743202836832311;0.7181656052641724;-0.02916185415230118;-0.02816933551166487;1.0350716348685796;10.000111738288425;0.7342499056115883;0.00738687325657134;1.044885740024055;1.000081390334244;0.7344454901015708;0.9999579684509595
70.921943;1.0352144519146258;0.7432008322640593;0.7181668307227771;-0.029161854556386844;-0.02816933611772211;1.0350736180123083;10.000112582580009;0.7342515653999171;0.007386858345675159;1.0448864663545625;1.0000777487554062;0.7344441174026772;0.9999582313256763
70.931943;1.0352171328496953;0.7431989264356301;0.7181679455828498;-0.029161854950521076;-0.028169336729416395;1.0350756510654;10.000113382920164;0.7342532034671406;0.007386843372429417;1.0448872784288354;1.000074032492897;0.7344426776871421;0.9999585344331189
70.941943;1.0352197607973963;0.7431971199222039;0.718168953037733;-0.029161855333312725;-0.028169337344435306;1.0350777309512238;10.00011415714199;0.7342548120183695;0.007386828355149607;1.0448881689238492;1.0000702449273744;0.7344411755954098;0.9999588780106208
70.951943;1.0352223371255247;0.743195412008328;0.7181698575325371;-0.029161855703753983;-0.028169337960140775;1.0350798559536625;10.000114939345094;0.734256383904755;0.00738681330487316;1.0448891304390069;1.0000663898094013;0.7344396164996699;0.9999592601575974
70.961943;1.0352248623354796;0.7431938008898502;0.7181706641470041;-0.029161856061090348;-0.028169338573761134;1.0350820252122717;10.000115771041036;0.7342579129685527;0.007386798224532963;1.0448901564266468;1.0000624697793046;0.7344380057064531;0.9999596761959806
70.971943;1.0352273380213441;0.7431922842586309;0.7181713780465223;-0.029161856404400322;-0.028169339182465686;1.0350842370926112;10.000116698038529;0.7342593941416874;0.007386783114033317;1.0448912417625749;1.0000584865191842;0.7344363482783199;0.9999601198492989
70.981943;1.0352297668403285;0.7431908597288054;0.7181720045468899;-0.02916185673265957;-0.028169339783431065;1.035086488894264;10.000117774082591;0.7342608235976975;0.00738676796658218;1.0448923825885195;1.000054442126232;0.7344346489465146;0.999960585024281
70.991943;1.0352321509426707;0.7431895244443749;0.7181725490657332;-0.02916185704526908;-0.028169340374152783;1.0350887782344038;10.000119064826324;0.7342621990812422;0.007386752760259825;1.0448935754787556;1.0000503392243758;0.734432911537756;0.9999610665985107
71.001943;1.0352344903947306;0.7431882744892352;0.7181730165948113;-0.02916185734231378;-0.028169340952651403;1.0350911037747845;10.000120640687296;0.7342635197958817;0.007386737462549789;1.0448948168889196;1.0000461798411413;0.7344311388737557;0.9999615595883727
71.011943;1.0352367824194735;0.7431871051653832;0.7181734115801669;-0.029161857624263522;-0.028169341517126037;1.0350934645303032;10.00012256072059;0.7342647865232603;0.007386722042749992;1.0448961029502821;1.0000419650795456;0.7344293330692092;0.9999620583921713
71.021943;1.035239021920867;0.7431860117214054;0.7181737378104563;-0.02916185789152202;-0.02816934206555055;1.0350958584520569;10.000124868650612;0.7342660019153784;0.007386706475141039;1.0448974284608734;1.00003769590421;0.7344274954877443;0.9999625571669819
71.031943;1.0352412031006761;0.7431849897748752;0.7181739979048231;-0.02916185814433085;-0.02816934259592148;1.0350982813236607;10.000127603440214;0.7342671696010394;0.00738669073132351;1.0448987865130617;1.0000333739539164;0.7344256266682594;0.9999630504894805
71.041943;1.0352433204106815;0.7431840355746139;0.7181741933972848;-0.029161858382828997;-0.028169343106835096;1.0351007271130925;10.000130802087408;0.7342682926700763;0.007386674774006966;1.0449001701521234;1.0000290018691138;0.7344237263638411;0.9999635342971948
71.051943;1.035245368002832;0.7431831462723709;0.7181743250654773;-0.029161858606858694;-0.02816934359751535;1.0351031887775881;10.000134490284271;0.7342693730417896;0.00738665856162591;1.0449015734035665;1.0000245830022998;0.7344217930469944;0.9999640066985352
71.061943;1.0352473390530303;0.7431823199831612;0.7181743928285438;-0.029161858815780546;-0.028169344067191286;1.0351056588898278;10.000138677941171;0.7342704115118072;0.007386642059217247;1.0449029899461126;1.0000201204143233;0.7344198234756267;0.9999644673683749
71.071943;1.0352492256098373;0.7431815554062903;0.7181743961431619;-0.02916185900866118;-0.028169344514586272;1.0351081308352619;10.000143366481792;0.7342714081116793;0.00738662524592623;1.0449044116693413;1.0000156161113776;0.7344178138477268;0.9999649163066576
71.081943;1.035251018907611;0.7431808506305367;0.7181743348776424;-0.0291618591847163;-0.028169344937862627;1.0351105997860979;10.000148560797443;0.7342723627318156;0.007386608115077917;1.04490582927761;1.00001107185758;0.7344157618115746;0.999965353291884
71.091943;1.0352527103070144;0.7431802019590189;0.7181742095980876;-0.02916185934361965;-0.028169345334633476;1.0351130634342296;10.00015427920154;0.7342732749850417;0.00738659066842687;1.04490723398407;1.000006491121507;0.7344136672828552;0.9999657779906728
71.101943;1.0352542924497115;0.7431796044586071;0.7181740213248841;-0.029161859485449693;-0.02816934570198694;1.0351155227451174;10.000160554581855;0.734274143445571;0.0073865729153447125;1.0449086186314498;1.0000018800892738;0.7344115318875426;0.9999661900586156
71.111943;1.0352557601258643;0.7431790529397618;0.7181737710663432;-0.029161859610436262;-0.028169346036717908;1.0351179809611255;10.000167417802022;0.7342749658555231;0.0073865548822122625;1.044909978153996;0.9999972468831275;0.7344093581017664;0.9999665884969822
71.121943;1.0352571101837436;0.7431785414696472;0.7181734591345529;-0.02916185971873604;-0.028169346335530525;1.0351204412217831;10.000174878655338;0.7342757400992741;0.0073865366176311545;1.044911309482526;0.9999926007406535;0.7344071488336675;0.9999669713575783
71.131943;1.0352583406253946;0.7431780626989754;0.7181730847543812;-0.0291618598105052;-0.028169346595171053;1.0351229054414295;10.000182935090164;0.7342764644457538;0.0073865181836112815;1.0449126114818483;0.9999879519995196;0.7344049073583558;0.9999673373603987
71.141943;1.0352594499730396;0.7431776079213139;0.7181726464854155;-0.029161859886287087;-0.028169346812685923;1.0351253745848856;10.000191595991797;0.7342771371711948;0.007386499640408819;1.0449138852692799;0.9999833114880834;0.7344026371147554;0.9999676876713951
71.151943;1.035260436840361;0.7431771674065318;0.7181721430675888;-0.02916185994733231;-0.028169346985765644;1.0351278486053275;10.000200881133667;0.7342777568261801;0.007386481036512639;1.0449151337270255;0.999978689611575;0.7344003418537509;0.9999680255612535
71.161943;1.0352612995862862;0.7431767312747949;0.7181715735942724;-0.029161859995696315;-0.02816934711305593;1.0351303257668332;10.000210808393282;0.7342783228616188;0.0073864624063378825;1.0449163604622307;0.9999740960356056;0.734398026521963;0.9999683551393967
71.171943;1.0352620364847185;0.7431762908706852;0.7181709371400556;-0.029161860034091224;-0.02816934719412102;1.0351328025537898;10.000221389927866;0.7342788353967072;0.007386443768464834;1.0449175694778274;0.9999695388373321;0.7343956976629438;0.9999686812064817
71.181943;1.0352626462962202;0.7431758394457082;0.7181702331024413;-0.02916186006542522;-0.028169347229018885;1.0351352746669986;10.000232631758989;0.7342792944566366;0.0073864251262588596;1.0449187648651552;0.9999650232074959;0.7343933627641768;0.9999690096646529
71.191943;1.035263128865695;0.7431753714118524;0.7181694617897068;-0.029161860092284542;-0.02816934721812878;1.0351377381370939;10.000244531233918;0.7342796997161651;0.007386406474808573;1.0449199499246402;0.9999605511245997;0.7343910295817866;0.9999693469864894
71.201943;1.0352634855412388;0.7431748813464364;0.7181686240358158;-0.02916186011661694;-0.028169347162408237;1.0351401898475803;10.00025707556931;0.7342800508149309;0.007386387802756357;1.0449211265042502;0.9999561215441212;0.7343887056852496;0.9999696989166957
71.211943;1.0352637195536734;0.7431743642294703;0.7181677205027113;-0.029161860139572247;-0.028169347063516943;1.0351426277156537;10.000270245897216;0.7342803474532528;0.007386369088967147;1.0449222951438568;0.9999517307099498;0.7343863975643525;0.9999700695547677
71.221943;1.035263835852916;0.7431738163484003;0.7181667515418193;-0.029161860161441542;-0.028169346923505673;1.0351450505377764;10.000284025306218;0.7342805890110052;0.007386350308077568;1.0449234556909044;0.9999473737870768;0.7343841095317615;0.9999704613134062
71.231943;1.035263839698462;0.7431732355192775;0.718165717090411;-0.02916186018167661;-0.028169346744470355;1.0351474578385527;10.000298399954719;0.7342807746407718;0.007386331441187548;1.0449246072646463;0.9999430473073754;0.7343818432898341;0.9999708752449077
71.241943;1.0352637345208002;0.7431726206406994;0.718164616298777;-0.029161860199093323;-0.028169346528676316;1.03514985024725;10.000313350563426;0.7342809039351348;0.007386312480408168;1.0449257475677511;0.999938750240433;0.7343795985237649;0.9999713110183363
71.251943;1.0352635205332998;0.7431719711938577;0.7181634475924655;-0.029161860212334533;-0.02816934627885304;1.0351522295925422;10.000328846446108;0.7342809770657543;0.007386293427233871;1.0449268728468677;0.9999344838978933;0.734377374077939;0.9999717667066349
71.261943;1.0352631958470546;0.7431712868640042;0.7181622095446625;-0.029161860220348335;-0.02816934599814123;1.0351545986210902;10.00034484364622;0.7342809944708502;0.007386274289673207;1.0449279786231829;0.9999302518601497;0.7343751689283088;0.9999722394216511
71.271943;1.0352627589794643;0.7431705674880097;0.7181609016474103;-0.02916186022265164;-0.028169345689941904;1.0351569612850204;10.000361275207636;0.7342809566268006;0.007386255083197592;1.0449290606044022;0.9999260590543796;0.7343729826348432;0.9999727267918279
71.281943;1.0352622094422574;0.743169813376316;0.7181595239744824;-0.029161860219273635;-0.028169345357758828;1.0351593229139202;10.000378042365831;0.734280863731737;0.007386235833182378;1.0449301152792652;0.9999219103900783;0.7343708152652906;0.9999732280092835
71.291943;1.0352615467075494;0.7431690255563227;0.7181580765073512;-0.02916186021054581;-0.028169345004831287;1.0351616895284705;10.000395020568519;0.7342807155867347;0.007386216569783416;1.0449311394694762;0.9999178107084018;0.734368666648474;0.9999737441412859
71.301943;1.0352607698681713;0.7431682058834944;0.7181565593457994;-0.029161860197203883;-0.02816934463399679;1.0351640669389648;10.000412070714692;0.734280512083043;0.007386197315216096;1.0449321291784905;0.9999137656559645;0.7343665354353055;0.999974278212221
71.311943;1.0352598783564901;0.7431673573006086;0.7181549733452602;-0.02916186018049723;-0.028169344248004588;1.035166460042008;10.000429052680094;0.7342802537374765;0.0073861780756165965;1.0449330791713989;0.9999097826253108;0.7343644190649032;0.9999748350637028
71.321943;1.0352588730963794;0.743166483685608;0.7181533204172523;-0.029161860161759506;-0.028169343849731746;1.0351688722428611;10.000445845984867;0.734279941284622;0.007386158846840166;1.0449339841631518;0.9999058713758785;0.7343623148313589;0.9999754208464476
71.331943;1.0352577570125971;0.7431655889660758;0.7181516033032934;-0.02916186014197696;-0.028169343442060922;1.035171305161773;10.000462364092877;0.7342795750100669;0.007386139627768288;1.044934840375848;0.9999020435776148;0.734360221232457;0.9999760425051499
71.341943;1.0352565342308786;0.7431646765933891;0.7181498246236051;-0.029161860121836403;-0.028169343027808127;1.0351737590950423;10.000478552549444;0.7342791554015988;0.0073861204248807195;1.044935645508241;0.9998983116028957;0.7343581387033168;0.9999767075299536
71.351943;1.0352552088940652;0.7431637497518263;0.7181479860509274;-0.029161860101837783;-0.02816934260984484;1.0351762343939663;10.000494380992658;0.7342786844489085;0.007386101242712908;1.0449363979464896;0.9998946879446241;0.734356069086469;0.999977423476163
71.361943;1.0352537850067103;0.7431628114139855;0.7181460886883262;-0.029161860082366178;-0.02816934219083326;1.0351787329492774;10.000509831446067;0.7342781659435442;0.007386082075566989;1.0449370968090086;0.9998911850044402;0.7343540146145494;0.9999781968317984
71.371943;1.0352522671790252;0.7431618640689168;0.7181441340336102;-0.029161860063895668;-0.028169341772510494;1.0351812583728184;10.000524883156563;0.7342776048168237;0.007386062912709748;1.0449377418636636;0.9998878138068;0.7343519781343966;0.999979031941579
71.381943;1.035250661058464;0.7431609094956921;0.7181421248133053;-0.02916186004690216;-0.028169341355572128;1.035183814517852;10.00053951050725;0.734277006821536;0.007386043745226249;1.0449383329276087;0.9998845826856398;0.7343499642205246;0.9999799311150065
71.391943;1.0352489734946047;0.7431599487716197;0.7181400655880207;-0.029161860031352883;-0.028169340940335214;1.0351864036039988;10.000553691004136;0.7342763787627374;0.007386024563125871;1.0449388703376032;0.9998814976704723;0.7343479791797224;0.9999808956878536
71.401943;1.0352472126934007;0.7431589827018871;0.7181379627207255;-0.029161860016423853;-0.02816934052733872;1.0351890254022345;10.000567405291205;0.7342757280108029;0.007386005353036569;1.0449393558967364;0.9998785637287799;0.7343460299468756;0.9999819271902256
71.411943;1.0352453875564145;0.7431580125711224;0.718135824023597;-0.02916186000072951;-0.028169340117601794;1.035191677913256;10.000580629995683;0.7342750610451532;0.0073859861045408514;1.0449397918648062;0.9998757856954443;0.7343441234801357;0.9999830284638711
71.421943;1.0352435065592394;0.7431570402240645;0.7181336583890362;-0.02916185998284262;-0.02816933971258607;1.0351943584498025;10.000593329885136;0.7342743822517749;0.007385966814709505;1.0449401788510715;0.9998731683955101;0.73434226687617;0.9999842040579487
71.431943;1.0352415773723083;0.7431560670960214;0.7181314749038119;-0.029161859961766932;-0.028169339313981353;1.0351970642650792;10.000605460942092;0.7342736941707544;0.007385947485180822;1.0449405156034957;0.9998707162368767;0.734340467356347;0.9999854592736518
71.441943;1.0352396072438153;0.7431550935520062;0.7181292820537604;-0.029161859936988502;-0.02816933892348679;1.0351997934119936;10.000616987549826;0.7342729987508825;0.007385928121801672;1.044940800459186;0.9998684333502886;0.7343387316073438;0.9999867986352168
71.451943;1.035237603515359;0.7431541188752494;0.7181270879730138;-0.02916185990824178;-0.028169338542425894;1.0352025454547678;10.000627893575166;0.7342722979403298;0.007385908740958425;1.0449410323113926;0.9998663238827646;0.7343370649713518;0.9999882245346638
71.461943;1.035235573748508;0.7431531414028727;0.7181249014053637;-0.02916185987546844;-0.02816933817134017;1.0352053202898877;10.000638178597244;0.7342715936175106;0.007385889370041086;1.0449412111122138;0.9998643914710131;0.7343354716445869;0.9999897366840088
71.471943;1.035233525504944;0.7431521592022905;0.7181227324456301;-0.02916185983907762;-0.028169337810129223;1.0352081153152333;10.000647849038206;0.7342708876714014;0.007385870039544507;1.0449413385108024;0.9998626385419818;0.7343339558773205;0.9999913332726316
71.481943;1.0352314662117348;0.7431511708180836;0.7181205924653011;-0.029161859800091602;-0.028169337458471912;1.0352109236895606;10.000656913523164;0.7342701816347107;0.007385850780447992;1.0449414174692286;0.9998610668712435;0.7343325228181778;0.9999930124135
71.491943;1.0352294033455065;0.7431501753196683;0.7181184935729392;-0.029161859759683495;-0.028169337115855255;1.0352137355702051;10.000665384895896;0.7342694760630226;0.0073858316234483076;1.044941450815128;0.9998596798432962;0.7343311780040133;0.9999947719780831
71.501943;1.03522734527597;0.7431491719213948;0.7181164478131388;-0.029161859718496094;-0.02816933678153256;1.0352165410731164;10.000673284075091;0.7342687706477532;0.007385812592550281;1.0449414406512945;0.9998584845636433;0.7343299258970114;0.9999966090944709
71.511943;1.0352253024415219;0.7431481595138059;0.7181144658326737;-0.029161859676580762;-0.028169336454748596;1.035219332267755;10.00068064446987;0.7342680645414549;0.007385793704513322;1.044941388741052;0.9998574912423782;0.7343287683792591;0.9999985201106699
71.521943;1.0352232873276206;0.7431471365476602;0.7181125557971362;-0.029161859633806176;-0.028169336134982837;1.0352221032992661;10.000687514914082;0.7342673565586206;0.007385774978518647;1.0449412969794307;0.9998567104581324;0.7343277040853378;1.0000004999416146
71.531943;1.035221312610348;0.7431461017069394;0.7181107234780509;-0.029161859590153365;-0.02816933582215369;1.0352248496953564;10.00069395576445;0.7342666455228525;0.007385756443326625;1.0449411675703273;0.9998561512552894;0.7343267295198799;1.0000025411141897
71.541943;1.0352193893044848;0.7431450546470626;0.7181089730630508;-0.0291618595457541;-0.028169335516585684;1.0352275676603322;10.000700028699969;0.7342659303412684;0.007385738133772098;1.0449410023250252;0.9998558208576336;0.7343258412717191;1.000004633473303
71.551943;1.0352175271815427;0.7431439956114702;0.718107307932388;-0.029161859500585377;-0.028169335218654105;1.035230253058704;10.000705785530348;0.7342652100204492;0.007385720085063095;1.0449408022167013;0.9998557245033705;0.7343250372970906;1.0000067647573903
71.561943;1.0352157367455643;0.743142924383897;0.7181057312221617;-0.029161859454162952;-0.028169334928596572;1.0352328998118132;10.000711264474555;0.7342644837902281;0.007385702331616137;1.044940568472858;0.9998558645650146;0.7343243166776844;1.0000089223213804
71.571943;1.0352140295959968;0.7431418399238877;0.7181042456859601;-0.02916185940573608;-0.02816933464656066;1.035235499193331;10.000716493795604;0.734263750521227;0.007385684902115113;1.0449403037940372;0.9998562398542572;0.7343236787067003;1.0000110956529444
71.581943;1.0352124161004344;0.7431407406594226;0.7181028527624733;-0.02916185935477544;-0.02816933437266212;1.0352380411956128;10.000721496108907;0.7342630077574518;0.007385667811772247;1.044940011603153;0.9998568460186503;0.734323122053035;1.0000132776398274
71.591943;1.0352109033198826;0.7431396247424136;0.718101552341753;-0.02916185930124437;-0.02816933410713183;1.0352405163750307;10.000726294563904;0.7342622516639218;0.00738565106414584;1.044939693632446;0.9998576764357423;0.7343226442629228;1.0000154634376082
71.601943;1.0352094960731857;0.7431384901216092;0.7181003437773925;-0.029161859245315586;-0.028169333850599998;1.0352429166082537;10.00073091883928;0.7342614781116666;0.007385634658245986;1.044939349282756;0.9998587226627256;0.7343222414044784;1.000017648459413
71.611943;1.0352081994344728;0.7431373346893163;0.7180992268200799;-0.029161859186790224;-0.02816933360429069;1.035245234761465;10.000735406753986;0.7342606843045154;0.007385618588473988;1.044938977780962;0.9998599742424698;0.734321908101321;1.000019827251588
71.621943;1.0352070191612428;0.7431361569499941;0.7180982018323859;-0.029161859124822668;-0.02816933336972159;1.0352474643309248;10.00073980006021;0.7342598701836064;0.00738560283990485;1.044938579334358;0.9998614184979246;0.7343216386199278;1.000021993866916
71.631943;1.0352059606344568;0.7431349567758845;0.7180972695450627;-0.02916185905813125;-0.02816933314802081;1.0352496001327631;10.00074413084353;0.7342590385411145;0.007385587387519057;1.044938154165645;0.9998630410790927;0.7343214280106938;1.0000241432038204
71.641943;1.0352050285026115;0.7431337350695904;0.718096430875639;-0.029161858985535694;-0.028169332939568147;1.0352516385043256;10.000748410494976;0.7342581939277143;0.007385572200485499;1.0449377019642634;0.999864827071436;0.7343212718452198;1.0000262715850885
71.651943;1.035204226470447;0.7431324926881498;0.7180956869102061;-0.029161858906425264;-0.02816933274421991;1.0352535756876144;10.00075263506034;0.7342573418025411;0.007385557246511955;1.0449372222341462;0.9998667617576404;0.7343211653257834;1.0000283759695543
71.661943;1.0352035563831237;0.7431312302920972;0.718095038216268;-0.029161858820857874;-0.02816933256176229;1.035255407319772;10.000756790105415;0.7342564879850301;0.00738554249228662;1.0449367147413025;0.9998688301836622;0.7343211030969339;1.0000304534014437
71.671943;1.0352030172694646;0.7431299493832731;0.7180944842233438;-0.029161858729312953;-0.02816933239216433;1.0352571307112248;10.00076084135973;0.7342556377941885;0.007385527903767475;1.0449361797270826;0.999871015730872;0.7343210798239999;1.0000325016083191
