time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.681943;1.0352026052274708;0.7431286529718012;0.7180940241083597;-0.02916185863229885;-0.028169332235666186;1.0352587465772487;10.000764728977593;0.734254795868857;0.007385513452209835;1.0449356175913433;0.9998732994327997;0.7343210910326105;1.0000345193194058
71.691943;1.0352023141001936;0.7431273448588716;0.7180936577008302;-0.029161858530250072;-0.028169332092881184;1.035260258133606;10.000768377709061;0.7342539667064983;0.007385499123369217;1.0449350289052985;0.9998756610849278;0.7343211337241946;1.0000365053212061
71.701943;1.0352021363556176;0.7431260288160935;0.7180933849176627;-0.02916185842374321;-0.0281693319644349;1.035261669299375;10.000771715074807;0.7342531544561695;0.00738548492229388;1.0449344156988456;0.9998780806839105;0.7343212065051307;1.0000384575687657
71.711943;1.0352020641619915;0.7431247091628893;0.7180932049437577;-0.029161858313552735;-0.028169331850074978;1.0352629836871072;10.000774686998575;0.7342523622498589;0.007385470872078249;1.0449337827171536;0.9998805394423196;0.7343213091847937;1.0000403728147504
71.721943;1.0352020903787371;0.7431233916078953;0.7180931161000692;-0.029161858200397198;-0.028169331748279257;1.0352642049121303;10.000777260409011;0.7342515924270784;0.007385457007994531;1.0449331368486774;0.9998830215149952;0.7343214419332689;1.0000422463680358
71.731943;1.0352022088461545;0.7431220828249191;0.7180931160057729;-0.02916185808467427;-0.02816933165674178;1.0352653375052951;10.000779412587724;0.7342508473850371;0.007385443369605492;1.0449324850384962;0.9998855150823214;0.7343216046538722;1.0000440728624285
71.741943;1.0352024143644452;0.7431207895890273;0.7180932016465822;-0.02916185796657545;-0.028169331572897777;1.035266386652039;10.000781118839443;0.7342501299014296;0.007385429997002712;1.0449318323163814;0.9998880108576668;0.7343217971759526;1.0000458475053402
71.751943;1.0352027026890247;0.7431195184940645;0.7180933694731483;-0.02916185784653077;-0.028169331493957343;1.0352673567610002;10.000782344271114;0.7342494429689448;0.007385416929676223;1.0449311813918047;0.9998905001202198;0.7343220196339794;1.0000475664190038
71.761943;1.0352030699500014;0.7431182759574521;0.7180936158963861;-0.02916185772552671;-0.028169331416796412;1.0352682504851956;10.00078304601096;0.7342487894524775;0.007385404200942008;1.0449305342574895;0.999892974866029;0.734322272450868;1.0000492263350151
71.771943;1.035203511857197;0.7431170681398019;0.7180939376997985;-0.029161857604958614;-0.028169331338103714;1.0352690690903843;10.000783189165613;0.7342481715531998;0.007385391828133996;1.0449298943472654;0.9998954292271841;0.7343225564260398;1.0000508240706305
71.781943;1.03520402390263;0.7431159004611378;0.7180943317550754;-0.029161857486073292;-0.028169331254640207;1.0352698134625464;10.000782757792559;0.73424759086302;0.007385379811045522;1.0449292671772872;0.9998978595903754;0.7343228728349609;1.0000523561558687
71.791943;1.035204602147511;0.74311477702412;0.7180947947299849;-0.029161857369660864;-0.028169331163342158;1.0352704842104767;10.000781751740227;0.7342470491184726;0.007385368144740632;1.0449286591562106;0.9999002628639693;0.7343232222891287;1.0000538191534953
71.801943;1.0352052427049243;0.7431137010812081;0.7180953231411397;-0.02916185725642193;-0.028169331061344758;1.0352710817013662;10.000780187355897;0.7342465484330203;0.00738535682760755;1.04492807584094;0.9999026352160667;0.7343236026856244;1.0000552100765197
71.811943;1.0352059402353606;0.7431126761878781;0.7180959131108441;-0.02916185714745467;-0.028169330946168948;1.0352716069929824;10.00077810458059;0.7342460907666322;0.007385345858438342;1.0449275214197047;0.9999049730556331;0.7343240087962146;1.0000565259481595
71.821943;1.0352066881918216;0.7431117067360251;0.7180965600700595;-0.029161857044194148;-0.0281693308160579;1.0352720612567852;10.000775562721198;0.7342456776849912;0.007385335239461245;1.0449269998699098;0.9999072747066647;0.7343244339350199;1.000057762946279
71.831943;1.0352074806275107;0.7431107978008629;0.7180972589759325;-0.029161856947908047;-0.028169330670045775;1.0352724436194616;10.000772624545858;0.7342453108371606;0.007385324981919383;1.0449265153083522;0.9999095404149994;0.7343248713247279;1.0000589163791636
71.841943;1.0352083127823504;0.7431099550224962;0.7180980046189548;-0.029161856859330367;-0.02816933050767399;1.0352727506870016;10.000769348425283;0.7342449925004416;0.007385315104119242;1.0449260703855656;0.9999117711630827;0.7343253143739478;1.0000599816187814
71.851943;1.03520918027712;0.7431091848986586;0.718098791465309;-0.02916185677887381;-0.02816933032903192;1.03527297798807;10.000765797291505;0.734244725470551;0.007385305628775869;1.044925665375282;0.9999139679691289;0.7343257571243854;1.0000609546731967
71.861943;1.0352100787296128;0.7431084947887349;0.7180996132201238;-0.029161856707175086;-0.028169330135231048;1.0352731210065889;10.000762047373245;0.7342445122384643;0.00738529658342538;1.0449252991530584;0.9999161316032984;0.7343261950933081;1.0000618315888792
71.871943;1.035211004303078;0.743107891892871;0.7181004627969982;-0.029161856645159853;-0.02816932992842335;1.035273174957377;10.00075818317463;0.7342443544085738;0.007385288001186602;1.0449249703923436;0.9999182616290181;0.7343266256491651;1.0000626075279906
71.881943;1.035211954162968;0.7431073817536549;0.718101332776313;-0.029161856593596082;-0.0281693297111253;1.0352731345721167;10.000754286551823;0.7342442531878528;0.007385279921807908;1.0449246778256036;0.999920355171777;0.7343270476106973;1.0000632766271145
71.891943;1.035212926142253;0.7431069674494158;0.718102215750745;-0.029161856552895417;-0.02816932948546727;1.035272994811667;10.000750423596791;0.7342442102557202;0.007385272392513984;1.044924420336617;0.9999224070138796;0.7343274604297444;1.000063832608617
71.901943;1.0352139182907014;0.7431066500075876;0.7181031046343195;-0.029161856523240322;-0.02816932925280818;1.0352727518984626;10.00074663347521;0.7342442281491564;0.007385265464222258;1.0449241980132338;0.9999244108667011;0.7343278637148751;1.0000642695751816
71.911943;1.035214928791954;0.7431064292180528;0.7181039931928105;-0.02916185650482343;-0.02816932901393268;1.0352724043096242;10.000742935514957;0.7342443102013244;0.007385259183860488;1.0449240128365342;0.9999263604952865;0.7343282574472958;1.0000645826429
71.921943;1.0352159558728693;0.7431063039499004;0.7181048764354356;-0.02916185649807541;-0.02816932876953392;1.0352719534879653;10.00073935072914;0.7342444600233432;0.007385253590473443;1.0449238675676478;0.9999282504286943;0.7343286421581631;1.0000647685041926
71.931943;1.0352169979083239;0.7431062726734396;0.7181057507326508;-0.029161856503511187;-0.028169328520240556;1.0352714038567636;10.000735918748644;0.7342446807193521;0.007385248716500459;1.044923764531801;0.9999300761366556;0.7343290186351971;1.0000648264576897
71.941943;1.0352180536845854;0.7431063346871329;0.7181066134915192;-0.029161856521388852;-0.028169328266285883;1.0352707623846915;10.000732707560978;0.7342449744232673;0.0073852445905297085;1.04492370562301;0.9999318332482583;0.7343293879153577;1.000064759257293
71.951943;1.0352191220388738;0.7431064907745508;0.7181074623999041;-0.029161856551808446;-0.028169328007696694;1.0352700379986832;10.000729814623448;0.7342453421841859;0.007385241235913082;1.0449236925576655;0.9999335168530987;0.7343297517195256;1.0000645721635164
71.961943;1.035220201664538;0.7431067425672758;0.7181082949580779;-0.029161856595087455;-0.028169327744832755;1.0352692408688542;10.000727349643219;0.734245784101077;0.007385238663954508;1.044923726870668;0.999935122071752;0.7343301124599461;1.0000642708031149
71.971943;1.0352212918640735;0.7431070912933463;0.7181091086108997;-0.02916185665173153;-0.028169327478158656;1.0352683819798438;10.000725407836192;0.7342462998127904;0.007385236872209147;1.0449238100685876;0.9999366446055911;0.7343304727330432;1.0000638600485454
71.981943;1.03522239277126;0.7431075368278741;0.7181099011112209;-0.029161856722002104;-0.028169327207662874;1.0352674735480498;10.000724060317818;0.7342468891428595;0.007385235850772817;1.0449239437995308;0.999938080369193;0.7343308347090907;1.0000633441661178
71.991943;1.035223504723255;0.74310807756719;0.7181106704860499;-0.02916185680555922;-0.028169326933236177;1.0352665295628294;10.000723364684465;0.7342475524865557;0.00738523558490749;1.0449241293376925;0.999939425607186;0.7343311999044674;1.0000627273979272
72.001943;1.0352246281299509;0.7431087105064523;0.7181114146534943;-0.029161856901422877;-0.028169326655367553;1.0352655647215985;10.000723372184417;0.7342482906994456;0.0073852360507660145;1.044924367150268;0.9999406778857192;0.7343315697383652;1.0000620145877945
72.011943;1.0352257639172544;0.7431094313004336;0.7181121314296913;-0.029161857008285788;-0.028169326374920572;1.0352645915993255;10.000724120367163;0.7342491048357122;0.007385237212641962;1.044924657594223;0.9999418366877543;0.7343319457437348;1.000061210847502
72.021943;1.0352269133882785;0.7431102348408225;0.7181128188019286;-0.029161857125009967;-0.028169326092507635;1.0352636186285649;10.000725625015523;0.7342499961214588;0.0073852390268690305;1.0449250009480908;0.9999429033132443;0.7343323287107545;1.0000603205921068
72.031943;1.0352280768227282;0.7431111157133462;0.7181134750690893;-0.029161857250947602;-0.028169325808173665;1.035262650994393;10.000727886850402;0.7342509660180729;0.007385241452984714;1.0449253962657246;0.9999438809466549;0.7343327177714374;1.0000593477146615
72.041943;1.03522925197286;0.7431120683794339;0.7181140991845242;-0.029161857385821235;-0.028169325521332136;1.0352616928879377;10.000730900719969;0.7342520159101235;0.007385244465382225;1.0449258416657268;0.999944774461865;0.7343331098415935;1.000058296481116
72.051943;1.0352304341028604;0.7431130877322788;0.7181146913857225;-0.02916185752926862;-0.028169325231018557;1.035260748326827;10.00073465140025;0.7342531465172404;0.007385248052070005;1.044926335832044;0.9999455894107933;0.7343334998088829;1.000057171783563
72.061943;1.0352316177464065;0.743114169380038;0.7181152532032241;-0.029161857680479998;-0.0281693249363105;1.0352598199037923;10.000739109429189;0.7342543578911278;0.0073852522040342705;1.0449268785411798;0.9999463314444055;0.7343338818997946;1.0000559792276866
72.071943;1.0352327987445002;0.7431153093552455;0.7181157862649516;-0.02916185783823474;-0.028169324636424645;1.0352589075675953;10.000744238122646;0.7342556494855987;0.007385256913080117;1.0449274703274267;0.9999470058518172;0.734334250872629;1.0000547255496235
72.081943;1.03523397490519;0.7431165040994924;0.7181162911717773;-0.029161858001331666;-0.028169324330609938;1.035258009557412;10.000750003791053;0.7342570195666894;0.00738526217561333;1.0449281119107117;0.9999476162774383;0.734334602040169;1.0000534184598
72.091943;1.035235145598615;0.7431177506717567;0.7181167679476516;-0.029161858168999605;-0.028169324018255646;1.0352571237817774;10.000756381172133;0.7342584654156161;0.0073852679844720265;1.0449288036398598;0.9999481643988481;0.7343349310425543;1.000052065462433
72.101943;1.0352363118499714;0.7431190467465726;0.7181172172862855;-0.029161858341071076;-0.028169323699004625;1.0352562473011546;10.00076335312152;0.7342599847364394;0.007385274314125032;1.0449295453418341;0.9999486512096676;0.7343352337236048;1.0000506727044
72.111943;1.035237477135014;0.7431203909177162;0.7181176408519928;-0.02916185851825155;-0.028169323372625427;1.035255375290984;10.000770903053073;0.7342615763183721;0.007385281118050002;1.044930336417766;0.9999490781228416;0.7343355056914956;1.0000492451370178
72.121943;1.0352386479759492;0.7431217835722288;0.718118040687977;-0.029161858702319046;-0.02816932303894868;1.0352545012441774;10.00077900045227;0.7342632396764458;0.007385288336859539;1.04493117578772;0.9999494473338219;0.7343357418660484;1.0000477874648719
72.131943;1.0352398340836506;0.7431232272567724;0.7181184189590593;-0.02916185889573694;-0.02816932269802956;1.0352536183054069;10.000787596274494;0.7342649749256932;0.007385295908266948;1.0449320614973843;0.9999497617302844;0.7343359360530582;1.0000463039974947
72.141943;1.035241047767751;0.7431247258200891;0.7181187782066346;-0.029161859100940043;-0.028169322350400296;1.0352527213891485;10.000796640480326;0.7342667822470099;0.007385303777116276;1.0449329902439106;0.9999500244046866;0.7343360805768181;1.0000447977848415
72.151943;1.035242301840079;0.7431262832916314;0.7181191211500537;-0.0291618593196929;-0.02816932199743451;1.0352518090018037;10.00080610514947;0.7342686607246249;0.007385311901931759;1.044933957339685;0.9999502386463703;0.7343361669979419;1.0000432706417202
72.161943;1.0352436068507436;0.7431279031219096;0.718119449875785;-0.02916185955258315;-0.028169321641656024;1.035250883488651;10.000815989211182;0.7342706080511014;0.007385320255247806;1.0449349571539126;0.999950408556909;0.734336187879352;1.0000417229866687
72.171943;1.03524497035795;0.743129587530916;0.7181197653552236;-0.02916185979893899;-0.028169321286433534;1.0352499498040073;10.000826300825766;0.7342726207678782;0.007385328821011989;1.044935983647008;0.9999505389537334;0.7343361376922526;1.0000401530237861
72.181943;1.035246399070268;0.7431313372461764;0.7181200675110724;-0.029161860057095028;-0.028169320935156783;1.0352490134580667;10.000837037349577;0.7342746941070016;0.007385337594034704;1.0449370305306487;0.9999506342878351;0.7343360122835232;1.0000385573662207
72.191943;1.0352479007610986;0.74313315166819;0.7181203556023927;-0.029161860324656886;-0.02816932059076829;1.0352480786500466;10.000848183151602;0.7342768218466047;0.007385346579500819;1.0449380910972557;0.999950697721491;0.734335808781281;1.0000369328224983
72.201943;1.0352494837072177;0.7431350290908794;0.7181206288729723;-0.029161860598940187;-0.02816932025584503;1.03524714738515;10.0008597203157;0.7342789962672518;0.0073853557853000955;1.044939158833004;0.9999507310139557;0.7343355263689088;1.0000352771463137
72.211943;1.035251155736916;0.7431369670509638;0.718120886973463;-0.029161860877497902;-0.02816931993277946;1.0352462193044079;10.000871635124174;0.7342812082632177;0.0073853652091453266;1.0449402290952305;0.9999507347239646;0.7343351659216192;1.0000335886490912
72.221943;1.0352529242770194;0.7431389626142086;0.7181211299521462;-0.029161861158091388;-0.028169319623891974;1.035245291928642;10.00088391727352;0.7342834479220393;0.007385374833100943;1.04494130009341;0.999950708501266;0.7343347285153918;1.0000318654065097
72.231943;1.035254796336422;0.7431410126251936;0.7181213581846726;-0.029161861438167444;-0.028169319331260847;1.0352443613246918;10.00089655815501;0.7342857052846108;0.007385384631296647;1.0449423719233242;0.9999506519888082;0.7343342151262903;1.0000301043385338
72.241943;1.0352567784778692;0.7431431145452003;0.7181215724000309;-0.02916186171480098;-0.028169319056168967;1.0352434231084549;10.000909549815972;0.7342879709363656;0.007385394577695623;1.0449434445413333;0.9999505661799939;0.7343336276862049;1.0000283007935376
72.251943;1.0352588765030257;0.743145267261277;0.7181217736219696;-0.029161861985197983;-0.028169318798801912;1.0352424731413357;10.000922883300271;0.734290236391472;0.007385404641828932;1.0449445164164683;0.9999504541139299;0.7343329698111345;1.000026448895606
72.261943;1.0352610943386955;0.7431474709519641;0.7181219627430014;-0.02916186224679325;-0.028169318558500137;1.0352415075310133;10.000936543540494;0.7342924944148111;0.007385414779994809;1.0449455848835725;0.999950320153099;0.734332246971466;1.0000245419801181
72.271943;1.0352634336315902;0.7431497266034501;0.7181221401640734;-0.029161862496936575;-0.02816931833404804;1.0352405223970251;10.00095050000733;0.7342947393986585;0.007385424933716707;1.0449466474891869;0.9999501685110943;0.7343314663894948;1.0000225731627883
72.281943;1.0352658943630606;0.7431520355943282;0.7181223063139578;-0.029161862732793222;-0.028169318123892305;1.0352395132169419;10.000964701146914;0.7342969675945366;0.007385435041181925;1.044947702745247;0.9999500024810037;0.7343306365038943;1.000020536947198
72.291943;1.0352684751406367;0.7431543991220704;0.7181224621895349;-0.029161862951466715;-0.028169317926462746;1.0352384740887541;10.000979080786884;0.7342991771097459;0.0073854450550947534;1.0449487502848405;0.9999498247788852;0.7343297663763009;1.000018431393891
72.301943;1.035271172875363;0.7431568177070218;0.7181226087804602;-0.029161863150310316;-0.028169317740381245;1.035237398387155;10.000993574214364;0.7343013673270603;0.007385454949005725;1.044949791031971;0.9999496378030618;0.7343288651570752;1.0000162589238741
72.311943;1.035273982561966;0.7431592909250474;0.7181227464914097;-0.029161863327198244;-0.02816931756446471;1.0352362799126722;10.00100812869594;0.7343035375327162;0.007385464708340802;1.0449508262527663;0.9999494432175686;0.7343279415432433;1.0000140244784814
72.321943;1.0352768981352907;0.7431618173861833;0.7181228755782555;-0.029161863480446894;-0.028169317397791473;1.0352351122429362;10.001022697350205;0.7343056858693974;0.007385474320580332;1.044951855163039;0.999949241817909;0.7343270034115994;1.0000117326981148
72.331943;1.0352799135924173;0.7431643950874885;0.7181229966906437;-0.029161863608796725;-0.028169317239887845;1.035233887969596;10.00103722884697;0.7343078091243833;0.007385483772260745;1.0449528737975067;0.9999490335538489;0.7343260576810808;1.0000093868770334
72.341943;1.0352830234813815;0.7431670218293589;0.7181231106565785;-0.02916186371164545;-0.02816931709066087;1.0352326001885126;10.001051667736618;0.7343099027745682;0.0073854930500172646;1.0449538765315083;0.9999488168473083;0.7343251105829239;1.0000069895606112
72.351943;1.0352862238787794;0.7431696954853597;0.7181232179379382;-0.029161863789056552;-0.028169316949988175;1.0352312440069125;10.001065961603873;0.7343119613263862;0.0073855021471418885;1.0449548577900167;0.9999485885519184;0.7343241680557684;1.00000454344124
72.361943;1.0352895132122168;0.7431724144514361;0.7181233185814343;-0.02916186384145338;-0.028169316817629072;1.0352298164253264;10.001080063597511;0.7343139790589474;0.007385511068959842;1.0449558123651908;0.9999483455533585;0.734323235947057;1.0000020520240602
72.371943;1.0352928914852297;0.7431751783117474;0.718123412571836;-0.029161863869385855;-0.028169316693668987;1.0352283156973805;10.001093929154338;0.7343159510524855;0.007385519822645561;1.0449567357419978;0.9999480854800433;0.7343223202426197;0.9999995197496225
72.381943;1.0352963585726846;0.7431779879576234;0.7181234999936218;-0.029161863873515728;-0.028169316578860498;1.0352267406251725;10.001107517079395;0.7343178737750887;0.007385528403364566;1.0449576251009296;0.9999478055061676;0.734321427410903;0.9999969519042455
72.391943;1.0352999127303337;0.743180844646186;0.7181235807172094;-0.02916186385464663;-0.028169316474644757;1.0352250903024443;10.001120797398553;0.734319744493205;0.007385536795972749;1.0449584795907176;0.999947502394534;0.7343205649997676;0.9999943547048471
72.401943;1.0353035499450047;0.7431837489277405;0.7181236538391376;-0.02916186381373351;-0.02816931638304498;1.0352233651684395;10.001133752704114;0.7343215605179566;0.00738554498243234;1.0449592991903631;0.9999471743613176;0.7343197419874539;0.9999917353851472
72.411943;1.035307264049174;0.7431867001709671;0.7181237175730999;-0.02916186375189929;-0.028169316306497782;1.0352215691530569;10.00114636349707;0.7343233193852774;0.007385552943838927;1.0449600833644521;0.99994682142488;0.7343189677845322;0.9999891020139527
72.421943;1.035311047507877;0.7431896962641299;0.7181237693216034;-0.029161863670332563;-0.02816931624777889;1.0352197109697192;10.00115859199331;0.7343250195246789;0.007385560663451003;1.0449608303419673;0.9999464436591702;0.7343182504489996;0.9999864626083921
72.431943;1.035314892616055;0.7431927339357957;0.7181238054254453;-0.029161863570140684;-0.028169316209831062;1.0352178027075079;10.001170379954695;0.7343266608239928;0.007385568134211511;1.0449615367924474;0.9999460401915896;0.7343175958628162;0.9999838237218291
72.441943;1.0353187921433828;0.7431958101502169;0.718123821247876;-0.029161863452448054;-0.028169316195251322;1.0352158567357974;10.001181654956744;0.734328244817975;0.007385575365625401;1.0449621982923676;0.9999456095319311;0.7343170079450565;0.9999811899112436
72.451943;1.035322739118807;0.743198922886662;0.7181238117390677;-0.02916186331870313;-0.028169316206001088;1.0352138839907754;10.00119233883489;0.7343297744565499;0.007385582380581756;1.0449628108479803;0.9999451495794663;0.7343164890718366;0.999978564653534
72.461943;1.0353267260727859;0.7432020700121015;0.7181237719911013;-0.02916186317080935;-0.028169316243738456;1.0352118949267453;10.001202353614374;0.734331254296243;0.007385589202055896;1.0449633722595721;0.9999446577998816;0.7343160410303697;0.9999759513430994
72.471943;1.035330744494257;0.7432052476501596;0.7181236975930252;-0.02916186301092528;-0.028169316310210902;1.035209900785593;10.001211618587577;0.7343326910770454;0.007385595843751365;1.0449638823829444;0.9999441320394763;0.7343156661367668;0.999973352952891
72.481943;1.035334785523385;0.7432084495729723;0.718123584851821;-0.029161862841215472;-0.028169316407190146;1.0352079131576153;10.001220046820373;0.7343340931642651;0.007385602308069022;1.0449643426789141;0.999943570453088;0.73431536711952;0.9999707705788169
72.491943;1.035338840887611;0.7432116676492041;0.7181234312082236;-0.029161862663838408;-0.028169316536026265;1.0352059428766225;10.001227549897957;0.7343354689214127;0.007385608584848338;1.0449647560735922;0.99994297091031;0.7343151462699264;0.9999682028156971
72.501943;1.035342902342488;0.7432148926985727;0.7181232356022533;-0.029161862481118166;-0.02816931669718382;1.0352039995431992;10.00123404299886;0.7343368253499672;0.007385614652213305;1.0449651275835192;0.9999423307791206;0.7343150052053147;0.9999656465994922
72.511943;1.0353469606084362;0.743218114889022;0.718122998216981;-0.029161862295643232;-0.028169316890211987;1.0352020915896107;10.001239446283599;0.7343381674629607;0.007385620480137437;1.0449654646376145;0.9999416459440754;0.7343149449869011;0.9999630974930857
72.521943;1.0353510054698696;0.7432213239496324;0.7181227200963541;-0.029161862110233448;-0.028169317114160247;1.03520022618284;10.001243688789163;0.7343394985190905;0.007385626031973519;1.0449657764464244;0.9999409097878506;0.7343149661180824;0.9999605490848419
72.531943;1.0353550265636902;0.7432245101746443;0.7181224031359675;-0.029161861927751043;-0.02816931736785185;1.0351984089278707;10.00124670963995;0.7343408207593596;0.007385631262941208;1.0449660732863166;0.9999401141577181;0.7343150689380695;0.9999579932471496
72.541943;1.0353590143207252;0.7432276656996243;0.7181220495892471;-0.029161861750855573;-0.028169317649603277;1.035196644332272;10.001248450930287;0.7343421358397383;0.007385636121264957;1.0449663663522633;0.9999392507804966;0.7343152546059138;0.9999554216542363
72.551943;1.0353629610220272;0.743230784925881;0.7181216607742763;-0.029161861581971992;-0.028169317956809138;1.0351949371610687;10.00124885659335;0.7343434449561759;0.007385640553871896;1.0449666679546736;0.9999383110567334;0.7343155254181584;0.9999528279354487
72.561943;1.035366860653911;0.7432338639941807;0.7181212361548889;-0.029161861423356427;-0.02816931828621434;1.0351932932799917;10.00124788562143;0.7343447488167821;0.007385644512544897;1.0449669912005732;0.9999372856423324;0.7343158835158786;0.9999502093681503
72.571943;1.0353707077694172;0.7432368999519424;0.7181207733854754;-0.02916186127705403;-0.028169318634723692;1.0351917191607052;10.001245524125089;0.7343460474005447;0.007385647959118218;1.0449673485944897;0.9999361652156549;0.7343163296820593;0.9999475666459596
72.581943;1.0353744975024635;0.7432398903968798;0.7181202688589001;-0.029161861144893254;-0.028169318999720413;1.0351902209444048;10.001241784153358;0.734347340122879;0.007385650866206948;1.0449677508032964;0.9999349412771192;0.7343168634632444;0.9999449021821221
72.591943;1.035378226245883;0.7432428335287867;0.7181197183917059;-0.029161861028496407;-0.0281693193787499;1.0351888038781345;10.00123669907355;0.7343486265393893;0.007385653213538109;1.0449682073739035;0.9999336058866684;0.7343174828857855;0.9999422191476866
72.601943;1.0353818913340063;0.7432457278745697;0.7181191179081098;-0.02916186092906357;-0.028169319769209857;1.0351874723825054;10.00123032500817;0.7343499066194987;0.007385654986366812;1.0449687282706674;0.9999321508469361;0.7343181837654325;0.9999395215592441
72.611943;1.0353854906333397;0.7432485718230015;0.7181184638656527;-0.029161860847039832;-0.02816932016826191;1.0351862304984878;10.001222742521497;0.734351180237632;0.007385656177223751;1.044969323951853;0.9999305670254827;0.7343189604056118;0.999936813935427
72.621943;1.0353890233440373;0.7432513632207791;0.7181177529010656;-0.029161860782073928;-0.028169320572866235;1.0351850816666843;10.001214053871738;0.7343524467286067;0.007385656788912098;1.044970004971355;0.9999288445570315;0.7343198067260658;0.9999341002353785
72.631943;1.0353924910647903;0.7432540990238965;0.71811698084132;-0.02916186073345698;-0.028169320979911656;1.035184027627029;10.001204373115936;0.7343537052048269;0.007385656834778491;1.044970781976561;0.999926974171026;0.7343207163580587;0.9999313829067579
72.641943;1.0353958979676685;0.7432567758055202;0.7181161425574153;-0.029161860700759663;-0.02816932138644304;1.0351830669822124;10.001193810092486;0.734354954969917;0.007385656336718832;1.0449716645591518;0.9999249482969518;0.7343216821928436;0.9999286629338933
72.651943;1.0353992501809048;0.7432593909377249;0.7181152331544044;-0.029161860683903397;-0.02816932178992351;1.0351821942448511;10.001182458280713;0.7343561953898409;0.007385655322287887;1.0449726598436602;0.999922761391721;0.7343226962220023;0.9999259411362659
72.661943;1.0354025544858068;0.7432619428076733;0.7181142487571281;-0.029161860682249366;-0.02816932218836897;1.0351814006732813;10.001170391999926;0.7343574255679098;0.0073856538167178356;1.0449737726001198;0.9999204107013521;0.7343237498477434;0.9999232194574126
72.671943;1.0354058167093976;0.7432644300319933;0.7181131861444208;-0.02916186069373625;-0.028169322580314755;1.0351806767478873;10.001157673284467;0.7343586441665018;0.007385651837838506;1.0449750057104907;0.9999178979889985;0.7343248341271604;0.9999205013021181
72.681943;1.0354090406759293;0.7432668508830066;0.7181120423207744;-0.029161860715273224;-0.028169322964770874;1.0351800136594502;10.001144357584497;0.7343598500870968;0.007385649401742845;1.0449763603933373;0.9999152307886655;0.7343259397692624;0.9999177910869178
72.691943;1.0354122284513292;0.743269203004465;0.7181108141709496;-0.02916186074391077;-0.028169323341181367;1.0351794023179035;10.001130490250397;0.7343610435828696;0.007385646529501138;1.0449778369130127;0.9999124217871025;0.7343270573942481;0.9999150929889715
72.701943;1.0354153815698615;0.7432714835141484;0.7181094980265145;-0.02916186077752788;-0.02816932370928432;1.0351788326069615;10.001116108288173;0.7343622260441642;0.007385643249192938;1.0449794352457722;0.9999094873763869;0.734328178049778;0.9999124095177849
72.711943;1.035418501418556;0.7432736900558237;0.718108089910698;-0.029161860814579353;-0.028169324068919328;1.0351782948534782;10.00110124307123;0.734363399225385;0.007385639593874858;1.0449811553648536;0.9999064466098443;0.7343292934585007;0.9999097410278454
72.721943;1.035421588192927;0.7432758220578024;0.7181065866160936;-0.02916186085348562;-0.028169324420036095;1.0351777808973583;10.001085909226965;0.7343645654457236;0.007385635592142697;1.0449829975318436;0.9999033202891238;0.7343303959562637;0.9999070867146872
72.731943;1.0354246404051384;0.7432778808777136;0.7181049867251255;-0.029161860892515736;-0.028169324763016198;1.0351772830594004;10.001070100986245;0.7343657278490067;0.0073856312554597394;1.0449849624198413;0.9999001301447868;0.7343314786508859;0.9999044466526723
72.741943;1.0354276559415214;0.7432798691131933;0.7181032906484432;-0.029161860930062768;-0.028169325098824687;1.035176793191972;10.00105380565382;0.7343668899331475;0.007385626572875547;1.0449870506880126;0.9998968978805348;0.7343325358666676;0.999901822987121
72.751943;1.0354306332490446;0.7432817903763389;0.7181014997170507;-0.029161860964705216;-0.028169325428602975;1.035176303546768;10.00103700863938;0.7343680549909829;0.0073856215170930795;1.0449892624339534;0.9998936437883145;0.7343335632524755;0.9998992194031119
72.761943;1.0354335718479057;0.7432836494298535;0.7180996154447479;-0.02916186099502963;-0.0281693257531732;1.0351758081362163;10.001019687992569;0.7343692260098814;0.007385616059748478;1.0449915974013106;0.999890385725897;0.7343345575067155;0.9998966402973738
72.771943;1.0354364723022544;0.7432854515070842;0.7180976392991221;-0.02916186101940707;-0.028169326073033227;1.03517530280001;10.001001817597723;0.7343704056607884;0.007385610185145248;1.0449940551108257;0.9998871388363899;0.7343355160142736;0.9998940899707471
72.781943;1.0354393353367015;0.7432872013673278;0.7180955719247831;-0.029161861035870627;-0.028169326388657063;1.0351747849302424;10.000983381818314;0.7343715958436625;0.007385603892273458;1.0449966340563193;0.999883915564245;0.7343364364564035;0.9998915717575977
72.791943;1.035442160592986;0.7432889035713648;0.7180934122559933;-0.029161861042335074;-0.02816932670054994;1.0351742540403643;10.000964393873366;0.7343727972564026;0.007385597192245426;1.0449993315832569;0.9998807258733874;0.7343373168149658;0.9998890882748273
72.801943;1.0354449460066457;0.7432905630339784;0.7180911585971748;-0.02916186103709189;-0.028169327009256145;1.035173711379851;10.000944902180137;0.7343740095422955;0.007385590106764214;1.0450021447726863;0.9998775778899008;0.734338155766576;0.9998866420294635
72.811943;1.0354476878497563;0.7432921843836062;0.7180888108009732;-0.029161861019115318;-0.02816932731571463;1.03517315831655;10.00092497386531;0.73437523173087;0.00738558266394003;1.0450050710778804;0.9998744791162453;0.7343389529561037;0.9998842351915918
72.821943;1.035450381199771;0.7432937708887571;0.7180863705063528;-0.02916186098809505;-0.028169327621414587;1.035172595845748;10.000904670110678;0.7343764625657558;0.007385574892168134;1.0450081090893504;0.9998714378574712;0.7343397091341669;0.9998818692555151
72.831943;1.0354530206105534;0.7432953239515023;0.7180838399513897;-0.029161860944417594;-0.02816932792781942;1.0351720250184522;10.000884028948601;0.7343777004958137;0.007385566812666639;1.0450112587537428;0.9998684637853943;0.7343404263265672;0.9998795449487914
72.841943;1.0354556005484816;0.7432968434290419;0.7180812216979519;-0.02916186088906234;-0.028169328235781374;1.0351714467266757;10.000863061819807;0.734378943461723;0.007385558434016684;1.0450145194157452;0.9998655670475312;0.734341107903229;0.9998772626145216
72.851943;1.035458115924505;0.7432983288203895;0.7180785188151608;-0.029161860823513526;-0.02816932854576551;1.0351708607762147;10.000841771736154;0.7343801889457399;0.0073855497548360564;1.0450178875614953;0.9998627569521421;0.7343417584557634;0.9998750231143589
72.861943;1.0354605629049372;0.7432997804432081;0.7180757344390725;-0.029161860749642405;-0.02816932885828653;1.035170265451445;10.000820178067412;0.7343814343072987;0.007385540773258066;1.0450213567152924;0.9998600416309606;0.7343423836969863;0.9998728278434578
72.871943;1.0354629385203642;0.743301199360487;0.7180728714895255;-0.029161860669249463;-0.028169329173763503;1.0351696585005277;10.000798324569587;0.7343826768110437;0.007385531494778066;1.0450249185476879;0.9998574289016213;0.7343429901498232;0.9998706775872637
72.881943;1.0354652391118793;0.7433025862018886;0.7180699332776933;-0.0291618605835408;-0.028169329492306366;1.0351690379230252;10.000776279746383;0.7343839129084426;0.007385521931054551;1.0450285640328407;0.9998549275620481;0.7343435844278391;0.9998685722331072
72.891943;1.0354674602767162;0.7433039403834218;0.7180669241505553;-0.0291618604930238;-0.02816932981404729;1.035168401907214;10.000754140637406;0.7343851374473307;0.007385512093293654;1.04503228433168;0.9998525477795143;0.7343441727394827;0.999866511763748
72.901943;1.035469598471894;0.7433052608768604;0.7180638491531874;-0.029161860397770672;-0.028169330139554864;1.035167749871713;10.00073202885207;0.7343863439882996;0.0073855019913954744;1.045036070824505;0.9998503005789882;0.7343447608584657;0.9998644967356527
72.911943;1.0354716514037756;0.743306547795535;0.7180607130073241;-0.029161860297726373;-0.028169330469676974;1.0351670839082807;10.000710075223429;0.7343875259591823;0.007385491642589347;1.045039914987911;0.9998481981026399;0.7343453542341474;0.9998625277324393
72.921943;1.035473617005392;0.743307802971906;0.7180575194803648;-0.029161860192775464;-0.028169330804921483;1.0351664084891392;10.00068840679127;0.734388677349787;0.007385481078004203;1.0450438086687008;0.9998462542428453;0.7343459580042059;0.9998606050364055
72.931943;1.0354754932639731;0.7433090290975513;0.7180542715404797;-0.02916186008250304;-0.028169331145073872;1.0351657292896659;10.000667144495376;0.7343897927076579;0.007385470337966507;1.0450477438538064;0.9998444839553441;0.7343465768855982;0.9998587293441814
72.941943;1.0354772790485514;0.7433102285953892;0.7180509717432043;-0.029161859965803488;-0.028169331489401473;1.0351650521275249;10.000646404292173;0.734390867050978;0.007385459462371825;1.0450517126262955;0.9998429016111053;0.7343472152721743;0.9998569023585496
72.951943;1.0354789745784396;0.7433114032045319;0.7180476226357257;-0.02916185984070274;-0.028169331837058616;1.0351643813625777;10.0006262941048;0.7343918958998878;0.0073854484837183485;1.045055707988707;0.999841519923258;0.7343478773374831;0.9998551260828504
72.961943;1.035480580935912;0.7433125542981563;0.7180442272820814;-0.029161859704813296;-0.028169332187386202;1.035163718068824;10.000606908154456;0.7343928751608616;0.0073854374268848885;1.0450597233903072;0.9998403500652024;0.7343485665368732;0.9998534022231411
72.971943;1.0354820990417033;0.7433136836398346;0.7180407895155797;-0.029161859556132007;-0.028169332540196768;1.0351630592195056;10.000588323384726;0.734393800854562;0.007385426312358412;1.045063750616267;0.9998394016376748;0.7343492852338844;0.9998517324483528
72.981943;1.0354835292737319;0.7433147940966618;0.7180373137922575;-0.029161859393538218;-0.028169332895931553;1.035162398312186;10.000570599143407;0.7343946693687805;0.007385415153023702;1.04506777871762;0.9998386818389767;0.7343500351237188;0.9998501177445903
72.991943;1.035484872285732;0.7433158896801783;0.7180338050028935;-0.029161859216840016;-0.02816933325547601;1.035161726767782;10.000553775449893;0.73439547840152;0.007385403948410116;1.0450717951469002;0.9998381950667723;0.7343508170751659;0.9998485570687883
73.001943;1.035486129764809;0.7433169749158587;0.7180302683120666;-0.02916185902649855;-0.028169333619730785;1.0351610353115497;10.000537864523876;0.7343962275792802;0.0073853926884005425;1.0450757877116257;0.9998379427865804;0.7343516300689162;0.9998470476560298
73.011943;1.0354873041924646;0.7433180537746762;0.7180267089225222;-0.02916185882336093;-0.028169333989138564;1.0351603152010989;10.000522846471533;0.7343969183625275;0.00738538136222319;1.0450797450866949;0.9998379232795411;0.7343524707960345;0.9998455865799183
73.021943;1.035488398444799;0.7433191288892244;0.7180231317440984;-0.029161858608603517;-0.028169334363331768;1.0351595595221472;10.00050868521868;0.734397553784182;0.007385369960657572;1.0450836558210033;0.9998381318495776;0.7343533339814862;0.999844171643925
73.031943;1.035489415516574;0.7433202019735299;0.7180195408211817;-0.029161858383654725;-0.02816933474115332;1.0351587638595765;10.000495346612096;0.7343981377905572;0.007385358472172312;1.045087508501765;0.9998385611286364;0.7343542129665566;0.9998428019854817
73.041943;1.0354903584040605;0.7433212745460119;0.7180159384327337;-0.02916185814994903;-0.028169335121062948;1.03515792526834;10.000482796003926;0.7343986739154257;0.0073853468816841555;1.0450912935709735;0.9998392013755183;0.7343551009312378;0.9998414788331156
73.051943;1.0354912306586197;0.7433223480273078;0.7180123244502188;-0.02916185790866332;-0.028169335501576524;1.0351570412222484;10.000470987363881;0.7343991645452974;0.0073853351745403785;1.045095003976752;0.999840041130664;0.7343559921991405;0.9998402054581769
73.061943;1.0354920365277116;0.7433234236948749;0.718008696650005;-0.029161857660691497;-0.028169335881484472;1.0351561105455933;10.000459855925168;0.7343996114745021;0.007385323340181858;1.0450986336853336;0.9998410682030696;0.7343568822832511;0.9998389866893829
73.071943;1.0354927802591511;0.7433245022700127;0.7180050519342416;-0.029161857406867667;-0.028169336259841523;1.035155134433877;10.000449319799662;0.7344000166395397;0.007385311373597769;1.0451021762757184;0.9998422707158988;0.7343577670019185;0.9998378289136733
73.081943;1.0354934660935549;0.7433255831211047;0.7180013881570412;-0.029161857148135416;-0.02816933663584677;1.0351541157932553;10.000439297475541;0.7344003826156201;0.00738529927921025;1.0451056250787119;0.9998436376511344;0.7343586422363056;0.9998367399964186
73.091943;1.0354940984018493;0.7433266640685499;0.7179977053597045;-0.02916185688554043;-0.02816933700876621;1.0351530584183006;10.000429725758156;0.7344007130041079;0.0073852870757049474;1.0451089740974224;0.9998451589047916;0.7343595040013692;0.9998357287291342
73.101943;1.0354946806654854;0.7433277420080042;0.7179940050626054;-0.029161856620239318;-0.028169337378060027;1.0351519673004526;10.000420560292325;0.734401012278708;0.00738527479820379;1.0451122185697435;0.9998468250667412;0.7343603480607775;0.9998348042650052
73.111943;1.035495215032224;0.7433288138394094;0.7179902887549555;-0.02916185635359188;-0.02816933774358256;1.0351508491403856;10.000411765959177;0.7344012854137202;0.007385262497515548;1.0451153546685927;0.9998486272807877;0.7343611697694762;0.9998339754015283
73.121943;1.0354957037956567;0.7433298770483806;0.7179865573594455;-0.029161856087077807;-0.028169338105356805;1.035149712167694;10.000403311796237;0.7344015377859264;0.007385250233742687;1.0451183790430938;0.999850557907794;0.7343619642429396;0.9998332497684818
73.131943;1.0354961502501694;0.7433309297589445;0.7179828117452635;-0.029161855821967963;-0.028169338463157934;1.035148565589906;10.000395175849388;0.7344017752189439;0.0073852380668176995;1.0451212893705872;0.9998526118779509;0.7343627266571506;0.9998326341427456
73.141943;1.0354965573957529;0.7433319706440553;0.7179790536273439;-0.02916185555911917;-0.028169338816494256;1.0351474190997083;10.000387356302467;0.7344020041386378;0.0073852260518914884;1.045124084943277;0.9998547873905649;0.7343634525425544;0.9998321357866002
73.151943;1.0354969273229808;0.7433329989473162;0.717975286006253;-0.029161855299007056;-0.02816933916469551;1.0351462832235356;10.000379879390248;0.7344022313905408;0.007385214239599733;1.0451267657100913;0.9998570844426179;0.7343641374767123;0.9998317630297576
73.161943;1.035497262586819;0.7433340147634463;0.7179715129729596;-0.02916185504161653;-0.02816933950689238;1.0351451703994274;10.000372793375972;0.73440246341252;0.007385202674906818;1.0451293306478173;0.99985950231494;0.7343647768384574;0.9998315249398319
73.171943;1.0354975671191442;0.7433350190618992;0.7179677394458566;-0.029161854786231355;-0.02816933984199659;1.0351440947109116;10.000366150705625;0.7344027058534;0.007385191388935927;1.0451317770555009;0.9998620387120808;0.7343653664749538;0.999831430866585
73.181943;1.0354978454305388;0.7433360129814547;0.7179639708543073;-0.029161854531727763;-0.028169340168634354;1.035143070061354;10.000359995593962;0.7344029640462811;0.007385180384280796;1.0451341011556805;0.9998646897893502;0.7343659032307509;0.9998314891175301
73.191943;1.0354981013550684;0.7433369973507702;0.7179602127413891;-0.029161854277414006;-0.028169340485283727;1.0351421085740957;10.000354363484826;0.7344032434375254;0.007385169623896346;1.0451362994343192;0.9998674491047012;0.734366384817926;0.9998317050281733
73.201943;1.0354983372705957;0.7433379729978921;0.7179564706399347;-0.02916185402355125;-0.028169340790585584;1.0351412195116947;10.000349282757963;0.7344035497437208;0.007385159033627515;1.045138369987482;0.9998703071424357;0.7343668098866628;0.9998320805301284
73.211943;1.035498553859883;0.7433389408899291;0.7179527499808097;-0.02916185377102465;-0.028169341083474103;1.0351404084667353;10.000344774278553;0.7344038886517174;0.007385148519225135;1.0451403131366443;0.9998732527813594;0.734367177862039;0.9998326153651952
73.221943;1.035498750592417;0.7433399018161433;0.7179490557754233;-0.029161853520879022;-0.028169341363273228;1.0351396775202948;10.000340846142594;0.7344042651225813;0.007385137987338874;1.0451421306610824;0.9998762743313375;0.7343674878427419;0.9998333082171258
73.231943;1.0354989262372123;0.7433408562813213;0.717945392574284;-0.029161853274445048;-0.028169341629922927;1.0351390263975566;10.000337483507694;0.7344046833392096;0.0073851273575581975;1.0451438243249696;0.9998793591624214;0.7343677376371026;0.9998341566468619
73.241943;1.0354990787905503;0.7433418046204961;0.7179417647538356;-0.02916185303353302;-0.02816934188394222;1.0351384534355865;10.00033465373536;0.7344051472538133;0.0073851165657073305;1.0451453950558418;0.9998824939806611;0.7343679238696739;0.999835156404486
73.251943;1.0354992057532046;0.7433427469571401;0.7179381761590818;-0.02916185280002233;-0.02816934212585437;1.0351379559828744;10.000332328113197;0.7344056603365093;0.007385105562219204;1.0451468434667297;0.9998856655342622;0.7343680430041666;0.9998363018759536
73.261943;1.035499304975955;0.7433436826257591;0.7179346290631867;-0.02916185257514805;-0.028169342355737793;1.0351375306929778;10.00033048977166;0.7344062242263767;0.007385094305368844;1.0451481713713975;0.9998888603462791;0.7343680926410775;0.9998375875990372
73.271943;1.0354993753793058;0.7433446095989287;0.7179311240320052;-0.029161852359191418;-0.028169342573522573;1.0351371738553246;10.000329129677345;0.7344068378119966;0.007385082755388812;1.0451493826155946;0.9998920644305759;0.7343680720524182;0.9998390091351779
73.281943;1.035499417412922;0.7433455251012319;0.717927660998638;-0.02916185215182056;-0.02816934277944407;1.0351368823004872;10.000328251693574;0.7344074978378636;0.0073850708749933856;1.045150482685173;0.9998952635569169;0.7343679821648706;0.9998405630649572
73.291943;1.0354994328973883;0.7433464265122955;0.7179242401845761;-0.029161851952545764;-0.028169342973945192;1.0351366551235828;10.000327879893671;0.7344082001621718;0.007385058631418833;1.0451514783970506;0.9998984441195952;0.7343678259320775;0.9998422469374297
73.301943;1.0354994243603024;0.7433473110775912;0.7179208624354164;-0.02916185176076651;-0.02816934315725289;1.035136494785375;10.000328055578413;0.7344089403743606;0.007385045994998216;1.0451523776050187;0.9999015953831691;0.7343676085481088;0.9998440594518151
73.311943;1.035499394891008;0.7433481750612352;0.7179175292119874;-0.02916185157564764;-0.028169343329237057;1.0351364065367314;10.000328828792782;0.7344097136882716;0.007385032939011162;1.045153188225161;0.9999047115300079;0.7343673369789124;0.9998460006418712
73.321943;1.0354993478279717;0.743349013442786;0.717914242090023;-0.029161851396086947;-0.028169343489467584;1.0351363970530032;10.000330253981957;0.7344105146112894;0.007385019442062496;1.0451539170795354;0.9999077905377426;0.734367019216876;0.9998480715906228
73.331943;1.0354992854273406;0.7433498201574066;0.7179110020959081;-0.029161851220826047;-0.028169343637123954;1.0351364729215247;10.000332384137494;0.7344113367074249;0.0073850054880912315;1.0451545689016455;0.9999108302068287;0.7343666632771607;0.9998502737763528
73.341943;1.0354992084682297;0.7433505884512343;0.7179078094845848;-0.02916185104876342;-0.02816934377107749;1.0351366391157593;10.000335259691589;0.7344121727396599;0.00738499106632845;1.0451551462955153;0.9999138253707569;0.734366276010034;0.9998526087983519
73.351943;1.0354991173761696;0.7433513112704798;0.7179046638207931;-0.02916185087909843;-0.028169343890269982;1.0351368982082894;10.000338902588457;0.7344130152985313;0.007384976170843261;1.0451556513982907;0.9999167690099406;0.7343658625170119;0.999855078346957
73.361943;1.035499012581057;0.7433519817234807;0.7179015643670948;-0.02916185071095806;-0.028169343993985727;1.0351372502230296;10.000343312485215;0.7344138574899669;0.007384960800769308;1.045156087468187;0.9999196548449101;0.7343654266218738;0.9998576838063443
73.371943;1.0354988940852639;0.7433525935007305;0.7178985110872586;-0.029161850542875907;-0.02816934408189033;1.0351376921053559;10.000348463629269;0.7344146929280049;0.007384944970346713;1.0451564588950997;0.9999224777020279;0.7343649716530243;0.9998604261066381
73.381943;1.035498762300626;0.7433531411462724;0.7178955055934723;-0.02916185037279691;-0.0281693441539022;1.0351382171803711;10.000354316530093;0.734415515387702;0.007384928719252691;1.045156770957563;0.9999252320257669;0.7343645006068891;0.9998633061866956
73.391943;1.0354986194383817;0.7433536200772878;0.7178925512324577;-0.029161850198688454;-0.02816934420987882;1.0351388161354487;10.000360835177537;0.7344163194214134;0.007384912107816531;1.0451570296717763;0.9999279115467152;0.7343640156782806;0.9998663248574928
73.401943;1.0354984690517766;0.7433540261965862;0.7178896527868621;-0.029161850019145133;-0.02816934424941096;1.0351394792796287;10.000367991128616;0.7344171011679994;0.007384895203764508;1.045157240374731;0.9999305110490081;0.7343635179667577;0.9998694819849868
73.411943;1.035498314468044;0.7433543554779314;0.7178868162798825;-0.029161849833536608;-0.02816934427197104;1.0351401984173416;10.000375756384605;0.7344178577711257;0.0073848780721705205;1.0451574061016262;0.9999330282907387;0.7343630079125267;0.9998727761457099
73.421943;1.035498158553613;0.7433546040315793;0.7178840483597525;-0.029161849641766498;-0.028169344277068093;1.0351409676454657;10.000384087842956;0.7344185867253895;0.007384860774382945;1.045157527920316;0.9999354643472252;0.7343624859459293;0.9998762045743965
73.431943;1.0354980043595243;0.7433547681971572;0.7178813550877069;-0.029161849443907834;-0.028169344264282404;1.035141782855591;10.000392913852691;0.7344192863674195;0.007384843372950772;1.0451576064751105;0.9999378225314557;0.7343619528143249;0.9998797631958035
73.441943;1.0354978545621227;0.7433548446725634;0.7178787412170136;-0.02916184924014623;-0.0281693442334506;1.0351426403192578;10.000402141901843;0.7344199560279067;0.007384825931252643;1.0451576424088838;0.9999401066506746;0.7343614095459318;0.9998834474582463
73.451943;1.0354977098956717;0.7433548312428347;0.7178762107359166;-0.029161849031075052;-0.028169344184844937;1.035143535995969;10.00041167964963;0.7344205951557314;0.007384808508667496;1.045157635341464;0.9999423198340763;0.7343608569976013;0.999887253172426
73.461943;1.0354975682865286;0.7433547274813307;0.7178737675766961;-0.029161848817615684;-0.028169344119102036;1.035144466150765;10.000421445259544;0.7344212024967216;0.0073847911608655925;1.0451575836922227;0.9999444647727284;0.7343602954078149;0.9998911758373862
73.471943;1.035497425453105;0.7433545345509723;0.7178714157387669;-0.029161848600415537;-0.028169344037041164;1.035145427871097;10.00043136349605;0.7344217760303675;0.007384773943530239;1.0451574863321902;0.9999465438387535;0.7343597246509783;0.9998952094163839
73.481943;1.0354972764702368;0.7433542540477582;0.7178691593115275;-0.0291618483793948;-0.028169343939631504;1.0351464188733683;10.000441360131319;0.7344223132710909;0.007384756910108562;1.0451573437462773;0.9999485582431369;0.7343591452181911;0.9998993461705316
73.491943;1.0354971167721991;0.7433538868152678;0.7178670024834252;-0.029161848153755363;-0.028169343828054798;1.0351474373359917;10.000451361877902;0.734422811412823;0.0073847401058645635;1.0451571571202016;0.999950507772117;0.7343585591127225;0.9999035772800623
