time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.501943;1.0354969415807334;0.743353433079754;0.717864949943076;-0.029161847922300626;-0.02816934370366819;1.0351484821052388;10.000461301892456;0.7344232675814963;0.007384723570300665;1.045156926873682;0.9999523911570446;0.7343579691135635;0.9999078933539369
73.511943;1.035496745089702;0.7433528938203481;0.7178630075729328;-0.029161847683601208;-0.02816934356796283;1.0351495526479895;10.000471126570982;0.7344236790956328;0.007384707341696228;1.0451566524569593;0.9999542058991733;0.7343573768073142;0.9999122845890207
73.521943;1.035496521139909;0.7433522718725887;0.7178611820903229;-0.029161847435816214;-0.028169343422520296;1.035150648201703;10.000480796193411;0.7344240433391808;0.007384691456318839;1.045156332954564;0.9999559481159421;0.7343567824938759;0.999916741074653
73.531943;1.035496264296173;0.743351572024272;0.7178594797244318;-0.029161847176742646;-0.02816934326891601;1.035151767452514;10.00049027705746;0.7344243575424527;0.007384675954315195;1.0451559674230493;0.9999576129198884;0.7343561867640452;0.9999212534712048
73.541943;1.0354959695501806;0.7433508006636301;0.7178579055254375;-0.029161846904283303;-0.02816934310868797;1.0351529092870138;10.00049953211004;0.7344246185779272;0.007384660887341055;1.045155555032609;0.9999591946497886;0.7343555906902949;0.9999258140172275
73.551943;1.035495631370379;0.7433499652861109;0.7178564636648875;-0.029161846616780746;-0.028169342943252206;1.0351540729663757;10.00050851809331;0.7344248228197404;0.007384646311111595;1.0451550950447697;0.9999606873468997;0.7343549951804648;0.9999304180899576
73.561943;1.0354952433175524;0.7433490740553811;0.7178551577606403;-0.029161846313029326;-0.028169342773786403;1.0351552577560497;10.00051718691538;0.7344249663564112;0.007384632270721125;1.045154586283815;0.999962086036109;0.7343544016685568;0.9999350657147383
73.571943;1.035494798523462;0.7433481356710108;0.7178539909333019;-0.029161845992235844;-0.028169342601302674;1.0351564624944836;10.000525488099147;0.734425045248556;0.007384618792963631;1.0451540263941643;0.9999633875561098;0.7343538137670538;0.9999397616062699
73.581943;1.0354942914012504;0.7433471588555485;0.7178529660480425;-0.02916184565410461;-0.028169342426780722;1.0351576847058563;10.000533372990489;0.7344250555586185;0.007384605883775428;1.0451534119418984;0.9999645899324221;0.734353237915592;0.999944513171947
73.591943;1.0354937196847085;0.7433461514466468;0.7178520860493236;-0.029161845298949975;-0.028169342251261664;1.0351589204582718;10.000540791739256;0.7344249939017458;0.007384593526714181;1.0451527397600342;0.9999656913184908;0.7343526819307814;0.9999493273341178
73.601943;1.035493084294526;0.7433451202911789;0.7178513539116657;-0.029161844927715168;-0.028169342075994207;1.0351601649262971;10.000547682405834;0.7344248588042926;0.007384581683822534;1.0451520082938892;0.9999666893351731;0.7343521526862455;0.999954208101326
73.611943;1.035492386830966;0.7433440718843476;0.7178507724876731;-0.029161844541893273;-0.02816934190237605;1.0351614121906878;10.000553967765923;0.734424651448745;0.0073845703004555875;1.0451512177800377;0.9999675808844402;0.7343516549197554;0.9999591562564448
73.621943;1.0354916271754226;0.7433430126588435;0.717850344513922;-0.029161844143403847;-0.028169341731570152;1.03516265547106;10.000559564623854;0.7344243748391865;0.007384559313330728;1.0451503697175113;0.9999683628218873;0.7343511916607717;0.9999641700703085
73.631943;1.035490802635099;0.7433419487320375;0.717850071945518;-0.029161843734608946;-0.028169341564435593;1.0351638888682606;10.000564398009297;0.7344240327255395;0.007384548660923092;1.0451494665504584;0.9999690327704988;0.7343507655771038;0.9999692456321879
73.641943;1.0354899083963582;0.7433408855409873;0.7178499546605424;-0.02916184331834365;-0.02816934140187284;1.0351651090134666;10.000568408876143;0.7344236296739292;0.007384538294980106;1.0451485112936547;0.9999695891868613;0.7343503800226773;0.9999743772319688
73.651943;1.0354889385158876;0.7433398278473864;0.7178499900293259;-0.029161842897554306;-0.028169341244880523;1.0351663150262087;10.000571549983048;0.7344231711962897;0.0073845281840369936;1.0451475062144262;0.9999700305126614;0.7343500386999996;0.9999795580934598
73.661943;1.0354878871128723;0.7433387802135211;0.7178501737659002;-0.029161842474832396;-0.028169341094381448;1.0351675070909283;10.000573778669546;0.7344226629646728;0.007384518308283806;1.0451464515969524;0.9999703536360918;0.7343497444215231;0.9999847806207182
73.671943;1.0354867495412952;0.7433377469020509;0.7178505010094246;-0.029161842052343633;-0.028169340951347696;1.035168685043042;10.00057505021861;0.7344221104990672;0.007384508661833939;1.045145346754561;0.9999705530068782;0.7343494982937958;0.9999900361471135
73.681943;1.0354855226989899;0.7433367308553351;0.7178509667747883;-0.02916184163194542;-0.02816934081698617;1.035169847735345;10.000575309410944;0.7344215195485176;0.007384499261766954;1.0451441917757118;0.9999706212438382;0.7343492995010671;0.9999953153265154
73.691943;1.035484204466624;0.743335733350465;0.7178515658805172;-0.029161841215258357;-0.02816934069252056;1.0351709933251432;10.000574488023666;0.7344208958698468;0.007384490145414985;1.0451429866141595;0.9999705513922292;0.7343491456983728;1.0000006088256805
73.701943;1.035482793127694;0.7433347549799156;0.7178522932126079;-0.029161840803750755;-0.028169340578843113;1.0351721200512207;10.000572510186787;0.7344202451904362;0.007384481355114734;1.0451417288105582;0.9999703399086001;0.7343490344281713;1.0000059073794754
73.711943;1.0354812870846561;0.7433337966478274;0.7178531443570442;-0.029161840398812817;-0.028169340476408216;1.0351732269753045;10.000569292093678;0.7344195738913384;0.007384472927670164;1.0451404130875788;0.9999699874772814;0.7343489646153537;1.000011202172827
73.721943;1.035479685032281;0.7433328597289217;0.7178541154855389;-0.02916184000175987;-0.02816934038518307;1.0351743149393524;10.00056473653507;0.7344188884589984;0.007384464897185663;1.0451390328793455;0.9999694966652871;0.7343489367381372;1.0000164858050231
73.731943;1.0354779863702954;0.7433319457389549;0.7178552026369545;-0.029161839613777468;-0.028169340304706227;1.035175387252532;10.0005587418009;0.734418193437799;0.007384457303557275;1.0451375823914941;0.9999688695112193;0.7343489518445668;1.0000217522999781
73.741943;1.0354761908717935;0.7433310559038103;0.7178564014494259;-0.029161839235935808;-0.02816934023439282;1.0351764485420527;10.000551224563809;0.7344174903625612;0.007384450195337566;1.0451360580667552;0.9999681082566731;0.7343490107226441;1.0000269959910464
73.751943;1.0354742980720533;0.7433301908345483;0.7178577072643707;-0.029161838869239995;-0.02816934017371441;1.035177501946439;10.000542135040803;0.734416778765511;0.0073844436242249305;1.0451344589961469;0.9999672175394716;0.7343491137424872;1.0000322107671675
73.761943;1.0354723078042838;0.7433293504901877;0.7178591151939532;-0.02916183851445144;-0.028169340122065987;1.0351785470614276;10.000531463876147;0.7344160578246024;0.007384437638126994;1.0451327863566242;0.9999662041383857;0.7343492606788851;1.0000373903999782
73.771943;1.0354702209069662;0.7433285343092078;0.7178606199850001;-0.029161838171793252;-0.028169340078442438;1.035179579670383;10.000519252832412;0.7344153269219225;0.00738443228206043;1.0451310422064177;0.999965074408994;0.7343494504324352;1.0000425289166772
73.781943;1.0354680389424706;0.7433277414477975;0.7178622157767799;-0.029161837840909983;-0.028169340041147264;1.0351805920913404;10.000505597506365;0.7344145850779532;0.007384427604427209;1.0451292289345842;0.9999638326248469;0.7343496811730789;1.0000476200102835
73.791943;1.0354657644119385;0.7433269710517456;0.7178638964416258;-0.02916183752103104;-0.028169340007732982;1.035181574349652;10.00049062925636;0.7344138307497425;0.007384423656592739;1.0451273497561144;0.9999624816315471;0.7343499508245489;1.000052656634128
73.801943;1.0354634020354316;0.7433262226225639;0.7178656564839663;-0.02916183721111082;-0.028169339974915972;1.0351825167562498;10.000474487883151;0.7344130623373591;0.0073844204840146045;1.0451254086647017;0.999961023766455;0.7343502575584147;1.0000576319190033
73.811943;1.0354609591556347;0.7433254965255958;0.7178674915818298;-0.02916183690988213;-0.028169339938475483;1.0351834113550293;10.000457302463372;0.7344122784567695;0.007384418120413192;1.0451234096331738;0.999959460505081;0.7343506000638498;1.0000625399921999
73.821943;1.0354584444781925;0.7433247937795235;0.7178693986086085;-0.029161836615743852;-0.028169339893597163;1.035184250768493;10.000439187513784;0.7344114779151347;0.007384416591430833;1.0451213566785564;0.9999577920492603;0.7343509773857451;1.00006737545153
73.831943;1.0354558668548002;0.7433241151393515;0.7178713754265187;-0.029161836326669743;-0.028169339835532523;1.03518502704776;10.000420249360909;0.7344106597181489;0.007384415916197735;1.0451192545038002;0.9999560177372746;0.7343513884963122;1.000072132394685
73.841943;1.0354532353461907;0.7433234605896055;0.7178734202413805;-0.02916183604039814;-0.028169339760084833;1.035185732461487;10.000400593610808;0.7344098230039526;0.007384416097859235;1.0451171079754653;0.9999541370211472;0.7343518323651382;1.000076803893037
73.851943;1.035450559267715;0.7433228293065719;0.7178755306793534;-0.02916183575479388;-0.028169339663771387;1.0351863612009458;10.000380326134964;0.7344089671109016;0.007384417114778362;1.0451149208525983;0.9999521504843176;0.7343523087370387;1.0000813819168592
73.861943;1.0354478471369402;0.7433222200168823;0.7178777032203111;-0.02916183546817708;-0.02816933954370344;1.035186910074477;10.000359544283498;0.7344080918936524;0.0073844189227915856;1.0451126951999867;0.9999500605438433;0.7343528182554747;1.0000858578344825
73.871943;1.0354451060665664;0.7433216314751868;0.7178799332829424;-0.029161835179345924;-0.02816933939733524;1.0351873779492113;10.000338327388462;0.734407197257626;0.007384421464643279;1.045110431128541;0.999947871535736;0.734353361166462;1.000090223475833
73.881943;1.0354423424026213;0.7433210624894585;0.7178822159819581;-0.029161834887234762;-0.028169339222365877;1.0351877652255939;10.000316729930296;0.7344062817323926;0.007384424678255108;1.0451081265146764;0.9999455889631843;0.7343539361542989;1.0000944719800404
73.891943;1.0354395619160988;0.7433205121661932;0.7178845467705522;-0.029161834590511537;-0.02816933901670423;1.035188073112936;10.000294775444123;0.7344053418650456;0.0073844284990498615;1.0451057780990662;0.9999432188334479;0.7343545404394807;1.0000985979075734
73.901943;1.0354367697448792;0.7433199802230017;0.7178869212956683;-0.02916183428726314;-0.028169338778343402;1.0351883022516548;10.00027246584552;0.7344043728517555;0.007384432860066606;1.0451033839425632;0.9999407672977151;0.7343551701531327;1.000102597340091
73.911943;1.0354339719878596;0.7433194663804129;0.7178893350380673;-0.029161833974979134;-0.028169338505444973;1.0351884520755237;10.00024979978047;0.734403369166952;0.0073844376959263484;1.0451009448857151;0.9999382400728356;0.734355820421402;1.0001064683633836
73.921943;1.0354311770085456;0.7433189695117528;0.717891782889371;-0.029161833651100064;-0.028169338196626884;1.0351885210955123;10.000226774025283;0.7344023248930418;0.007384442948647403;1.0450984643451735;0.9999356428494676;0.734356485762304;1.0001102108762314
73.931943;1.035428393752709;0.7433184874182734;0.7178942588336934;-0.029161833313705338;-0.02816933785100757;1.035188506884436;10.000203376513936;0.7344012340273727;0.007384448569476952;1.0450959476132877;0.9999329828526826;0.7343571609583763;1.0001138253405824
73.941943;1.0354256292804234;0.7433180169401743;0.7178967562190856;-0.029161832961727634;-0.028169337467985806;1.0351884060176935;10.000179588186525;0.7344000909543791;0.007384454517372339;1.045093400929225;0.9999302691841848;0.7343578419781414;1.0001173118035358
73.951943;1.0354228880630774;0.7433175544409658;0.7178992679157135;-0.02916183259479746;-0.028169337047176595;1.0351882149791667;10.000155390241149;0.7343988911983498;0.007384460761663861;1.0450908301393094;0.9999275113662048;0.7343585261295072;1.000120670095673
73.961943;1.0354201726367538;0.7433170969496572;0.7179017861398324;-0.029161832213177894;-0.028169336588589517;1.0351879317704287;10.000130768455918;0.7343976318760707;0.0073844672877503535;1.0450882398044097;0.9999247182695323;0.734359211481323;1.0001239005213554
73.971943;1.0354174853326965;0.7433166425313283;0.7179043025523665;-0.029161831817805156;-0.028169336092697523;1.0351875566636872;10.000105709104103;0.7343963113498472;0.0073844740920678545;1.0450856334557999;0.9999218981061478;0.7343598967583835;1.0001270039108225
73.981943;1.0354148305072213;0.7433161892182729;0.7179068087880865;-0.029161831410069776;-0.02816933556015236;1.0351870914511;10.000080193588236;0.7343949287442829;0.007384481171429297;1.0450830141054746;0.9999190578782196;0.7343605816259597;1.0001299812224713
73.991943;1.035412215735092;0.7433157348542015;0.7179092974482203;-0.02916183099139304;-0.02816933499144041;1.0351865383934395;10.000054201755662;0.7343934841501935;0.00738448852485227;1.0450803847788959;0.9999162023525967;0.7343612662444796;1.0001328340246356
74.001943;1.035409651593318;0.743315278633886;0.7179117625967186;-0.029161830562983864;-0.028169334387068274;1.0351858998605292;10.000027722449325;0.7343919791696405;0.007384496158921067;1.0450777495013872;0.9999133348710525;0.7343619503337953;1.0001355656489808
74.011943;1.0354071499928137;0.7433148222187004;0.7179141991001138;-0.02916183012590638;-0.028169333748153353;1.0351851781959567;10.000000765012295;0.7343904165474996;0.007384504079554777;1.0450751136145053;0.9999104597304789;0.7343626329282648;1.0001381815015844
74.021943;1.035404721228541;0.7433143694059057;0.7179166020092759;-0.02916182968137761;-0.02816933307658826;1.0351843752813987;9.999973364536267;0.734388798873048;0.007384512277141244;1.0450724828579154;0.9999075829879862;0.7343633128384365;1.0001406881829658
74.031943;1.0354023718193845;0.7433139249790777;0.7179189667330828;-0.029161829230989107;-0.02816933237471232;1.0351834929480597;9.999945577504215;0.7343871280192124;0.007384520725303481;1.0450698624453876;0.9999047117758383;0.7343639889186062;1.0001430921488026
74.041943;1.0354001045367125;0.7433134937594554;0.7179212896462278;-0.02916182877653802;-0.028169331645137033;1.0351825344422407;9.999917472101032;0.7343854056875715;0.007384529394714295;1.0450672568555521;0.9999018546531505;0.7343646599575213;1.0001453989447777
74.051943;1.0353979195575174;0.7433130809100523;0.7179235685498537;-0.02916182831952469;-0.028169330890834413;1.0351815044407886;9.999889120744278;0.734383634075288;0.007384538260039768;1.0450646697385562;0.9998990224226375;0.734365324495522;1.0001476132226055
74.061943;1.0353958159760703;0.7433126930144018;0.7179258024816901;-0.02916182786081046;-0.028169330115244907;1.035180407384881;9.999860597317266;0.7343818164373077;0.007384547295207475;1.0450621040848975;0.9998962274497971;0.7343659807745454;1.0001497389022735
74.071943;1.0353937935344004;0.7433123378559578;0.7179279907367168;-0.029161827400730225;-0.028169329322137216;1.0351792468211114;9.999831976582946;0.7343799571168549;0.0073845564679941795;1.045059563213511;0.9998934818917584;0.7343666269053436;1.000151779599278
74.081943;1.0353918535807478;0.7433120228433066;0.7179301315859203;-0.029161826939292472;-0.028169328515103422;1.0351780263166612;9.99980333646008;0.7343780607080087;0.007384565733246721;1.0450570512335726;0.9998907965662569;0.7343672612797666;1.0001537392219535
74.091943;1.035389998955656;0.7433117546043753;0.7179322219855996;-0.029161826476327642;-0.028169327697187697;1.0351767502803177;9.999774760428881;0.7343761315990176;0.007384575028834512;1.0450545725101235;0.9998881812191104;0.7343678833124431;1.00015562166496
74.101943;1.03538823366495;0.7433115398941281;0.7179342585941216;-0.029161826011759286;-0.028169326871041837;1.0351754236778472;9.99974632956242;0.7343741742748795;0.007384584283169612;1.0450521317112922;0.9998856456308403;0.7343684941368416;1.0001574296621285
74.111943;1.0353865624379472;0.7433113854577099;0.7179362385693416;-0.029161825545645018;-0.02816932603924244;1.0351740512107048;9.9997181031696;0.7343721930370517;0.007384593429109043;1.045049734146785;0.9998832005301981;0.7343690966100626;1.0001591643016414
74.121943;1.0353849897341914;0.7433112967179387;0.7179381594038078;-0.029161825077779622;-0.028169325204332196;1.0351726368806746;9.999690101951686;0.7343701913116935;0.007384602414552169;1.0450473852392923;0.9998808580407268;0.734369694596743;1.0001608252034624
74.131943;1.0353835181246351;0.7433112767427402;0.7179400188654124;-0.029161824607570046;-0.028169324368628467;1.0351711839332758;9.999662304569638;0.7343681715974216;0.007384611204100773;1.045045090107709;0.9998786315139202;0.7343702919588011;1.000162410050138
74.141943;1.0353821465923667;0.7433113258516157;0.7179418154775405;-0.02916182413458977;-0.02816932353425716;1.0351696946216844;9.999634657769342;0.7343661357294862;0.007384619773577867;1.0450428539799843;0.9998765342126589;0.7343708916655758;1.0001639143705243
74.151943;1.0353808698827238;0.7433114417444823;0.7179435487866825;-0.02916182365915805;-0.028169322703541354;1.0351681698220352;9.999607093990964;0.7343640851552786;0.0073846281075548486;1.045040682128438;0.9998745776201718;0.7343714955918779;1.0001653327784943
74.161943;1.0353796791491237;0.7433116201701213;0.7179452191562139;-0.029161823182417775;-0.028169321879126512;1.0351666090856475;9.99957954682454;0.7343620215260449;0.007384636200937703;1.0450385788868375;0.9998727707438784;0.7343721053785949;1.0001666602596913
74.171943;1.0353785633509347;0.743311855706625;0.7179468273099521;-0.029161822705893837;-0.028169321063612505;1.0351650108389272;9.999551957964977;0.7343599475279539;0.007384644057770754;1.0450365474444872;0.9998711210444481;0.7343727236765961;1.0001678927013045
74.181943;1.0353775108776135;0.7433121417326511;0.7179483740046619;-0.02916182223085551;-0.028169320259377215;1.0351633722229132;9.99952427748854;0.734357867353145;0.0073846516890644955;1.0450345910797998;0.9998696359189493;0.7343733545385984;1.0001690273536694
74.191943;1.0353765105904775;0.7433124693865177;0.7179498602601344;-0.02916182175818488;-0.02816931946891195;1.035161689369914;9.999496461286652;0.7343557863203716;0.007384659112149511;1.0450327145935574;0.9998683224797295;0.7343740026571126;1.0001700624802856
74.201943;1.0353755520656123;0.7433128269312688;0.7179512877453389;-0.02916182128888794;-0.028169318695055897;1.035159958742231;9.999468467974673;0.7343537099166321;0.007384666348015662;1.0450309250101184;0.9998671865681593;0.7343746724336108;1.0001709955793259
74.211943;1.0353746256489584;0.7433132005142916;0.7179526585925672;-0.02916182082445197;-0.028169317940746327;1.03515817825395;9.99944026021083;0.7343516430929384;0.007384673417141228;1.0450292306907865;0.999866233446963;0.7343753675069773;1.0001718227015362
74.221943;1.0353737225161257;0.7433135752574078;0.7179539748311359;-0.029161820366593337;-0.028169317208676166;1.0351563469138751;9.999411809211733;0.7343495904680184;0.007384680339219148;1.0450276388161164;0.9998654692902608;0.7343760904811301;1.0001725408558122
74.231943;1.0353728343670874;0.7433139359063504;0.7179552381760976;-0.029161819916869572;-0.02816931650093589;1.035154464008718;9.999383093489756;0.7343475570466108;0.007384687136557458;1.04502615333903;0.9998649017358003;0.734376843103608;1.0001731504966935
74.241943;1.0353719531238779;0.7433142678674362;0.7179564504756342;-0.02916181947649622;-0.028169315818528145;1.0351525287641155;9.999354091047367;0.7343455485380043;0.007384693835992633;1.0450247751142645;0.9998645394389425;0.7343776268344864;1.000173654621113
74.251943;1.0353710711267907;0.7433145587414616;0.7179576142568906;-0.029161819046225324;-0.028169315161456605;1.0351505400657934;9.999324770829217;0.7343435709852282;0.007384700466563057;1.045023503339313;0.9998643911600091;0.7343784428531799;1.0001740562629544
74.261943;1.03537018145288;0.743314798858643;0.7179587327007037;-0.029161818626325157;-0.028169314529588547;1.0351484966452829;9.99929508952342;0.7343416297970664;0.007384707054094434;1.0450223364864915;0.9998644651153573;0.734379291459983;1.0001743578393352
74.271943;1.0353692783673603;0.7433149807192897;0.71795980921265;-0.02916181821677994;-0.02816931392319531;1.0351463977172835;9.999264997478338;0.734339728916305;0.0073847136180815644;1.0450212723614183;0.9998647690159616;0.7343801717530904;1.0001745619213085
74.281943;1.0353683576368913;0.7433150988972959;0.7179608468572622;-0.029161817817568263;-0.028169313342728184;1.035144242591306;9.99923445020167;0.7343378709860501;0.007384720172639497;1.045020308165007;0.9998653099891696;0.7343810821514261;1.000174671601454
74.291943;1.0353674161698616;0.7433151501564074;0.7179618480192574;-0.029161817428882804;-0.028169312788478517;1.0351420295564717;9.9992034190814;0.734336057899566;0.007384726727449098;1.0450194410114637;0.9998660941650955;0.7343820214581211;1.0001746904619602
74.301943;1.0353664514580843;0.7433151329583109;0.7179628147995135;-0.02916181705136895;-0.02816931226043282;1.0351397561216484;9.999171894910354;0.7343342910641592;0.00738473329081476;1.045018668089594;0.9998671269665179;0.7343829894670479;1.0001746221435568
74.311943;1.0353654607435476;0.743315046908952;0.7179637492546813;-0.029161816686330947;-0.028169311758359104;1.0351374209572362;9.999139880775145;0.7343325720859405;0.007384739873985029;1.0450179859917954;0.9998684137193636;0.7343839869566474;1.0001744697950319
74.321943;1.0353644398934756;0.7433148922966205;0.7179646529195557;-0.029161816335530364;-0.028169311282088865;1.0351350258882674;9.99910738190897;0.7343309039527871;0.007384746487529359;1.0450173904046631;0.9998699598846484;0.7343850157617849;1.000174235792772
74.331943;1.0353633833370828;0.7433146696168704;0.7179655268877929;-0.029161816000602487;-0.028169310831705076;1.0351325760228551;9.999074406259883;0.7343292914653372;0.007384753135300334;1.0450168767480175;0.9998717713294645;0.7343860787087217;1.000173921030785
74.341943;1.0353622850877133;0.7433143792277902;0.7179663725085071;-0.02916181568280789;-0.028169310407698937;1.0351300783556565;9.999040973368396;0.734327740486493;0.007384759816667266;1.0450164408176092;0.9998738540103889;0.7343871789643134;1.0001735244434187
74.351943;1.0353611391126452;0.7433140211063841;0.7179671914350371;-0.029161815383261024;-0.028169310011209467;1.0351275410797827;9.999007114939273;0.7343262569245687;0.007384766530172423;1.0450160789998704;0.9998762123606295;0.7343883193509498;1.0001730436439908
74.361943;1.0353599390401191;0.7433135950343598;0.717967985319969;-0.029161815103010053;-0.028169309643900246;1.0351249736173318;9.998972869772167;0.7343248461078915;0.007384773273377521;1.0450157885240827;0.9998788476490534;0.7343895021297723;1.0001724758984225
74.371943;1.0353586792355287;0.74331310128189;0.7179687560015303;-0.029161814842890998;-0.028169309307353653;1.0351223862692875;9.998938282974452;0.7343235122981754;0.007384780046627459;1.0450155677597925;0.999881757818451;0.7343907287719526;1.0001718187257451
74.381943;1.035357357246875;0.7433125409352983;0.717969505313382;-0.029161814603482376;-0.02816930900266348;1.0351197893796713;9.998903398752233;0.7343222580402751;0.007384786860715514;1.0450154160582068;0.999884938300285;0.7343919991702028;1.000171069605413
74.391943;1.0353559745559797;0.7433119155758902;0.7179702341571109;-0.029161814385139245;-0.028169308730547297;1.0351171923295925;9.99886824344785;0.7343210838986769;0.007384793736316515;1.0450153329018659;0.9998883824097159;0.734393311008631;1.0001702256148735
74.401943;1.0353545348585944;0.74331122688966;0.717970942609457;-0.029161814187961686;-0.028169308491556907;1.0351146031930332;9.998832816490786;0.7343199891437768;0.007384800695219562;1.045015316504179;0.9998920814436921;0.7343946604379383;1.0001692842498273
74.411943;1.0353530428922761;0.743310476160486;0.7179716312931449;-0.02916181401173787;-0.02816930828630598;1.035112028858005;9.998797102632082;0.7343189726726596;0.007384807756615969;1.0450153629052703;0.9998960253907909;0.7343960434698136;1.000168244156651
74.421943;1.0353515047632902;0.7433096635592626;0.7179723019133177;-0.029161813855959545;-0.028169308115718824;1.0351094748565974;9.998761099720733;0.7343180332220266;0.007384814937137649;1.045015466960979;0.9999002042555193;0.7343974569789077;1.0001671052455232
74.431943;1.0353499276991371;0.7433087882869509;0.7179729562920225;-0.029161813719785663;-0.028169307980782692;1.0351069451445911;9.998724839287025;0.7343171689568911;0.007384822248033388;1.0450156241151558;0.9999046092330266;0.7343988993938947;1.0001658691377393
74.441943;1.0353483188560628;0.7433078499418451;0.7179735953291514;-0.02916181360196438;-0.02816930788185257;1.035104441965087;9.998688383642136;0.7343163769187585;0.007384829694191499;1.0450158306299724;0.9999092325451281;0.7344003705615535;1.000164538821151
74.451943;1.0353466850215738;0.7433068494800256;0.717974219039089;-0.029161813501178805;-0.02816930781828484;1.0351019657086586;9.998651810767232;0.7343156526714337;0.007384837277076198;1.0450160832884232;0.9999140659113662;0.734401870811115;1.0001631169444445
74.461943;1.0353450336418448;0.743305788858109;0.7179748271240468;-0.029161813416728265;-0.028169307788777846;1.0350995152162166;9.998615207763715;0.7343149903470058;0.007384845000207374;1.0450163801280536;0.9999190998235804;0.7344034005511645;1.0001616049639674
74.471943;1.035343373253335;0.7433046701217592;0.7179754191608808;-0.029161813348698367;-0.028169307792032118;1.0350970889227622;9.998578673544689;0.734314382988041;0.007384852869984134;1.0450167207989274;0.9999243242145893;0.7344049598822038;1.0001600039839906
74.481943;1.0353417124112945;0.7433034944643928;0.717975994828033;-0.02916181329758257;-0.028169307827214645;1.035094686189002;9.998542317220307;0.7343138230702839;0.007384860883596968;1.0450171058637787;0.9999297286767849;0.7344065479504367;1.0001583151949212
74.491943;1.0353400583209078;0.7433022616395899;0.7179765545897787;-0.02916181326405098;-0.028169307894053825;1.035092307787159;9.998506246882435;0.7343133030351007;0.00738486901655426;1.0450175360203338;0.9999353021921781;0.7344081636146484;1.0001565388896736
74.501943;1.0353384158943753;0.743300970157985;0.7179770999294758;-0.0291618132487467;-0.028169307992595954;1.0350899551586796;9.998470556279257;0.734312815273009;0.007384877225153202;1.0450180116236716;0.9999410331913171;0.7344098069254178;1.0001546733837159
74.511943;1.0353367874931767;0.7432996180284142;0.7179776327426174;-0.029161813251911348;-0.02816930812276815;1.0350876288828126;9.99843532110342;0.7343123516520944;0.007384885459530567;1.0450185323911823;0.9999469096608343;0.734411479337743;1.0001527146251543
74.521943;1.0353351734532403;0.743298203311721;0.7179781550134772;-0.02916181327330589;-0.028169308283913043;1.0350853281686723;9.998400605369861;0.7343119033351772;0.007384893677438747;1.0450190974105138;0.9999529195605099;0.7344131825072078;1.0001506564744196
74.531943;1.0353335724799992;0.7432967244060962;0.7179786692585165;-0.02916181331234702;-0.02816930847461954;1.0350830518786736;9.998366467082095;0.7343114608863427;0.007384901848585321;1.0450197057821455;0.9999590515251375;0.7344149168580003;1.000148492397582
74.541943;1.0353319820635745;0.7432951806454128;0.7179791786341059;-0.02916181336817107;-0.02816930869307879;1.0350807987727386;9.998332961299921;0.7343110145201891;0.007384909943901062;1.0450203573147194;0.9999652948686368;0.7344166807247726;1.0001462181192005
74.551943;1.0353303995104217;0.7432935726331089;0.7179796862476695;-0.029161813439791462;-0.02816930893753145;1.03507856684656;9.998300148189966;0.7343105549222109;0.007384917925262101;1.0450210526426706;0.9999716394254854;0.7344184708141265;1.0001438330286363
74.561943;1.0353288226822899;0.7432919015719243;0.7179801945679268;-0.029161813526282745;-0.028169309206346388;1.0350763536680372;9.998268103321521;0.734310074477235;0.007384925752953693;1.0450217932088657;0.9999780762088147;0.7344202838762791;1.0001413401675625
74.571943;1.03532725044154;0.7432901689187982;0.7179807052439623;-0.029161813626856496;-0.02816930949791809;1.0350741569477304;9.998236921462276;0.7343095678935159;0.007384933398923019;1.045022580916222;0.9999845971560694;0.7344221176501041;1.000138745656762
74.581943;1.0353256830174145;0.7432883772242588;0.7179812189633185;-0.029161813740879915;-0.028169309810659064;1.0350719745406394;9.998206716197922;0.7343090316914546;0.007384940848149138;1.0450234171811756;0.999991193431758;0.7344239701255505;1.000136057192543
74.591943;1.035324121380135;0.7432865307710667;0.7179817353119743;-0.029161813867784724;-0.028169310143061517;1.0350698052083367;9.99817761658701;0.7343084632397853;0.0073849480960576355;1.0450243025102839;0.9999978549981255;0.7344258386955902;1.0001332825852431
74.601943;1.0353225666975565;0.7432846353376734;0.7179822524311048;-0.029161814006984168;-0.028169310493647966;1.0350676493934488;9.998149761488808;0.7343078604393356;0.007384955149843803;1.0450252374824656;1.000004571674123;0.7344277201177435;1.0001304295420068
74.611943;1.0353210210088442;0.7432826976787168;0.7179827665068569;-0.029161814157995337;-0.028169310860662607;1.035065508691212;9.998123297925439;0.7343072220684996;0.007384962025133397;1.0450262237772203;1.0000113337748329;0.7344296105847631;1.0001275061196508
74.621943;1.0353194875487313;0.743280724909337;0.7179832720138419;-0.029161814320440363;-0.028169311241703954;1.0350633856537037;9.998098375162822;0.734306547846128;0.007384968734875967;1.045027263257268;1.0000181325574982;0.7344315056022231;1.0001245214158654
74.631943;1.0353179703930602;0.7432787242716332;0.7179837629246989;-0.02916181449369538;-0.028169311633726078;1.0350612840512534;9.998075129092234;0.7343058378715958;0.007384975278219503;1.045028356733163;1.0000249610071554;0.7344333996111776;1.0001214859781424
74.641943;1.0353164745060495;0.7432767036023303;0.7179842337822161;-0.029161814676627342;-0.028169312033491073;1.0350592079841392;9.998053673845819;0.7343050919590565;0.007384981640162637;1.0450295048892335;1.0000318143922275;0.7344352857294255;1.0001184116375097
74.651943;1.035315005863601;0.7432746714470654;0.7179846801883332;-0.029161814867750057;-0.028169312438095936;1.0350571604530794;9.998034109349005;0.7343043096568971;0.007384987803795363;1.0450307096063098;1.0000386899919065;0.7344371563500761;1.0001153115666843
74.661943;1.035313571621897;0.7432726363493605;0.7179850991340441;-0.02916181506558993;-0.0281693128451725;1.035055142617269;9.998016530313057;0.7343034910956663;0.0073849937625500225;1.045031974269968;1.0000455858093538;0.7344390035563887;1.0001122001246667
74.671943;1.0353121807660888;0.7432706062182226;0.7179854890937682;-0.029161815268922416;-0.028169313252765223;1.035053154229873;9.998001022668927;0.7343026373809127;0.007384999523475297;1.0450333041788202;1.0000524998646567;0.7344408188721633;1.0001090915488857
74.681943;1.0353108442450139;0.7432685879635426;0.717985849772393;-0.029161815476656163;-0.028169313659149778;1.0350511948420937;9.99798765211927;0.7343017500201319;0.007385005105499891;1.0450347060478338;1.0000594314677502;0.7344425941404386;1.0001059988781833
74.691943;1.0353095739004439;0.7432665870018825;0.717986181693001;-0.029161815687601372;-0.02816931406271394;1.0350492644519318;9.997976455529901;0.7343008306591753;0.007385010535784562;1.0450361859561201;1.000066382118763;0.7344443229231955;1.0001029344297494
74.701943;1.0353083813318662;0.7432646071286949;0.7179864855681264;-0.029161815900689707;-0.02816931446185397;1.0350473632606778;9.997967443137934;0.7342998812262395;0.00738501584457974;1.045037748252159;1.0000733540953897;0.7344460004662017;1.0000999106014312
74.711943;1.0353072773055858;0.74326265102991;0.717986761736155;-0.029161816115382867;-0.02816931485479947;1.0350454913862643;9.997960615166592;0.7342989037844244;0.007385021061106106;1.0450393957182684;1.0000803490772532;0.7344476233163478;1.000096939911978
74.721943;1.0353062708257357;0.743260720672146;0.7179870104845265;-0.02916181633163134;-0.02816931523950334;1.0350436489022705;9.99795597618349;0.734297900308442;0.0073850262078022574;1.0450411290577355;1.0000873680960833;0.7344491894262895;1.000094034744383
74.731943;1.03530536804564;0.7432588175086359;0.717987233022336;-0.02916181654963441;-0.028169315613770306;1.0350418358675326;9.997953524115996;0.7342968722190035;0.0073850312930109335;1.0450429466209064;1.0000944109344658;0.7344506977183625;1.0000912073022203
74.741943;1.0353045723847503;0.7432569431521928;0.717987431871341;-0.029161816769858424;-0.02816931597547094;1.0350400520942367;9.997953224075992;0.7342958199689579;0.007385036309824513;1.0450448453859071;1.000101475100122;0.7344521475875041;1.0000884696683632
74.751943;1.0353038856416614;0.7432551000373937;0.7179876101854569;-0.02916181699320583;-0.028169316322810393;1.0350382969184369;9.997954999561903;0.7342947436201042;0.007385041244459671;1.0450468217517477;1.0001085561295056;0.7344535392044481;1.0000858338200238
74.761943;1.035303308510361;0.7432532911655249;0.7179877705360374;-0.02916181722095224;-0.02816931665468914;1.035036569272083;9.997958746618139;0.7342936437193743;0.007385046089608607;1.0450488720489441;1.0001156485218645;0.734454873866883;1.0000833116148844
74.771943;1.0353028403296731;0.7432515193155466;0.7179879145889321;-0.029161817454264133;-0.028169316970736262;1.035034867731806;9.997964349991596;0.7342925214782754;0.007385050851584824;1.0450509932770582;1.0001227460858308;0.7344561540238984;1.0000809139679598
74.781943;1.0353024795717591;0.7432497867134686;0.7179880442533205;-0.029161817693767276;-0.02816931727079382;1.0350331904955399;9.997971690180389;0.7342913786061718;0.007385055545487446;1.0450531827165364;1.0001298423201133;0.7344573831196912;1.0000786493727891
74.791943;1.0353022248848665;0.7432480951801892;0.7179881626466982;-0.029161817939604647;-0.028169317554351026;1.0350315355178819;9.997980643351204;0.7342902170010264;0.007385060187111507;1.0450554365139726;1.0001369307156618;0.7344585648883848;1.0000765238791214
74.801943;1.035302074792756;0.743246445923442;0.7179882735459064;-0.02916181819172077;-0.02816931782038152;1.0350299003330585;9.997991081355257;0.7342890380986532;0.007385064790093082;1.0450577491513093;1.0001440037380385;0.7344597025240048;1.0000745422675672
74.811943;1.035302026466315;0.7432448390867249;0.7179883796536425;-0.029161818450101747;-0.028169318067481366;1.0350282811892269;9.998002883201222;0.7342878423404614;0.007385069367332029;1.0450601141061218;1.0001510515022343;0.7344607987015283;1.0000727077827807
74.821943;1.0353020753080466;0.7432432738478902;0.7179884808816513;-0.02916181871478552;-0.028169318294064605;1.035026672212203;9.998015953375889;0.7342866294328566;0.0073850739324099884;1.0450625245455307;1.000158062373647;0.7344618560744797;1.0000710209817965
74.831943;1.0353022156043123;0.7432417488427351;0.7179885742033411;-0.029161818985570465;-0.02816931849854098;1.0350250661096898;9.998030226003785;0.7342853990055452;0.007385078497948321;1.0450649732532316;1.0001650248637133;0.7344628771987346;1.0000694798817424
74.841943;1.035302441418237;0.7432402626752966;0.717988654822338;-0.0291618192619902;-0.028169318679450744;1.0350234562719853;9.998045653752866;0.7342841507392601;0.0073850830706552574;1.0450674523490857;1.000171928729969;0.7344638640657156;1.0000680811657672
74.851943;1.035302746515946;0.743238814326313;0.717988716874899;-0.029161819543713077;-0.028169318835611915;1.035021838233726;9.99806220076695;0.7342828841638642;0.007385087647291275;1.0450699537187844;1.000178764787668;0.7344648181095886;1.0000668217457174
74.861943;1.0353031237950712;0.7432374027317853;0.717988753509402;-0.02916181983064153;-0.028169318966472325;1.0350202097224452;9.998079845074601;0.7342815986565626;0.007385092218339407;1.045072470307392;1.0001855246176512;0.7344657408762396;1.0000656996245705
74.871943;1.0353035659027086;0.7432360262190539;0.7179887572967594;-0.029161820122416218;-0.028169319072443754;1.0350185693480691;9.998098578731337;0.7342802932050893;0.007385096778461842;1.0450749976705267;1.000192201470301;0.7344666346481868;1.0000647130777072
74.881943;1.0353040667678755;0.7432346830247853;0.7179887213063233;-0.02916182041790249;-0.02816931915472978;1.0350169148022532;9.99811839887817;0.7342789659985515;0.007385101335413729;1.045077534223589;1.000198791127153;0.7344675022082897;1.00006385959694
74.891943;1.0353046228023528;0.7432333722672789;0.7179886404623537;-0.0291618207151982;-0.028169319214886916;1.0350152424971284;9.99813930298267;0.7342776149774569;0.007385105911610494;1.0450800798131368;1.0002052908797872;0.734468346319125;1.0000631356976901
74.901943;1.0353052329231003;0.743232094095575;0.7179885120180887;-0.029161821012026995;-0.028169319254561564;1.0350135482471;9.99816129878863;0.7342762393049715;0.007385110536242529;1.0450826341686033;1.0002116980695825;0.7344691697565899;1.0000625370506382
74.911943;1.035305897069233;0.7432308489196874;0.7179883346928204;-0.0291618213060537;-0.0281693192753695;1.035011827977858;9.998184410017094;0.7342748401809944;0.007385115234429188;1.0450851962764542;1.0002180102284026;0.7344699754452849;1.0000620585997582
74.921943;1.0353066143494114;0.7432296367976625;0.7179881079692009;-0.029161821594993077;-0.02816931927900752;1.0350100785650769;9.998208669139585;0.734273420196761;0.0073851200228932665;1.0450877645684524;1.000224225729906;0.7344707663338725;1.000061694800548
74.931943;1.0353073821165193;0.7432284574530806;0.7179878327735162;-0.029161821876712884;-0.02816931926756884;1.0350082981194133;9.99823411361042;0.7342719818854797;0.007385124910668094;1.045090337233151;1.0002303434635536;0.7344715453711309;1.0000614399791923
74.941943;1.0353081957517867;0.7432273104383613;0.717987512242346;-0.029161822149305898;-0.02816931924352524;1.035006486118646;9.998260780159722;0.7342705265141528;0.007385129905493676;1.0450929121423134;1.000236362599072;0.7344723157954984;1.0000612880961506
74.951943;1.0353090482288267;0.7432261953454775;0.7179871511965638;-0.029161822410877926;-0.028169319209343405;1.0350046442533112;9.998288686704758;0.7342690538688457;0.007385135025652901;1.0450954867102524;1.0002422832382676;0.7344730812126181;1.000061232384788
74.961943;1.0353099296326487;0.7432251120769477;0.717986755262421;-0.029161822659168495;-0.02816931916719166;1.0350027770203594;9.998317820683994;0.7342675629658401;0.0073851402997998535;1.0450980581145923;1.0002481069237468;0.7344738451419012;1.0000612661302823
74.971943;1.035310827939011;0.743224061207257;0.7179863303674375;-0.02916182289155754;-0.028169319118743735;1.035000891413208;9.998348147206078;0.7342660528583943;0.007385145753449086;1.045100623397305;1.0002538364136748;0.7344746105103339;1.0000613835390013
74.981943;1.0353117310111517;0.743223044204057;0.7179858823973764;-0.02916182310565671;-0.028169319065020876;1.0349989968151183;9.998379625917503;0.7342645231688184;0.007385151403155832;1.045103179135172;1.0002594751942793;0.7344753794280121;1.0000615795518495
74.991943;1.0353126281961016;0.7432220629663676;0.7179854172526506;-0.029161823299845728;-0.02816931900654345;1.0349971054973117;9.998412221763882;0.7342629744092626;0.007385157261808504;1.0451057213787684;1.0002650270371156;0.7344761536672604;1.0000618493919597
75.001943;1.0353135108926028;0.7432211191673282;0.7179849406669134;-0.02916182347319457;-0.02816931894379558;1.0349952318704345;9.998445902423063;0.7342614077289614;0.007385163343387219;1.0451082457874827;1.000270495428977;0.7344769359677287;1.0000621883380167
75.011943;1.0353143725267855;0.7432202141111505;0.7179844573505219;-0.029161823625035246;-0.028169318877444352;1.034993389900961;9.998480633001547;0.7342598244659772;0.007385169660807126;1.0451107474852546;1.000275883103213;0.7344777308646749;1.0000625918598154
75.021943;1.0353152081935895;0.7432193485021511;0.7179839709021241;-0.02916182375471812;-0.028169318808004537;1.034991591037575;9.998516378811361;0.734258226320734;0.00738517622063235;1.0451132210750098;1.0002811921635664;0.7344785437348563;1.0000630560946948
75.031943;1.0353160140633435;0.7432185214617762;0.7179834848456069;-0.029161823861721375;-0.028169318735534892;1.0349898442970011;9.998553102940475;0.7342566154484995;0.007385183023546758;1.0451156611777284;1.0002864246374905;0.7344793789378652;1.0000635777711704
75.041943;1.0353167867256126;0.743217729906973;0.7179830034462561;-0.029161823945775003;-0.028169318659856984;1.0349881570696862;9.998590756388463;0.7342549939087402;0.007385190069639041;1.0451180631870158;1.0002915826456027;0.7344802392443591;1.0000641538150654
75.051943;1.0353175229689504;0.7432169692382249;0.7179825317628847;-0.02916182400662178;-0.028169318580932964;1.034986534824689;9.998629276193897;0.7342533635825107;0.007385197357459571;1.0451204232338402;1.0002966676403713;0.7344811265775839;1.0000647813571772
75.061943;1.0353182200544797;0.7432162342324397;0.7179820750580861;-0.029161824043740202;-0.028169318499076775;1.0349849808083895;9.99866858747009;0.7342517266922948;0.007385204874925042;1.0451227364307085;1.0003016796822826;0.7344820417941031;1.0000654571365646
75.071943;1.035318875733961;0.7432155198721803;0.7179816381753427;-0.02916182405659983;-0.02816931841493573;1.0349834968417582;9.998708600316144;0.734250085889922;0.007385212594272608;1.0451249947999472;1.0003066176402777;0.7344829835196981;1.0000661766063899
75.081943;1.0353194877682923;0.7432148226424644;0.7179812256417676;-0.0291618240451538;-0.02816931832916638;1.034982084045465;9.998749203683092;0.7342484440686697;0.007385220478067755;1.0451271876448107;1.0003114790985637;0.7344839486691617;1.0000669343740847
75.091943;1.035320052876346;0.7432141413059594;0.7179808417350952;-0.029161824009937297;-0.02816931824221049;1.0349807433151437;9.998790260724439;0.7342468041028132;0.007385228490539092;1.0451293038575025;1.0003162596811639;0.7344849344837345;1.0000677250016292
75.101943;1.0353205654576567;0.7432134765144978;0.7179804895870158;-0.02916182395176571;-0.02816931815451824;1.0349794764192473;9.998831613847525;0.7342451684324152;0.007385236605205625;1.0451313337973789;1.0003209533446755;0.7344859394934555;1.0000685426643843
75.111943;1.0353210177222691;0.7432128296876324;0.7179801704913449;-0.029161823871323052;-0.02816931806669094;1.0349782871531537;9.998873100018168;0.7342435393193786;0.0073852448060390975;1.0451332706555059;1.0003255534587918;0.7344869628428293;1.0000693804682619
75.121943;1.0353214009882719;0.7432122018671271;0.7179798845552972;-0.029161823768964774;-0.02816931797909477;1.034977181801843;9.998914561804545;0.734241919705883;0.007385253089329832;1.0451351111923957;1.000330053226393;0.7344880028759804;1.0000702305022275
75.131943;1.035321706417043;0.7432115931181893;0.7179796318392438;-0.029161823644964537;-0.028169317891575132;1.0349761687395718;9.998955847824927;0.7342403133589182;0.00738526146713156;1.0451368550014966;1.000334445563743;0.7344890561023307;1.0000710845297631
75.141943;1.0353219257061188;0.7432110024308182;0.7179794129665765;-0.02916182349993876;-0.028169317803903936;1.0349752570416586;9.998996812493733;0.7342387244126918;0.007385269963454149;1.0451385033769183;1.000338723160892;0.73449011728515;1.0000719353050607
75.151943;1.0353220520033217;0.7432104281353217;0.7179792288405574;-0.029161823335223658;-0.028169317716384385;1.0349744551448332;9.999037318725764;0.734237157563524;0.007385278605760363;1.0451400587809574;1.0003428782746109;0.7344911801613666;1.000072778109813
75.161943;1.035322079588224;0.7432098685836044;0.7179790801995052;-0.02916182315308693;-0.02816931762993758;1.034973770290828;9.999077242762626;0.7342356186666751;0.007385287419471161;1.0451415244240303;1.0003469024808043;0.7344922381100858;1.000073610531875
75.171943;1.0353220028246406;0.7432093227210119;0.7179789685205777;-0.02916182295651965;-0.028169317545853455;1.0349732078916785;9.999116480904625;0.7342341146045899;0.0073852964239443705;1.0451429038147353;1.0003507874477233;0.7344932844112099;1.0000744303335838
75.181943;1.035321816696733;0.743208790586543;0.7179788971216304;-0.029161822748947838;-0.028169317465455056;1.034972770896054;9.999154948870897;0.7342326525966159;0.007385305626603031;1.0451441996510897;1.0003545258867335;0.7344943123212734;1.0000752341369223
75.191943;1.0353215185200304;0.7432082734906702;0.7179788699629417;-0.029161822534391157;-0.02816931738982891;1.0349724601013535;9.999192573400812;0.7342312398445906;0.00738531501653556;1.0451454116674064;1.0003581114529323;0.7344953154105238;1.0000760177896313
75.201943;1.0353211080039084;0.7432077740111596;0.7179788894003072;-0.02916182231778086;-0.028169317319801514;1.0349722752472577;9.999229291095487;0.7342298839792293;0.007385324563091967;1.0451465355786234;1.000361538544172;0.7344962878755916;1.0000767769576493
75.211943;1.0353205855624272;0.7432072959470784;0.7179789556498047;-0.02916182210462923;-0.028169317256142468;1.0349722158383965;9.99926505399995;0.7342285940394953;0.007385334222477153;1.0451475644579866;1.0003648025165444;0.7344972242738166;1.0000775073458195
75.221943;1.0353199514331153;0.74320684359923;0.7179790674866511;-0.029161821900033042;-0.02816931719978288;1.0349722807430795;9.999299825772189;0.7342273808746073;0.007385343945367046;1.045148490413181;1.0003678991828293;0.7344981187558137;1.0000782047738423
75.231943;1.0353192066394878;0.7432064210520719;0.717979222366716;-0.029161821708095597;-0.028169317151934107;1.034972467674995;9.999333571337841;0.7342262559892994;0.007385353675175965;1.045149305088231;1.0003708241277949;0.7344989647672507;1.0000788650697137
75.241943;1.035318354342242;0.743206032279943;0.717979416286875;-0.029161821532105482;-0.028169317114198972;1.034972774234615;9.999366255271344;0.7342252295326247;0.007385363345175521;1.045150000069497;1.000373573358312;0.7344997554445953;1.0000794840155325
75.251943;1.0353174000487395;0.7432056808401075;0.7179796446722365;-0.029161821374850735;-0.028169317088602368;1.0349731988819069;9.999397848562142;0.7342243094331792;0.007385372889529444;1.045150567689757;1.0003761443571946;0.734500484127863;1.000080058326975
75.261943;1.0353163506988836;0.7432053691426108;0.7179799038121109;-0.029161821238984833;-0.02816931707739931;1.0349737403647832;9.999428334618141;0.7342235015306939;0.007385382256381659;1.045151001921551;1.0003785358785218;0.734501145417234;1.0000805873170877
75.271943;1.0353152132263095;0.7432050989910988;0.7179801916945293;-0.02916182112740323;-0.028169317082698993;1.034974396982257;9.999457711822977;0.734222808821036;0.007385391409401325;1.0451512990254657;1.000380746815946;0.7345017365127525;1.000081073039129
75.281943;1.0353139934284539;0.7432048728832497;0.717980508208497;-0.02916182104326027;-0.028169317106003334;1.0349751661354942;9.999485994920683;0.7342222308388652;0.007385400324134672;1.0451514571414753;1.0003827755747776;0.7345022573025557;1.000081518719816
75.291943;1.0353126959130028;0.7432046943857434;0.7179808547661416;-0.02916182098966686;-0.028169317147919325;1.0349760440500617;9.999513210170047;0.734221765157784;0.007385408981859624;1.0451514754671742;1.0003846208475247;0.7345027092754666;1.0000819274604529
75.301943;1.0353113248816281;0.7432045676471114;0.7179812336195697;-0.029161820969436907;-0.028169317208196494;1.034977026326128;9.999539384670124;0.7342214096909817;0.007385417363276134;1.0451513549648301;1.0003862825545538;0.7345030947279333;1.0000823018558709
75.311943;1.0353098847901052;0.743204496786883;0.7179816476591133;-0.02916182098502565;-0.02816931728591696;1.0349781086936258;9.999564546126775;0.7342211637647824;0.007385425447826131;1.0451510998978084;1.0003877611506;0.7345034165410798;1.000082644022876
75.321943;1.0353083800470666;0.743204485397631;0.7179821006046326;-0.029161821038485525;-0.028169317379595268;1.034979287019438;9.999588730910324;0.7342210278579628;0.007385433215737315;1.0451507173181973;1.0003890567800908;0.7345036778049443;1.0000829555292003
