time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.331943;1.0353068145009086;0.7432045364279084;0.7179825967794023;-0.029161821131428116;-0.028169317487114914;1.0349805569798585;9.999611984354884;0.734221002882576;0.007385440650933957;1.0451502143725069;1.0003901699448425;0.7345038812719534;1.000083236895012
75.341943;1.035305191866431;0.7432046524081549;0.7179831401544677;-0.029161821265107628;-0.028169317605789532;1.0349819136701306;9.999634355246505;0.7342210898886821;0.007385447744847194;1.0451495965827748;1.0003911019340188;0.7345040289250732;1.0000834874519131
75.351943;1.0353035166360307;0.7432048355905302;0.7179837333030541;-0.02916182144045924;-0.028169317732717983;1.0349833510046984;9.999655888332613;0.7342212897732506;0.00738545449651901;1.0451488689787045;1.0003918540841041;0.7345041218557735;1.000083706178609
75.361943;1.0353017950390655;0.7432050881629124;0.7179843772512117;-0.029161821658021125;-0.028169317865204414;1.0349848615845711;9.999676613056668;0.7342216022623688;0.007385460912072391;1.0451480381221534;1.000392427189504;0.7345041611401012;1.0000838922293283
75.371943;1.0353000352842545;0.7432054124221317;0.7179850722635287;-0.029161821917841713;-0.028169318000982744;1.0349864372232243;9.999696535321942;0.7342220253409779;0.007385467008947234;1.045147112177036;1.000392821648237;0.7345041493299813;1.0000840445847938
75.381943;1.0352982461586302;0.7432058103417841;0.7179858186690545;-0.029161822219356783;-0.028169318138148776;1.034988069380723;9.999715640493218;0.7342225563203049;0.007385472817763851;1.0451460993951396;1.0003930382582067;0.7345040909103876;1.0000841622113579
75.391943;1.0352964357464318;0.7432062834285088;0.7179866172629105;-0.029161822561426447;-0.02816931827500466;1.0349897495102491;9.999733903252068;0.7342231932625735;0.007385478375851123;1.0451450072558348;1.000393078906542;0.7345039912768889;1.0000842450206218
75.401943;1.035294611483881;0.7432068336847103;0.717987469395927;-0.029161822942707222;-0.02816931841010327;1.0349914694569962;9.999751292392341;0.7342239350893718;0.007385483717475452;1.045143842190359;1.000392946485752;0.7345038552551112;1.000084294459756
75.411943;1.0352927799060248;0.7432074643780737;0.7179883765703188;-0.029161823362022523;-0.028169318542482762;1.0349932213104407;9.999767768783393;0.7342247810047553;0.00738548886473819;1.0451426087785731;1.0003926449279668;0.7345036864432157;1.00008431318144
75.421943;1.035290946246733;0.7432081794453659;0.7179893396332906;-0.029161823818432207;-0.028169318671928765;1.0349949964671648;9.999783285843957;0.7342257304352195;0.007385493820874354;1.0451413092516364;1.0003921797246982;0.7345034878448258;1.0000843041416478
75.431943;1.0352891151536465;0.7432089821651049;0.7179903583689454;-0.029161824311106515;-0.028169318799067724;1.0349967845632735;9.999797799743067;0.7342267833009478;0.007385498567844153;1.045139944239566;1.0003915586181154;0.7345032630628247;1.0000842698072758
75.441943;1.0352872911251245;0.7432098740633705;0.717991431613899;-0.02916182483917676;-0.02816931892512751;1.0349985733092155;9.999811284534939;0.7342279399658863;0.0073855030669291635;1.0451385140130292;1.0003907923198165;0.7345030171024562;1.0000842120369262
75.451943;1.0352854776288192;0.7432108544584909;0.7179925573615369;-0.02916182540156527;-0.028169319051502027;1.0350003493146869;9.999823740543794;0.7342292006529091;0.007385507261804124;1.0451370189900813;1.0003898940121787;0.73450275619726;1.0000841328446273
75.461943;1.0352836765041995;0.7432119205954985;0.7179937327091517;-0.029161825996774013;-0.02816931917938072;1.0350020988282413;9.999835196483424;0.7342305647497667;0.007385511085086756;1.045135459475089;1.000388877150062;0.7345024866632002;1.00008403571075
75.471943;1.035281889193963;0.7432130678406944;0.7179949535547423;-0.029161826622801822;-0.028169319309393336;1.0350038085279343;9.999845710971963;0.734232030683613;0.0073855144674814105;1.0451338357934452;1.0003877534461219;0.7345022136958256;1.0000839264131243
75.481943;1.0352801184503864;0.7432142899771986;0.7179962142115094;-0.02916182727724917;-0.028169319441327417;1.0350054669007231;9.999855368192668;0.7342335964773942;0.007385517345012198;1.0451321493908117;1.0003865324569328;0.7345019409402146;1.0000838122169984
75.491943;1.035278367766705;0.7432155799441533;0.7179975073716387;-0.02916182795741658;-0.028169319574236643;1.0350070648104688;9.999864262872087;0.7342352602884981;0.007385519662805301;1.0451304037108677;1.0003852219202802;0.7345016708373306;1.0000836997417284
75.501943;1.0352766395611512;0.743216930591391;0.7179988243675702;-0.029161828660323245;-0.028169319706858934;1.035008595026227;9.999872479511389;0.7342370203460171;0.007385521377872425;1.0451286035315015;1.0003838274367012;0.7345014055225983;1.0000835936461758
75.511943;1.0352749350744863;0.7432183351369963;0.7180001557059466;-0.029161829382899608;-0.02816931983796377;1.0350100519267806;9.999880077109347;0.7342388743219043;0.007385522458822014;1.0451267541811198;1.0003823517284982;0.7345011478179958;1.0000834978110078
75.521943;1.0352732552346282;0.7432197872117133;0.7180014919160396;-0.029161830122409787;-0.028169319966551323;1.0350114310091092;9.999887088316543;0.7342408184938685;0.0073855228830374715;1.0451248622296307;1.0003807944816632;0.7345009018560005;1.000083418274952
75.531943;1.0352716006846985;0.7432212805419321;0.7180028243831599;-0.029161830876734414;-0.028169320091923303;1.0350127281756512;9.999893531244872;0.7342428477842599;0.007385522636417993;1.0451229359566776;1.0003791527523913;0.7345006731670201;1.000083364599427
75.541943;1.0352699721358045;0.7432228088948878;0.7180041457433034;-0.0291618316443969;-0.02816932021348773;1.0350139394183886;9.999899422848944;0.7342449569866019;0.007385521716275347;1.0451209844958722;1.0003774223315853;0.7345004681963592;1.0000833478126063
75.551943;1.0352683722921991;0.7432243662955091;0.7180054496289903;-0.02916183242452005;-0.02816932033036864;1.0350150604889354;9.999904788941526;0.734247141843599;0.00738552013555823;1.0451190168230873;1.0003756001722053;0.7345002937099339;1.0000833775663296
75.561943;1.0352668070038165;0.7432259472855555;0.7180067301800319;-0.029161833216652666;-0.02816932044123706;1.0350160862467908;9.999909677130091;0.7342493993510173;0.0073855179284905235;1.0451170408908634;1.0003736853520004;0.7345001566005857;1.0000834609374794
75.571943;1.0352652836052545;0.7432275473386607;0.7180079816520739;-0.029161834020384195;-0.02816932054447516;1.0350170096233533;9.99991416573088;0.7342517275606605;0.007385515156464391;1.0451150630360662;1.0003716771777225;0.7345000641629184;1.0000836022797452
75.581943;1.035263808890307;0.7432291627461328;0.7180091981825918;-0.02916183483493265;-0.028169320638287622;1.0350178210087313;9.999918354475858;0.7342541249726287;0.007385511905697775;1.0451130886893198;1.0003695731688398;0.7345000242615131;1.0000838034361752
75.591943;1.0352623887533685;0.7432307898349764;0.7180103742820063;-0.02916183565877616;-0.028169320720737506;1.0350185092765298;9.999922347607082;0.7342565896052293;0.007385508272794661;1.045111123841219;1.0003673695128539;0.7345000444709918;1.0000840647565097
75.601943;1.0352610282002954;0.7432324248993174;0.7180115058661029;-0.029161836489363296;-0.02816932079009346;1.0350190629894742;9.999926248463058;0.7342591181620955;0.007385504349177688;1.0451091753398232;1.0003650630408931;0.7345001304806509;1.0000843863785838
75.611943;1.0352597309927938;0.743234065336568;0.7180125908029611;-0.02916183732315214;-0.028169320845306788;1.035019470443566;9.999930163664596;0.7342617057081567;0.007385500211162614;1.0451072504899117;1.0003626525364384;0.7345002849288693;1.0000847683785343
75.621943;1.0352584995811953;0.7432357106506858;0.7180136287347754;-0.029161838156055983;-0.028169320886033966;1.035019720317933;9.999934200128113;0.7342643456100882;0.0073854959173414595;1.0451053577388807;1.0003601386451109;0.7345005071435247;1.000085210055163
75.631943;1.0352573357717187;0.7432373622316769;0.7180146205355412;-0.029161838984077662;-0.028169320912234987;1.0350198033723281;9.99993844946228;0.734267029680477;0.007385491518015727;1.045103507192602;1.0003575229991435;0.7345007938009447;1.000085709467714
75.641943;1.0352562418761106;0.7432390226284351;0.7180155676554731;-0.029161839803729554;-0.02816932092386251;1.0350197130220382;9.999942978657403;0.7342697485087519;0.00738548706890102;1.0451017092212143;1.000354807852461;0.7345011404070306;1.0000862633183776
75.651943;1.0352552213747939;0.7432406951555787;0.7180164715007272;-0.029161840611928606;-0.02816932092066738;1.0350194445413976;9.99994783938715;0.7342724917425847;0.007385482634270083;1.045099972665455;1.0003519966025425;0.7345015427034408;1.000086866711603
75.661943;1.035254278580666;0.7432423831041532;0.7180173329188285;-0.029161841405702712;-0.028169320901836374;1.0350189946318202;9.999953077967005;0.7342752489044596;0.007385478278037502;1.0450983039229547;1.0003490942170075;0.7345019967832337;1.0000875130127225
75.671943;1.0352534181273496;0.7432440885269722;0.7180181516696986;-0.029161842182099048;-0.028169320865690663;1.0350183613270867;9.999958732795868;0.7342780108049037;0.007385474052541824;1.0450967064832493;1.0003461076221756;0.7345024985300332;1.0000881943754976
75.681943;1.0352526451908186;0.7432458121612809;0.7180189260827712;-0.029161842938202065;-0.02816932080973102;1.0350175438771747;9.999964831837037;0.7342807703547714;0.007385469992479571;1.0450951809697502;1.0003430463817502;0.7345030439514456;1.0000889029336837
75.691943;1.035251965650803;0.7432475544430791;0.7180196533255553;-0.029161843671363367;-0.028169320730981433;1.0350165434584377;9.999971397838477;0.734283522204142;0.007385466113073473;1.0450937254868131;1.0003399224241611;0.7345036297179663;1.0000896321698707
75.701943;1.0352513853279723;0.7432493161131648;0.7180203302483894;-0.029161844379496083;-0.02816932062647891;1.0350153639520758;9.999978451758446;0.7342862619815377;0.007385462411330588;1.0450923362554894;1.0003367479302652;0.7345042525905023;1.0000903776702799
75.711943;1.0352509091663074;0.7432510984980655;0.7180209542967454;-0.029161845061032244;-0.028169320493720843;1.035014011450597;9.999986008287848;0.7342889861014695;0.0073854588738417335;1.0450910090055658;1.0003335331443985;0.7345049088504113;1.0000911366350194
75.721943;1.0352505407259784;0.7432529040587441;0.7180215236336726;-0.02916184571489025;-0.02816932033102341;1.0350124933155334;9.999994069400666;0.7342916920311569;0.007385455489401825;1.0450897402847985;1.0003302865697303;0.7345055945183478;1.000091906208597
75.731943;1.035250281587241;0.7432547364315932;0.7180220364417508;-0.02916184634058077;-0.028169320137618817;1.035010817724702;10.000002625095656;0.7342943781314288;0.007385452256591543;1.0450885279739555;1.0003270165172098;0.734506304877311;1.0000926821160299
75.741943;1.035250131233507;0.7432565994349537;0.7180224905995612;-0.029161846937990486;-0.028169319913335576;1.035008993025492;10.000011662275913;0.7342970426922373;0.0073854491803102456;1.0450873715150877;1.0003237319079634;0.734507033489077;1.0000934587585688
75.751943;1.0352500876727018;0.7432584958692119;0.718022884272389;-0.02916184750702111;-0.028169319658322166;1.035007026800962;10.00002117311083;0.7342996828898727;0.00738544626598465;1.0450862721812553;1.0003204424132872;0.7345077728329256;1.0000942293309203
75.761943;1.0352501478460343;0.7432604272128419;0.7180232164744631;-0.029161848047479098;-0.028169319373028464;1.0350049255350011;10.000031156577238;0.7343022949460272;0.007385443520496498;1.0450852331294478;1.0003171578783965;0.7345085159670034;1.0000949852130676
75.771943;1.0352503072903776;0.7432623945363667;0.7180234867829216;-0.029161848559204978;-0.028169319058060305;1.0350026947388338;10.000041613174403;0.7343048754289984;0.0073854409520286496;1.0450842585344082;1.0003138874388102;0.7345092570456774;1.0000957161600936
75.781943;1.0352505599468886;0.7432643993398795;0.7180236948675622;-0.029161849042197593;-0.028169318714085;1.0350003393653937;10.000052537335652;0.7343074221655017;0.007385438566932907;1.0450833515600446;1.0003106396005963;0.7345099910767462;1.00009641137922
75.791943;1.035250899068008;0.7432664429123553;0.71802384076994;-0.02916184949643664;-0.028169318342044152;1.0349978648026847;10.00006391456797;0.7343099343964616;0.007385436372998827;1.0450825125410181;1.0003074224586685;0.7345107142096887;1.0000970601032089
75.801943;1.0352513187429198;0.7432685252027338;0.7180239253147324;-0.02916184992168758;-0.028169317943288554;1.0349952774127582;10.000075721157275;0.7343124127142829;0.007385434381084533;1.045081739428152;1.0003042429888869;0.7345114240833479;1.0000976516228792
75.811943;1.0352518145734153;0.7432706445454279;0.7180239497134276;-0.029161850317560738;-0.028169317519507322;1.0349925841925198;10.000087921924322;0.7343148586589121;0.0073854325967096296;1.0450810300447095;1.000301107001519;0.7345121194522615;1.000098175517008
75.821943;1.0352523825228817;0.7432727979605005;0.7180239151152942;-0.029161850683461943;-0.02816931707274557;1.0349897926882992;10.000100472222785;0.7343172741904226;0.007385431013873737;1.0450803830127857;1.0002980201953215;0.7345127995095692;1.0000986222625134
75.831943;1.035253017313431;0.7432749816318873;0.7180238228813831;-0.02916185101847935;-0.0281693166056058;1.0349869110701828;10.000113322246078;0.7343196614622322;0.007385429616636637;1.0450797970994077;1.000294987912773;0.7345134634359063;1.0000989841275814
75.841943;1.0352537123470311;0.743277191467328;0.7180236749548088;-0.02916185132161303;-0.028169316121375867;1.0349839481527496;10.000126413997497;0.7343220224297686;0.007385428382394988;1.0450792721521172;1.0002920136273676;0.7345141101514917;1.000099255621882
75.851943;1.0352544602216402;0.7432794234221911;0.7180234739583433;-0.02916185159212163;-0.028169315623896865;1.0349809137218646;10.000139679192452;0.7343243580975471;0.007385427287615768;1.0450788113176448;1.0002890982584476;0.7345147385002458;1.0000994333535878
75.861943;1.0352552524878043;0.7432816732131333;0.7180232230171496;-0.029161851829507045;-0.0281693151174864;1.0349778185877188;10.000153048166124;0.7343266684587035;0.00738542631777349;1.0450784214325584;1.000286240104494;0.7345153478186379;1.0000995164271953
75.871943;1.035256079424358;0.7432839356479952;0.7180229253466485;-0.029161852033221764;-0.028169314607043396;1.0349746741452786;10.000166457719542;0.734328953211789;0.007385425475738835;1.0450781117825494;1.0002834352177872;0.7345159380873234;1.000099506655197
75.881943;1.035256930851354;0.743286204385852;0.7180225841035136;-0.029161852202611346;-0.028169314097848452;1.0349714921833573;10.000179849246607;0.7343312119535137;0.007385424778907109;1.0450778926541833;1.000280678743859;0.7345165095394053;1.000099407562506
75.891943;1.0352577978134256;0.74328847252885;0.7180222021365498;-0.029161852337329392;-0.028169313595002007;1.0349682849110977;10.000193172446561;0.7343334437648625;0.007385424245738104;1.0450777733668395;1.0002779661712529;0.7345170620813191;1.0000992237468496
75.901943;1.0352586737880916;0.7432907337041885;0.7180217814442894;-0.029161852437826832;-0.02816931310308677;1.03496506393427;10.000206397820888;0.7343356470961123;0.0073854238866177405;1.0450777604712644;1.0002752941992756;0.7345175947654401;1.0000989610753128
75.911943;1.0352595550083146;0.7432929829836304;0.7180213233898859;-0.029161852505365012;-0.0281693126260841;1.0349618387379491;10.00021951380818;0.734337820203509;0.007385423701534973;1.0450778574759283;1.000272661759901;0.7345181059630356;1.0000986265252054
75.921943;1.0352604410491197;0.7432952169069325;0.7180208293682855;-0.029161852541688293;-0.02816931216721598;1.0349586165891174;10.000232503601465;0.7343399615053549;0.007385423674642382;1.045078065271603;1.000270070066514;0.7345185938980474;1.0000982276971602
75.931943;1.0352613348802269;0.7432974322455904;0.7180203009828078;-0.029161852548993;-0.028169311729016735;1.0349554029377552;10.00024532837545;0.734342069323053;0.007385423773545893;1.045078382579874;1.0002675211229768;0.7345190562941019;1.0000977727889937
75.941943;1.0352622406202083;0.7432996249357077;0.7180197400021665;-0.029161852530104126;-0.028169311313886263;1.0349522013461374;10.000257933784226;0.7343441414137785;0.007385423961666108;1.0450788073785058;1.000265016814709;0.7345194895782075;1.0000972708752611
75.951943;1.0352631607826868;0.7433017907201194;0.7180191485365611;-0.02916185248817691;-0.02816931092457347;1.0349490143275877;10.00027026238851;0.7343461747371419;0.007385424206737148;1.0450793374360008;1.0002625598957748;0.7345198889647492;1.000096731536814
75.961943;1.0352640954278114;0.7433039261631434;0.7180185294389315;-0.02916185242617428;-0.0281693105641063;1.034945844090484;10.000282250527901;0.7343481654682008;0.007385424475179953;1.0450799685086678;1.000260154918998;0.7345202489821322;1.0000961640797312
75.971943;1.035265042201801;0.7433060286534557;0.7180178861687161;-0.029161852346957836;-0.02816931023546523;1.0349426912207134;10.00029382216347;0.7343501090519151;0.007385424727445797;1.0450806938335693;1.0002578074366701;0.7345205635823463;1.0000955772978322
75.981943;1.035265996521856;0.7433080961532015;0.7180172219950598;-0.029161852253766295;-0.028169309941277122;1.0349395538210204;10.00030489712563;0.7343519999016718;0.007385424921689966;1.0450815057721237;1.0002555226184182;0.7345208265495413;1.0000949796570857
75.991943;1.035266953203246;0.7433101270677802;0.7180165395981706;-0.02916185215039775;-0.028169309683381234;1.0349364292403767;10.000315404213064;0.7343538308549957;0.007385425016354752;1.0450823965808367;1.00025330497452;0.7345210323922109;1.0000943796041732
76.001943;1.035267909121901;0.7433121196591038;0.7180158409384243;-0.029161852040972273;-0.02816930946242838;1.0349333156767349;10.000325284746998;0.7343555927869868;0.007385424969184847;1.0450833586827666;1.0002511589909207;0.7345211766098972;1.000093785712621
76.011943;1.0352688648201147;0.7433140711718421;0.718015127102519;-0.02916185192940416;-0.028169309277983157;1.0349302119783848;10.000334484924783;0.7343572745678888;0.007385424738245778;1.0450843858141126;1.000249089562924;0.7345212553340768;1.00009320596927
76.021943;1.0352698246369711;0.7433159776320039;0.718014398830035;-0.029161851819031397;-0.02816930912907895;1.0349271175938395;10.0003429455364;0.7343588637477142;0.007385424286383494;1.0450854738000939;1.000247101860758;0.7345212652715367;1.00009264663926
76.031943;1.0352707960374619;0.7433178342794957;0.7180136570893613;-0.029161851712659802;-0.028169309014668558;1.0349240335947103;10.000350597976034;0.7343603477393085;0.0073854235853551995;1.0450866201248938;1.0002452007953107;0.7345212041509704;1.0000921120123687
76.041943;1.0352717877270945;0.7433196354625848;0.7180129026345552;-0.029161851612614437;-0.028169308933714974;1.0349209632629643;10.000357367401882;0.7343617145397896;0.007385422616521619;1.045087823093096;1.0002433906083263;0.7345210710511427;1.0000916049955058
76.051943;1.0352728072007562;0.7433213740232605;0.7180121353174705;-0.029161851520762904;-0.0281693088851879;1.0349179115142895;10.00036317838885;0.7343629530360207;0.007385421368713933;1.045089081235413;1.000241675045272;0.7345208659253714;1.0000911276746178
76.061943;1.0352738600719797;0.743323041355954;0.7180113542585724;-0.02916185143886518;-0.02816930886804954;1.0349148841699112;10.00036795747382;0.7343640535205256;0.007385419832915717;1.0450903931702702;1.0002400579612103;0.7345205884206287;1.0000906813403312
76.071943;1.0352749511586397;0.7433246281505647;0.7180105586388127;-0.029161851368838088;-0.028169308881073402;1.0349118874003964;10.000371631125475;0.7343650081459747;0.007385417995382465;1.0450917580446073;1.0002385433791638;0.7345202368798334;1.0000902664726758
76.081943;1.0352760857501402;0.7433261254255298;0.7180097482899248;-0.029161851312563665;-0.028169308922774066;1.0349089265917057;10.000374128516862;0.7343658108778031;0.007385415839067271;1.045093176274554;1.000237134053698;0.7345198083362292;1.0000898835141547
76.091943;1.0352772708720928;0.743327525853033;0.7180089239294684;-0.02916185127179172;-0.028169308991662024;1.0349060052287102;10.000375393487792;0.7343664572391669;0.007385413355542767;1.0450946495852942;1.0002358299894678;0.7345192996270921;1.0000895331840758
76.101943;1.0352785156885769;0.7433288247053793;0.7180080873613437;-0.029161851248223958;-0.028169309086333052;1.0349031252121286;10.000375394171437;0.7343669440893824;0.007385410552328352;1.0450961796477893;1.0002346288453159;0.7345187090367423;1.0000892156131758
76.111943;1.0352798300594046;0.7433300200345389;0.7180072414746994;-0.029161851243281082;-0.028169309205259736;1.0349002880185783;10.000374132450908;0.7343672691988841;0.007385407445441766;1.045097766426103;1.0002335274439078;0.7345180371144808;1.0000889297565119
76.121943;1.0352812228959658;0.7433311122014441;0.7180063894599775;-0.029161851257774537;-0.02816930934676083;1.0348974950869811;10.000371658089655;0.7343674311273105;0.007385404045279554;1.045099407639981;1.0002325229234013;0.734517285703602;1.000088673062114
76.131943;1.035282701967108;0.74333210298321;0.71800553344132;-0.02916185129189018;-0.028169309509100557;1.0348947473985122;10.000368064206318;0.7343674298959467;0.0073854003517214075;1.0451010989159881;1.0002316126901678;0.7345164564146028;1.0000884413220819
76.141943;1.035284274330047;0.7433329951551717;0.7180046738147657;-0.02916185134531386;-0.028169309690522035;1.034892045312087;10.000363460741301;0.7343672674492319;0.007385396361999621;1.045102834271122;1.0002307930474017;0.7345155502591094;1.0000882295199691
76.151943;1.0352859464845932;0.7433337925620173;0.7180038097762262;-0.029161851417284952;-0.02816930988942477;1.034889388827014;10.00035795840638;0.7343669474599936;0.007385392076803577;1.0451046071081214;1.0002300586073385;0.7345145678778565;1.0000880323396608
76.161943;1.035287723937843;0.7433344995314299;0.7180029399226389;-0.029161851506545853;-0.028169310104638978;1.0348867776086186;10.00035166979378;0.7343664753869307;0.007385387497981233;1.0451064106308765;1.0002294040843072;0.7345135096793697;1.0000878434293348
76.171943;1.035289610037808;0.7433351200688582;0.718002062184671;-0.02916185161129596;-0.028169310335502146;1.0348842108676723;10.000344704962762;0.734365858707059;0.007385382628688719;1.045108237818181;1.0002288260162224;0.7345123767409123;1.0000876553683826
76.181943;1.0352916050734406;0.7433356582883542;0.7180011738487964;-0.029161851729341246;-0.028169310581646012;1.0348816874729325;10.000337155738855;0.7343651064111703;0.00738537748100251;1.0451100818082877;1.0002283221409822;0.7345111720156933;1.0000874612205017
76.191943;1.0352937063817982;0.7433361193467385;0.7180002721888106;-0.02916185185835302;-0.028169310842663834;1.0348792060764005;10.000329088691325;0.7343642281568621;0.007385372081229421;1.045111935171694;1.0002278899868313;0.7345099004834698;1.0000872556298162
76.201943;1.035295909283976;0.7433365091316544;0.7179993547979999;-0.02916185199594875;-0.028169311117901306;1.0348767653263122;10.000320554313097;0.7343632338582544;0.00738536646654315;1.045113788310628;1.0002275260711424;0.7345085686169577;1.000087034136044
76.211943;1.0352982081685502;0.7433368328977639;0.7179984193961982;-0.029161852139749242;-0.028169311406464167;1.0348743639857554;10.000311591965815;0.7343621334973897;0.007385360682066144;1.0451156292261872;1.000227225461307;0.7345071842618136;1.0000867919669831
76.221943;1.0353005971686378;0.7433370942389129;0.7179974640285237;-0.029161852287611777;-0.028169311707258567;1.0348720004068852;10.000302227827985;0.7343609372751078;0.007385354783767259;1.0451174441338507;1.0002269820745995;0.7345057564477963;1.0000865231247964
76.231943;1.0353030706360016;0.7433372952240855;0.7179964875355477;-0.029161852437654043;-0.028169312018772725;1.0348696718573571;10.000292481270638;0.7343596560688094;0.007385348837038937;1.0451192179304587;1.0002267894394345;0.7345042938909465;1.0000862198501066
76.241943;1.0353056232138578;0.7433374372262526;0.7179954895422477;-0.02916185258796733;-0.028169312338894244;1.0348673746150268;10.000282370159882;0.7343583010527478;0.007385342905192471;1.0451209349878956;1.0002266409747755;0.7345028037974483;1.0000858733523816
76.251943;1.0353082494467838;0.7433375212649964;0.7179944699649919;-0.029161852736556464;-0.02816931266517417;1.0348651053999247;10.000271905894065;0.73435688236765;0.00738533703691245;1.045122580098748;1.0002265306747202;0.7345012929040461;1.0000854751848234
76.261943;1.0353109440195913;0.7433375478696584;0.717993428872067;-0.029161852881586393;-0.028169312995111512;1.0348628634589836;10.0002610921242;0.7343554082573515;0.007385331265249163;1.0451241389291377;1.000226454523727;0.7344997684633076;1.0000850186332264
76.271943;1.0353137028120538;0.7433375172295854;0.7179923671997903;-0.029161853021619003;-0.028169313326163892;1.0348606514154304;10.000249929227724;0.7343538856535657;0.007385325615942962;1.0451255980279184;1.0002264103618046;0.7344982374798441;1.0000845006630958
76.281943;1.0353165227875532;0.7433374296160268;0.7179912871324163;-0.029161853155691347;-0.028169313655933174;1.0348584743783515;10.000238415399933;0.7343523218749703;0.0073853201102132655;1.0451269444208975;1.0002263961156181;0.7344967059228588;1.0000839224770868
76.291943;1.0353194004376554;0.7433372855196171;0.71799019163822;-0.02916185328313829;-0.02816931398264896;1.0348563380542968;10.000226546150273;0.7343507258155502;0.007385314759320173;1.0451281646544364;1.0002264094021645;0.7344951786286219;1.0000832878111003
76.301943;1.0353223308353021;0.7433370852852895;0.7179890847593466;-0.02916185340317795;-0.02816931430548884;1.034854246643013;10.000214320263039;0.7343491075825171;0.007385309562490625;1.0451292443801306;1.0002264486128867;0.7344936595139321;1.0000826018574593
76.311943;1.0353253070575068;0.7433368291114334;0.7179879722084423;-0.029161853514507185;-0.028169314624500057;1.0348522018850468;10.000201758151464;0.7343474776457503;0.007385304510125252;1.0451301696352109;1.0002265135217314;0.7344921522857709;1.000081871503334
76.321943;1.035328319855956;0.74333651795638;0.7179868602885848;-0.029161853615230358;-0.02816931494027727;1.034850203741583;10.000188916133698;0.7343458462946898;0.007385299585212064;1.0451309291134065;1.0002266053854836;0.7344906611229933;1.00008110456809
76.331943;1.035331359192551;0.7433361541892861;0.7179857543190089;-0.029161853703129098;-0.02816931525365507;1.034848251673389;10.000175869746874;0.7343442231949372;0.007385294766530592;1.0451315154616956;1.0002267264564104;0.7344891908342644;1.0000803073977549
76.341943;1.0353344161713285;0.743335741313709;0.7179846584174573;-0.029161853775908124;-0.028169315565681245;1.0348463457669186;10.000162683211075;0.7343426172238325;0.0073852900334041155;1.0451319248408177;1.000226879010881;0.7344877469526434;1.0000794830565303
76.351943;1.0353374832200135;0.7433352835286233;0.717983576028851;-0.029161853831374956;-0.0281693158777184;1.0348444867455513;10.000149405423503;0.7343410364359023;0.0073852853653377315;1.0451321563779137;1.0002270651219967;0.7344863357389071;1.0000786324003559
76.361943;1.0353405536824838;0.7433347855008867;0.7179825103733101;-0.02916185386779087;-0.028169316191249957;1.0348426744666959;10.000136084305268;0.7343394879836701;0.007385280743332112;1.0451322118945563;1.0002272872425255;0.7344849635094187;1.0000777564279235
76.371943;1.0353436215961533;0.743334252053773;0.7179814646890752;-0.029161853884200353;-0.028169316507564265;1.0348409068274271;10.000122769880482;0.7343379782540264;0.007385276153722884;1.045132094630012;1.0002275484495178;0.7344836355399359;1.0000768560393005
76.381943;1.0353466807521823;0.7433336875726133;0.7179804419388182;-0.02916185388036684;-0.028169316827629246;1.0348391803077868;10.000109513850438;0.7343365129267126;0.007385271585786401;1.0451318078379497;1.0002278522112544;0.7344823551937372;1.0000759298273356
76.391943;1.0353497237172702;0.7433330952710794;0.717979444077063;-0.02916185385644503;-0.028169317152172604;1.0348374915227387;10.000096375035136;0.73433509683207;0.007385267026920735;1.0451313546333978;1.000228203191102;0.7344811233032189;1.0000749738630237
76.401943;1.0353527419403556;0.7433324767594757;0.7179784720911144;-0.029161853812859868;-0.028169317482008464;1.034835838929923;10.000083416522783;0.7343337343145159;0.007385262460991602;1.04513073867442;1.000228608730494;0.7344799380601865;1.0000739835074988
76.411943;1.0353557256905772;0.7433318324390803;0.7179775269474341;-0.029161853750471842;-0.028169317818281168;1.0348342233120151;10.000070697193175;0.7343324300520704;0.007385257872443238;1.0451299645982286;1.000229078332482;0.7344787958060597;1.0000729545590066
76.421943;1.035358663435597;0.74333116260016;0.7179766096962783;-0.029161853670595504;-0.028169318162284997;1.0348326468806548;10.000058272525182;0.7343311892470397;0.007385253255211467;1.0451290375550466;1.0002296213158428;0.734477691990344;1.0000718832013291
76.431943;1.0353615429089815;0.7433304681028975;0.7179757206669481;-0.029161853574736128;-0.02816931851520566;1.034831112163627;10.000046198633076;0.7343300169940813;0.007385248613399212;1.0451279624329217;1.0002302453575072;0.7344766215347313;1.0000707655560104
76.441943;1.0353643533943067;0.7433297504445513;0.7179748591456697;-0.029161853464307948;-0.028169318878034588;1.0348296207161372;10.00003453100816;0.7343289176683263;0.0073852439515334385;1.0451267437698935;1.00023095647522;0.7344755789030821;1.0000695976071035
76.451943;1.0353670862398507;0.7433290120988816;0.7179740231929205;-0.029161853340418063;-0.02816931925136994;1.034828172292719;10.000023326078198;0.73432789493754;0.007385239269031555;1.0451253861669587;1.0002317590898613;0.7344745584277377;1.000068375795793
76.461943;1.0353697339774275;0.7433282566931425;0.7179732091073983;-0.029161853203852093;-0.028169319635082648;1.034826765249712;10.000012648941542;0.7343269522401393;0.007385234564076759;1.0451238940521945;1.000232655889872;0.7344735551008936;1.000067097352857
76.471943;1.035372289926141;0.7433274883714193;0.7179724114418358;-0.029161853055335158;-0.028169320028193785;1.0348253970773875;10.00000257237933;0.7343260931941024;0.007385229836799864;1.0451222706857162;1.0002336479160692;0.7344725651615631;1.0000657600082345
76.481943;1.035374747942105;0.7433267113733221;0.7179716240422024;-0.029161852895765915;-0.02816932042900095;1.0348240649592357;9.999993159924612;0.7343253217804291;0.007385225086381521;1.0451205178334408;1.0002347343955638;0.7344715854767258;1.0000643618089398
76.491943;1.035377102080158;0.7433259301293748;0.7179708412674771;-0.02916185272632155;-0.028169320835364643;1.034822766931919;9.999984452732347;0.7343246422516242;0.007385220310557274;1.0451186365211893;1.0002359124341842;0.7344706122842539;1.0000629007496968
76.501943;1.0353793467222239;0.743325148678323;0.7179700583146681;-0.02916185254846209;-0.028169321245156958;1.0348215022185714;9.999976475521883;0.7343240584937126;0.007385215509810386;1.0451166281898028;1.0002371775723609;0.7344696407381053;1.0000613735201902
76.511943;1.035381476921819;0.7433243700438862;0.7179692710249453;-0.029161852363871386;-0.028169321656568724;1.0348202699993856;9.999969249504735;0.7343235726162163;0.0073852106924206466;1.045114495997554;1.0002385246786556;0.7344686652551955;1.000059774730739
76.521943;1.0353834882760355;0.743323596911072;0.7179684763176228;-0.02916185217454595;-0.028169322067929967;1.0348190685241065;9.999962795474831;0.7343231837060783;0.007385205880073965;1.0451122454709243;1.0002399480492523;0.7344676800656725;1.0000580985754406
76.531943;1.0353853758621716;0.7433228326644652;0.7179676728904907;-0.029161851982977223;-0.028169322477483143;1.0348178956479466;9.999957125477911;0.7343228887081595;0.007385201108840306;1.0451098839270805;1.0002414410791922;0.7344666803174824;1.0000563416412325
76.541943;1.0353871335882854;0.7433220815392452;0.7179668613412359;-0.02916185179218718;-0.02816932288369753;1.0348167494672038;9.999952236962729;0.7343226850315635;0.007385196422386336;1.0451074193410077;1.0002429962194233;0.7344656635079908;1.0000545041116369
76.551943;1.0353887557304668;0.7433213479598779;0.7179660436639305;-0.029161851605546237;-0.028169323285703006;1.0348156279701484;9.999948120479658;0.7343225721703827;0.007385191865235764;1.045104859168748;1.0002446052765028;0.7344646296829763;1.0000525894068284
76.561943;1.0353902393711183;0.7433206356462623;0.7179652222332242;-0.029161851426425724;-0.028169323683352076;1.0348145280724352;9.999944770122154;0.7343225515048306;0.007385187483455809;1.0451022094410298;1.0002462596174193;0.7344635800079017;1.0000506036653274
76.571943;1.0353915853857403;0.7433199470724511;0.717964399295693;-0.02916185125776452;-0.028169324077183044;1.034813445181973;9.999942182733932;0.734322625588756;0.007385183325673067;1.0450994742881863;1.0002479500246864;0.7344625153685724;1.0000485546398545
76.581943;1.03539279721094;0.7433192840375298;0.7179635777823465;-0.029161851101710965;-0.02816932446839918;1.0348123740033268;9.999940352439598;0.734322797691852;0.007385179437077857;1.0450966553879375;1.0002496669428518;0.7344614363208994;1.0000464494447592
76.591943;1.0353938786317944;0.7433186489772053;0.7179627622122916;-0.029161850959552264;-0.028169324858756898;1.0348113096476144;9.99993927220724;0.7343230714055443;0.007385175855459042;1.0450937514563308;1.0002514011422035;0.7344603438722775;1.000044292761014
76.601943;1.0353948324900026;0.7433180450405618;0.7179619581692945;-0.029161850831978864;-0.028169325250585492;1.0348102478667858;9.999938937536696;0.7343234500311054;0.007385172615074591;1.045090758405551;1.0002531438443576;0.7344592396127476;1.0000420866225854
76.611943;1.0353956602272982;0.7433174746858058;0.7179611703586393;-0.029161850719481217;-0.028169325646804196;1.0348091849833148;9.999939341138845;0.7343239357757978;0.007385169749389663;1.0450876698834022;1.0002548865607577;0.7344581248605934;1.0000398310972116
76.621943;1.03539636217489;0.7433169384237313;0.7179604009466406;-0.02916185062249777;-0.028169326050456106;1.0348081182639022;9.999940459788558;0.734324529246507;0.0073851672885906754;1.0450844782114315;1.0002566203867889;0.7344570000497752;1.000037524951551
76.631943;1.035396938914946;0.7433164345730404;0.7179596497160448;-0.02916185054118627;-0.028169326464035423;1.0348070460626675;9.999942244477705;0.7343252296845849;0.007385165258415993;1.045081176137022;1.000258334336081;0.7344558650175484;1.000035165420145
76.641943;1.035397392074036;0.7433159601870856;0.7179589155450826;-0.029161850475310145;-0.028169326889234576;1.0348059674074348;9.999944621139788;0.7343260357932908;0.007385163680063172;1.0450777584038724;1.0002600152484213;0.7344547196087923;1.000032747735093
76.651943;1.035397724172563;0.7433155120950881;0.7179581977192917;-0.029161850424432426;-0.02816932732719406;1.0348048817233615;9.99994749675239;0.734326946194903;0.007385162567327193;1.0450742220003684;1.000261650192786;0.7344535638862407;1.0000302666787544
76.661943;1.0353979385234218;0.7433150867483542;0.7179574961943459;-0.029161850387930788;-0.028169327779012925;1.034803788721079;9.999950767291331;0.7343279590441159;0.007385161925765965;1.0450705656279031;1.0002632280134827;0.7344523979327271;1.0000277191858262
76.671943;1.0353980388437143;0.7433146798302382;0.7179568112443349;-0.02916185036482974;-0.028169328246191446;1.0348026880212273;9.999954334262172;0.7343290721342401;0.00738516175890812;1.0450667894137136;1.0002647385451195;0.7344512217772918;1.0000251042734145
76.681943;1.0353980288657338;0.7433142868253405;0.7179561430867111;-0.029161850353854258;-0.02816932873065769;1.0348015785780942;9.999958125274413;0.7343302837860379;0.00738516207794488;1.0450628949595144;1.000266171582064;0.7344500353080691;1.0000224209650492
76.691943;1.035397912590242;0.7433139036998963;0.7179554914749268;-0.029161850353551358;-0.02816932923439835;1.0348004581913366;9.99996210318897;0.7343315931047543;0.007385162904176171;1.0450588847475628;1.0002675170808437;0.7344488376441702;1.0000196675086652
76.701943;1.0353976949691472;0.7433135269449387;0.7179548554514651;-0.02916185036229607;-0.028169329759182862;1.0347993237683142;9.99996626048066;0.7343329996236367;0.007385164264813715;1.0450547604907947;1.0002687658906981;0.7344476263150863;1.0000168416456818
76.711943;1.035397382203913;0.7433131535327956;0.7179542332774174;-0.02916185037847331;-0.028169330306595988;1.0347981724168618;9.999970607412203;0.7343345028730722;0.007385166193841753;1.0450505222377502;1.0002699103010135;0.7344463970046571;1.0000139409764721
76.721943;1.0353969807830334;0.743312780801611;0.7179536229450566;-0.02916185040088982;-0.028169330878032514;1.034797002433394;9.999975160739968;0.7343361018012803;0.007385168733622306;1.045046169031078;1.0002709449488802;0.734445144249255;1.0000109641215758
76.731943;1.0353964964403508;0.7433124059062829;0.7179530236217196;-0.029161850428867795;-0.028169331474483552;1.0347958142502947;9.99997993693362;0.7343377947409769;0.007385171929305667;1.045041699671903;1.0002718674838718;0.7344438624563094;1.0000079117716663
76.741943;1.0353959349260473;0.7433120254047949;0.7179524362304845;-0.029161850461911807;-0.028169332096386956;1.0347946116984477;9.999984955120096;0.7343395803061422;0.00738517582135709;1.0450371140726957;1.0002726775036597;0.7344425462711941;1.0000047859670802
76.751943;1.03539530389572;0.7433116352889031;0.7179518621879327;-0.02916185049963816;-0.02816933274356767;1.03479340222832;9.999990243159907;0.7343414579739507;0.00738518044112609;1.045032415511478;1.0002733747955455;0.7344411904980918;1.000001588548489
76.761943;1.0353946136907899;0.7433112308329598;0.7179513024690473;-0.02916185054211448;-0.028169333415103262;1.0347921952831953;9.99999583128422;0.7343434271961092;0.007385185810105827;1.0450276111444874;1.0002739585634597;0.7344397897089359;0.9999983204925471
76.771943;1.0353938763276205;0.7433108063230134;0.7179507578784179;-0.02916185059007636;-0.028169334109411887;1.0347910000964984;10.00000173560858;0.7343454856485139;0.007385191938884348;1.045022710311893;1.000274426856425;0.7344383375026796;0.9999949821639558
76.781943;1.035393104191221;0.7433103556119259;0.7179502289471774;-0.029161850644766597;-0.028169334824732665;1.0347898242011804;10.000007949312117;0.7343476281669995;0.007385198825386244;1.0450177226849267;1.000274775840908;0.7344368262048351;0.9999915739872082
76.791943;1.0353923093659148;0.743309872807559;0.7179497153081701;-0.02916185070755793;-0.02816933555944319;1.0347886732431382;10.000014449181096;0.7343498471560277;0.007385206458137836;1.0450126568948177;1.0002749998531937;0.7344352472854231;0.9999880973746159
76.801943;1.0353915027373781;0.7433093518489046;0.717949215527577;-0.029161850779576122;-0.02816933631189408;1.0347875517303429;10.00002121012668;0.7343521338768205;0.00738521481729961;1.0450075198068536;1.0002750915346568;0.7344335920627166;0.9999845558381435
76.811943;1.0353906929928445;0.7433087863882137;0.7179487274624112;-0.029161850861463456;-0.028169337080176687;1.0347864633232808;10.000028216484406;0.7343544794405484;0.007385223866901575;1.0450023167035536;1.0002750421329676;0.7344318524413972;0.9999809555724932
76.821943;1.0353898873519707;0.7433081707832777;0.7179482487403454;-0.02916185095346743;-0.028169337862103898;1.0347854107706917;10.000035463939918;0.7343568754940786;0.007385233551438859;1.044997052418796;1.000274843518212;0.7344300218457551;0.9999773046576275
76.831943;1.0353890939600763;0.7433075004428376;0.717947777262691;-0.029161851055748148;-0.028169338655207293;1.034784396810082;10.000042955519287;0.7343593151690012;0.007385243804452317;1.0449917331339313;1.0002744902459422;0.7344280959771269;0.9999736119366632
76.841943;1.0353883228762373;0.7433067711668488;0.7179473117110484;-0.02916185116834277;-0.028169339456688595;1.0347834250330203;10.000050692471891;0.7343617932658557;0.007385254560419188;1.0449863674677422;1.0002739795681368;0.7344260722917527;0.9999698869562853
76.851943;1.0353875839799602;0.7433059788007442;0.7179468512974942;-0.02916185129077359;-0.028169340263532523;1.0347824993127954;10.000058659400615;0.7343643048380681;0.00738526576204356;1.0449809659859313;1.0002733107259338;0.7344239489068817;0.999966140221628
76.861943;1.0353868841207508;0.7433051195903804;0.7179463949615422;-0.029161851421962166;-0.028169341072668184;1.0347816229026243;10.000066818628596;0.7343668436496857;0.0073852773596866;1.04497553989616;1.000272484419761;0.7344217246165755;0.9999623826591513
76.871943;1.0353862262900728;0.7433041903161218;0.717945941682007;-0.02916185156060748;-0.028169341880823907;1.0347807981304653;10.000075118747676;0.7343694022462358;0.007385289305540018;1.044970100186954;1.0002715022619253;0.7344193993165267;0.9999586249217753
76.881943;1.0353856106161625;0.7433031877801558;0.7179454917328874;-0.029161851705581936;-0.02816934268419297;1.034780026749156;10.000083500944351;0.7343719732779924;0.007385301548855058;1.0449646581861605;1.0002703665415698;0.7344169733623217;0.9999548778302658
76.891943;1.0353850356417842;0.7433021083316482;0.7179450468690168;-0.029161851855967105;-0.02816934347829307;1.0347793107680685;10.000091903655665;0.734374550363471;0.0073853140337763416;1.0449592271080832;1.000269079522522;0.734414446531134;0.9999511534640192
76.901943;1.0353844993264796;0.7433009479815632;0.7179446090228571;-0.029161852010754222;-0.02816934425802405;1.0347786527510252;10.000100275868492;0.7343771280637788;0.007385326699464899;1.044953822201266;1.0002676422380825;0.734411818472294;0.9999474653253398
76.911943;1.035383999605663;0.743299703579868;0.7179441794520003;-0.029161852168531066;-0.02816934501781846;1.034778055226013;10.000108587998396;0.7343797017006802;0.007385339481899105;1.0449484584194602;1.0002660546014368;0.7344090904870423;0.999943827232792
76.921943;1.0353835345548499;0.7432983742976508;0.7179437594731969;-0.029161852327404626;-0.028169345752172184;1.0347775197920759;10.000116830122765;0.7343822672188607;0.007385352320357042;1.0449431482323361;1.0002643164492677;0.7344062662805624;0.9999402518734164
76.931943;1.0353831026494547;0.743296961551793;0.7179433513973631;-0.02916185248527293;-0.028169346456480098;1.034777046878013;10.000125004359031;0.7343848211180733;0.007385365173978798;1.0449379017832425;1.000262427990267;0.7344033511777707;0.9999367503215154
76.941943;1.0353827028019842;0.7432954677473753;0.7179429585347317;-0.02916185264029993;-0.028169347127393076;1.0347766368545042;10.000133117452705;0.7343873606318554;0.007385378036602622;1.0449327278251355;1.0002603899388112;0.7344003512235129;0.9999333327282425
76.951943;1.0353823336510377;0.7432938954465089;0.7179425847924323;-0.02916185279104216;-0.028169347762359416;1.0347762911673535;10.000141172872672;0.734389883551115;0.007385390932328684;1.044927633625457;1.0002582035365757;0.7343972723288403;0.9999300091375424
76.961943;1.0353819927045054;0.7432922471059177;0.7179422343019535;-0.029161852936049986;-0.02816934835892714;1.0347760115794853;10.000149165079712;0.7343923869096167;0.007385403899217507;1.0449226246772356;1.0002558703972273;0.7343941192533222;0.9999267896998504
76.971943;1.0353816765853294;0.7432905249535483;0.7179419112325731;-0.029161853073510616;-0.028169348914530132;1.0347757986814714;10.000157083187927;0.734394865646731;0.007385416979463573;1.0449177052299135;1.0002533925117485;0.7343908952203757;0.9999236842958876
76.981943;1.0353813822059614;0.7432887310770124;0.717941620335085;-0.02916185320128859;-0.028169349426786203;1.0347756523777796;10.000164915831043;0.7343973129357226;0.007385430216777952;1.0449128791701738;1.0002507725648613;0.7343876024746634;0.9999207020715799
76.991943;1.0353811066639684;0.7432868679304382;0.717941367823509;-0.029161853317079395;-0.028169349893788293;1.0347755739350164;10.00017264555485;0.7343997217852944;0.0073854436512765615;1.0449081505351532;1.000248014463008;0.7343842428713531;0.9999178508379958
77.001943;1.0353808458186948;0.7432849389196075;0.717941161028405;-0.02916185341852325;-0.028169350314118536;1.0347755665375076;10.000180242110602;0.7344020863306132;0.007385457310817463;1.0449035230310544;1.000245123430772;0.7343808177807163;0.9999151361923112
77.011943;1.0353805937766278;0.743282948808747;0.7179410068661647;-0.02916185350336522;-0.028169350686799814;1.0347756331544375;10.000187667138881;0.7344044020996136;0.007385471208389215;1.0448989986597825;1.000242105310955;0.7343773279723208;0.999912561532591
77.021943;1.035380343740074;0.7432809041904301;0.7179409107956332;-0.029161853569595914;-0.02816935101131428;1.03477577393124;10.000194892688627;0.7344066658943285;0.0073854853494009845;1.0448945770353912;1.000238965632112;0.7343737744906771;0.9999101291752353
77.031943;1.0353800895111493;0.743278813698397;0.7179408766334949;-0.02916185361558099;-0.028169351287485017;1.0347759855561673;10.00020192475294;0.7344088760754867;0.0073854997358267305;1.0448902564565319;1.0002357089289788;0.7343701599879406;0.9999078414405771
77.041943;1.0353798268411996;0.7432766874842077;0.7179409066832962;-0.02916185364015236;-0.028169351515156822;1.034776262782087;10.000208811791236;0.7344110329311665;0.007385514361326667;1.0448860358374663;1.000232338739697;0.7343664889027823;0.9999057012533416
77.051943;1.0353795539689312;0.743274536469271;0.7179410021912971;-0.029161853642489667;-0.02816935169386384;1.0347766007914112;10.000215630188926;0.7344131383877024;0.007385529211408683;1.0448819156316733;1.0002288583653491;0.7343627663275972;0.9999037113838437
77.061943;1.0353792714966303;0.7432723718117565;0.7179411637874479;-0.029161853621984195;-0.02816935182275573;1.0347769966622606;10.000222468329712;0.7344151953241382;0.007385544274183993;1.044877897049906;1.0002252712886945;0.7343589971292621;0.9999018725522226
77.071943;1.0353789818276085;0.743270203919515;0.7179413911476373;-0.029161853578350428;-0.028169351900882763;1.034777449127042;10.000229425371979;0.7344172071636205;0.007385559552779682;1.0448739811908792;1.0002215807444146;0.7343551860281248;0.9999001829478419
77.081943;1.0353786880114144;0.7432680410993177;0.7179416820101238;-0.029161853511736585;-0.02816935192768319;1.034777958119944;10.000236609216184;0.7344191776519888;0.007385575073440752;1.0448701697356493;1.0002177892330042;0.7343513377301396;0.999898639518745
77.091943;1.0353783925343258;0.7432658893925971;0.7179420316756959;-0.029161853422607336;-0.028169351903517027;1.0347785254492508;10.000244127280517;0.7344211104345214;0.007385590883598738;1.0448664663968812;1.000213898174395;0.7343474566116234;0.9998972388617059
77.101943;1.0353780974874085;0.7432637536689947;0.717942434006755;-0.029161853311522844;-0.028169351829917862;1.0347791547805791;10.00025208606615;0.7344230085361411;0.007385607038419136;1.0448628773040007;1.0002099075451776;0.734343546658297;0.9998959773656156
77.111943;1.0353778059880892;0.7432616384143924;0.717942883159642;-0.02916185317884423;-0.0281693517092673;1.0347798499269374;10.000260601793565;0.7344248741958721;0.007385623586215701;1.0448594104224695;1.0002058160755265;0.734339612071546;0.999894851654716
77.121943;1.0353775229981983;0.7432595481276861;0.7179433738396045;-0.02916185302449594;-0.0281693515442007;1.0347806137975553;10.000269804204722;0.7344267091248313;0.007385640560483423;1.044856074781458;1.000201622423976;0.734335657757056;0.9998938590418431
77.131943;1.0353772547077658;0.7432574875316796;0.7179439000868154;-0.029161852847967965;-0.028169351337268268;1.0347814489189544;10.000279823725313;0.7344285147258188;0.0073856579796194935;1.0448528793475262;1.0001973265820319;0.7343316894197439;0.9998929973468691
77.141943;1.0353770073267583;0.7432554605375719;0.7179444548579516;-0.029161852648350084;-0.028169351090998506;1.034782358287605;10.000290776786837;0.7344302917845166;0.007385675850224326;1.0448498320101183;1.0001929304120776;0.7343277140395685;0.999892264464257
77.151943;1.0353767867175323;0.7432534687898179;0.7179450308333686;-0.029161852424431436;-0.028169350808143142;1.034783345720582;10.000302765573856;0.7344320397856465;0.007385694163717945;1.0448469390492574;1.0001884371480347;0.7343237400442987;0.9998916578464226
