time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.161943;1.0353765990845252;0.7432515119831599;0.7179456212003349;-0.029161852175017693;-0.02816935049189558;1.0347844151850722;10.000315882308394;0.7344337565510608;0.007385712888798783;1.0448442052531741;1.0001838505326315;0.7343197759729793;0.9998911739457044
77.171943;1.0353764516197004;0.7432495894354924;0.7179462198598916;-0.029161851899095356;-0.02816935014608046;1.0347855693270496;10.00033020450206;0.7344354382216286;0.007385731973216616;1.0448416352542895;1.0001791743331467;0.7343158287936811;0.999890808312292
77.181943;1.0353763525141213;0.7432477009687958;0.7179468211277923;-0.029161851595866265;-0.028169349775215898;1.0347868084830434;10.00034578928392;0.7344370792233917;0.0073857513533318936;1.0448392347029605;1.00017441233385;0.7343119036814316;0.9998905563583398
77.191943;1.0353763103463176;0.7432458469874305;0.7179474192610781;-0.029161851264978743;-0.02816934938413437;1.03478813136912;10.000362675098675;0.7344386727490971;0.00738577096032472;1.0448370095667159;1.0001695685944352;0.7343080049272778;0.999890414199098
77.201943;1.0353763330756205;0.7432440285345404;0.7179480084016738;-0.029161850906537463;-0.028169348977380767;1.0347895370480533;10.000380888433298;0.7344402118889714;0.007385790722372289;1.0448349644993566;1.0001646477555626;0.7343041365334736;0.9998903791787297
77.211943;1.0353764266988852;0.7432422470632021;0.7179485829590581;-0.029161850520704552;-0.028169348559111244;1.0347910265177946;10.000400445421098;0.7344416904053882;0.007385810565195967;1.044833101860708;1.000159654891492;0.7343003027547692;0.9998904493749636
77.221943;1.0353765939537194;0.7432405036451675;0.7179491377891132;-0.02916185010768882;-0.028169348133486375;1.0347926028005077;10.000421339773819;0.7344431029911316;0.007385830408288887;1.0448314220041863;1.000154595249999;0.7342965093008168;0.9998906224854738
77.231943;1.0353768341683316;0.743238798790814;0.7179496680869498;-0.02916184966832602;-0.028169347704873244;1.0347942695138095;10.000443532415783;0.734444445179189;0.007385850164878014;1.0448299246238422;1.0001494747016437;0.7342927638132949;0.9998908959450874
77.241943;1.0353771443457904;0.7432371334304964;0.7179501694506542;-0.029161849204317414;-0.02816934727756904;1.0347960289194469;10.000466959760844;0.7344457126563725;0.007385869753320243;1.0448286096422752;1.0001443002513766;0.7342890748806343;0.9998912682220775
77.251943;1.0353775210985097;0.7432355093053732;0.7179506384543142;-0.02916184871766339;-0.028169346855507472;1.0347978809903542;10.000491549363673;0.734446900911444;0.007385889106390227;1.0448274766383228;1.0001390795450884;0.7342854511011864;0.9998917389416973
77.261943;1.0353779629545004;0.7432339281888816;0.7179510734865346;-0.02916184820995739;-0.02816934644223637;1.0347998242876109;10.000517222227217;0.7344480056456438;0.007385908170868221;1.0448265244460395;1.0001338198955463;0.7342819008889737;0.999892307463748
77.271943;1.0353784712339194;0.7432323918068245;0.7179514746100505;-0.029161847682277146;-0.028169346040887073;1.034801857610569;10.000543882241665;0.734449023089378;0.007385926904116953;1.0448257521578568;1.0001285280699685;0.7342784322659598;0.9998929723420191
77.281943;1.035379048516164;0.7432309026823779;0.7179518420797779;-0.02916184713557623;-0.02816934565427994;1.0348039804826743;10.000571412997266;0.7344499502033738;0.007385945265765085;1.0448251600872867;1.0001232105796702;0.734275052684359;0.9998937323308901
77.291943;1.0353796960815973;0.7432294644704126;0.7179521755291994;-0.029161846570915004;-0.028169345285437738;1.0348061921761067;10.000599684285797;0.734450784762715;0.007385963206746377;1.0448247494955398;1.000117873485271;0.734271769390804;0.9998945869712265
77.301943;1.0353804124492836;0.7432280817534949;0.7179524749649753;-0.029161845989307555;-0.028169344937941723;1.034808490325421;10.000628551742563;0.734451524985295;0.007385980668840896;1.0448245215447753;1.0001125222229512;0.7342685895424941;0.9998955358813317
77.311943;1.035381194183387;0.7432267595422399;0.717952741772399;-0.029161845391621984;-0.028169344615517008;1.0348108697518268;10.0006578538745;0.7344521688894672;0.00738599759454236;1.0448244760193413;1.0001071618505522;0.7342655194394998;0.9998965775873304
77.321943;1.0353820378165954;0.7432255023217026;0.7179529784541733;-0.02916184477859782;-0.028169344321238025;1.0348133222433842;10.000687423256982;0.7344527136813433;0.007386013934059429;1.044824610320467;1.0001017964758134;0.7342625639922665;0.9998977087631431
77.331943;1.0353829408141102;0.7432243135007002;0.717953188114917;-0.02916184415069891;-0.028169344057311037;1.0348158378772667;10.000717108268969;0.7344531557146381;0.007386029644968143;1.0448249196732764;1.000096427940817;0.734259727435269;0.999898924783355
77.341943;1.035383901274806;0.7432231955300556;0.7179533747556258;-0.02916184350793606;-0.028169343825500157;1.0348184068948563;10.000746785551334;0.7344534914573012;0.007386044689053709;1.0448253982004145;1.0000910559248068;0.7342570144509867;0.999900221934499
77.351943;1.0353849167848357;0.7432221497085132;0.7179535438075946;-0.029161842849985218;-0.028169343627455955;1.0348210206026716;10.000776356861657;0.7344537191272938;0.007386059030392782;1.044826039399838;1.0000856794764839;0.7342544302470869;0.9999015993778576
77.361943;1.0353859829626406;0.7432211758507581;0.7179537017584928;-0.02916184217667306;-0.028169343464829813;1.034823671462855;10.000805746191299;0.7344538399691125;0.007386072639845401;1.0448268361981494;1.0000802979333487;0.7342519797741585;0.9999030585530583
77.371943;1.0353870932619218;0.7432202726923688;0.7179538553262925;-0.029161841488369637;-0.028169343339319686;1.0348263534450655;10.000834899028058;0.7344538577070144;0.0073860855041689025;1.0448277812913;1.0000749113000333;0.7342496674483858;0.9999046006728362
77.381943;1.035388240650581;0.7432194385386771;0.7179540113584012;-0.02916184078568603;-0.028169343252525274;1.034829062424649;10.000863766188152;0.7344537763691716;0.007386097627350398;1.0448288672686323;1.0000695212848418;0.7342474972152473;0.9999062244740018
77.391943;1.0353894197866678;0.7432186714885816;0.7179541775647392;-0.029161840068765245;-0.028169343205729235;1.034831795662508;10.000892281175258;0.7344535989587235;0.007386109021309351;1.0448300865148046;1.000064132624109;0.7342454719455291;0.99990792548408
77.401943;1.0353906280330627;0.7432179696038939;0.7179543632506267;-0.029161839337018096;-0.028169343199790076;1.0348345504096093;10.000920357928576;0.734453327872381;0.007386119696055564;1.0448314313110707;1.0000587533200844;0.7342435928619842;0.9999096971902913
77.411943;1.0353918649824603;0.7432173309703834;0.717954579022974;-0.02916183858952493;-0.028169343235138908;1.0348373226617438;10.000947909380475;0.7344529656502093;0.007386129657239437;1.0448328939188023;1.0000533930573736;0.7342418597846772;0.9999115331710434
77.421943;1.0353931315192386;0.7432167533161094;0.7179548354997518;-0.02916183782571479;-0.02816934331194834;1.0348401068610917;10.000974865348876;0.7344525152142051;0.007386138911226931;1.0448344666813942;1.0000480610825278;0.7342402716280292;0.999913428093756
77.431943;1.0353944291613046;0.7432162337595588;0.7179551418570271;-0.029161837045969443;-0.028169343430271936;1.0348428968188583;10.00100117174719;0.7344519795194446;0.0073861474700216935;1.0448361423331816;1.00004276577056;0.7342388266951999;0.9999153767722831
77.441943;1.0353957601175376;0.7432157689094733;0.717955505139439;-0.029161836251874684;-0.02816934358986252;1.0348456873216372;10.001026776016474;0.7344513607898541;0.007386155350408115;1.0448379143528934;1.0000375158265356;0.7342375226789449;0.999917373251706
77.451943;1.0353971281300807;0.7432153549077908;0.7179559307020617;-0.02916183544578377;-0.02816934379006567;1.0348484749948188;10.001051616551639;0.7344506598800067;0.007386162571102724;1.0448397772587414;1.000032321518714;0.7342363566209983;0.999919411454025
77.461943;1.035398538805389;0.7432149874779834;0.7179564225278082;-0.029161834629938536;-0.028169344030150242;1.0348512580973162;10.001075618404649;0.734449876266968;0.007386169152672368;1.0448417266314436;1.000027194940449;0.7342353249204818;0.9999214859048298
77.471943;1.0353999987999545;0.7432146620432697;0.7179569827071385;-0.02916183380594824;-0.02816934430966345;1.0348540364969956;10.001098694341115;0.7344490088953317;0.007386175121173043;1.0448437585437444;1.000022148386583;0.7342344226051973;0.9999235910556642
77.481943;1.0354015146185935;0.7432143741754884;0.7179576109780506;-0.02916183297492201;-0.028169344628474275;1.0348568120019714;10.001120754299585;0.7344480572524619;0.007386180512669795;1.0448458689021518;1.0000171922553565;0.7342336422731123;0.9999257202713148
77.491943;1.0354030916903074;0.7432141205871744;0.7179583046891317;-0.029161832137987523;-0.02816934498658441;1.0348595877390339;10.001141718272722;0.7344470215390062;0.007386185373552802;1.0448480535381826;1.000012335262319;0.7342329742492082;0.9999278659913785
77.501943;1.0354047341640285;0.743213899571342;0.717959059243265;-0.02916183129682238;-0.02816934538385968;1.034862366673339;10.001161525164163;0.7344459023681187;0.007386189757123369;1.0448503087702699;1.00000758583185;0.7342324077704823;0.9999300207965455
77.511943;1.0354064450384317;0.7432137101827402;0.7179598690953738;-0.029161830453844354;-0.0281693458198064;1.034865151001956;10.001180129587645;0.7344447012895674;0.00738619371896414;1.0448526316920457;1.0000029520363656;0.734231932281417;0.9999321788060636
77.521943;1.0354082260377897;0.7432135510717348;0.7179607285665847;-0.029161829612015435;-0.028169346293511116;1.0348679425976792;10.001197487825172;0.7344434213601724;0.00738619730797877;1.0448550199037177;0.9999984401266114;0.7342315383910357;0.9999343367551461
77.531943;1.035410077417275;0.7432134197938113;0.7179616319887066;-0.029161828774552277;-0.02816934680373768;1.0348707427681594;10.001213550858854;0.7344420663697899;0.007386200557834292;1.044857471028972;0.9999940531919106;0.7342312179713557;0.9999364935174547
77.541943;1.0354119977805818;0.743213312642704;0.7179625738562311;-0.02916182794474478;-0.028169347349086712;1.0348735511695204;10.001228272391248;0.7344406393481236;0.007386203488566838;1.0448599828168528;0.99998979112012;0.7342309639509724;0.9999386485111083
77.551943;1.035413983879002;0.7432132248208416;0.7179635495621187;-0.029161827125870045;-0.028169347928211363;1.0348763659883735;10.001241614084808;0.7344391417042759;0.007386206110418815;1.0448625539990748;0.99998565146357;0.7342307703771723;0.9999408002472026
77.561943;1.0354160302081148;0.7432131505698492;0.7179645560948028;-0.02916182632114578;-0.028169348540058533;1.03487918553336;10.001253537512426;0.7344375731747996;0.007386208420622392;1.0448651851108826;0.9999816302729753;0.7342306320241432;0.9999429458874292
77.571943;1.035418128690581;0.7432130831306918;0.7179655920653971;-0.02916182553360018;-0.028169349183955753;1.0348820087212776;10.0012639964931;0.7344359319014752;0.007386210403289324;1.0448678780677814;0.9999777228492711;0.734230543707336;0.999945082613035
77.581943;1.035420269627597;0.7432130154948303;0.7179666573361584;-0.029161824765907545;-0.028169349859267733;1.0348848341260855;10.001272939258888;0.7344342148334244;0.007386212039727518;1.044870634421609;0.9999739243468785;0.7342305004747613;0.9999472089615113
77.591943;1.0354224433647714;0.743212942198747;0.7179677523549703;-0.02916182402043436;-0.028169350564709865;1.0348876599179124;10.0012803163707;0.7344324187461981;0.007386213316217803;1.044873453977313;0.9999702300234855;0.7342304983818164;0.9999493242283006
77.601943;1.0354246407325653;0.7432128600299217;0.7179688773075641;-0.029161823299460158;-0.028169351298066615;1.0348904852908938;10.00128608592301;0.734430541077398;0.007386214221405157;1.044876334424362;0.9999666352661071;0.7342305346123814;0.9999514277994483
77.611943;1.0354268525350692;0.7432127667503459;0.7179700315453749;-0.0291618226052965;-0.028169352056664706;1.0348933118515198;10.001290210675085;0.7344285802746923;0.00738621474603378;1.0448792713692134;0.9999631357093124;0.7342306071272632;0.9999535192019993
77.621943;1.0354290694816861;0.743212659986378;0.7179712130439672;-0.029161821940284546;-0.028169352837965192;1.0348961442597409;10.001292656728282;0.7344265358625103;0.0073862148846239595;1.0448822592069607;0.9999597278293912;0.7342307147256001;0.9999555976707948
77.631943;1.0354312822484157;0.7432125373862561;0.7179724179403452;-0.02916182130673617;-0.02816935363967388;1.0348989900340524;10.001293399545595;0.7344244083611272;0.007386214627460435;1.0448852922088059;0.9999564096106275;0.7342308571401194;0.9999576619371399
77.641943;1.0354334813157453;0.7432123970998323;0.717973640805118;-0.029161820706702476;-0.028169354459665688;1.034901858730724;10.00129242623566;0.7344221992692146;0.007386213956556519;1.0448883640010127;0.9999531804207801;0.7342310342494502;0.9999597107932964
77.651943;1.0354356574570327;0.7432122380529279;0.7179748751701447;-0.029161820141830927;-0.028169355296193195;1.034904761478418;10.001289737297686;0.7344199111725386;0.007386212857379876;1.044891466444214;0.9999500399260207;0.7342312446427974;0.9999617435881766
77.661943;1.0354378030019715;0.7432120599731804;0.7179761137098817;-0.02916181961365847;-0.02816935614799664;1.0349077105942095;10.001285355100736;0.7344175483994334;0.007386211333412959;1.0448945899705249;0.999946986146045;0.7342314849512098;0.999963760020317
77.671943;1.0354399126694267;0.7432118632759162;0.7179773487309133;-0.029161819123867;-0.028169357013923445;1.0349107181978574;10.001279322550147;0.7344151180820303;0.007386209414857966;1.0448977248306908;0.9999440139949849;0.7342317511262928;0.9999657591127126
77.681943;1.0354419827033692;0.7432116490574963;0.7179785733662897;-0.029161818674175454;-0.028169357892533553;1.0349137945468991;10.001271688770974;0.7344126300796681;0.007386207157280694;1.0449008616982258;0.9999411161270435;0.7342320406567764;0.9999677386247393
77.691943;1.0354440085141174;0.7432114188436263;0.7179797825338593;-0.02916181826627961;-0.028169358782083185;1.0349169479175608;10.001262501440623;0.7344100955318177;0.007386204625151376;1.0449039911106255;0.9999382847034921;0.7342323532166984;0.9999696960582425
77.701943;1.0354459827078304;0.7432111740852494;0.7179809728473308;-0.029161817901980566;-0.028169359680655016;1.0349201859239172;10.001251806350101;0.734407525933142;0.007386201871954362;1.0449071025841075;0.9999355124057263;0.7342326895308879;0.9999716296208196
77.711943;1.0354478947724854;0.7432109161506869;0.7179821421746855;-0.02916181758339366;-0.02816936058619144;1.0349235155936927;10.001239643892132;0.7344049328723913;0.007386198932637426;1.0449101846969338;0.9999327932878421;0.7342330503529653;0.9999735373848281
77.721943;1.0354497321715799;0.743210646366417;0.7179832896111191;-0.02916181731301315;-0.028169361496501025;1.0349269416022044;10.001226044737656;0.7344023271277604;0.007386195826047089;1.04491322589979;0.9999301233966527;0.7342334362680819;0.9999754161782974
77.731943;1.035451482418577;0.7432103655078683;0.7179844154311504;-0.029161817093412847;-0.028169362409402845;1.0349304657526834;10.001211032974643;0.734399717944163;0.007386192557304522;1.0449162151336944;0.999927501408754;0.7342338480140762;0.999977261934287
77.741943;1.0354531354132515;0.7432100736324061;0.7179855207256178;-0.0291618169269131;-0.0281693633228675;1.034934088445752;10.001194641859582;0.7343971132049917;0.007386189117398904;1.0449191423520212;0.9999249294047227;0.7342342867916769;0.9999790706083773
77.751943;1.0354546846692043;0.7432097704146691;0.7179866070874575;-0.029161816815462403;-0.028169364234936087;1.0349378099835818;10.001176927431342;0.7343945193608693;0.007386185484464383;1.044921998762842;0.9999224122325926;0.7342347540021452;0.9999808388926373
77.761943;1.0354561265761955;0.7432094551976026;0.7179876764426323;-0.02916181676054071;-0.02816936514369473;1.0349416314437567;10.00115796040754;0.734391941178307;0.007386181632860671;1.044924776789336;0.9999199555292969;0.7342352508078385;0.9999825646863918
77.771943;1.0354574587915253;0.743209126695357;0.7179887307834857;-0.029161816763133817;-0.028169366047523407;1.0349455552344877;10.001137808389922;0.7343893824233643;0.007386177545097853;1.0449274712078596;0.9999175642750812;0.7342357780192025;0.9999842468400835
77.781943;1.0354586797838168;0.743208782861257;0.7179897716245488;-0.02916181682390006;-0.02816936694535498;1.0349495846402808;10.00111652818012;0.7343868469875816;0.007386173213200112;1.0449300812156737;0.9999152426770217;0.7342363358785217;0.9999858844138346
77.791943;1.035459789462675;0.7432084216478025;0.7179907993476102;-0.02916181694331162;-0.028169367836844584;1.034953723198469;10.001094165968029;0.7343843388422824;0.007386168633749637;1.0449326104629666;0.9999129946330919;0.7342369235243609;0.9999874760369932
77.801943;1.0354607892709242;0.743208042196805;0.7179918129657352;-0.029161817121726125;-0.02816936872251531;1.0349579745588051;10.001070757923422;0.7343818606663236;0.007386163807740361;1.044935064289665;0.9999108236069214;0.7342375388090915;0.9999890196260007
77.811943;1.0354616813807835;0.7432076449664573;0.7179928106933093;-0.029161817359406404;-0.028169369603677077;1.034962342390691;10.001046329853509;0.7343794130215151;0.0073861587400720855;1.0449374469687585;0.9999087315704297;0.7342381788377558;0.9999905124470133
77.821943;1.0354624680180242;0.7432072310590123;0.7179937907234912;-0.029161817656240617;-0.028169370481980503;1.034966830568102;10.001020899736371;0.7343769951997497;0.007386153438049629;1.044939760908906;0.9999067178787235;0.7342388406544071;0.9999919510946871
77.831943;1.0354631514908113;0.7432068019406036;0.7179947511900145;-0.029161818011412082;-0.028169371358911507;1.0349714431420394;10.000994483602927;0.7343746064133213;0.007386147915828512;1.044942007215748;0.9999047788736029;0.7342395215257239;0.9999933316981515
77.841943;1.0354637342045592;0.7432063594440441;0.7179956899611262;-0.029161818423558167;-0.028169372235509967;1.034976183122892;10.00096709650866;0.7343722456681481;0.007386142197656918;1.0449441868070517;0.9999029081421141;0.7342402187501184;0.9999946507586863
77.851943;1.0354642181012421;0.7432059056648082;0.7179966052435999;-0.02916181889108541;-0.028169373112305218;1.0349810510083215;10.000938750349617;0.7343699110223446;0.007386136312562664;1.0449463017271108;0.9999010974155228;0.7342409295013597;0.9999959061931806
77.861943;1.035464604243802;0.743205442634447;0.7179974958173752;-0.029161819412139852;-0.02816937398947651;1.0349860440503391;10.000909458137848;0.7343676001278006;0.007386130290531828;1.0449483556676828;0.9998993378623228;0.7342416510813943;0.9999970979800985
77.871943;1.0354648932211499;0.7432049714480536;0.7179983604059021;-0.029161819984571066;-0.02816937486691347;1.0349911560301432;10.00087924079881;0.7343653114777231;0.007386124164984532;1.0449503532122058;0.999897621010589;0.7342423806932908;0.9999982274595223
77.881943;1.035465085633978;0.7432044910640347;0.7179991975623903;-0.029161820606109626;-0.028169375743881994;1.0349963779564648;10.000848125774992;0.7343630443686673;0.007386117969847489;1.0449522989216498;0.9998959393331908;0.7342431144018965;0.9999992958443009
77.891943;1.0354651819084122;0.7432039976043058;0.718000006120467;-0.0291618212744099;-0.02816937661891269;1.0350016997771188;10.000816140983325;0.734360797858162;0.007386111731226483;1.0449541975103491;0.9998942865534131;0.7342438464298049;1.0000003040314795
77.901943;1.0354651821293122;0.743203484605357;0.7180007854663448;-0.029161821986973518;-0.02816937749022986;1.035007111878688;10.00078331912145;0.7343585702392447;0.007386105466430932;1.04495605501311;0.9998926574115298;0.7342445694276459;1.0000012534725415
77.911943;1.0354650863809916;0.7432029442692384;0.7180015356763776;-0.029161822741192223;-0.028169378356115132;1.0350126055935607;10.000749707679539;0.7343563593493154;0.00738609918846395;1.0449578790344962;0.9998910478196211;0.734245275349777;1.0000021467100864
77.921943;1.0354648949986027;0.7432023693232587;0.7180022571782491;-0.029161823534294917;-0.028169379214957796;1.035018172803622;10.000715368622641;0.7343541631279161;0.007386092910200997;1.04495967719735;0.9998894553703603;0.7342459562505489;1.000002987786246
77.931943;1.0354646083257908;0.7432017544746005;0.7180029497675502;-0.02916182436323736;-0.02816938006523654;1.0350238049515024;10.000680373453843;0.7343519797588759;0.0073860866529854964;1.0449614562600047;0.999887878962934;0.734246604718005;1.0000037823127925
77.941943;1.0354642263226719;0.743201096940203;0.7180036118088438;-0.02916182522493498;-0.028169380905519365;1.0350294917515905;10.000644804090587;0.7343498075233409;0.007386080451877326;1.0449632235590443;0.9998863183357503;0.7342472143959995;1.0000045366299817
77.951943;1.0354637486876161;0.7432003961971724;0.7180042402244787;-0.029161826116631893;-0.02816938173460306;1.0350352197675219;10.00060875824471;0.7343476453461968;0.007386074343501578;1.044964988556014;0.9998847744442606;0.7342477806812205;1.0000052570278815
77.961943;1.0354631754961527;0.7431996529960371;0.7180048310158024;-0.02916182703593877;-0.028169382551700668;1.0350409714751285;10.000572349967632;0.7343454939286468;0.007386068347793254;1.0449667622181245;0.9998832493981317;0.7342483008139606;1.0000059497234808
77.971943;1.0354625076778319;0.7431988680370663;0.7180053795200856;-0.029161827980486422;-0.028169383356352815;1.0350467258390992;10.000535699814897;0.7343433560557107;0.007386062462928706;1.0449685556921213;0.9998817452345943;0.7342487730988628;1.0000066208587661
77.981943;1.0354617468454108;0.743198041524071;0.718005880462722;-0.02916182894758936;-0.02816938414834166;1.0350524600501887;10.00049892976272;0.7343412356183716;0.007386056670574206;1.0449703801594856;0.9998802635078324;0.7342491959282905;1.00000727614619
77.991943;1.035460894562904;0.7431971739684294;0.718006329009083;-0.029161829934338662;-0.028169384927793913;1.0350581515105122;10.000462162454506;0.7343391363858558;0.007386050940274491;1.044972246934479;0.9998788064921341;0.7342495669844918;1.0000079208182069
78.001943;1.0354599517358076;0.7431962663803091;0.718006722772308;-0.029161830937828523;-0.028169385695027176;1.035063779776808;10.000425507030691;0.7343370612734096;0.0073860452338154175;1.044974166504295;0.999877377838407;0.7342498826867859;1.0000085603514952
78.011943;1.0354589185911713;0.7431953189261947;0.7180070628113511;-0.029161831955187376;-0.028169386450318225;1.0350693271599147;10.000389049982703;0.7343350120177765;0.007386039512899974;1.044976147193883;0.9998759823493051;0.7342501382448583;1.0000092013246833
78.021943;1.0354577953576358;0.7431943297812396;0.7180073526772269;-0.029161832983699794;-0.02816938719409207;1.0350747778979723;10.000352861852397;0.7343329894258759;0.007386033744452635;1.0449781952345174;0.9998746260574413;0.7342503287416494;1.0000098515225848
78.031943;1.0354565830592304;0.7431932953304913;0.7180075972883938;-0.02916183402080838;-0.02816938792718653;1.0350801179274713;10.000316998786223;0.7343309941740506;0.007386027902795616;1.044980315767178;0.9998733162621334;0.7342504507977025;1.0000105189549995
78.041943;1.0354552832773887;0.7431922112075102;0.7180078028422388;-0.029161835063681234;-0.028169388650699144;1.0350853353863179;10.000281505972227;0.7343290276676508;0.0073860219731665885;1.0449825131561918;0.9998720612801536;0.7342505030841184;1.0000112100692096
78.051943;1.035453897923738;0.7431910735644387;0.7180079766551962;-0.029161836109113798;-0.028169389365738557;1.0350904203413882;10.000246433716727;0.7343270926567453;0.0073860159514803495;1.044984791190178;0.9998708700503235;0.7342504854754851;1.0000119282982751
78.061943;1.0354524303026098;0.7431898802659802;0.7180081264552617;-0.029161837154112275;-0.028169390073447393;1.0350953636095248;10.000211849836813;0.7343251929943646;0.007386009839449702;1.0449871534628108;0.999869751289431;0.7342503987547432;1.0000126740800466
78.071943;1.0354508855830766;0.7431886312683136;0.7180082598921027;-0.029161838196319637;-0.02816939077509473;1.035100156121128;10.000177837718706;0.7343233324095498;0.007386003640944659;1.0449896030767505;0.9998687124961527;0.7342502450673724;1.0000134463077144
78.081943;1.0354492696132347;0.7431873277469027;0.7180083843087252;-0.02916183923384721;-0.02816939147196188;1.0351047894231666;10.000144483974497;0.7343215134017484;0.007385997357992698;1.044992141686272;0.9998677598842075;0.7342500280370944;1.0000142437643884
78.091943;1.0354475880472767;0.7431859710552017;0.7180085062043052;-0.02916184026483307;-0.02816939216500019;1.0351092563349487;10.000111865463168;0.7343197369950023;0.007385990985009666;1.0449947684311447;0.9998668995935994;0.7342497525365063;1.0000150652906061
78.101943;1.0354458465321832;0.7431845628413858;0.7180086307168018;-0.029161841287207245;-0.028169392854598206;1.035113551242352;10.000080041126493;0.7343180031713635;0.007385984507747801;1.0449974799148678;0.9998661383519679;0.7342494241187594;1.0000159092202645
78.111943;1.0354440507516358;0.7431831058028758;0.7180087619354486;-0.0291618422988734;-0.02816939354078627;1.0351176701814317;10.000049048278676;0.7343163115856192;0.007385977909701849;1.0450002715060138;0.9998654822579698;0.7342490482856433;1.0000167729097416
78.121943;1.03544220656087;0.7431816033968515;0.7180089034154712;-0.02916184329786882;-0.028169394223483257;1.0351216107980021;10.000018904435365;0.7343146622692036;0.007385971173985569;1.045003138273992;0.9998649361568327;0.7342486303826479;1.000017652559283
78.131943;1.035440320507229;0.743180058781343;0.71800905773866;-0.02916184428214905;-0.028169394902417884;1.0351253723121017;9.9999896159265;0.7343130559550205;0.007385964276392386;1.045006075505551;0.9998645052713607;0.7342481759601807;1.0000185435529383
78.141943;1.0354383997554106;0.7431784744864596;0.718009225965041;-0.0291618452492738;-0.02816939557708348;1.0351289555081766;9.999961187000368;0.7343114935092795;0.007385957185499155;1.0450090796832026;0.9998641959103324;0.7342476909655803;1.0000194411636556
78.151943;1.035436452072349;0.7431768524924748;0.7180094079160999;-0.02916184619635592;-0.028169396246817184;1.0351323624364104;9.999933618600135;0.7343099749640689;0.007385949870080721;1.0450121486670398;0.9998640135022989;0.7342471816866245;1.0000203410616486
78.161943;1.0354344864911005;0.7431751940737038;0.7180096021924618;-0.029161847120358145;-0.028169396910751154;1.035135595638942;9.999906905207459;0.7343084992646194;0.007385942299626877;1.0450152805892678;0.9998639611946979;0.7342466547885965;1.0000212393520767
78.171943;1.035432512572052;0.7431734997821301;0.7180098056973155;-0.02916184801856434;-0.028169397567789675;1.0351386576545312;9.999881045217382;0.7343070645453494;0.007385934443045545;1.0450184724278317;0.9998640404461845;0.734246117667911;1.0000221319227178
78.181943;1.0354305381004112;0.7431717698578963;0.7180100140816145;-0.029161848888879936;-0.028169398216672012;1.0351415514910383;9.999856052814188;0.7343056682308887;0.007385926272662721;1.0450217187693078;0.9998642517879509;0.7342455784340318;1.0000230135454504
78.191943;1.0354285686645897;0.7431700047787292;0.7180102231025569;-0.029161849729826002;-0.028169398856008217;1.0351442814019074;9.999831954798932;0.7343043073390052;0.007385917770117855;1.0450250114534763;0.999864595281572;0.7342450454516947;1.0000238782377302
78.201943;1.0354266090314892;0.7431682050485283;0.718010429097276;-0.029161850540405782;-0.028169399484469466;1.0351468527113086;9.999808780115924;0.7343029794086059;0.007385908935467178;1.0450283402639458;0.9998650702541716;0.7342445269831508;1.0000247205521289
78.211943;1.0354246628067847;0.7431663706595352;0.7180106279474631;-0.02916185132001649;-0.028169400101037568;1.0351492710505206;9.999786557494518;0.7343016830058523;0.007385899793212632;1.0450316937040909;0.9998656738945663;0.734244030324695;1.0000255357467962
78.221943;1.0354227311546957;0.7431645018581505;0.7180108141683847;-0.029161852068400978;-0.028169400704994647;1.0351515426269828;9.999765323495469;0.7343004170795362;0.007385890383701441;1.0450350594284095;0.9998664004725535;0.7342435606102062;1.000026319418028
78.231943;1.0354208133100253;0.7431626003804754;0.7180109812288674;-0.029161852785517948;-0.02816940129578077;1.0351536747947747;9.99974512211304;0.7342991801221871;0.007385880747254635;1.0450384246735078;0.9998672420382717;0.7342431208513293;1.0000270685464507
78.241943;1.0354189079390537;0.7431606692734235;0.7180111221284068;-0.029161853471404913;-0.028169401872840522;1.0351556751970623;9.999725981996315;0.7342979694972068;0.007385870917668414;1.0450417767104923;0.999868189108297;0.7342427134844127;1.0000277825831452
78.251943;1.0354170137298029;0.7431587122239248;0.718011229444515;-0.02916185412618162;-0.028169402435331822;1.0351575505853028;9.999707896152083;0.7342967811533256;0.007385860930478649;1.045045103245624;0.9998692308027055;0.734242341927899;1.0000284625027536
78.261943;1.0354151300499408;0.743156733757616;0.7180112958047108;-0.029161854749981574;-0.02816940298193924;1.0351593067100642;9.99969083441925;0.7342956105445148;0.007385850834411268;1.045048393497588;0.999870355473966;0.7342420109617024;1.0000291090573128
78.271943;1.0354132581587834;0.7431547392759831;0.7180113151653454;-0.029161855342610683;-0.028169403511183858;1.0351609482458999;9.999674773318;0.7342944536032984;0.007385840691228592;1.0450516404076524;0.9998715523058029;0.7342417260728754;1.0000297215460903
78.281943;1.0354114016060165;0.7431527338708149;0.7180112833358201;-0.029161855903365234;-0.028169404021773894;1.0351624781069377;9.99965970338418;0.734293306599792;0.0073858305696139935;1.0450548420689472;0.9998728127701109;0.7342414923725094;1.0000302966104608
78.291943;1.0354095653814743;0.7431507208310829;0.7180111971500813;-0.029161856431437906;-0.028169404512347524;1.0351638969820498;9.999645611752529;0.7342921659400691;0.007385820543435068;1.04505800035684;0.9998741304911789;0.7342413137178327;1.0000308279455263
78.301943;1.0354077548744614;0.743148701498184;0.7180110538963029;-0.0291618569264016;-0.028169404981125894;1.0351652032414211;9.99963247425877;0.7342910281167256;0.007385810689771026;1.0450611180551825;0.9998755001016333;0.7342411925324434;1.000031308423739
78.311943;1.0354059754812344;0.7431466764737868;0.7180108519856924;-0.029161857388164972;-0.02816940542604793;1.0351663934259072;9.999620267550583;0.7342898890538724;0.0073858010861887705;1.04506419685751;0.9998769168034152;0.7342411301529304;1.000031732383287
78.321943;1.0354042327724862;0.7431446463559782;0.7180105919762393;-0.029161857816564413;-0.028169405844920708;1.0351674635208221;9.999608980020678;0.7342887436419483;0.007385791810645082;1.0450672369713665;0.999878376949308;0.7342411272565509;1.0000320955720106
78.331943;1.0354025326190173;0.7431426115804927;0.7180102769972501;-0.029161858211010847;-0.02816940623534704;1.0351684097798042;9.99959861151816;0.7342875864618612;0.007385782936746657;1.0450702378785819;0.9998798784943571;0.7342411841292479;1.0000323947583332
78.341943;1.0354008809806163;0.7431405728036333;0.7180099124700474;-0.02916185857047848;-0.028169406594809574;1.0351692287787395;9.999589174275972;0.7342864126310837;0.007385774523590868;1.0450731993486286;0.9998814206535085;0.7342413007569726;1.000032628604298
78.351943;1.0353992831393506;0.7431385317781978;0.7180095052311758;-0.02916185889372395;-0.02816940692103044;1.0351699177021647;9.9995806979459;0.7342852175917727;0.007385766615404661;1.0450761215904545;0.9998830035928193;0.7342414769187869;1.0000327983758937
78.361943;1.0353977427442402;0.7431364915201383;0.7180090624382561;-0.02916185917935396;-0.028169407212308595;1.0351704750476587;9.999573219148981;0.7342839965982342;0.007385759257274394;1.0450790040510052;0.9998846283551458;0.7342417124368881;1.0000329075969452
78.371943;1.0353962612900778;0.7431344562520401;0.7180085912084032;-0.029161859425821023;-0.028169407467659897;1.0351709013672101;9.999566752401938;0.7342827447499957;0.007385752509718743;1.0450818442639915;0.9998862962864221;0.7342420073010812;1.0000329608368677
78.381943;1.0353948379514617;0.7431324319706201;0.718008099011805;-0.02916185963159123;-0.02816940768683269;1.035171199801012;9.999561272465053;0.7342814576882161;0.007385746445341851;1.045084638273228;0.9998880084050747;0.7342423613751348;1.0000329621290618
78.391943;1.0353934703129821;0.7431304267174589;0.7180075937318295;-0.029161859795373994;-0.02816940787024461;1.0351713764378303;9.999556729010566;0.7342801326889059;0.007385741133619326;1.0450873818977815;0.9998897654807843;0.7342427745882435;1.0000329144759554
78.401943;1.035392156045089;0.7431284499157115;0.718007083308344;-0.029161859916287156;-0.02816940801879839;1.0351714400361998;9.999553072121431;0.7342787691880539;0.0073857366277845435;1.0450900715633236;0.9998915683573388;0.7342432479765553;1.0000328213998948
78.411943;1.0353908936214034;0.7431265115811947;0.7180065755844661;-0.029161859993807337;-0.028169408133401463;1.0351714005226658;9.999550258470872;0.7342773682845379;0.007385732960444763;1.0450927040310836;0.9998934175197172;0.7342437836263435;1.0000326884793909
78.421943;1.035389680988641;0.7431246216859735;0.7180060783581691;-0.02916186002751269;-0.02816940821451692;1.0351712672737043;9.999548245240357;0.7342759316865234;0.007385730145392154;1.045095275301392;0.9998953122942927;0.7342443830479551;1.000032522384558
78.431943;1.0353885139392467;0.7431227893038789;0.7180055991837793;-0.029161860016981296;-0.02816940826239873;1.0351710483078764;9.99954698865761;0.7342744610283487;0.007385728177105261;1.045097780341182;0.999897251049289;0.7342450463042408;1.000032329008095
78.441943;1.0353873860366678;0.7431210217791704;0.7180051447375657;-0.02916185996192203;-0.02816940827744198;1.0351707501508007;9.999546443002414;0.7342729584278924;0.007385727029057711;1.0451002139998005;0.9998992319471097;0.7342457725894345;1.0000321138336818
78.451943;1.0353862893006915;0.7431193240966133;0.7180047202690403;-0.029161859862387396;-0.028169408259914284;1.0351703782358421;9.999546557815664;0.7342714275087311;0.0073857266595481405;1.0451025719654967;0.9999012532882189;0.7342465608629561;1.0000318835327835
78.461943;1.0353852146005726;0.7431176986208841;0.7180043294847936;-0.029161859718965347;-0.02816940820973921;1.035169937549743;9.999547277301602;0.7342698734664398;0.007385727022463658;1.045104850985642;0.9999033137774195;0.7342474098940202;1.000031645897546
78.471943;1.0353841520614906;0.7431161456996136;0.7180039747346058;-0.029161859532678636;-0.028169408126708005;1.035169432153972;9.999548543659207;0.7342683025581875;0.007385728071508335;1.045107048227686;0.9999054127296843;0.7342483181385658;1.0000314085764825
78.481943;1.0353830916475302;0.7431146644399026;0.7180036573423741;-0.029161859304678933;-0.028169408010664122;1.0351688639116958;9.999550308114236;0.7342667220101179;0.00738572975825841;1.0451091608139693;0.9999075503366938;0.734249283711967;1.000031178185114
78.491943;1.0353820239178915;0.7431132530994736;0.7180033779025453;-0.029161859036089408;-0.028169407861627298;1.0351682327099478;9.999552539645205;0.7342651399643347;0.007385732034796363;1.0451111862014522;0.9999097280478837;0.7342503044164659;1.000030959800624
78.501943;1.0353809410906887;0.743111909648448;0.7180031364770468;-0.02916185872794545;-0.02816940767998531;1.035167537571677;9.999555217900317;0.7342635650228762;0.007385734858339611;1.0451131228534234;0.9999119477387893;0.734251378123309;1.0000307571695033
78.511943;1.0353798377000274;0.7431106319710218;0.7180029328025814;-0.029161858381086644;-0.02816940746667074;1.0351667760766283;9.999558327488982;0.7342620056580249;0.007385738189736865;1.0451149706848177;0.9999142096280219;0.7342525033949733;1.000030574283553
78.521943;1.0353787097501432;0.743109417260152;0.718002766356887;-0.029161857995982608;-0.02816940722314954;1.0351659429876126;9.999561868085005;0.7342604691885307;0.007385741995351274;1.0451167306454952;0.9999165113888481;0.7342536797023207;1.0000304174259262
78.531943;1.0353775529610392;0.7431082617913356;0.7180026358002374;-0.029161857572713428;-0.028169406951175147;1.0351650304845408;9.99956585965285;0.7342589606883791;0.007385746260633941;1.0451184030119445;0.9999188494549274;0.7342549070689184;1.000030295679209
78.541943;1.035376361567561;0.7431071615193128;0.7180025388070211;-0.029161857111219023;-0.028169406652585004;1.0351640299789435;9.999570329903813;0.7342574834691611;0.007385751001750069;1.045119985980557;0.9999212204742638;0.7342561856078206;1.0000302194357782
78.551943;1.0353751283142043;0.7431061125830206;0.7180024734653547;-0.029161856611306488;-0.028169406329203978;1.0351629344475903;9.999575299502538;0.7342560405700724;0.007385756260967568;1.0451214765563317;0.9999236214379792;0.7342575155511464;1.000030198651432
78.561943;1.035373845608528;0.7431051117215328;0.7180024394231429;-0.029161856072280338;-0.028169405982665707;1.0351617394869619;9.99958077626015;0.734254634715009;0.007385762093301174;1.0451228723762338;0.9999260490508197;0.7342588970615846;1.000030242103433
78.571943;1.0353725069517248;0.7431041569008819;0.7180024373000897;-0.02916185549274765;-0.028169405614326345;1.0351604422317733;9.999586751474986;0.7342532669688362;0.007385768561059379;1.045124172342825;0.999928499037152;0.7342603287725998;1.0000303572925069
78.581943;1.0353711075252936;0.7431032474731327;0.7180024675096672;-0.029161854870787693;-0.02816940522541373;1.0351590405409412;9.999593194746444;0.7342519365775872;0.007385775732221484;1.04512537659517;0.9999309661274636;0.7342618062421228;1.0000305505642253
78.591943;1.0353696435139035;0.7431023839087306;0.7180025295113796;-0.029161854204305313;-0.028169404816963374;1.0351575332565544;9.999600059689843;0.7342506424354899;0.007385783668852899;1.0451264866014662;0.9999334449245835;0.7342633221194267;1.0000308272695557
78.601943;1.035368111435518;0.7431015674426862;0.7180026218060764;-0.029161853491220528;-0.028169404389362506;1.0351559199279685;9.999607303824911;0.7342493844484085;0.007385792415009038;1.045127505242563;0.9999359307336383;0.7342648680237523;1.0000311914666475
78.611943;1.0353665089841788;0.743100799372036;0.7180027425288203;-0.02916185272938228;-0.028169403942161476;1.0351542008364893;9.999614901226929;0.734248163785769;0.007385801994857279;1.0451284365804214;0.9999384198315733;0.734266436633533;1.0000316452673617
78.621943;1.035364835307132;0.743100080506381;0.7180028900300399;-0.029161851916822593;-0.028169403474612272;1.035152378113777;9.999622840649678;0.7342469829444114;0.00738581241316719;1.0451292849074991;0.9999409093137447;0.7342680224592012;1.0000321886191885
78.631943;1.0353630893182797;0.7430994110779876;0.7180030633777491;-0.02916185105254997;-0.028169402986331835;1.035150456320723;9.99963112612967;0.7342458459895433;0.007385823656109953;1.0451300537201305;0.9999433970350067;0.7342696214821085;1.000032819659138
78.641943;1.0353612687469467;0.7430987907301675;0.7180032628890544;-0.029161850136998665;-0.028169402477420568;1.0351484423460384;9.999639781771323;0.734244757768834;0.007385835692395741;1.0451307457685013;0.9999458818682325;0.7342712307606903;1.0000335358080459
78.651943;1.0353593700958683;0.7430982188773979;0.7180034904148519;-0.029161849171628194;-0.028169401948306604;1.0351463454995886;9.999648847823673;0.7342437226549183;0.00738584847151751;1.0451313639071138;0.999948363402514;0.734272847815002;1.0000343358303814
78.661943;1.0353573885512757;0.7430976950516612;0.7180037492985625;-0.029161848158160218;-0.028169401399637948;1.0351441768231906;9.999658359039037;0.7342427442862915;0.007385861929615931;1.0451319116664637;0.9999508405926706;0.7342744693992366;1.0000352211014236
78.671943;1.0353553193200038;0.7430972182850001;0.7180040439047229;-0.029161847098071514;-0.028169400832120654;1.0351419474270267;9.9996683152669;0.7342418255375275;0.007385876004486255;1.0451323931626972;0.9999533102823487;0.7342760906601424;1.0000361942699318
78.681943;1.0353531589473208;0.7430967864477188;0.7180043785794855;-0.029161845992472873;-0.028169400246394923;1.0351396673435667;9.999678678363043;0.7342409680112123;0.00738589064306495;1.0451328123795547;0.9999557665660044;0.734277705163033;1.0000372565632794
78.691943;1.0353509046853655;0.7430963966201494;0.7180047564253836;-0.02916184484221362;-0.02816939964310939;1.035137345608094;9.999689399262259;0.7342401717537896;0.007385905802345832;1.045133171774304;0.9999582013448847;0.7342793052227623;1.0000384060146816
78.701943;1.0353485541661214;0.7430960456861625;0.718005178594945;-0.029161843648129716;-0.028169399022989733;1.0351349912640067;9.99970043912116;0.7342394354259542;0.0073859214520314;1.0451334715427567;0.9999606060829659;0.7342808826715996;1.000039637580442
78.711943;1.0353461066132226;0.7430957303676001;0.7180056446350112;-0.02916184241127371;-0.028169398386688277;1.0351326141094839;9.999711770940626;0.7342387565492153;0.007385937567797524;1.0451337110770678;0.9999629738175535;0.7342824297030252;1.000040944911024
78.721943;1.0353435633561923;0.7430954470687957;0.7180061534834735;-0.02916184113289595;-0.028169397734716536;1.035130224215369;9.999723375811884;0.7342381315637833;0.0073859541111130295;1.045133890749534;0.9999652996961095;0.7342839386717107;1.000042321686078
78.731943;1.0353409264004105;0.7430951922376484;0.7180067043149042;-0.029161839814332083;-0.028169397067685703;1.0351278307475142;9.99973524773144;0.7342375560432747;0.0073859710161017925;1.045134011388356;0.9999675798858689;0.7342854015599602;1.0000437612516009
78.741943;1.0353381970842446;0.7430949634850622;0.7180072972215747;-0.029161838457085087;-0.028169396386319434;1.0351254407879777;9.999747404631725;0.734237025226428;0.007385988197633047;1.045134072716825;0.9999698107992957;0.7342868105980342;1.0000452567423062
78.751943;1.03533537686205;0.7430947604664561;0.7180079335965848;-0.02916183706295299;-0.028169395691051015;1.0351230585202866;9.99975988587162;0.7342365337739103;0.007386005568955792;1.04513407363521;0.9999719895468717;0.7342881595815636;1.000046802514103
78.761943;1.0353324686043053;0.7430945843048944;0.7180086158803438;-0.029161835634075112;-0.028169394981904235;1.0351206851419996;9.99977273419036;0.7342360747628466;0.007386023050529788;1.045134014164739;0.9999741145585967;0.7342894444599013;1.0000483949984877
78.771943;1.0353294761409622;0.743094436130664;0.7180093470063588;-0.02916183417305255;-0.02816939425868414;1.0351183195544111;9.999785981732723;0.7342356399653466;0.0073860405658632815;1.0451338966868027;0.9999761854530285;0.7342906628321799;1.0000500322475794
78.781943;1.0353264032330478;0.7430943167606596;0.7180101299758938;-0.029161832682917655;-0.028169393520926185;1.0351159594842785;9.999799645486704;0.7342352216002221;0.007386058036388725;1.0451337254748245;0.9999782023353189;0.734291813024388;1.0000517126798645
78.791943;1.0353232537979364;0.7430942278886317;0.7180109678755331;-0.029161831166816986;-0.02816939276789892;1.0351136025364247;9.999813725928346;0.7342348134300302;0.007386075384519064;1.0451335055223927;0.9999801653458052;0.7342928935689474;1.0000534341169678
78.801943;1.0353200328437675;0.7430941724855918;0.7180118637663192;-0.029161829627769333;-0.028169391998891964;1.0351112472393367;9.999828212020624;0.7342344105511048;0.0073860925380541415;1.0451332419117114;0.9999820744982612;0.7342939036201468;1.0000551938511584
78.811943;1.0353167463661082;0.7430941538219433;0.718012819794662;-0.02916182806853111;-0.02816939121326816;1.0351088938592397;9.999843094697066;0.7342340089382817;0.007386109432622028;1.0451329393585893;0.9999839293212502;0.7342948437598339;1.0000569893978746
78.821943;1.0353133998243522;0.7430941749623933;0.7180138369480168;-0.029161826491621107;-0.028169390410220464;1.0351065442454948;9.999858378480972;0.7342336052350309;0.0073861260164007235;1.0451326009717132;0.9999857290386622;0.734295715853453;1.0000588193045497
78.831943;1.035309997293484;0.7430942388176429;0.7180149158704248;-0.029161824899745514;-0.028169389588616645;1.0351042007241429;9.999874082330416;0.734233196540515;0.0073861422525382196;1.0451322270924293;0.9999874734230622;0.7342965220965858;1.0000606826735303
78.841943;1.0353065421793979;0.7430943477747919;0.7180160568819761;-0.02916182329617657;-0.028169388747052222;1.0351018647966257;9.999890230075142;0.7342327801357152;0.007386158113649295;1.045131815827536;0.9999891631689855;0.734297264640868;1.0000625770290723
78.851943;1.0353030378950103;0.7430945029986511;0.718017259338257;-0.029161821684662696;-0.02816938788410601;1.0350995371159026;9.999906837769348;0.7342323533984467;0.007386173572410586;1.0451313647695408;0.999990799765886;0.7342979459790696;1.0000644963866718
78.861943;1.035299488057335;0.7430947041988322;0.7180185218479571;-0.029161820069319774;-0.028169386998549345;1.035097219227666;9.999923910489642;0.7342319139124448;0.007386188597467302;1.045130871795969;0.9999923850470783;0.7342985691120247;1.0000664313112517
78.871943;1.0352958965239538;0.7430949504236503;0.7180198430510205;-0.02916181845474009;-0.028169386089260926;1.0350949152184383;9.999941453850697;0.7342314591586324;0.007386203158672858;1.0451303343041862;0.9999939202343097;0.7342991370622622;1.0000683710654932
78.881943;1.0352922672644242;0.7430952408968174;0.7180212220168107;-0.029161816845892242;-0.028169385155186123;1.0350926312954722;9.999959488848122;0.7342309859022483;0.007386217235265268;1.0451297484839843;0.9999954053461824;0.7342996523163464;1.00007030588601
78.891943;1.0352886048150927;0.7430955752529211;0.7180226584108873;-0.029161815247564074;-0.028169384195490144;1.0350903732772985;9.999978050550773;0.7342304903580252;0.007386230817445001;1.0451291099266884;0.9999968394192329;0.7343001167759055;1.0000722275556082
78.901943;1.0352849149805887;0.7430959542471692;0.7180241525535068;-0.029161813663623325;-0.028169383209565357;1.0350881443209132;9.999997169572435;0.7342299690670716;0.007386243898023884;1.0451284148395104;0.9999982208369051;0.734300532120218;1.000074128506191
78.911943;1.0352812043979844;0.7430963803478435;0.7180257046942394;-0.02916181209676005;-0.028169382196942004;1.0350859451992365;10.00001686106194;0.7342294198227961;0.007386256463955287;1.0451276606426279;0.999999547722001;0.7343009000334956;1.0000760007436285
78.921943;1.0352774797073514;0.7430968566629853;0.7180273139878691;-0.029161810548929665;-0.028169381157269812;1.0350837758432456;10.000037135145355;0.7342288422112452;0.007386268499665337;1.0451268458576357;1.000000818227264;0.7343012222984263;1.0000778356958635
78.931943;1.0352737478047882;0.7430973854546113;0.7180289783396082;-0.029161809021725226;-0.02816938009024661;1.0350816358067016;10.000058003986817;0.7342282370316185;0.007386279994990794;1.045125969656317;1.0000020300025168;0.7343015016924352;1.0000796248741364
78.941943;1.0352700158884047;0.7430979680579687;0.7180306945745766;-0.029161807516197607;-0.028169378995635576;1.0350795244939606;10.000079462067363;0.7342276051118829;0.007386290943996479;1.0451250310019424;1.0000031797354207;0.73430174334192;1.0000813610056634
78.951943;1.035266289902104;0.743098605745126;0.7180324588487136;-0.02916180603270262;-0.028169377873463977;1.0350774417775246;10.000101470245905;0.7342269468974092;0.007386301340757566;1.0451240277871807;1.0000042639588287;0.7343019546213531;1.0000830392414495
78.961943;1.035262573766493;0.7430993003054853;0.7180342682178815;-0.029161804571188863;-0.02816937672400865;1.0350753878660865;10.000123969440889;0.7342262629566305;0.007386311184440999;1.0451229568063445;1.0000052803888961;0.7343021433670494;1.0000846569529207
78.971943;1.0352588710052932;0.7431000538268668;0.718036121718346;-0.029161803131372437;-0.028169375547558186;1.0350733628916808;10.000146895432934;0.7342255546514327;0.007386320486267809;1.0451218137010767;1.0000062280322624;0.7343023165611852;1.0000862122086218
78.981943;1.0352551858092836;0.7431008680556633;0.7180380190584791;-0.02916180171242134;-0.028169374344292158;1.035071366912406;10.000170182747649;0.73422482416982;0.007386329266176947;1.045120592214619;1.000007105770825;0.7343024805749421;1.0000877028092852
