time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.991943;1.0352515223435874;0.7431017443817503;0.7180399585770243;-0.029161800312791496;-0.02816937311412126;1.035069399799399;10.000193769879651;0.7342240738469852;0.007386337546112173;1.04511928478008;1.000007911558141;0.7343026411934022;1.0000891266176823
79.001943;1.0352478849431503;0.743102684336765;0.718041936601984;-0.02916179893067233;-0.02816937185658267;1.0350674609950878;10.000217600204087;0.7342233055624964;0.007386345351309576;1.0451178843754783;1.0000086432932769;0.7343028024094184;1.0000904828082215
79.011943;1.0352442789568703;0.7431036893087135;0.7180439481073075;-0.029161797564461335;-0.028169370571270027;1.0350655496863186;10.00024161719375;0.7342225205892131;0.007386352717134123;1.0451163847966258;1.0000092995665144;0.7343029657257935;1.0000917725601821
79.021943;1.0352407097606307;0.7431047598070815;0.7180459878844184;-0.029161796212738705;-0.028169369258456357;1.0350636651932075;10.000265757726453;0.7342217197196031;0.007386359694376551;1.0451147799057892;1.0000098789734886;0.734303130863687;1.0000929980799325
79.031943;1.0352371809571193;0.743105895733749;0.7180480513102685;-0.029161794873947353;-0.02816936791921935;1.035061806935136;10.000289945014291;0.7342209035797916;0.0073863663462681315;1.0451130639664574;1.0000103796167268;0.7343032966203225;1.0000941610921497
79.041943;1.0352336936380306;0.7431070976182461;0.7180501338234095;-0.029161793546167453;-0.02816936655520893;1.0350599742427;10.000314094580741;0.734220072860497;0.007386372734621475;1.0451112321119136;1.0000107998005119;0.7343034610811179;1.000095262039345
79.051943;1.0352302462886724;0.743108367064107;0.7180522298437989;-0.029161792227100358;-0.028169365168602703;1.0350581661674936;10.000338132631223;0.7342192282268196;0.007386378908117258;1.0451092798461201;1.0000111382205854;0.7343036219001434;1.000096300689915
79.061943;1.0352268356084082;0.7431097054234949;0.7180543322728976;-0.029161790914082098;-0.02816936376223174;1.0350563808919635;10.000362005455731;0.7342183698897938;0.007386384904093599;1.0451072030186896;1.0000113939316262;0.7343037771116191;1.0000972779952764
79.071943;1.0352234581129172;0.7431111124409885;0.7180564328673592;-0.029161789604089338;-0.028169362339415777;1.035054615410142;10.000385678179308;0.7342174969307894;0.007386390754773078;1.0451049993138455;1.0000115674749168;0.7343039256588451;1.0000981968694038
79.081943;1.035220110295467;0.7431125865249966;0.7180585235710039;-0.029161788293977125;-0.028169360903435883;1.0350528656921787;10.000409137540997;0.734216607061127;0.007386396485136193;1.0451026690824488;1.0000116615546901;0.7343040672947017;1.0000990608719378
79.091943;1.0352167877885285;0.7431141257293625;0.7180605975308146;-0.029161786980857238;-0.028169359457199342;1.035051126439512;10.000432399624025;0.7342156972724548;0.007386402107774929;1.0451002135324485;1.0000116801126993;0.7343042023960967;1.0000998723557646
79.101943;1.0352134862132993;0.7431157281197831;0.71806264841643;-0.029161785662330325;-0.028169358003499075;1.03504939112992;10.00045551204183;0.7342147648547627;0.007386407628613689;1.0450976324577428;1.0000116276218136;0.7343043319280163;1.0001006310463378
79.111943;1.0352102031636203;0.7431173913795575;0.718064668964282;-0.02916178433663097;-0.028169356545350528;1.0350476533509327;10.000478542956266;0.7342138080543377;0.007386413058266696;1.0450949246397179;1.0000115096353621;0.7343044576387031;1.0001013338022937
79.121943;1.0352069387232234;0.7431191120870828;0.7180666506144932;-0.029161783002717694;-0.028169355085882343;1.0350459086462258;10.000501559719018;0.7342128259775568;0.0073864184152941;1.0450920902963363;1.0000113330007403;0.7343045822645579;1.0001019761074437
79.131943;1.0352036939086664;0.7431208853842001;0.7180685844467589;-0.02916178166013346;-0.028169353628003893;1.0350441557211147;10.000524609993406;0.7342118183571893;0.007386423723852567;1.0450891324792086;1.000011105226747;0.7343047091905497;1.0001025539777972
79.141943;1.0352004687410674;0.74312270529254;0.7180704618903158;-0.02916178030874326;-0.028169352174086754;1.0350423959511348;10.000547716857977;0.7342107859601582;0.007386429013260103;1.0450860564209083;1.0000108340022926;0.7343048419506067;1.000103064759518
79.151943;1.0351972615289495;0.7431245649882686;0.7180722747950351;-0.029161778948627263;-0.028169350725932917;1.0350406311923908;10.000570885836703;0.7342097307532383;0.007386434317341155;1.0450828680108883;1.0000105266957882;0.7343049843785683;1.0001035068242237
79.161943;1.0351940690970636;0.7431264566563911;0.7180740154718903;-0.02916177758026016;-0.02816934928532141;1.0350388621241593;10.000594114056419;0.7342086551239579;0.007386439671252937;1.045079572058886;1.0000101898211629;0.734305140905638;1.000103879391641
79.171943;1.0351908876079972;0.7431283713915658;0.7180756766633052;-0.029161776204818874;-0.02816934785466226;1.0350370885941997;10.000617396964666;0.7342075614750107;0.007386445108783977;1.0450761715091914;1.000009828804121;0.7343053163203729;1.0001041832196187
79.181943;1.0351877139024697;0.743130299590023;0.7180772516550646;-0.029161774824164457;-0.028169346436974045;1.0350353105041303;10.000640731615379;0.7342064528040113;0.0073864506576238635;1.0450726688920853;1.0000094480156365;0.7343055152423678;1.0001044205971494
79.191943;1.0351845460956797;0.743132231750878;0.7180787345944148;-0.0291617734404157;-0.02816934503529159;1.0350335279969038;10.00066411507466;0.734205332912844;0.007386456332833918;1.0450690681724115;1.0000090510635418;0.734305741598936;1.0001045933618544
79.201943;1.0351813833294998;0.7431341593932215;0.7180801207950277;-0.029161772055657068;-0.028169343652351905;1.0350317415475474;10.000687537723266;0.7342042058742804;0.007386462138658082;1.0450653740862117;1.0000086406369328;0.7343059984229529;1.0001047006697605
79.211943;1.0351782261419662;0.7431360760497765;0.7180814071078657;-0.02916177067189743;-0.028169342290788338;1.0350299525418276;10.00071097629761;0.734203075870244;0.007386468077035324;1.0450615897877662;1.0000082177320881;0.7343062884696456;1.0001047384458854
79.221943;1.0351750771420218;0.7431379778584946;0.718082592017999;-0.029161769290919588;-0.0281693409533763;1.0350281641142896;10.000734393454499;0.7342019476261205;0.007386474148539285;1.0450577154428426;1.0000077812007013;0.7343066155808038;1.0001047005615775
79.231943;1.0351719404052884;0.7431398626557514;0.7180836750488594;-0.029161767914242562;-0.028169339642936653;1.035026381549483;10.000757746837236;0.7342008266698653;0.007386480343470175;1.0450537481476603;1.0000073279288186;0.7343069854682468;1.0001045807012854
79.241943;1.0351688194861624;0.7431417281762015;0.7180846559632443;-0.029161766543344535;-0.02816933836180108;1.0350246118639306;10.000781005576853;0.7341997192998746;0.007386486637116381;1.0450496829890503;1.0000068532140982;0.7343074048780623;1.0001043734803057
79.251943;1.03516571593219;0.7431435714237618;0.7180855347228285;-0.029161765179678244;-0.02816933711133044;1.0350228625870865;10.000804158711688;0.7341986329261802;0.007386492998297382;1.045045515098043;1.0000063514841628;0.7343078799559295;1.0001040744795888
79.261943;1.0351626302243164;0.7431453891463027;0.7180863117101544;-0.029161763824495326;-0.02816933589202899;1.0350211407319645;10.000827202283308;0.7341975762838194;0.007386499401187132;1.0450412407676872;1.0000058177353661;0.7343084148467393;1.0001036798625473
79.271943;1.0351595641723819;0.743147178080781;0.7180869871343842;-0.029161762479003484;-0.0281693347039681;1.035019452956129;10.000850118904571;0.7341965585973838;0.007386505829480134;1.0450368570979105;1.0000052488360112;0.7343090107956526;1.0001031854781484
79.281943;1.0351565218959848;0.7431489352735096;0.7180875603313254;-0.029161761144779988;-0.02816933354692153;1.0350178053652004;10.000872870414163;0.7341955886565612;0.007386512275054481;1.0450323623694597;1.0000046439728718;0.7343096659720477;1.000102585922896
79.291943;1.0351535091130937;0.7431506587271055;0.718088029874002;-0.029161759823923616;-0.028169332420177107;1.0350162025295762;10.00089540287258;0.7341946744241878;0.007386518733607877;1.045027757033704;1.0000040040841762;0.7343103761940278;1.0001018749047863
79.301943;1.0351505322917376;0.7431523472766379;0.7180883942710712;-0.029161758518955527;-0.028169331322573682;1.0350146476432387;10.000917648391917;0.7341938223867569;0.007386525199941237;1.0450230431307959;1.000003329988751;0.7343111364081882;1.0001010463265096
79.311943;1.0351475976956628;0.7431539999359634;0.7180886529557935;-0.02916175723263386;-0.028169330253045573;1.0350131429928147;10.000939521494264;0.7341930367717552;0.007386531667291871;1.0450182228653548;1.000002621010996;0.734311942209818;1.0001000952313603
79.321943;1.0351447103456357;0.7431556160247121;0.7180888071431022;-0.02916175596754701;-0.028169329211073672;1.035011689920407;10.00096092460625;0.734192319445277;0.0073865381271595015;1.0450132982056597;1.0000018755442805;0.7343127900449667;1.0000990189632328
79.331943;1.0351418736608429;0.7431571955159622;0.7180888600144267;-0.02916175472586757;-0.02816932819651165;1.0350102901383769;10.000981761492625;0.7341916707742181;0.007386544566678759;1.0450082712541169;1.0000010914074526;0.7343136759831327;1.0000978176656297
79.341943;1.0351390899625128;0.7431587388140685;0.7180888165168208;-0.02916175350979599;-0.028169327209455083;1.035008947478287;10.00100194146479;0.7341910910293896;0.007386550967638204;1.0450031449224417;1.00000026489902;0.7343145954851313;1.0000964935768988
79.351943;1.0351363613826143;0.7431602461679297;0.7180886829349233;-0.029161752322148106;-0.028169326250677;1.0350076674639739;10.001021375541093;0.7341905812454103;0.007386557309788392;1.044997923679818;0.9999993905952608;0.7343155449525016;1.0000950501660075
79.361943;1.0351336899589032;0.7431617167604366;0.7180884658669772;-0.02916175116622015;-0.028169325321878054;1.0350064556909118;10.00103997099798;0.7341901430267079;0.007386563575393347;1.0449926131158167;0.9999984625159549;0.7343165223444289;1.0000934921161813
79.371943;1.0351310767505884;0.7431631481279829;0.718088171309088;-0.02916175004499308;-0.02816932442525775;1.035005317304497;10.00105762090562;0.734189778282264;0.007386569749919249;1.0449872181621715;0.9999974745700849;0.734317525943022;1.0000918264533925
79.381943;1.0351285218031139;0.7431645362966318;0.7180878047943872;-0.02916174896048679;-0.028169323562936263;1.035004257309175;10.001074199175813;0.7341894896581094;0.007386575820000535;1.0449817419996128;0.9999964197183776;0.7343185533512361;1.0000900630738374
79.391943;1.0351260252839256;0.7431658760954097;0.7180873721594252;-0.02916174791372254;-0.02816932273672827;1.0350032799283635;10.00108956894859;0.7341892807445952;0.007386581774175815;1.0449761873524417;0.9999952900632523;0.7343196015953428;1.000088213435197
79.401943;1.0351235881659138;0.7431671619807544;0.7180868796551461;-0.029161746904896004;-0.028169321948122165;1.0350023870669436;10.001103594759119;0.7341891552566894;0.007386587607925794;1.0449705592048568;0.9999940783408251;0.7343206674428789;1.000086289469155
79.411943;1.0351212123286266;0.7431683895526321;0.7180863331619645;-0.029161745933484823;-0.028169321198142805;1.0350015778275659;10.001116154143062;0.7341891160848277;0.007386593329768629;1.0449648657138464;0.9999927786937097;0.7343217475756096;1.0000843035731555
79.421943;1.0351189010093316;0.7431695563136357;0.7180857378536459;-0.029161744998508887;-0.028169320487198574;1.0350008493670781;10.00112714342566;0.7341891652131733;0.00738659896018477;1.044959116532853;0.9999913862315911;0.7343228387746805;1.0000822679919104
79.431943;1.0351166593090313;0.743170660880196;0.71808509852265;-0.029161744098864878;-0.02816931981510742;1.0350001974402987;10.001136473633267;0.7341893041547882;0.007386604519149286;1.0449533210988866;0.9999898965470096;0.7343239378122685;1.000080193672621
79.441943;1.0351144937747851;0.7431717018111954;0.7180844192754151;-0.029161743233478192;-0.028169319181178803;1.0349996164501976;10.001144065052891;0.734189533961938;0.007386610014646522;1.0449474879605893;0.9999883055257506;0.7343250411748292;1.000078090100772
79.451943;1.0351124112032568;0.7431726773876152;0.7180837026054783;-0.02916174240133018;-0.028169318584263;1.0349991003809302;10.00114984603236;0.7341898547312624;0.007386615443318084;1.044941624540482;0.9999866091752064;0.7343261452454095;1.0000759659782525
79.461943;1.0351104181078585;0.743173586135967;0.7180829488658561;-0.029161741601599178;-0.02816931802291716;1.0349986442421737;10.00115375546764;0.7341902656157875;0.007386620793778685;1.0449357372399486;0.9999848034070052;0.734327246579751;1.0000738297525884
79.471943;1.0351085211919402;0.7431744270737747;0.7180821565284853;-0.02916174083391439;-0.028169317495684718;1.0349982441605599;10.00115574821073;0.7341907658551269;0.007386626043529304;1.044929832056766;0.9999828838996425;0.7343283418258674;1.0000716899726225
79.481943;1.0351067274923411;0.7431751999791849;0.718081323062656;-0.029161740098370834;-0.028169317001207186;1.0349978960336153;10.001155803919751;0.7341913557458378;0.007386631158959281;1.0449239155711831;0.9999808457645952;0.7343294278742095;1.0000695554040253
79.491943;1.0351050440567742;0.7431759058104306;0.7180804457028521;-0.029161739395241214;-0.02816931653812496;1.0349975946729437;10.001153937347798;0.7341920362154699;0.007386636107309482;1.0449179958344847;0.9999786832013332;0.7343305024321575;1.0000674342762934
79.501943;1.0351034773869512;0.7431765460867747;0.7180795214256188;-0.029161738724747453;-0.02816931610501398;1.0349973345582326;10.00115019692331;0.7341928076383296;0.0073866408693820445;1.044912082995855;0.9999763906546544;0.7343315644468787;1.0000653334444771
79.511943;1.0351020315639314;0.7431771214064566;0.7180785466591251;-0.029161738087033956;-0.028169315700389656;1.0349971111452576;10.001144643519353;0.7341936696419868;0.007386645435661086;1.04490618952027;0.9999739652557303;0.7343326142265866;1.000063258563715
79.521943;1.0351007063818978;0.7431776304969641;0.7180775173512309;-0.029161737482266147;-0.028169315322805873;1.0349969211453713;10.001137328721997;0.7341946216899123;0.00738664979097965;1.0449003289159216;0.9999714077735201;0.7343336534361979;1.0000612143845187
79.531943;1.0350994981803638;0.7431780706845323;0.7180764290905692;-0.029161736910863628;-0.028169314971040162;1.034996761442968;10.001128293113618;0.7341956628811306;0.0073866539094736535;1.0448945132939416;0.999968721422987;0.7343346848583586;1.0000592050314208
79.541943;1.0350984020094893;0.7431784393544602;0.7180752774084462;-0.029161736373799103;-0.028169314644118922;1.0349966282538114;10.001117574949374;0.7341967909756106;0.007386657761619299;1.0448887525669353;0.9999659104584261;0.7343357122259343;1.000057235441659
79.551943;1.0350974126776902;0.743178734868223;0.7180740586702751;-0.029161735872784388;-0.02816931434136681;1.034996518153697;10.001105215532489;0.7341980019653322;0.0073866613147803815;1.0448830554957278;0.9999629797695966;0.7343367404339097;1.0000553130978747
79.561943;1.035096525392655;0.7431789566087067;0.7180727709435891;-0.029161735410102568;-0.028169314062743686;1.0349964298136716;10.001091265756694;0.734199290683377;0.007386664527609963;1.0448774300278676;0.9999599355913462;0.734337775334354;1.0000534480440362
79.571943;1.0350957362107085;0.7431791050582277;0.718071414128806;-0.029161734988008357;-0.028169313809040766;1.034996364257726;10.001075791338238;0.7342006521556861;0.007386667356026501;1.0448718828183279;0.9999567861386566;0.7343388227611548;1.0000516508755544
79.581943;1.0350950411349806;0.7431791820334035;0.718069989659012;-0.029161734608238076;-0.028169313581519542;1.0349963234916628;10.001058863590737;0.7342020830954681;0.007386669767814944;1.0448664195992947;0.9999535406242416;0.7343398876159434;1.000049930050303
79.591943;1.0350944352756157;0.7431791907460316;0.7180685005040309;-0.029161734272087344;-0.028169313381388447;1.0349963093061403;10.001040548117803;0.7342035821285635;0.00738667174749375;1.0448610465554962;0.99995020770762;0.7343409734292258;1.000048289978051
79.601943;1.0350939135220716;0.7431791355723432;0.7180669513099687;-0.029161733980662952;-0.028169313209724513;1.0349963233387465;10.00102091351302;0.7342051481314078;0.007386673286757036;1.0448557710511648;0.9999467958334357;0.7343420823022743;1.0000467308669385
79.611943;1.0350934710849928;0.7431790212378956;0.7180653477562317;-0.029161733734828145;-0.02816931306773844;1.0349963672018758;10.001000045426023;0.7342067782485672;0.007386674374706571;1.044850600738028;0.9999433149471244;0.7343432154261316;1.0000452504508968
79.621943;1.0350931032564439;0.7431788520530188;0.7180636955319607;-0.029161733535200105;-0.02816931295680025;1.0349964422978912;10.000978043184386;0.7342084675791313;0.007386675001646427;1.0448455422222978;0.9999397769008653;0.7343443741753021;1.0000438460422667
79.631943;1.0350928060723747;0.7431786325125023;0.7180620003808085;-0.02916173338252696;-0.028169312878042772;1.0349965499995217;10.000955008552197;0.7342102105685804;0.007386675166699529;1.0448406004164388;0.9999361943629663;0.7343455611345988;1.0000425151563284
79.641943;1.03509257730798;0.7431783686255765;0.7180602686638954;-0.029161733277915318;-0.02816931283187436;1.0349966911083033;10.000931040543147;0.7342120019782117;0.007386674873641608;1.044835778611142;0.999932579678135;0.7343467804460136;1.000041254998789
79.651943;1.035092415767875;0.7431780682887384;0.7180585070363792;-0.029161733222733882;-0.02816931281773648;1.0349968642548733;10.00090623173685;0.734213836190792;0.007386674121977204;1.0448310790462974;0.9999289437173924;0.7343480373918094;1.00004006219029
79.661943;1.0350923205367177;0.7431777403245118;0.7180567220113792;-0.029161733218410427;-0.028169312834213336;1.0349970649292228;10.000880669466682;0.7342157063795923;0.007386672907109256;1.04482650362244;0.999925295277805;0.7343493375239731;1.0000389332034914
79.671943;1.0350922917311733;0.7431773931721235;0.7180549200103724;-0.029161733266069734;-0.028169312879301873;1.0349972859431735;10.00085444687931;0.7342176049383881;0.007386671227695048;1.044822054872275;0.9999216419724232;0.7343506859596716;1.0000378650812742
79.681943;1.035092330222207;0.7431770347046469;0.7180531068705021;-0.02916173336624614;-0.028169312950487625;1.0349975185273783;10.000827669513676;0.7342195245767597;0.0073866690913043645;1.0448177371289515;0.9999179911342614;0.7343520872865136;1.0000368560613424
79.691943;1.0350924360628515;0.7431766731858284;0.7180512868046024;-0.029161733518828704;-0.028169313044765838;1.0349977528577055;10.000800454798501;0.7342214590406502;0.007386666514137793;1.0448135563014918;0.9999143495775449;0.7343535452315296;1.0000359058247443
79.701943;1.03509260836157;0.7431763177791777;0.7180494620584261;-0.029161733723150104;-0.028169313158821846;1.0349979782602634;10.000772932780343;0.7342234029713118;0.007386663512539952;1.0448095175731063;0.9999107236191912;0.7343550612342007;1.0000350149469013
79.711943;1.0350928467298002;0.7431759779203946;0.7180476335842798;-0.029161733978320156;-0.028169313288936952;1.0349981847813194;10.00074524127552;0.7342253512683372;0.007386660090547924;1.0448056231074345;0.9999071198639423;0.7343566332338518;1.0000341838489006
79.721943;1.0350931521348714;0.7431756622354266;0.7180458017331041;-0.02916173428349053;-0.02816931343072007;1.0349983655622195;10.000717514682625;0.7342272986212385;0.007386656236458497;1.044801871475721;0.9999035456351631;0.7343582561931123;1.0000334121016208
79.731943;1.0350935260856666;0.7431753778059534;0.7180439665657684;-0.02916173463771939;-0.028169313579348966;1.0349985173229954;10.000689876709256;0.7342292394938051;0.0073866519322265765;1.0447982580282251;0.9999000088428983;0.7343599238764422;1.0000326984162105
79.741943;1.035093969262182;0.7431751303326835;0.7180421281586584;-0.029161735040002114;-0.02816931373026099;1.034998639091175;10.000662435217633;0.7342311689004357;0.007386647165524102;1.0447947753623972;0.999896517462464;0.7343616302436601;1.0000320411366095
79.751943;1.0350944809185585;0.7431749248967698;0.7180402865582277;-0.029161735489766062;-0.028169313879806868;1.0349987314168982;10.000635271465818;0.7342330836997408;0.007386641938414933;1.044791414405515;0.9998930788398535;0.7343633698307741;1.0000314389317428
79.761943;1.0350950591765427;0.7431747663038561;0.7180384413908679;-0.029161735987132564;-0.028169314025437073;1.0349987962204577;10.000608432429443;0.7342349832703793;0.007386636270556671;1.0447881660193894;0.9998896994376144;0.7343651379631703;1.0000308914177445
79.771943;1.0350957012020507;0.7431746590309911;0.7180365917113993;-0.029161736532666748;-0.028169314165185356;1.0349988364131948;10.000581939019039;0.734236869478888;0.007386630190897149;1.0447850219965338;0.9998863849551759;0.7343669308070903;1.0000303990676818
79.781943;1.0350964024357303;0.7431746073936522;0.7180347360164717;-0.029161737126924398;-0.02816931429711884;1.0349988551064708;10.000555798586678;0.7342387467149883;0.007386623720080273;1.0447819751566167;0.9998831409056317;0.7343687448841305;1.0000299625627491
79.791943;1.0350971560605133;0.7431746153991842;0.7180328723040578;-0.02916173776996338;-0.028169314419484264;1.0349988545271174;10.000530009701212;0.7342406213660372;0.007386616859744144;1.0447790191869941;0.9998799735883781;0.7343705763947415;1.0000295832414756
79.801943;1.0350979539508678;0.7431746860007816;0.7180309980817989;-0.02916173846107317;-0.028169314531060714;1.0349988357302649;10.00050456945527;0.7342425000587312;0.007386609599447293;1.0447761485130678;0.9998768904053674;0.7343724204673968;1.0000292642811055
79.811943;1.0350987882981622;0.7431748208511135;0.7180291101856184;-0.029161739198769986;-0.028169314631054463;1.0349987993204437;10.000479481269883;0.7342443880873853;0.0073866019280204006;1.0447733582189909;0.9998738993904644;0.734374270866518;1.0000290101584188
79.821943;1.0350996527908343;0.7431750208902319;0.7180272048031532;-0.029161739980918273;-0.028169314718886267;1.0349987458950343;10.00045474888408;0.7342462891845788;0.007386593835734532;1.044770644175209;0.9998710084959921;0.7343761204960799;1.000028824877633
79.831943;1.0351005430060436;0.7431752867811552;0.7180252782543874;-0.029161740805078294;-0.028169314794372548;1.034998676319824;10.000430364053473;0.7342482060352911;0.007386585313305374;1.0447680030656152;0.9998682250258388;0.7343779621427199;1.0000287112747424
79.841943;1.0351014558353173;0.7431756187916179;0.7180233280912197;-0.029161741668855913;-0.028169314857950527;1.0349985917454605;10.00040630317361;0.7342501404873496;0.007386576351113543;1.0447654318098842;0.9998655561663266;0.7343797891497115;1.0000286709323936
79.851943;1.0351023882713317;0.7431760166055917;0.7180213532828159;-0.029161742569851476;-0.028169314910421114;1.0349984931507321;10.000382533732571;0.7342520928506975;0.007386566939583188;1.0447629263401061;0.9998630103845193;0.7343815955672631;1.0000287036710587
79.861943;1.0351033366293678;0.7431764793021255;0.7180193533591975;-0.029161743505370607;-0.02816931495251693;1.034998382015249;10.000359023984519;0.7342540614327221;0.00738655707471487;1.044760480461936;0.9998605976224378;0.734383375776611;1.0000288078078727
79.871943;1.035104296561314;0.7431770054999997;0.7180173274922584;-0.02916174447249982;-0.028169314984819276;1.0349982618528943;10.000335749765835;0.7342560439212567;0.007386546760918519;1.0447580860361754;0.9998583277974586;0.7343851247287938;1.000028981611075
79.881943;1.0351052632648925;0.7431775935492563;0.7180152743742478;-0.02916174546861209;-0.028169315007940437;1.0349981382632323;10.000312696817048;0.7342580390914915;0.0073865360067156575;1.0447557343366227;0.9998562096953456;0.7343868386519066;1.0000292244902793
79.891943;1.0351062311780315;0.7431782413172511;0.7180131929497634;-0.02916174649173394;-0.028169315022686513;1.0349980171531934;10.000289860612611;0.7342600464832961;0.0073865248254978335;1.0447534173625086;0.9998542509932875;0.7343885151533973;1.0000295373217098
79.901943;1.035107192469513;0.743178946108475;0.7180110830118951;-0.029161747540633824;-0.028169315029974988;1.034997903197819;10.000267245823375;0.7342620652832682;0.007386513242567763;1.0447511287493776;0.9998524578853178;0.7343901532205617;1.0000299221159488
79.911943;1.0351081354460254;0.743179705250116;0.7180089452408907;-0.029161748614669535;-0.02816931503049348;1.0349977996326962;10.00024486444623;0.7342640943381169;0.007386501292601005;1.0447488639306666;0.9998508345914648;0.7343917535367923;1.0000303809753375
79.921943;1.035109045308614;0.7431805159636923;0.7180067815199724;-0.0291617497132293;-0.028169315024410852;1.0349977079661083;10.000222732614017;0.7342661324050607;0.0073864890097005195;1.0447466194490143;0.9998493840882674;0.7343933181835991;1.0000309152230227
79.931943;1.0351099074434194;0.7431813745086687;0.7180045955780318;-0.029161750835093824;-0.02816931501141688;1.034997627491884;10.000200870729142;0.7342681776387762;0.007386476428410756;1.0447443925998423;0.9998481091085548;0.7343948493274167;1.0000315255490575
79.941943;1.0351107104007002;0.7431822766882767;0.7180023929107446;-0.029161751978230867;-0.02816931499099367;1.0349975560563973;10.00017930389303;0.7342702272648493;0.007386463592907091;1.0447421813066973;0.9998470124178589;0.7343963481266367;1.0000322124262608
79.951943;1.0351114458077753;0.7431832192936423;0.7180001798288974;-0.029161753139987874;-0.028169314962602263;1.0349974913565032;10.000158058535673;0.734272278229845;0.0073864505565441755;1.0447399834672224;0.999846096858134;0.734397815018129;1.000032976544253
79.961943;1.0351121064239501;0.7431842000722384;0.7179979625471364;-0.029161754317342307;-0.028169314925748347;1.0349974314686663;10.000137161419588;0.7342743278686782;0.007386437371853394;1.0447377969983929;0.9998453650212937;0.7343992501819252;1.000033819539468
79.971943;1.0351126853578583;0.7431852164553854;0.7179957469189486;-0.029161755507109966;-0.028169314880115592;1.0349973750623767;10.000116637929438;0.7342763738322425;0.007386424085608232;1.044735620327247;0.9998448181462483;0.7344006527243758;1.0000347439154662
79.981943;1.0351131772273174;0.7431862652245527;0.7179935382791053;-0.029161756706288018;-0.02816931482582239;1.034997321586479;10.000096504643285;0.7342784141477628;0.007386410745304274;1.0447334519793734;0.9998444552578964;0.7344020196750535;1.0000357516104545
79.991943;1.0351135799432134;0.7431873432330758;0.7179913406215893;-0.029161757912443676;-0.02816931476368554;1.0349972712054736;10.00007676643893;0.734280447531877;0.0073863974095022215;1.0447312904514785;0.9998442736567151;0.7344033466542759;1.0000368426614497
80.001943;1.0351138948551741;0.7431884473274487;0.7179891560606485;-0.029161759123839216;-0.02816931469517046;1.0349972246059456;10.000057420934654;0.7342824730306144;0.007386384148390893;1.0447291348909427;0.9998442701321356;0.7344046298532491;1.000038015287054
80.011943;1.0351141250094442;0.7431895729004703;0.717986985755044;-0.02916176033920487;-0.028169314621825342;1.0349971825593836;10.000038459178556;0.7342844892360716;0.007386371033891249;1.0447269856133798;0.9998444416479899;0.7344058672486831;1.0000392669218694
80.021943;1.0351142737098251;0.7431907128590945;0.7179848313460089;-0.029161761557399333;-0.028169314544674924;1.0349971460206047;10.000019855195621;0.7342864940891841;0.007386358131412905;1.0447248441214587;0.9998447857980197;0.7344070583862967;1.0000405952485796
80.031943;1.0351143442149517;0.7431918582725185;0.7179826954282423;-0.029161762777374214;-0.02816931446419565;1.0349971174323938;10.00000155166232;0.7342884854455594;0.007386345493509526;1.044722712541499;0.9998453012834098;0.7344082036096666;1.0000419988160727
80.041943;1.0351143398437759;0.7431929998053205;0.7179805810050929;-0.0291617639983488;-0.028169314380663935;1.0349971014791917;9.9999834602936;0.7342904613452088;0.007386333153966597;1.0447205930047345;0.9998459871399454;0.7344093031483068;1.0000434765397543
80.051943;1.0351142643473565;0.743194128990221;0.7179784906089568;-0.029161765219776935;-0.028169314294454042;1.0349971041253434;9.999965480715739;0.7342924194458035;0.007386321133080059;1.0447184875838287;0.99984684144091;0.7344103566786641;1.0000450262100693
80.061943;1.0351141225059617;0.7431952388461553;0.717976425169531;-0.029161766441208655;-0.028169314206309175;1.0349971312048534;9.999947518307842;0.734294356525094;0.007386309451264329;1.0447163987688;0.9998478614345009;0.7344113639455496;1.0000466435639424
80.071943;1.0351139199696127;0.7431963232981358;0.7179743831496248;-0.02916176766237039;-0.028169314117525757;1.0349971875577173;9.999929490967455;0.7342962686310363;0.00738629813530392;1.0447143305223647;0.9998490441308955;0.7344123252464072;1.0000483230501038
80.081943;1.0351136620700467;0.7431973761748152;0.7179723614786866;-0.029161768883369035;-0.028169314029936714;1.0349972764089337;9.999911333111989;0.7342981516562975;0.007386287216137624;1.044712289184078;0.9998503861658503;0.7344132408385542;1.0000500594146962
80.091943;1.0351133528017675;0.7431983912356144;0.7179703577688571;-0.02916177010459315;-0.028169313945743315;1.0349973992748807;9.99989299719304;0.7343000019957489;0.007386276725459663;1.0447102825598427;0.9998518841308427;0.7344141101784273;1.0000518482174632
80.101943;1.0351129947298048;0.7431993631340885;0.7179683712192846;-0.029161771326284294;-0.02816931386725154;1.0349975569465126;9.99987445204632;0.7343018171252805;0.007386266693256198;1.0447083176495973;0.9998535354210818;0.7344149318231664;1.0000536856196833
80.111943;1.0351125893312838;0.7432002882006391;0.7179664017767974;-0.029161772548428402;-0.02816931379664304;1.0349977501339944;9.999855686345866;0.7343035961974372;0.007386257146577125;1.0447063994442212;0.9998553380081161;0.7344157038304868;1.0000555687890949
80.121943;1.0351121367236418;0.7432011646639155;0.7179644492494441;-0.029161773771154913;-0.0281693137359358;1.0349979792100787;9.999836713710986;0.7343053404141856;0.00738624810967167;1.0447045308714176;0.9998572892016814;0.7344164238513803;1.0000574959389446
80.131943;1.0351116355141374;0.7432019924574211;0.7179625133069263;-0.029161774994878317;-0.0281693136870916;1.0349982446537023;9.999817566126968;0.7343070526076488;0.007386239605896222;1.0447027127595492;0.9998593851012475;0.7344170887052691;1.000059464990272
80.141943;1.0351110843580171;0.743202772588514;0.71796059408515;-0.02916177621997048;-0.02816931365192235;1.0349985472884526;9.999798277264928;0.7343087361285014;0.0073862316611925495;1.0447009448882059;0.9998616215268755;0.7344176944156515;1.0000614724533003
80.151943;1.0351104837908873;0.7432035065206356;0.7179586922727806;-0.02916177744663049;-0.028169313631697727;1.0349988871594198;9.999778874973439;0.734310394119018;0.007386224305613353;1.0446992282232057;0.9998639952400029;0.7344182372262237;1.0000635139870122
80.161943;1.035109837070173;0.7432041960236937;0.7179568080625904;-0.029161778675028078;-0.02816931362697718;1.0349992634541934;9.999759388572164;0.7343120299080762;0.007386217569678883;1.0446975658935165;0.9998665042508493;0.7344187147188785;1.0000655857560836
80.171943;1.0351091505714;0.7432048427469626;0.717954940127352;-0.029161779905320224;-0.02816931363804672;1.0349996756088322;9.999739857663178;0.734313647565067;0.007386211479180618;1.0446959623095284;0.9998691474075113;0.7344191260399466;1.0000676847269052
80.181943;1.0351084328742086;0.7432054470331266;0.7179530857853264;-0.029161781137390638;-0.028169313665542116;1.0350001234133595;9.99972033806684;0.7343152511791549;0.007386206052345262;1.044694422096027;0.9998719238285756;0.7344194714129515;1.000069807199362
80.191943;1.035107692819379;0.7432060071582093;0.7179512416692345;-0.02916178237048018;-0.028169313710496243;1.0350006070983873;9.99970090585013;0.7343168436760633;0.007386201298426081;1.0446929493807942;0.9998748324916437;0.7344197517260739;1.0000719475682958
80.201943;1.035106938072816;0.743206519887177;0.7179494037573944;-0.029161783603183538;-0.02816931377380708;1.0350011277830713;9.999681659068415;0.7343184271374379;0.00738619721945969;1.0446915469110942;0.9998778712696895;0.7344199683207288;1.0000740988392587
80.211943;1.0351061738806853;0.7432069813704199;0.7179475673272521;-0.029161784833778192;-0.028169313855882942;1.035001687029203;9.999662716230203;0.7343200038969657;0.007386193815149212;1.0446902153904563;0.999881034823315;0.73442012253223;1.0000762535101309
80.221943;1.035105401721762;0.7432073875063825;0.7179457279102346;-0.02916178606039523;-0.028169313956654108;1.035002286502882;9.999644205181188;0.7343215765006957;0.007386191086239436;1.044688953809232;0.9998843130957222;0.7344202151503365;1.0000784040191892
80.231943;1.0351046191652784;0.7432077342970846;0.7179438823535979;-0.029161787281004443;-0.02816931407561025;1.0350029281243776;9.999626245259481;0.7343231470561352;0.007386189033811896;1.0446877599045776;0.9998876921153574;0.7344202462144852;1.00008054332468
80.241943;1.035103821871293;0.7432080182252245;0.7179420289586924;-0.02916178849334202;-0.02816931421187713;1.035003613724678;9.99960893229216;0.7343247171332447;0.007386187656997681;1.044686630061068;0.9998911560879515;0.7344202151729253;1.0000826651738772
80.251943;1.0351030060670856;0.7432082359692753;0.7179401674184193;-0.029161789694916795;-0.028169314364499914;1.03500434454738;9.999592328548463;0.7343262880775808;0.0073861869555416695;1.044685560035099;0.9998946890630617;0.7344201218092185;1.0000847633388934
80.261943;1.035102169696563;0.7432083841006861;0.7179382987423848;-0.029161790883365752;-0.0281693145328484;1.0350051208193751;9.999576457559517;0.734327861204156;0.007386186936069128;1.0446845460516725;0.9998982756623442;0.7344199675166994;1.0000868308361834
80.271943;1.0351013127097919;0.7432084598674219;0.7179364250977376;-0.029161792056974417;-0.028169314716781597;1.0350059409218475;9.999561306560837;0.7343294377456191;0.007386187614202246;1.044683584112804;0.9999019010794148;0.7344197554126938;1.0000888601027191
80.281943;1.0351004365318284;0.7432084624410326;0.7179345501146343;-0.029161793214821752;-0.028169314916402233;1.0350068006451176;9.999546843370812;0.7343310190456659;0.00738618900948829;1.0446826688541064;0.9999055508893211;0.7344194895419185;1.0000908435563773
80.291943;1.0350995428741119;0.743208393337034;0.7179326788557041;-0.029161794356445104;-0.028169315131815986;1.0350076938274013;9.999533044163211;0.7343326067295358;0.0073861911372348;1.0446817941122417;0.9999092108245202;0.734419174565416;1.0000927743452024
80.301943;1.0350986334563501;0.7432082557456857;0.7179308167456354;-0.029161795481334806;-0.02816931536320222;1.0350086140210983;9.999519911823706;0.734334202184201;0.007386194008891054;1.0446809540922182;0.9999128666739505;0.7344188158981775;1.0000946471205363
80.311943;1.0350977106339272;0.7432080534121572;0.7179289684110418;-0.02916179658858322;-0.02816931561088753;1.0350095553509293;9.99950747212264;0.7343358062691837;0.007386197641371941;1.044680144161401;0.9999165049249653;0.7344184197556102;1.000096458429773
80.321943;1.0350967781714628;0.7432077898921052;0.7179271373635108;-0.029161797676964026;-0.028169315875172993;1.0350105120354283;9.999495755761407;0.7343374197897797;0.007386202058737748;1.0446793610640228;0.9999201135512378;0.7344179932997985;1.0000982066184951
80.331943;1.0350958421776992;0.7432074680752746;0.7179253267493516;-0.029161798745279466;-0.028169316156224502;1.0350114768251364;9.999484785497048;0.7343390435878157;0.007386207284548994;1.0446786018490768;0.9999236819640729;0.7344175446800922;1.0000998906903644
80.341943;1.0350949115649206;0.7432070895074941;0.7179235403134616;-0.02916179979255249;-0.028169316454139597;1.0350124395454017;9.999474576127955;0.7343406780006162;0.0073862133352421205;1.0446778628273328;0.9999272005325187;0.734417082326942;1.0001015089860816
80.351943;1.0350939972148547;0.7432066539685577;0.7179217823561075;-0.029161800818115282;-0.028169316768964454;1.0350133875992458;9.999465135054148;0.734342322704294;0.007386220212421831;1.0446771400811943;0.9999306602699698;0.734416614217955;1.0001030590615392
80.361943;1.0350931096547802;0.7432061597836587;0.7179200572776506;-0.029161801821705958;-0.028169317100633293;1.035014307620828;9.999456458623186;0.7343439769647816;0.007386227894206654;1.0446764305005913;0.9999340530266287;0.7344161480756762;1.0001045381224631
80.371943;1.035092256631894;0.7432056047856288;0.7179183698772527;-0.02916180280340901;-0.02816931744883746;1.0350151870370095;9.999448532651423;0.7343456394502891;0.007386236334667988;1.0446757319681703;0.99993737252227;0.734415691490051;1.0001059440335627
80.381943;1.0350914428061917;0.7432049872768671;0.717916725348361;-0.029161803763514016;-0.02816931781290844;1.0350160160543391;9.999441336611005;0.7343473080359568;0.007386245468671499;1.044675042647548;0.9999406154888808;0.7344152508209465;1.0001072769840662
80.391943;1.035090671550858;0.7432043062229968;0.7179151282126637;-0.029161804702455205;-0.02816931819166588;1.0350167888858333;9.99943484622161;0.7343489802679324;0.007386255216419978;1.0446743607576128;0.999943781241709;0.734414829844306;1.000108539520098
80.401943;1.0350899470103545;0.7432035609848529;0.7179135816831668;-0.029161805620707415;-0.02816931858313994;1.0350175033316023;9.999429032442322;0.734350653648601;0.007386265491861005;1.044673685412608;0.9999468697000549;0.734414429616848;1.0001097342546743
80.411943;1.0350892747654672;0.743202751039552;0.7179120876528813;-0.0291618065186138;-0.02816931898470001;1.0350181605093733;9.99942385784796;0.7343523255601345;0.007386276210824646;1.044673016754077;0.999949879910003;0.734414048958826;1.0001108622656367
80.421943;1.0350886607657477;0.7432018758351099;0.7179106465005811;-0.02916180739629896;-0.028169319393629377;1.0350187644397322;9.999419272361;0.7343539935827382;0.007386287290096784;1.0446723550780852;0.9999528098695782;0.7344136846447737;1.0001119240195742
80.431943;1.0350881102123233;0.7432009354649992;0.7179092574897772;-0.029161808253714144;-0.028169319807380487;1.0350193199943978;9.999415212524934;0.7343556559250557;0.007386298643477058;1.0446717005776835;0.9999556570730654;0.7344133320915699;1.0001129208399533
80.441943;1.0350876275710517;0.7431999316337987;0.7179079199831662;-0.02916180909082174;-0.028169320223517823;1.0350198310690166;9.999411613588833;0.7343573116857994;0.00738631018583662;1.0446710534728798;0.999958419295773;0.7344129865534731;1.0001138550837296
80.451943;1.035087216706646;0.7431988673653482;0.7179066338957958;-0.02916180990782464;-0.028169320639697685;1.0350203006307523;9.999408427784987;0.734358961138097;0.007386321841651944;1.0446704139935883;0.9999610946799811;0.7344126440518384;1.0001147296891004
80.461943;1.035086880330246;0.7431977465562353;0.7179053988992934;-0.02916181070508352;-0.02816932105355496;1.0350207311331237;9.99940562943749;0.7343606057004559;0.007386333544943327;1.0446697824215114;0.9999636808521011;0.7344123019655904;1.0001155481862205
80.471943;1.0350866185290735;0.743196574663999;0.7179042139689249;-0.029161811482671794;-0.028169321462638147;1.0350211242397631;9.999403208356968;0.7343622472829218;0.007386345232543234;1.0446691585579457;0.9999661745729275;0.7344119589796877;1.0001163151331554
80.481943;1.035086427640702;0.7431953582666353;0.7179030777335009;-0.029161812240144108;-0.02816932186462732;1.0350214805581126;9.999401164230466;0.7343638875099607;0.007386356845493983;1.0446685411148458;0.9999685726674113;0.7344116144101517;1.0001170361059846
80.491943;1.035086302288522;0.7431941030558519;0.7179019886917609;-0.029161812976903283;-0.02816932225760977;1.0350217994986148;9.99939950514513;0.7343655276259021;0.00738636833476332;1.0446679276608275;0.9999708726394446;0.7344112676152729;1.0001177175430396
80.501943;1.035086239072631;0.7431928131256047;0.7179009451681643;-0.02916181369273446;-0.02816932264020405;1.035022078795001;9.999398251895384;0.734367168719309;0.007386379655878019;1.044667314132168;0.9999730716932822;0.7344109179399056;1.0001183674900205
80.511943;1.0350862375661922;0.7431914915542407;0.7178999451685323;-0.029161814387892577;-0.02816932301158786;1.0350223142419315;9.999397445464222;0.734368811418463;0.007386390760762258;1.044666694486181;0.999975165313285;0.734410564646817;1.000118996112084
80.521943;1.035086298647998;0.7431901405252596;0.7178989861605307;-0.02916181506283479;-0.02816932337150393;1.0350225005348752;9.999397147412438;0.7343704554934786;0.007386401603488077;1.0446660615316092;0.9999771472620209;0.7344102059650823;1.000119614757877
80.531943;1.0350864225010392;0.7431887617269872;0.7178980647932761;-0.029161815718120657;-0.028169323720309978;1.0350226326916019;9.999397429762878;0.7343721000527941;0.0073864121518129435;1.0446654083140883;0.9999790110593915;0.7344098381445847;1.0001202346549285
80.541943;1.0350866075379817;0.7431873576966128;0.7178971768561005;-0.029161816354464375;-0.028169324059112003;1.035022706783929;9.999398362196283;0.7343737441972161;0.0073864223890209085;1.044664729430235;0.9999807516045801;0.7344094558634563;1.0001208661194823
80.551943;1.0350868509165234;0.7431859322408999;0.7178963179051003;-0.02916181697255184;-0.02816932438969493;1.0350227196938842;9.999400003121782;0.7343753877631212;0.0073864323086671015;1.044664021210644;0.9999823661255061;0.7344090532988925;1.0001215181294876
80.561943;1.035087149539873;0.7431844890483248;0.7178954839436056;-0.029161817572655336;-0.02816932471385296;1.0350226685779684;9.99940239264676;0.7343770320989064;0.007386441909709677;1.0446632810229766;0.9999838542090025;0.7344086247081448;1.0001221983107103
80.571943;1.0350875000456536;0.7431830302634534;0.7178946714863415;-0.029161818154445986;-0.028169325032591012;1.0350225507198358;9.99940554885962;0.734378680587325;0.007386451191770747;1.0446625079061318;0.9999852169416723;0.7344081645486433;1.0001229138733414
80.581943;1.0350878983126441;0.7431815562440584;0.7178938772515109;-0.02916181871716499;-0.028169325346122612;1.0350223637208122;9.999409476084065;0.7343803381234699;0.007386460153289501;1.0446617036144643;0.9999864562128836;0.7344076676295;1.0001236732725258
80.591943;1.0350883393228032;0.7431800661558167;0.7178930978596084;-0.029161819259922776;-0.02816932565451931;1.0350221055043767;9.999414183727199;0.7343820098548444;0.007386468793695422;1.0446608719235537;0.999987575116579;0.7344071294753678;1.0001244867316648
80.601943;1.035088817296898;0.7431785588225055;0.7178923299890135;-0.029161819781850125;-0.028169325958182632;1.0350217741034946;9.999419698433115;0.7343837003940348;0.007386477111437181;1.044660017825738;0.9999885786455015;0.7344065466522937;1.0001253649204547
80.611943;1.0350893261247989;0.74317703348381;0.7178915706952346;-0.029161820282070986;-0.028169326257840428;1.035021367753448;9.999426056947254;0.7343854137506692;0.007386485099515169;1.04465914724848;0.9999894735102896;0.7344059168025681;1.0001263174029615
80.621943;1.0350898598014273;0.743175490133541;0.7178908171001877;-0.029161820759681475;-0.028169326554220494;1.0350208853677687;9.999433290408907;0.7343871535154131;0.007386492746838623;1.0446582655792773;0.9999902669145047;0.7344052382499388;1.0001273515727163
80.631943;1.0350904123484275;0.7431739292724056;0.7178900662513349;-0.02916182121390521;-0.02816932684769854;1.0350203266012754;9.99944141502435;0.7343889230252623;0.007386500041124894;1.0446573764269687;0.9999909651993207;0.7344045092359874;1.000128471585002
80.641943;1.0350909782060878;0.7431723518736002;0.7178893157039319;-0.02916182164437128;-0.028169327138342845;1.0350196911384362;9.999450428303515;0.7343907253536841;0.007386506972450354;1.0446564828334592;0.9999915736527586;0.7344037276599261;1.0001296778917437
80.651943;1.0350915535057816;0.743170760079753;0.7178885637097011;-0.029161822051176876;-0.028169327426292273;1.0350189781303072;9.999460309944535;0.7343925627424462;0.0073865135416198;1.044655589475407;0.9999920968981001;0.7344028919917107;1.0001309677029784
80.661943;1.0350921361093062;0.7431691573250734;0.7178878089797144;-0.02916182243445164;-0.028169327711870643;1.0350181863392542;9.999471028041432;0.73439443578563;0.007386519765916341;1.0446547029791453;0.9999925385413628;0.7344020021465532;1.0001323353303444
80.671943;1.0350927242411523;0.7431675472288372;0.7178870507072738;-0.029161822793852;-0.028169327995414238;1.035017314169135;9.999482543742463;0.7343963432544168;0.007386525680412886;1.0446538302325885;0.9999929008611852;0.7344010590792556;1.0001337729204067
80.681943;1.0350933162601006;0.7431659327917847;0.7178862884399331;-0.029161823128623796;-0.028169328277365163;1.0350163592541475;9.999494811093554;0.7343982822343853;0.007386531337969421;1.0446529771990254;0.9999931857446898;0.734400064265037;1.0001352722512802
80.691943;1.0350939113180369;0.7431643168496366;0.7178855216127887;-0.0291618234378445;-0.02816932855860692;1.035015318588679;9.999507772580175;0.7344002482386328;0.007386536798997327;1.0446521492595935;0.999993396366544;0.7343990200873303;1.0001368251421896
80.701943;1.0350945092208754;0.7431627029822632;0.7178847493377648;-0.029161823720291122;-0.028169328840560705;1.0350141896863885;9.999521354377737;0.7344022358721322;0.007386542112343311;1.044651351824211;0.999993538125819;0.7343979301892192;1.000138421520193
80.711943;1.0350951102064265;0.7431610960608714;0.7178839706943176;-0.029161823974322005;-0.02816932912516537;1.0350129719072823;9.999535472573884;0.73440423971705;0.007386547306515041;1.0446505902142325;0.9999936182986474;0.7343967994990142;1.0001400481408131
80.721943;1.0350957148667557;0.7431595021261198;0.7178831851927865;-0.029161824198136094;-0.028169329415017104;1.0350116668437268;9.999550046897781;0.7344062548660534;0.007386552396036949;1.0446498691227484;0.999993645156011;0.7343956342684524;1.000141689404445
80.731943;1.0350963238810955;0.7431579274663094;0.7178823928943473;-0.029161824390164477;-0.02816932971328535;1.0350102777129249;9.999565002538388;0.7344082773976613;0.007386557388220567;1.044649192278897;0.9999936273220171;0.7343944416654608;1.0001433287478887
80.741943;1.0350969382886648;0.7431563777543841;0.7178815941343382;-0.02916182454912887;-0.02816933002302781;1.0350088086070144;9.999580258962704;0.7344103044468407;0.007386562286669655;1.0446485623478565;0.9999935738559568;0.7343932291494382;1.0001449497195598
80.751943;1.03509755970578;0.7431548584344633;0.7178807896535703;-0.029161824673685034;-0.028169330346284487;1.0350072640282042;9.999595723120452;0.7344123335307426;0.0073865670974086525;1.044647980504535;0.999993494313529;0.7343920045426898;1.000146536826189
80.761943;1.035098189523304;0.743153375774545;0.7178799810827777;-0.029161824762238126;-0.028169330683718137;1.0350056483502121;9.999611296670276;0.7344143621214004;0.007386571831805285;1.0446474454011845;0.9999933974496199;0.7343907763161376;1.0001480758294263
80.771943;1.0350988276585253;0.7431519369265158;0.7178791703167557;-0.029161824813193227;-0.028169331034940227;1.035003965595875;9.999626894036396;0.7344163875537807;0.007386576501565203;1.0446469527563176;0.9999932896518463;0.7343895528623833;1.0001495535069544
80.781943;1.0350994715391202;0.7431505486376054;0.7178783581235194;-0.029161824825363284;-0.028169331398951548;1.0350022206211698;9.999642458261848;0.7344184064649888;0.007386581112636193;1.0446464962610145;0.9999931753170066;0.7343883411136655;1.0001509579054713
80.791943;1.0351001154972723;0.743149216076598;0.7178775440687157;-0.029161824798503943;-0.028169331774373103;1.0350004210098143;9.99965796032373;0.7344204142835411;0.007386585663218256;1.0446460688571695;0.9999930586653931;0.7343871456260288;1.0001522793552184
80.801943;1.0351007510194659;0.7431479430186289;0.7178767274568921;-0.029161824733668868;-0.028169332159549386;1.034998577880375;9.99967338689246;0.734422405284578;0.007386590145271247;1.0446456640583464;0.9999929445886324;0.7343859685556116;1.0001535106009618
80.811943;1.0351013681579027;0.7431467326683014;0.7178759077492144;-0.029161824633024726;-0.028169332552689955;1.0349967050849664;9.999688732864636;0.7344243726884688;0.00738659455057968;1.0446452765783985;0.9999928382414328;0.7343848107059671;1.000154645293561
