time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.821943;1.035101956941845;0.7431455880116594;0.7178750849344344;-0.02916182449957046;-0.02816933295205694;1.0349948178188062;9.999703999524911;0.7344263086133497;0.007386598879392802;1.0446449011595613;0.9999927447408271;0.734383672849175;1.000155676761777
80.831943;1.0351025078909535;0.7431445117411303;0.7178742600321723;-0.029161824337131735;-0.02816933335607455;1.034992932094929;9.999719192706419;0.7344282043757304;0.007386603142362731;1.0446445306979595;0.9999926690161065;0.7343825564088058;1.0001565986551215
80.841943;1.0351030126812495;0.7431435060657714;0.7178734348530743;-0.0291618241503552;-0.028169333763445478;1.0349910648298957;9.999734320941974;0.734430051510842;0.007386607354225506;1.0446441559065986;0.9999926158754479;0.7343814639446613;1.0001574064919303
80.851943;1.0351034655150078;0.7431425724490303;0.7178726118176058;-0.029161823944388363;-0.028169334173207772;1.0349892331010777;9.999749392948345;0.7344318429949558;0.007386611527646117;1.044643767143232;0.9999925907794461;0.7343803992286593;1.0001580982495135
80.861943;1.035103864001063;0.7431417115403705;0.7178717946548284;-0.02916182372447508;-0.028169334584457608;1.0349874522218363;9.999764412154068;0.7344335737086121;0.007386615671478803;1.0446433565902542;0.9999926005693051;0.7343793664788011;1.000158673535889
80.871943;1.0351042086674107;0.7431409235894189;0.7178709886794177;-0.029161823495820343;-0.02816933499598118;1.034985733630605;9.999779368035702;0.734435240145555;0.007386619787578927;1.04464291905487;0.9999926533658687;0.7343783694998032;1.0001591326550263
80.881943;1.0351045018561764;0.743140208637736;0.7178701997034904;-0.029161823263484602;-0.028169335406203092;1.0349840844882074;9.999794232070677;0.7344368401398681;0.00738662386464052;1.0446424516469623;0.9999927577863421;0.7343774112224207;1.0001594765728135
80.891943;1.0351047470672463;0.7431395658121376;0.7178694327778605;-0.02916182303223247;-0.028169335813331434;1.0349825099017507;9.999808963444659;0.7344383727376698;0.007386627880194251;1.0446419532526499;0.9999929215771137;0.7343764941289878;1.0001597069531165
80.901943;1.035104949030881;0.7431389930301554;0.7178686921212923;-0.02916182280660813;-0.028169336215500905;1.0349810159727388;9.999823518505742;0.7344398377490495;0.007386631808061026;1.0446414243908793;0.9999931501927952;0.7343756216370273;1.0001598257891275
80.911943;1.035105114095763;0.7431384880015857;0.7178679818120937;-0.02916182259103414;-0.028169336610988676;1.0349796108238458;9.999837861956907;0.7344412349752474;0.007386635617763162;1.0446408672225818;0.9999934469565286;0.7343747990116303;1.0001598354187347
80.921943;1.0351052504074396;0.7431380488360769;0.7178673061616628;-0.02916182238970139;-0.028169336998603942;1.0349783030589448;9.999851979210328;0.7344425637074855;0.007386639273109903;1.0446402853154075;0.9999938147588647;0.7343740331638693;1.0001597386814107
80.931943;1.035105367689793;0.7431376735821725;0.7178666699085859;-0.029161822206318543;-0.028169337378059957;1.0349770999930161;9.999865875586947;0.7344438229476833;0.007386642740164086;1.0446396836005964;0.9999942567263466;0.7343733321523167;1.0001595387992692
80.941943;1.0351054761645517;0.7431373599554957;0.7178660785494448;-0.029161822043850302;-0.02816933775008196;1.0349760072795162;9.999879558840691;0.7344450120623723;0.007386645998811448;1.0446390680527338;0.9999947747320517;0.7343727047365677;1.000159239477554
80.951943;1.0351055847966708;0.7431371053183071;0.7178655381264383;-0.029161821904592423;-0.028169338116362297;1.034975028962967;9.999893030224237;0.7344461311665642;0.007386649052921879;1.0446384444195225;0.9999953676819219;0.7343721598330643;1.0001588448814895
80.961943;1.0351057003969195;0.743136906489219;0.7178650543556246;-0.02916182179068859;-0.028169338479399144;1.0349741672380877;9.999906292866642;0.7344471813252639;0.007386651931804873;1.0446378174624549;0.9999960320337218;0.734371705839217;1.0001583593621681
80.971943;1.0351058280228804;0.7431367598844938;0.7178646319275573;-0.02916182170439261;-0.02816933884193187;1.034973422695726;9.99991935764499;0.7344481650520964;0.007386654676350215;1.0446371913365833;0.9999967636143843;0.7343713497600606;1.0001577875878278
80.981943;1.0351059712762731;0.7431366622043921;0.7178642745956322;-0.029161821647661523;-0.028169339206251833;1.0349727954792878;9.999932239327132;0.7344490860875279;0.007386657324329108;1.04463656992171;0.9999975573695689;0.734371096416393;1.0001571347639433
80.991943;1.0351061320149495;0.7431366113761376;0.7178639856494399;-0.029161821621736413;-0.028169339574018418;1.0349722867796862;9.999944951746873;0.7344499478303638;0.007386659909110831;1.0446359572654098;0.9999984060673854;0.7343709486335874;1.0001564069092257
81.001943;1.0351063108016731;0.7431366074335582;0.7178637679509421;-0.02916182162724276;-0.02816933994642435;1.034971899156681;9.999957505675747;0.7344507521426094;0.007386662464895398;1.0446353584894226;0.9999993012960688;0.734370907931634;1.0001556113379575
81.011943;1.0351065084532833;0.7431366525397062;0.7178636239286251;-0.02916182166448233;-0.028169340324346474;1.0349716350794926;9.999969904723901;0.7344514995538781;0.007386665027491492;1.0446347802340559;1.0000002354414943;0.7343709739935181;1.0001547564387105
81.021943;1.0351067270948002;0.7431367496396265;0.717863555642467;-0.029161821733479643;-0.028169340708497706;1.0349714955231577;9.999982143390115;0.7344521898501254;0.007386667630942668;1.044634230052073;1.0000012019484985;0.7343711437519681;1.0001538509779295
81.031943;1.035106969873575;0.7431369011108399;0.7178635641952142;-0.02916182183379719;-0.028169341099452107;1.0349714797659078;9.999994217456663;0.7344528223991262;0.0073866703084801075;1.0446337144473468;1.0000021941709185;0.7343714119688022;1.0001529036351537
81.041943;1.0351072400516355;0.7431371089624395;0.7178636493138243;-0.02916182196447884;-0.028169341497494546;1.0349715856172077;10.000006135124098;0.7344533967799451;0.0073866730917737395;1.0446332365438655;1.0000032046555731;0.7343717726162388;1.0001519220469255
81.051943;1.0351075397113574;0.7431373754443735;0.7178638098877066;-0.02916182212434552;-0.028169341902437375;1.0349718093009321;10.000017912484457;0.7344539137167666;0.007386675999820277;1.044632796077659;1.0000042253785577;0.7343722195067065;1.000150911577964
81.061943;1.035107868608059;0.7431377027774911;0.717864044661734;-0.029161822312220646;-0.02816934231361979;1.0349721451559717;10.000029565952511;0.7344543754983266;0.007386679032613535;1.044632391581463;1.000005247646925;0.7343727459125242;1.0001498751136122
81.071943;1.0351082244472485;0.7431380931002016;0.717864352566935;-0.02916182252661784;-0.028169342730339567;1.0349725859766101;10.000041111628102;0.7344547858695714;0.007386682175230465;1.044632022003813;1.0000062615533365;0.7343733443161192;1.0001488133961172
81.081943;1.0351086038748183;0.7431385488520715;0.7178647324427472;-0.02916182276543678;-0.02816934315233481;1.0349731233428627;10.000052561006896;0.7344551498241292;0.007386685401934347;1.044631687390078;1.0000072565867768;0.734374006877515;1.0001477250732087
81.091943;1.0351090031489392;0.7431390727683291;0.7178651821555768;-0.029161823026308216;-0.02816934357975138;1.0349737476287513;10.00006392106114;0.7344554732511781;0.0073866886809197336;1.0446313892766643;1.000008223234521;0.7343747255955555;1.0001466073543133
81.101943;1.0351094190279628;0.7431396678947502;0.7178656982234143;-0.02916182330723902;-0.028169344012801873;1.0349744492092632;10.00007520426366;0.7344557624118626;0.007386691978752068;1.0446311301381208;1.0000091533652897;0.7343754920772099;1.0001454572035293
81.111943;1.035109849780474;0.7431403375636079;0.7178662764661295;-0.029161823606952453;-0.02816934445147997;1.0349752195832158;10.000086430165243;0.7344560234230698;0.007386695262545654;1.044630912198421;1.0000100395829334;0.7343762979003519;1.0001442716331768
81.121943;1.0351102958932423;0.7431410848830117;0.7178669127342259;-0.029161823924783135;-0.028169344895472678;1.0349760506951213;10.000097619409381;0.7344562618875101;0.0073866985024188;1.044630736965465;1.0000108754057053;0.7343771355932982;1.0001430475661772
81.131943;1.0351107598868245;0.7431419123369393;0.7178676029917487;-0.029161824260478912;-0.028169345344429005;1.0349769345327768;10.000108786208022;0.7344564828572406;0.007386701672296782;1.0446306054892067;1.0000116557334904;0.7343779993709979;1.0001417824776828
81.141943;1.0351112449627653;0.743142821509446;0.7178683431869192;-0.029161824614194955;-0.02816934579832521;1.0349778640944307;10.000119922267764;0.7344566912399668;0.007386704751593524;1.0446305181733628;1.0000123768714415;0.7343788849133692;1.0001404748145786
81.151943;1.0351117535607828;0.7431438125320836;0.7178691296006153;-0.029161824986411053;-0.028169346257469828;1.0349788340746933;10.0001309854396;0.7344568924710376;0.007386707728243287;1.0446304743618855;1.0000130366552638;0.7343797889129962;1.0001391231076617
81.161943;1.0351122867333813;0.743144884164629;0.7178699593009797;-0.029161825377416243;-0.02816934672233516;1.0349798400658465;10.000141910153458;0.7344570929032319;0.007386710594107478;1.0446304729485953;1.00001363452784;0.7343807091724208;1.00013772517369
81.171943;1.03511284497249;0.7431460343229818;0.7178708301797525;-0.029161825786664083;-0.028169347193507825;1.0349808773024833;10.000152634367948;0.7344572994358506;0.00738671333302117;1.0446305134887128;1.0000141712931858;0.7343816444196893;1.0001362785005574
81.181943;1.0351134292604602;0.7431472595762193;0.7178717410687835;-0.029161826212787553;-0.028169347671517977;1.0349819410432963;10.000163120880464;0.7344575186795131;0.0073867159148894735;1.044630596155732;1.000014648849064;0.7343825937301645;1.0001347805410552
81.191943;1.0351140398499727;0.7431485547122243;0.7178726919932737;-0.029161826654288625;-0.02816934815663042;1.0349830283373471;10.000173354556187;0.7344577563645062;0.007386718302912171;1.0446307204614673;1.0000150700500192;0.7343835562301361;1.0001332287344178
81.201943;1.0351146742020865;0.7431499135826393;0.7178736836907642;-0.02916182711002297;-0.028169348648966648;1.0349841388467778;10.000183327911351;0.7344580171227336;0.007386720460361675;1.0446308848578052;1.0000154386357356;0.7343845307784357;1.0001316216710514
81.211943;1.0351153269363094;0.7431513297557801;0.7178747164857233;-0.02916182757901058;-0.028169349148623037;1.0349852736510956;10.000193032408093;0.7344583042029456;0.007386722342790613;1.0446310879856346;1.000015759013109;0.7343855156319191;1.0001299605108704
81.221943;1.0351159916322965;0.7431527965826166;0.7178757897832702;-0.02916182806002763;-0.028169349655500792;1.0349864335319914;10.000202456960949;0.7344586196758255;0.007386723886580343;1.0446313290221192;1.0000160351876746;0.7343865086989764;1.0001282487107617
81.231943;1.0351166628418056;0.7431543075864016;0.7178769022799755;-0.029161828551501085;-0.028169350169348063;1.0349876184206273;10.00021159429114;0.734458965928089;0.00738672500857649;1.04463160647532;1.0000162686217473;0.7343875084195819;1.000126490355238
81.241943;1.0351173364783062;0.7431558567550628;0.7178780517404639;-0.02916182905144697;-0.028169350690124852;1.0349888271749783;10.00022044769178;0.734459346883305;0.00738672561491609;1.0446319179002963;1.0000164570422843;0.7343885146546937;1.000124689023059
81.251943;1.0351180090805139;0.7431574383706061;0.7178792343831083;-0.02916182955724535;-0.02816935121809176;1.0349900573261557;10.000229028735053;0.7344597675785408;0.007386725611783477;1.0446322608573977;1.0000165959340597;0.7343895287896264;1.0001228482181328
81.261943;1.0351186781850792;0.7431590469933045;0.7178804448264957;-0.029161830065716952;-0.02816935175349907;1.0349913062077443;10.000237348168032;0.7344602334881085;0.007386724908430343;1.044632633490901;1.0000166805386694;0.7343905530885917;1.0001209720171982
81.271943;1.0351193427935939;0.7431606778092145;0.7178816768398742;-0.02916183057351479;-0.028169352296362356;1.034992572539587;10.000245404722788;0.7344607502920644;0.007386723414041398;1.0446330343361923;1.0000167060632257;0.7343915899769974;1.0001190651412122
81.281943;1.0351200027443994;0.7431623269822413;0.7178829244955602;-0.029161831077340373;-0.02816935284658536;1.034993856754307;10.000253175601083;0.7344613231891113;0.007386721045256506;1.0446334620836417;1.000016667340614;0.7343926412757437;1.0001171331813863
81.291943;1.0351206583090122;0.7431639916705277;0.7178841828920304;-0.02916183157409302;-0.02816935340423847;1.034995160538823;10.000260618574563;0.7344619559891558;0.007386717742036478;1.0446339156251214;1.0000165589558045;0.7343937073101049;1.0001151826347479
81.301943;1.0351213094599931;0.7431656696100735;0.7178854480328436;-0.02916183206112449;-0.028169353969730006;1.034996486300142;10.000267688481104;0.734462650811606;0.007386713476265049;1.044634393394881;1.000016375369269;0.7343947865146273;1.0001132204991776
81.311943;1.035121954685125;0.7431673586694636;0.7178867166580665;-0.02916183253627386;-0.028169354543824517;1.0349978369946218;10.000274353462451;0.7344634082424226;0.007386708251623225;1.0446348922253788;1.0000161112837422;0.7343958758506651;1.0001112539085057
81.321943;1.035122591537798;0.7431690572323699;0.717887986189296;-0.02916183299774296;-0.028169355127515026;1.0349992162584967;10.000280602411658;0.7344642271083898;0.0073867020951820204;1.0446354078071292;1.0000157620481398;0.7343969717081165;1.0001092900835844
81.331943;1.0351232181135936;0.7431707654713718;0.7178892538715158;-0.02916183344408346;-0.028169355721744112;1.0350006280738178;10.000286447482774;0.7344651040080624;0.007386695043825561;1.0446359362358744;1.000015323588682;0.7343980710121628;1.000107336426837
81.341943;1.0351238326563499;0.7431724859927364;0.717890515732099;-0.02916183387406737;-0.028169356327296873;1.0350020761118295;10.000291921878565;0.734466034080964;0.007386687137674611;1.0446364741711034;1.0000147924466896;0.7343991719980233;1.0001054000994292
81.351943;1.0351244322767237;0.7431742228886862;0.7178917666271402;-0.029161834286369644;-0.028169356944900564;1.0350035630695305;10.00029706521775;0.7344670129907911;0.0073866784204778485;1.0446370179752449;1.0000141661283208;0.7344002739687477;1.00010348762169
81.361943;1.0351250134946868;0.7431759801646474;0.717893000901631;-0.029161834679514026;-0.028169357574991283;1.0350050894551457;10.000301897911434;0.7344680382193872;0.007386668935688952;1.044637564056117;1.0000134435263295;0.7344013763714978;1.000101604789754
81.371943;1.0351255734151759;0.743177760800491;0.7178942130437391;-0.02916183505229565;-0.028169358217301675;1.0350066524567054;10.000306411424058;0.734469108563609;0.007386658719844828;1.044638110014658;1.0000126254038417;0.7344024780820226;1.0000997560770553
81.381943;1.0351261096995485;0.7431795664170108;0.717895398684329;-0.02916183540416949;-0.028169358870898227;1.0350082463688959;10.000310584918152;0.7344702226023775;0.007386647805092387;1.0446386546671573;1.0000117141909055;0.7344035770310045;1.0000979446215872
81.391943;1.0351266206244722;0.7431813969066177;0.7178965554767635;-0.029161835735042347;-0.028169359534428236;1.0350098636850857;10.000314399203678;0.7344713777363272;0.007386636227931154;1.044639197541627;1.0000107127027957;0.7344046696888584;1.0000961736872904
81.401943;1.035127105383112;0.7431832505519802;0.7178976826000902;-0.02916183604478222;-0.0281693602061069;1.0350114956599203;10.000317836481758;0.7344725700948426;0.0073866240269677445;1.0446397387890356;1.000009623192162;0.7344057503408192;1.0000944478840186
81.411943;1.0351275633351944;0.7431851250908251;0.7178987793596381;-0.02916183633299272;-0.0281693608836383;1.0350131336449846;10.00032088065564;0.734473794314784;0.00738661122795288;1.0446402787707734;1.000008448001098;0.7344068107490695;1.0000927735973255
81.421943;1.035127993201405;0.7431870185775665;0.7178998447908144;-0.02916183659897933;-0.028169361564249606;1.0350147712363855;10.000323517571308;0.7344750432744789;0.0073865978362679325;1.0446408178473927;1.00000719088006;0.734407840486992;1.000091159492345
81.431943;1.0351283942007379;0.7431889289836713;0.7179008783453394;-0.02916183684181244;-0.028169362244754758;1.035016405022639;10.000325731788953;0.7344763087445164;0.007386583848966962;1.0446413574701057;1.000005857456912;0.7344088279706115;1.000089615612709
81.441943;1.0351287685323813;0.7431908533040782;0.7179018799498472;-0.029161837060554776;-0.028169362921879753;1.0350180331947094;10.000327508312022;0.7344775824502429;0.007386569271785046;1.0446419011416372;1.0000044549515041;0.7344097619636557;1.000088150196264
81.451943;1.0351291222237307;0.7431927880002139;0.7179028489223317;-0.029161837254515655;-0.02816936359276405;1.0350196532132478;10.00032883339776;0.7344788563427698;0.007386554120864926;1.0446424536689807;1.000002991611561;0.7344106325114403;1.0000867676204785
81.461943;1.035129463264352;0.7431947303193939;0.7179037828348488;-0.029161837423447683;-0.02816936425502503;1.0350212604572522;10.000329686351517;0.7344801223201014;0.0073865384086622445;1.0446430201388224;1.0000014758522322;0.7344114309544779;1.0000854698259283
81.471943;1.035129799036169;0.74319667835157;0.717904677417678;-0.02916183756756887;-0.028169364906423678;1.0350228493477562;10.000330035293814;0.7344813725963207;0.007386522131200693;1.0446436060542708;0.9999999155688419;0.7344121498703428;1.0000842589415146
81.481943;1.0351301348517934;0.7431986306425128;0.7179055274908496;-0.029161837687388264;-0.02816936554458121;1.0350244158856097;10.000329839386136;0.7344826010651657;0.007386505271429392;1.0446442176391595;0.9999983179797842;0.7344127832912682;1.0000831382920532
81.491943;1.0351304734952549;0.7432005870282541;0.7179063278631838;-0.02916183778362689;-0.028169366166831154;1.035025958978493;10.000329050108135;0.7344838045198089;0.007386487812193863;1.0446448614876926;0.99999668977869;0.7344133269182084;1.0000821114963934
81.501943;1.0351308150660536;0.7432025491404314;0.71790707380584;-0.02916183785718607;-0.028169366770299617;1.0350274796930747;10.000327620142613;0.7344849824543247;0.0073864697414310065;1.0446455439972187;0.9999950372264866;0.7344137781102069;1.0000811811683676
81.511943;1.0351311571177029;0.7432045192794857;0.717907761794554;-0.029161837909064015;-0.028169367352354726;1.0350289794343117;10.000325517449118;0.7344861354284029;0.007386451050164861;1.0446462704721053;0.9999933657619052;0.734414135370601;1.0000803485781318
81.521943;1.035131495161785;0.7432064990707464;0.7179083902927725;-0.02916183794041763;-0.028169367911079324;1.0350304585159582;10.000322730187587;0.7344872632039504;0.007386431733901649;1.0446470436769524;0.999991679334227;0.7344143974432912;1.000079614440114
81.531943;1.0351318231992945;0.7432084888759596;0.7179089594871386;-0.029161837952554656;-0.028169368445262518;1.035031916126416;10.00031926943605;0.7344883639711554;0.007386411790886746;1.0446478626280922;0.9999899800159193;0.7344145628604146;1.0000789798011287
81.541943;1.0351321340830322;0.7432104877232117;0.7179094701269786;-0.029161837946646556;-0.028169368954036524;1.0350333509559555;10.000315175117175;0.7344894347035189;0.007386391212945957;1.0446487225960464;0.9999882682267883;0.7344146303980515;1.000078446064528
81.551943;1.0351324199551135;0.743212493742327;0.7179099225798925;-0.029161837923530196;-0.028169369436602847;1.0350347610099806;10.000310513751936;0.7344904716712098;0.007386369985876902;1.044649617133923;0.9999865443182222;0.7344145997902062;1.000078014506898
81.561943;1.0351326726398142;0.7432145046910102;0.7179103166739919;-0.029161837883872332;-0.028169369891938734;1.0350361432903188;10.000305369886856;0.7344914709324933;0.007386348105666285;1.0446505412772038;0.9999848109072601;0.7344144717020427;1.0000776855840479
81.571943;1.0351328837437184;0.7432165181540591;0.7179106519192776;-0.029161837828489537;-0.028169370318390986;1.0350374947926042;10.000299838209985;0.7344924291457894;0.007386325593287651;1.0446514926678614;0.999983073180013;0.7344142468718279;1.0000774579142233
81.581943;1.0351330448947431;0.743218531991955;0.7179109275160215;-0.02916183775852182;-0.02816937071373408;1.0350388138579953;10.000294016491122;0.7344933441674337;0.007386302496229771;1.0446524697432604;0.9999813365298955;0.7344139256495831;1.0000773277105457
81.591943;1.0351331479850803;0.7432205448424796;0.7179111422192228;-0.029161837675330156;-0.0281693710759702;1.0350401007153496;10.00028800399077;0.7344942148730944;0.007386278880263207;1.044653470164195;0.9999796043812302;0.7344135084753219;1.000077289190448
81.601943;1.0351331850839418;0.7432225556246368;0.7179112942135892;-0.029161837580170713;-0.028169371404123823;1.0350413574587871;10.000281898437791;0.7344950406974169;0.007386254819190969;1.0446544915028477;0.9999778784946158;0.7344129963701986;1.0000773355095982
81.611943;1.0351331487448237;0.7432245627609533;0.7179113811778012;-0.029161837473885774;-0.028169371698158103;1.0350425873642952;10.000275777652975;0.7344958216117553;0.007386230388296053;1.0446555328984417;0.999976160970791;0.7344123910011777;1.0000774598710078
81.621943;1.0351330330374813;0.7432265645189668;0.7179114007600109;-0.02916183735679075;-0.028169371958312907;1.0350437938643402;10.000269684308696;0.7344965579161044;0.007386205658456764;1.044656595463593;0.9999744554012845;0.7344116940447263;1.0000776563773472
81.631943;1.0351328341017132;0.743228559889014;0.7179113510685277;-0.029161837228861835;-0.028169372184796964;1.0350449804366368;10.000263637166137;0.7344972492862639;0.0073861806877618084;1.044657680876171;0.9999727659988729;0.7344109058323487;1.0000779201287688
81.641943;1.0351325494618204;0.7432305485650882;0.7179112307022126;-0.02916183709012526;-0.028169372377910007;1.0350461510540223;10.00025765020479;0.7344978945229969;0.007386155519739062;1.044658790202242;0.9999710962208782;0.7344100247138704;1.000078246748604
81.651943;1.035132177188151;0.7432325299573311;0.7179110383990505;-0.029161836940824633;-0.028169372538142532;1.03504730948607;10.000251743899222;0.7344984925634228;0.00738613019562154;1.0446599245881434;0.9999694483815941;0.7344090477919251;1.0000786315579588
81.661943;1.0351317158236384;0.7432345023095166;0.7179107724952571;-0.02916183678120155;-0.028169372666054526;1.035048458034486;10.000245955261574;0.7344990433985291;0.007386104769269215;1.0446610860510877;0.9999678239816547;0.7344079718586072;1.0000790688362107
81.671943;1.035131165013693;0.7432364621511537;0.717910430366709;-0.029161836611257895;-0.028169372762025007;1.0350495972330418;10.000240339378395;0.7344995482494234;0.007386079305698778;1.0446622763141722;0.9999662246615516;0.7344067938158;1.00007955220344
81.681943;1.035130526063845;0.7432384037456345;0.7179100087443062;-0.029161836430665125;-0.028169372826179415;1.0350507264581414;10.000234961009859;0.7345000088342024;0.007386053866460483;1.044663495069829;0.9999646537859544;0.7344055110237144;1.0000800756852228
81.691943;1.0351298011567833;0.7432403195044759;0.7179095051767148;-0.029161836238790238;-0.028169372858673367;1.0350518451754653;10.000229887520003;0.734500426301858;0.007386028502204165;1.0446647401293596;0.9999631174580507;0.7344041214404587;1.0000806335980974
81.701943;1.0351289920814273;0.7432422016807606;0.7179089186960396;-0.029161836035039843;-0.028169372860062315;1.0350529534469561;10.000225181134963;0.7345008014633408;0.007386003257785373;1.0446660087247537;0.9999616242422804;0.7344026228641979;1.0000812192795794
81.711943;1.0351281008534703;0.7432440437397607;0.7179082487977604;-0.029161835819321812;-0.028169372831276518;1.0350540506452648;10.000220888530153;0.7345011360962621;0.007385978181021031;1.0446672978513794;0.9999601839246148;0.7344010120496591;1.0000818243608671
81.721943;1.035127131761162;0.7432458402560462;0.717907494685354;-0.029161835592088393;-0.028169372773100103;1.0350551341875756;10.000217033596918;0.7345014334579885;0.007385953325932723;1.044668603794839;0.9999588056082458;0.7343992847545477;1.0000824391554728
81.731943;1.0351260920885277;0.7432475856723986;0.7179066559610985;-0.029161835354004018;-0.028169372685498004;1.0350561997032295;10.000213613170644;0.7345016976949891;0.007385928748613392;1.0446699211632082;0.9999574959460337;0.7343974361653515;1.0000830538036936
81.741943;1.035124990557318;0.7432492734462619;0.7179057336073358;-0.029161835105720377;-0.028169372567334955;1.0350572425447726;10.000210595315242;0.7345019329567992;0.007385904502776975;1.0446712418831459;0.9999562589042204;0.7343954611813439;1.0000836595034994
81.751943;1.0351238352004717;0.7432508963611144;0.7179047299163033;-0.029161834848041475;-0.02816937241689345;1.0350582596383167;10.00020792778057;0.734502142543551;0.007385880635816691;1.044672556003686;0.9999550972213123;0.7343933550996076;1.0000842488493435
81.761943;1.0351226325060274;0.743252447076996;0.7179036477852456;-0.029161834582147723;-0.028169372232813645;1.0350592500834952;10.000205555483518;0.7345023286452458;0.007385857182199426;1.0446738539733338;0.9999540137087984;0.7343911148755581;1.0000848151029442
81.771943;1.035121387039432;0.743253918431173;0.7179024906789959;-0.029161834309371974;-0.02816937201461301;1.0350602148057126;10.000203433205057;0.7345024928486814;0.007385834160282409;1.0446751283452869;0.9999530110300501;0.7343887404944223;1.000085351071605
81.781943;1.0351201002049748;0.7432553039208721;0.7179012630978022;-0.029161834030801453;-0.028169371762529406;1.0350611556820475;10.000201529025876;0.7345026368220696;0.007385811576244072;1.0446763745584724;0.9999520908399447;0.7343862357716878;1.000085848255957
81.791943;1.035118769790504;0.7432565984441535;0.7178999703678361;-0.02916183374723125;-0.028169371477072276;1.0350620740711265;10.0001998230477;0.734502762953887;0.007385789430044749;1.0446775914133972;0.9999512535145616;0.7343836077592211;1.0000862966339918
81.801943;1.0351173918983088;0.7432577984413393;0.7178986178158742;-0.029161833459319723;-0.028169371158758307;1.0350629707302885;10.000198303749805;0.7345028747839476;0.007385767720883684;1.0446787816347067;0.9999504983168761;0.7343808651369971;1.0000866852980352
81.811943;1.035115963259009;0.7432589010551343;0.7178972105897253;-0.02916183316759298;-0.028169370808148447;1.0350638470376698;10.000196966609872;0.7345029773135482;0.007385746451754341;1.044679951677464;0.9999498229450606;0.7343780171713095;1.0000870036810705
81.821943;1.0351144817414706;0.7432599035146884;0.7178957543351046;-0.02916183287231846;-0.028169370425823837;1.0350647046073582;10.000195817896229;0.734503077123308;0.007385725631264229;1.044681109490208;0.999949222833151;0.7343750739712267;1.0000872429410785
81.831943;1.0351129462322688;0.7432608035504963;0.7178942555962984;-0.029161832573444804;-0.02816937001212812;1.0350655442718255;10.00019487521714;0.7345031818514709;0.0073857052698651695;1.0446822618447134;0.9999486922079754;0.7343720471584608;1.000087397064691
81.841943;1.0351113571989683;0.7432616001826963;0.7178927215306264;-0.029161832270589407;-0.028169369567089295;1.0350663668962778;10.000194157188076;0.7345032993309155;0.007385685367507787;1.0446834138243504;0.9999482267615194;0.7343689499201069;1.0000874624598604
81.851943;1.0351097167559757;0.7432622940080759;0.7178911593090416;-0.029161831963058348;-0.028169369090694674;1.0350671741159447;10.000193672266448;0.7345034366129264;0.007385665902272683;1.0446845700119007;0.999947825480816;0.7343657968819761;1.0000874367257602
81.861943;1.035108027794344;0.7432628868719602;0.7178895754940594;-0.02916183165007004;-0.02816936858317621;1.0350679676069274;10.000193418522924;0.7345035993488899;0.007385646832132614;1.0446857358106536;0.9999474904394692;0.7343626046370422;1.0000873185872983
81.871943;1.0351062934088318;0.7432633813262001;0.7178879757633416;-0.029161831331208195;-0.028169368045067613;1.0350687486219778;10.000193390190573;0.7345037922408261;0.007385628103502767;1.0446869184603316;0.9999472254662002;0.734359392114262;1.0000871075815343
81.881943;1.0351045170954913;0.7432637798358767;0.7178863649248566;-0.029161831006793263;-0.028169367477083613;1.0350695177333162;10.000193583963897;0.7345040195723155;0.007385609656256984;1.0446881270266135;0.9999470351740668;0.7343561796396076;1.000086802732521
81.891943;1.0351027033814586;0.7432640837336068;0.717884747083372;-0.02916183067781649;-0.02816936687998372;1.035070273853304;10.000194002485198;0.7345042848730583;0.0073855914268843225;1.0446893704871485;0.9999469246908805;0.7343529876825435;1.0000864025861715
81.901943;1.0351008584863786;0.74326429283903;0.7178831259796757;-0.029161830345616892;-0.028169366254503593;1.0350710138003156;10.000194652211997;0.7345045903829327;0.0073855733568046495;1.044690655313687;0.9999468989280431;0.7343498362695143;1.0000859064157326
81.911943;1.0350989909611383;0.7432644064032354;0.7178815052257945;-0.02916183001158417;-0.02816936560136135;1.0350717332401;10.000195538945519;0.734504936883552;0.007385555402424956;1.044691985171056;0.9999469608897232;0.7343467439621247;1.0000853147876125
81.921943;1.0350971119648285;0.743264424703271;0.7178798887208132;-0.02916182967665634;-0.02816936492137319;1.0350724275924734;10.000196671075738;0.7345053237950735;0.0073855375368182515;1.0446933622414714;0.9999471107736164;0.7343437266969992;1.0000846297266357
81.931943;1.0350952342270212;0.7432643499508699;0.7178782811461595;-0.02916182934080611;-0.028169364215556898;1.0350730920559037;10.000198068014576;0.7345057491290604;0.007385519745854782;1.044694787934833;0.999947347018794;0.7343407981140236;1.0000838547387956
81.941943;1.03509337035361;0.743264185886702;0.7178766874626463;-0.02916182900317159;-0.02816936348498645;1.0350737215350565;10.000199759748092;0.7345062094432574;0.00738550202771489;1.044696263223409;0.9999476676988635;0.7343379703538965;1.000082994113086
81.951943;1.035091532239148;0.7432639369695733;0.7178751119125109;-0.02916182866266739;-0.02816936273043641;1.0350743109329184;10.000201777574798;0.734506700481595;0.007385484392880984;1.044697789013952;0.9999480705110729;0.7343352544629659;1.0000820516810571
81.961943;1.0350897315301302;0.7432636080469742;0.7178735577397478;-0.029161828318355346;-0.028169361952157707;1.0350748557805045;10.00020415053541;0.7345072179058673;0.007385466856963324;1.044699365843359;0.9999485520155944;0.734332661531404;1.000081030195472
81.971943;1.0350879798138986;0.7432632043177836;0.7178720269753445;-0.029161827969527855;-0.028169361150081708;1.0350753529095016;10.000206913710384;0.7345077572980697;0.007385449432224922;1.0447009937034373;0.9999491078529116;0.7343302035959106;1.0000799324599454
81.981943;1.0350862881242036;0.7432627317172981;0.7178705199140182;-0.029161827615855326;-0.028169360324370698;1.0350758008345102;10.000210116624805;0.7345083140027587;0.007385432126479053;1.0447026726480342;0.9999497339619049;0.7343278926410898;1.0000787633845198
81.991943;1.0350846663285578;0.743262197705774;0.7178690352138419;-0.029161827257566747;-0.028169359475943387;1.035076200120317;10.000213819653139;0.7345088836465031;0.007385414941817273;1.044704403021235;0.9999504276804513;0.7343257390279497;1.0000775301748366
82.001943;1.0350831230155664;0.7432616113460359;0.7178675706305512;-0.029161826895552485;-0.028169358606539782;1.035076553289374;10.000218080926583;0.7345094634330965;0.0073853978709585814;1.0447061850429697;0.9999511882700743;0.7343237507253351;1.0000762399927263
82.011943;1.0350816660431117;0.7432609821432183;0.7178661240655255;-0.029161826531332844;-0.028169357718165186;1.035076863475974;10.0002229491507;0.7345100527218942;0.0073853809032430676;1.0447080185986164;0.9999520165856682;0.7343219324118223;1.0000748977770906
82.021943;1.0350803032299698;0.7432603190003921;0.7178646948281309;-0.02916182616682999;-0.028169356812522382;1.0350771327715285;10.000228472059522;0.7345106517254371;0.007385364034886319;1.044709902976439;0.999952913919088;0.734320284554141;1.0000735064843995
82.031943;1.0350790429520538;0.743259630492547;0.7178632841249515;-0.02916182580403596;-0.028169355891091225;1.035077361607098;10.0002347028503;0.7345112603470321;0.007385347268175498;1.0447118365434638;0.9999538810985404;0.7343188039168159;1.000072069112921
82.041943;1.0350778945029715;0.7432589252337193;0.7178618941322593;-0.029161825444664086;-0.02816935495554431;1.035077549108889;10.000241692324545;0.7345118788665516;0.007385330605228024;1.044713817271644;0.9999549181863634;0.7343174850868357;1.0000705896555127
82.051943;1.0350768671898578;0.7432582112162408;0.7178605266547996;-0.02916182508992342;-0.028169354007874816;1.0350776937271813;10.00024947789678;0.7345125085267076;0.007385314049186099;1.0447158434294919;0.9999560237156527;0.7343163218143387;1.000069071486118
82.061943;1.0350759684592923;0.7432574952083423;0.7178591827129025;-0.029161824740561882;-0.028169353050236455;1.0350777935176982;10.000258073452109;0.7345131507270255;0.007385297610322134;1.0447179135520615;0.9999571937047709;0.7343153081675586;1.0000675152665475
82.071943;1.0350752031485946;0.7432567827014468;0.7178578631303418;-0.02916182439700929;-0.028169352084719376;1.0350778461557582;10.000267470765529;0.7345138064583854;0.007385281307947588;1.044720026708685;0.9999584218240318;0.7343144394650029;1.000065918795927
82.081943;1.0350745740541893;0.7432560778382167;0.7178565691724396;-0.029161824059632968;-0.028169351113008185;1.035077849394318;10.000277663895284;0.7345144763393271;0.0073852651669142864;1.044722182943939;0.9999597001004307;0.7343137122597924;1.000064278640936
82.091943;1.0350740817722301;0.7432553837396743;0.7178553024182277;-0.0291618237292532;-0.028169350136095492;1.0350778016414646;10.00028866730466;0.7345151603294025;0.0073852492092472645;1.0447243827705999;0.9999610187543843;0.7343131235039028;1.0000625917272916
82.101943;1.0350737235704852;0.7432547033019212;0.7178540639412907;-0.02916182340758538;-0.028169349154397068;1.0350777023938986;10.000300504042231;0.7345158576758635;0.0073852334430691705;1.0447266264229418;0.9999623660232732;0.7343126699745282;1.0000608554121888
82.111943;1.0350734936167443;0.7432540390863612;0.7178528539079954;-0.02916182309721049;-0.028169348168239964;1.035077553130484;10.000313195440249;0.7345165675835417;0.007385217859672658;1.0447289138424483;0.999963728852254;0.734312348296989;1.0000590669387575
82.121943;1.0350733852364575;0.7432533921899719;0.7178516722290561;-0.029161822801127946;-0.028169347178507536;1.0350773580585184;10.000326774374257;0.734517290079693;0.007385202442548865;1.0447312453800814;0.9999650932115723;0.7343121551658572;1.0000572239570056
82.131943;1.0350733930433833;0.7432527619931973;0.7178505191623622;-0.029161822522283214;-0.02816934618688073;1.0350771239593832;10.000341290861124;0.7345180264616664;0.007385187176974143;1.0447336223437544;0.9999664441816227;0.7343120870834484;1.0000553254533153
82.141943;1.0350735136239286;0.7432521473447493;0.717849395132552;-0.029161822263481255;-0.028169345195284808;1.0350768594595285;10.00035678836275;0.7345187790437938;0.007385172052163595;1.044736046799042;0.9999677674606957;0.7343121395473804;1.0000533717965838
82.151943;1.035073745481249;0.743251547570262;0.7178483005267589;-0.029161822027513076;-0.02816934420531043;1.0350765740951946;10.00037327767649;0.7345195503321468;0.0073851570605264726;1.0447385210168785;0.9999690509462618;0.734312306747699;1.0000513639005348
82.161943;1.035074088785069;0.7432509623346554;0.7178472355654876;-0.02916182181715543;-0.028169343218211802;1.0350762772129087;10.000390736841577;0.7345203419016588;0.00738514219869942;1.0447410466813432;0.9999702849255641;0.7343125818510184;1.0000493024183486
82.171943;1.0350745444028846;0.7432503909282008;0.7178461999279043;-0.029161821635112814;-0.02816934223506279;1.035075976844923;10.000409129705794;0.7345211535665397;0.007385127470446377;1.0447436246990534;0.9999714625031864;0.7343129574358208;1.0000471878490815
82.181943;1.0350751124421977;0.7432498319152502;0.7178451927770404;-0.029161821484081314;-0.02816934125679805;1.0350756796900609;10.000428418779363;0.7345219831072906;0.007385112890980705;1.044746256273732;0.9999725800648207;0.7343134261534512;1.0000450210436458
82.191943;1.0350757918439177;0.7432492837628389;0.7178442132423282;-0.02916182136694842;-0.02816934028441831;1.0350753927400234;10.000448561928064;0.7345228259252694;0.007385098484805978;1.044748943479414;0.9999736359325215;0.7343139808643312;1.0000428030592843
82.201943;1.0350765805780475;0.7432487456150966;0.7178432606683933;-0.029161821286673797;-0.028169339319565445;1.0350751247758712;10.000469505819726;0.7345236749624893;0.007385084273671637;1.0447516882372176;0.9999746284429836;0.7343146141262012;1.000040534928015
82.211943;1.0350774748791571;0.7432482170844548;0.7178423346071943;-0.029161821245660656;-0.02816933836490719;1.0350748861078025;10.00049118765844;0.7345245221585323;0.007385070267503401;1.044754491175022;0.999975555862013;0.7343153178984914;1.000038218484604
82.221943;1.0350784688870596;0.7432476978574595;0.7178414345356167;-0.02916182124544384;-0.028169337423728805;1.0350746869436784;10.000513539214644;0.7345253605508348;0.00738505646125771;1.0447573512352326;0.9999764177760547;0.7343160835785694;1.0000358570680437
82.231943;1.0350795559020296;0.7432471876456426;0.7178405592602407;-0.029161821287053937;-0.028169336499248274;1.0350745357444529;10.000536491281402;0.7345261849593341;0.007385042837581496;1.0447602660217243;0.9999772154601112;0.7343169024783042;1.000033454562626
82.241943;1.0350807295792719;0.7432466857111921;0.7178397064131306;-0.0291618213713497;-0.028169335594337964;1.0350744383546242;10.00055998357466;0.7345269913028991;0.007385029383091225;1.0447632333139123;0.9999779505572227;0.7343177666871525;1.000031014353242
82.251943;1.0350819839376157;0.7432461902384699;0.7178388722356924;-0.029161821498950406;-0.028169334711576607;1.0350743973580776;10.000583975273782;0.7345277757931515;0.007385016103955626;1.0447662527217827;0.9999786243224076;0.7343186695130641;1.0000285400057944
82.261943;1.0350833132542376;0.7432456986760422;0.7178380519636742;-0.029161821669921293;-0.028169333853313223;1.0350744115546058;10.000608445431265;0.7345285347558249;0.007385003025726529;1.0447693257492934;0.9999792381546179;0.7343196051323162;1.0000260365824496
82.271943;1.035084712764695;0.7432452090916498;0.7178372412532492;-0.029161821883348905;-0.028169333021719402;1.0350744766931124;10.000633377210407;0.7345292650601877;0.007384990187316477;1.0447724541240975;0.9999797936349054;0.7343205680208552;1.0000235109425037
82.281943;1.0350861793997193;0.7432447213496512;0.7178364377760548;-0.02916182213704231;-0.02816933221905332;1.0350745872680946;10.000658734666763;0.7345299646637399;0.007384977632751776;1.0447756377329416;0.9999802918019716;0.7343215527525746;1.0000209709320462
82.291943;1.0350877116875605;0.7432442370118122;0.7178356413857496;-0.029161822427587195;-0.028169331448028627;1.0350747374867402;10.000684455328757;0.7345306328276545;0.007384965397713955;1.0447788736791737;0.9999807329819405;0.7343225537520075;1.0000184239551537
82.301943;1.0350893087834443;0.7432437581575854;0.7178348532384506;-0.02916182275085307;-0.028169330711815155;1.0350749212088437;10.000710467767552;0.7345312693597281;0.00738495350305974;1.0447821567488136;0.9999811175039822;0.7343235648845068;1.0000158753581398
82.311943;1.035090969427544;0.7432432862014758;0.717834075410228;-0.02916182310275078;-0.028169330013607597;1.0350751325709346;10.000736711458787;0.7345318731539746;0.007384941960436156;1.0447854805269192;0.9999814461276941;0.734324579716671;1.000013327270703
82.321943;1.0350926923148576;0.7432428211346461;0.7178333108946121;-0.029161823479611323;-0.028169329356282323;1.0350753674785427;10.000763137625684;0.7345324416449454;0.007384930775279583;1.0447888378750767;0.9999817194559221;0.7343255920339186;1.000010778180173
82.331943;1.0350944772609478;0.7432423615072775;0.7178325635182131;-0.02916182387795926;-0.028169328742407542;1.035075624833216;10.000789700158787;0.7345329715446778;0.007384919942740089;1.0447922202208086;0.999981937321899;0.7343265953640269;1.0000082228846172
82.341943;1.0350963248877336;0.7432419056292517;0.7178318382843293;-0.029161824294146797;-0.028169328174308436;1.035075906338744;10.000816347501143;0.7345334598476841;0.00738490944656266;1.0447956169642776;0.9999820987737159;0.734327581904001;1.0000056529912078
82.351943;1.0350982354766418;0.7432414529877043;0.717831141552795;-0.029161824724396032;-0.028169327653996767;1.0350762146685692;10.000843014074203;0.7345339043852646;0.007384899264572576;1.0447990163852934;0.9999822023034206;0.7343285422822592;1.0000030582336477
82.361943;1.0351002085872367;0.7432410046320632;0.7178304801145847;-0.029161825165340827;-0.028169327183046818;1.0350765522289074;10.000869618527222;0.7345343034887127;0.007384889377114736;1.044802407746841;0.9999822460586573;0.734329466518701;1.0000004281149915
82.371943;1.0351022430449806;0.7432405629071159;0.7178298602319209;-0.02916182561431285;-0.028169326762407597;1.0350769216464135;10.00089607131816;0.7345346554396364;0.007384879774169489;1.0448057826747703;0.9999822275916402;0.7343303452643671;0.9999977537648946
82.381943;1.0351043375552278;0.7432401308822909;0.7178292877100514;-0.02916182606877277;-0.028169326392217902;1.0350773259414756;10.000922285036722;0.7345349587790422;0.007384870456338344;1.0448091346401005;0.9999821433474196;0.7343311706558802;0.999995029164893
82.391943;1.035106491713243;0.7432397111103841;0.7178287681464233;-0.02916182652571178;-0.028169326071911156;1.0350777672595892;10.00094818668228;0.734535212848614;0.007384861426494737;1.0448124578988034;0.9999819889529343;0.7343319370227585;0.9999922503702716
82.401943;1.0351087059471942;0.7432393043953232;0.7178283064720555;-0.029161826981914548;-0.02816932580068885;1.0350782455001288;10.00097372378976;0.7345354178659022;0.007384852679923211;1.0448157472623787;0.9999817605246848;0.7343326413756162;0.9999894143286725
82.411943;1.0351109806311358;0.7432389096347594;0.7178279065375979;-0.029161827434510783;-0.028169325577900937;1.035078758530083;10.000998853945148;0.7345355748497304;0.007384844202258613;1.0448189982663623;0.9999814564454125;0.7343332834902783;0.9999865188780447
82.421943;1.035113315809959;0.7432385246919581;0.7178275716118425;-0.02916182788103658;-0.028169325402874413;1.0350793036936945;10.001023527874151;0.734535685537492;0.007384835975450507;1.0448222065809594;0.999981078779593;0.7343338656856295;0.9999835626368908
82.431943;1.0351157119258496;0.7432381476135443;0.7178273050317875;-0.029161828319354193;-0.02816932527454197;1.0350798784668447;10.001047684386469;0.7345357520731904;0.00738482798904069;1.0448253666446896;0.999980633247999;0.73433439206596;0.9999805448155163
82.441943;1.0351181699659244;0.7432377770371718;0.7178271101354704;-0.02916182874781578;-0.02816932519126497;1.0350804797316824;10.00107125308046;0.7345357761809918;0.007384820241724974;1.0448284713585414;0.9999801282399665;0.7343348673866495;0.9999774663192601
82.451943;1.0351206899783065;0.743237411223806;0.7178269896386081;-0.029161829165213857;-0.028169325150626253;1.0350811035350682;10.00109414975106;0.7345357587683133;0.007384812726696092;1.0448315133644828;0.999979574281695;0.7343352957846947;0.999974331583644
82.461943;1.0351232695559935;0.7432370475112855;0.7178269448801347;-0.029161829570321096;-0.02816932514937439;1.035081745171222;10.001116268285218;0.7345357010915684;0.007384805421831306;1.0448344861115506;0.9999789833780153;0.7343356796113213;0.9999711492029926
82.471943;1.0351259038048157;0.7432366838109248;0.7178269754955519;-0.02916182996166421;-0.028169325183904574;1.035082397905956;10.001137479754284;0.7345356060894487;0.007384798292926924;1.0448373841488214;0.9999783675899029;0.7343360195970947;0.9999679303498767
82.481943;1.0351285858732475;0.7432363202801171;0.7178270797953621;-0.029161830337837626;-0.02816932525090716;1.035083052339598;10.00115763849894;0.7345354780780594;0.007384791300475722;1.044840203198996;0.9999777382804371;0.7343363163675246;0.9999646868094493
82.491943;1.035131307069756;0.7432359590075387;0.7178272557534506;-0.02916183069783467;-0.02816932534775031;1.035083698528882;10.00117659378768;0.7345353215838596;0.007384784406432968;1.0448429397876378;0.9999771062117739;0.7343365710322708;0.9999614310333222
82.501943;1.0351340575278638;0.7432356029151077;0.7178275021431854;-0.029161831041059766;-0.02816932547240613;1.0350843283285436;10.001194205013002;0.7345351410119947;0.00738477757681248;1.0448455905574154;0.9999764810955718;0.7343367842629339;0.9999581777078373
82.511943;1.0351368273394952;0.7432352554985336;0.7178278186180332;-0.02916183136719511;-0.028169325622810895;1.035084935578361;10.00121035237411;0.734534940980654;0.007384770778214751;1.0448481522923647;0.9999758707877733;0.7343369557957611;0.9999549445906956
82.521943;1.0351396067478669;0.743234920562158;0.7178282047814073;-0.029161831676191696;-0.028169325796470236;1.0350855152602823;10.001224944463681;0.7345347259890253;0.007384763975516607;1.0448506231142378;0.9999752810119266;0.7343370847942304;0.9999517510898914
82.531943;1.0351423860919224;0.7432346011444675;0.7178286598619898;-0.029161831968404203;-0.02816932599092722;1.0350860630201162;10.001237924480108;0.7345344992315836;0.007384757137753178;1.044853003535399;0.9999747159937146;0.7343371701298426;0.9999486156690311
82.541943;1.0351451565243792;0.7432342984842469;0.7178291831044964;-0.029161832244599686;-0.028169326204203288;1.0350865751178653;10.001249262074044;0.7345342616938069;0.007384750250007177;1.0448552956001578;0.9999741798861097;0.7343372110678664;0.9999455545270138
82.551943;1.0351479102866779;0.7432340117277996;0.7178297740275252;-0.029161832505739907;-0.028169326434583482;1.0350870486433628;10.00125893746016;0.7345340122814471;0.0073847433207897195;1.0448575008594339;0.9999736775530659;0.7343372087778032;0.9999425813722342
82.561943;1.0351506398401003;0.7432337383963981;0.7178304326146168;-0.029161832752676826;-0.02816932668027581;1.0350874814331645;10.001266939760331;0.7345337483943989;0.007384736380940285;1.0448596198721731;0.9999732141270605;0.7343371675925946;0.9999397064763536
82.571943;1.0351533370482175;0.7432334752991157;0.7178311590503721;-0.029161832985957183;-0.028169326939435545;1.0350878715106078;10.001273273297745;0.7345334663612837;0.007384729479665319;1.0448616537331836;0.9999727939822025;0.7343370949315274;0.999936935608923
82.581943;1.0351559933680397;0.7432332195405525;0.7178319526558757;-0.02916183320583816;-0.028169327210416727;1.0350882170601008;10.001277957135942;0.7345331620045156;0.00738472267864168;1.0448636057741416;0.9999724191266116;0.7343369994617133;0.9999342707274628
82.591943;1.0351586007499178;0.7432329695599182;0.7178328115776207;-0.029161833412410805;-0.028169327491679302;1.0350885171080095;10.0012810225598;0.7345328314893343;0.007384716044160932;1.0448654822380625;0.9999720883683522;0.7343368888689246;0.9999317118252182
82.601943;1.0351611521803012;0.7432327255601546;0.7178337341315069;-0.02916183360563508;-0.02816932778127065;1.0350887717791737;10.001282511702914;0.734532472044665;0.00738470963889846;1.0448672918366804;0.9999717984747744;0.7343367695576004;0.9999292585066368
82.611943;1.035163641613591;0.7432324885023415;0.7178347198698184;-0.02916183378521542;-0.028169328076401934;1.0350889817667526;10.00128247086831;0.7345320819847839;0.007384703511196775;1.0448690446196751;0.9999715455062789;0.7343366480303541;0.9999269110267819
82.621943;1.0351660641100633;0.7432322585897616;0.7178357691403003;-0.029161833950583322;-0.028169328373474644;1.0350891477800588;10.001280942826316;0.7345316602991201;0.007384697686547107;1.0448707505079573;0.9999713248837099;0.7343365319433968;0.9999246704473269
82.631943;1.0351684159895351;0.7432320349281818;0.7178368823043799;-0.02916183410121301;-0.028169328668683158;1.035089270459607;10.001277967529019;0.734531206828453;0.007384692171860507;1.0448724180232327;0.9999711308656491;0.7343364296725878;0.999922538281151
