time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.641943;1.0351706943996075;0.7432318158908859;0.7178380594569392;-0.029161834237077584;-0.02816932895901561;1.035089350759003;10.00127358438676;0.734530722549982;0.007384686973905802;1.0448740541144907;0.999970956581909;0.7343363485701898;0.9999205162239169
82.651943;1.0351728969518057;0.7432315987974639;0.717839300600433;-0.029161834358744344;-0.028169329243028136;1.0350893903939402;10.001267828622339;0.734530208915109;0.007384682116363342;1.0448756647354145;0.9999707951010902;0.7343362936894597;0.9999186057233302
82.661943;1.035175021775493;0.7432313793418392;0.7178406058091901;-0.029161834466968663;-0.028169329520772324;1.035089391804761;10.001260730395662;0.7345296674236124;0.007384677638632017;1.0448772550926984;0.9999706403829354;0.7343362683217814;0.9999168080209683
82.671943;1.0351770672299063;0.7432311517649134;0.7178419748373599;-0.02916183456249863;-0.0281693297930016;1.0350893579384004;10.001252323503252;0.7345291000328508;0.0073846735828950625;1.0448788296994562;0.9999704874620493;0.7343362750559163;0.9999151251328496
82.681943;1.0351790317448015;0.743230909595919;0.7178434066813456;-0.029161834646412154;-0.028169330060510187;1.0350892919603498;10.00124265404462;0.7345285086689917;0.007384669982569007;1.0448803927491985;0.9999703329154068;0.7343363160244406;0.9999135603012098
82.691943;1.035180914883645;0.7432306466233343;0.7178448996421479;-0.029161834720298454;-0.02816933032403389;1.0350891964244473;10.001231779337958;0.7345278941021888;0.0073846668528817555;1.0448819487561163;0.9999701754882495;0.7343363928583398;0.9999121169131685
82.701943;1.0351827178141964;0.7432303581222075;0.7178464513358168;-0.02916183478613869;-0.028169330584346154;1.0350890725672794;10.00121976237425;0.7345272562289287;0.007384664185922419;1.0448835027295478;0.9999700160230758;0.7343365067232591;0.9999107965487852
82.711943;1.035184441838571;0.7432300416456439;0.7178480582372497;-0.02916183484632909;-0.02816933084214691;1.0350889207594374;10.001206664308288;0.7345265951820491;0.007384661952813105;1.0448850589836365;0.9999698568895045;0.7343366582461321;0.9999095975185709
82.721943;1.0351860877052546;0.7432296969346504;0.717849715337358;-0.029161834903561452;-0.02816933109789688;1.0350887418755046;10.00119253300956;0.7345259115181022;0.007384660108442273;1.044886619720415;0.999969701082844;0.7343368473808888;0.9999085151995354
82.731943;1.0351876567238412;0.7432293254764564;0.7178514165292751;-0.029161834960200552;-0.028169331351820655;1.035088538261888;10.001177399053258;0.7345252057966257;0.007384658598194932;1.0448881852234866;0.9999695514142146;0.7343370735704172;0.9999075435287136
82.741943;1.0351891513758427;0.7432289299211664;0.7178531552582251;-0.02916183501771307;-0.028169331604044924;1.0350883134606177;10.001161282488363;0.7345244785718711;0.007384657369235204;1.0448897549659408;0.9999694100870161;0.7343373366045161;0.9999066758825818
82.751943;1.0351905750845818;0.7432285135547311;0.7178549248514282;-0.029161835076796837;-0.028169331854960428;1.0350880716025805;10.001144200618532;0.7345237307485072;0.0073846563812399405;1.0448913280118943;0.9999692778175631;0.734337637487561;0.9999059048494601
82.761943;1.0351919319600327;0.7432280801400682;0.717856718744969;-0.02916183513800663;-0.028169332105604482;1.0350878173825917;10.001126179901528;0.7345229635838031;0.007384655611692681;1.0448929027415603;0.9999691529333707;0.7343379781083619;0.9999052213340506
82.771943;1.0351932261879213;0.7432276339923061;0.7178585304646888;-0.02916183520208614;-0.028169332357649214;1.0350875563552375;10.001107266271962;0.7345221781489583;0.007384655055957629;1.0448944768508;0.9999690316489389;0.734338360185817;0.9999046143234505
82.781943;1.0351944614624071;0.7432271799322732;0.7178603531995897;-0.029161835269774537;-0.02816933261309881;1.0350872951399572;10.001087518981551;0.7345213751219009;0.007384654724810191;1.0448960480578653;0.9999689084261698;0.7343387848023293;0.9999040725240986
82.791943;1.0351956408792171;0.743226723094999;0.717862180032072;-0.0291618353416704;-0.02816933287394795;1.0350870408058963;10.001067002319093;0.7345205552515125;0.007384654642137893;1.0448976150950915;0.9999687753967992;0.7343392524014196;0.9999035862088222
82.801943;1.035196766956857;0.7432262688340202;0.7178640052568359;-0.02916183541831341;-0.02816933314190144;1.0350867998159736;10.001045791911043;0.7345197194384299;0.007384654838585731;1.0448991780932726;0.9999686222568172;0.7343397626122804;0.9999031467962153
82.811943;1.03519784212837;0.7432258223412187;0.7178658253953164;-0.029161835500046054;-0.028169333418298914;1.035086578250684;10.001023983788784;0.7345188679511049;0.007384655341669307;1.044900738112216;0.9999684377229517;0.734340314319009;0.9999027454794571
82.821943;1.035198869360381;0.7432253879865444;0.7178676391118459;-0.029161835586703898;-0.028169333704284007;1.0350863825898022;10.001001692981472;0.7345179999145627;0.007384656171477215;1.0449022964719852;0.9999682111918505;0.7343409064769709;0.9999023736393594
82.831943;1.035199851683278;0.7432249690746516;0.7178694465951725;-0.029161835677738966;-0.028169334001058453;1.035086219638848;10.000979043283584;0.7345171139091992;0.007384657341932693;1.0449038543414182;0.9999679333836984;0.7343415388032594;0.9999020244597603
82.841943;1.0352007912795413;0.7432245679927066;0.7178712487412681;-0.029161835772651856;-0.028169334310061033;1.0350860967414444;10.000956154968385;0.7345162086843698;0.007384658861936419;1.0449054126553992;0.9999675965166357;0.7343422114540512;0.9999016936547638
82.851943;1.035201689735478;0.7432241866522588;0.7178730463952464;-0.02916183587106712;-0.028169334632903217;1.0350860219811937;10.00093313966297;0.7345152829591696;0.00738466073606503;1.0449069724733429;0.9999671942339111;0.7343429246698333;0.9999013792530456
82.861943;1.0352025489897945;0.7432238273141606;0.7178748403225947;-0.029161835972609712;-0.028169334970988984;1.0350860027457343;10.000910105510354;0.7345143351387884;0.007384662967552765;1.0449085352714857;0.9999667214527036;0.7343436789178713;0.9999010814966245
82.871943;1.0352033718035292;0.7432234933949611;0.7178766320140547;-0.029161836076822028;-0.028169335325103097;1.035086044182521;10.000887160492393;0.7345133637094167;0.007384665562109308;1.0449101026539538;0.9999661745373646;0.7343444745886786;0.9999008022903968
82.881943;1.0352041617964798;0.7432231897676457;0.7178784246201453;-0.029161836182961733;-0.02816933569530901;1.0350861496961392;10.00086440705133;0.7345123674561732;0.0073846685254978445;1.0449116762782;0.9999655512922113;0.7343453113513219;0.999900543401613
82.891943;1.035204922973509;0.7432229222716512;0.7178802235163044;-0.029161836289927842;-0.02816933608101281;1.0350863225961273;10.00084193555913;0.7345113449186487;0.0073846718592156845;1.0449132579965243;0.9999648509003373;0.7343461875497782;0.9999003050232169
82.901943;1.0352056587239897;0.7432226968756217;0.7178820362462558;-0.029161836396386538;-0.028169336480994695;1.0350865668309912;10.00081982172855;0.7345102935831544;0.007384675565046127;1.0449148492965934;0.9999640742615733;0.7343470994800276;0.9999000861451884
82.911943;1.0352063704441625;0.7432225195168134;0.7178838718018121;-0.02916183650080867;-0.02816933689356454;1.0350868865051501;10.000798128629663;0.7345092094838079;0.007384679650362583;1.044916450887391;0.9999632239338345;0.7343480412999568;0.9998998857681909
82.921943;1.0352070556018789;0.7432223966879001;0.7178857398069919;-0.02916183660155564;-0.02816933731684056;1.0350872853667112;10.000776912190533;0.7345080876468862;0.007384684126886226;1.044918063143676;0.9999623033736532;0.7343490059413775;0.9998997040012642
82.931943;1.0352077065981804;0.7432223355334592;0.7178876497880158;-0.02916183669707977;-0.028169337748908195;1.035087766928516;10.00075622452272;0.7345069229077137;0.007384689008365925;1.0449196865160435;0.9999613161245356;0.7343499861835359;0.9998995423768755
82.941943;1.035208311841098;0.7432223425560132;0.7178896104137106;-0.02916183678590845;-0.028169338187839867;1.0350883345914492;10.000736114591495;0.7345057102818889;0.007384694304557026;1.0449213215266155;0.9999602653412097;0.7343509755558717;0.9998994025816882
82.951943;1.0352088579938863;0.7432224223468433;0.7178916291282361;-0.029161836866495316;-0.028169338631679832;1.035088990719316;10.000716631303868;0.7345044452077617;0.0073847000138002284;1.0449229687390373;0.9999591542385354;0.7343519688544836;0.9998992850421597
82.961943;1.0352093321286575;0.7432225781563766;0.7178937122000836;-0.02916183693732866;-0.02816933907848585;1.035089734913111;10.00069782590555;0.7345031238931561;0.007384706123495163;1.0449246287202025;0.9999579873788536;0.7343529614250898;0.9998991891058064
82.971943;1.0352097233910313;0.7432228129705439;0.7178958651584261;-0.029161836997182236;-0.028169339526409667;1.0350905631169547;10.00067975311516;0.7345017431250066;0.00738471261326831;1.0449263018898087;0.9999567708248529;0.7343539479257402;0.9998991139236262
82.981943;1.035210023867396;0.7432231294409299;0.7178980937288589;-0.029161837045015588;-0.028169339973694744;1.0350914684249772;10.000662473996035;0.7345002998192133;0.00738471945339644;1.044927988864478;0.9999555107545897;0.7343549225796596;0.9998990590530856
82.991943;1.0352102285528186;0.7432235298912085;0.7179004041044275;-0.029161837079628827;-0.028169340418704537;1.035092443031001;10.000646053613034;0.7344987910936543;0.007384726602175609;1.0449296913326427;0.9999542131102537;0.7343558804384305;0.9998990250108906
83.001943;1.0352103344308812;0.7432240172136753;0.7179028020508774;-0.029161837099757604;-0.02816934086006443;1.0350934804180316;10.00063055691933;0.7344972148278797;0.0073847340063536455;1.044931412147793;0.9999528846055702;0.7343568179877901;0.9998990139125224
83.011943;1.0352103394741214;0.7432245953208062;0.7179052924911383;-0.02916183710453899;-0.028169341296614494;1.0350945767481976;10.000616048155266;0.7344955701647222;0.007384741604559263;1.044933154689376;0.9999515326765624;0.7343577335958957;0.9998990301929751
83.021943;1.0352102425473908;0.743225268344683;0.7179078797916153;-0.029161837093698097;-0.028169341727214248;1.035095731114613;10.000602582930618;0.7344938574560197;0.0073847493326780886;1.0449349229592546;0.9999501641387313;0.7343586282913899;0.9998990808409461
83.031943;1.035210043981631;0.7432260394279934;0.7179105670865662;-0.029161837067463024;-0.028169342150732846;1.0350969449727705;10.000590205128049;0.7344920779775843;0.007384757127205509;1.0449367220690233;0.9999487840852039;0.7343595061948003;0.9998991742950605
83.041943;1.035209746405555;0.7432269099167849;0.7179133550664981;-0.029161837026425757;-0.028169342566071762;1.0350982208036519;10.000578960868248;0.7344902338452368;0.007384764925413163;1.044938557865123;0.9999473954733914;0.7343603744064784;0.9998993188508742
83.051943;1.0352093551639094;0.7432278786848103;0.717916242096297;-0.029161836971233188;-0.028169342972091272;1.0350995610147715;10.000568896157363;0.7344883276453699;0.0073847726691654726;1.044940435679874;0.9999459994341835;0.7343612422251611;0.9998995220288671
83.061943;1.0352088776271475;0.7432289414639331;0.7179192254699494;-0.02916183690219604;-0.028169343367704668;1.0351009680007517;10.00056003080832;0.734486361546358;0.0073847803126306415;1.044942358805606;0.9999445967002338;0.7343621199785201;0.9998997906917931
83.071943;1.0352083224428945;0.7432300910120161;0.7179223023718405;-0.029161836819003892;-0.028169343752032443;1.0351024441040781;10.000552352635484;0.73448433644271;0.007384787822938647;1.0449443280281936;0.999943189202035;0.7343630186473729;0.9999001309083522
83.081943;1.035207699678237;0.7432313184495197;0.7179254700722842;-0.029161836720722405;-0.028169344124372817;1.035103990492907;10.000545836218521;0.7344822520952907;0.0073847951727843125;1.0449463428548296;0.9999417795588138;0.734363950409248;0.999900547351871
83.091943;1.0352070209435873;0.7432326146709214;0.7179287257948797;-0.029161836606238504;-0.028169344484157123;1.0351056062636779;10.000540448532085;0.7344801089562594;0.007384802337756319;1.0449484025987845;0.9999403689200457;0.73436492865092;0.9999010432148951
83.101943;1.0352062989318294;0.7432339709857266;0.7179320666406751;-0.029161836474584778;-0.028169344831089477;1.0351072883648935;10.000536141217886;0.7344779099940016;0.007384809301575665;1.0449505064285662;0.999938956050896;0.734365966646;0.9999016204795576
83.111943;1.0352055467401178;0.7432353792625155;0.7179354892583608;-0.02916183632464354;-0.028169345165216346;1.0351090311884552;10.00053285395701;0.7344756599840521;0.007384816058307419;1.0449526533586908;0.9999375377344335;0.7343670762671761;0.9999022789287394
83.121943;1.0352047765331684;0.7432368321210219;0.7179389895628233;-0.029161836154929933;-0.028169345486576628;1.035110825969353;10.000530523744189;0.7344733631543694;0.007384822605134701;1.0449548419140966;0.9999361091682566;0.7343682679940262;0.9999030147991551
83.131943;1.035203997753519;0.7432383235551864;0.717942563403271;-0.029161835964159385;-0.028169345794720642;1.0351126611104824;10.000529085729957;0.7344710220103329;0.007384828928676638;1.044957069422362;0.9999346649075257;0.7343695510827722;0.9999038215926787
83.141943;1.0352032169463976;0.7432398493055975;0.7179462072198565;-0.029161835752041624;-0.02816934608844591;1.0351145234443975;10.000528470482807;0.7344686379678365;0.007384834993288586;1.0449593320430692;0.9999332000958134;0.7343709331013297;0.999904692396539
83.151943;1.0352024392061272;0.7432414063420393;0.7179499176449513;-0.02916183551928769;-0.02816934636577434;1.0351163998894988;10.000528605972793;0.7344662122392606;0.007384840742235569;1.0449616250144413;0.9999317107995412;0.7343724196126128;0.999905620719973
83.161943;1.0352016688040167;0.7432429925132761;0.7179536912751414;-0.02916183526693699;-0.028169346624468215;1.0351182792868785;10.000529423343163;0.7344637457571462;0.007384846108920147;1.04496394230538;0.9999301934875068;0.7343740141202723;0.9999065995872349
83.171943;1.0352009088300722;0.743244606739935;0.7179575252269428;-0.029161834995980386;-0.028169346862693564;1.0351201543452841;10.000530860149611;0.7344612386006681;0.007384851024782517;1.0449662763917598;0.9999286442617442;0.7343757179205336;0.9999076214691159
83.181943;1.0352001612503112;0.7432462485001704;0.717961417218431;-0.02916183470753003;-0.028169347079129742;1.0351220226447364;10.00053286201159;0.7344586900316644;0.007384855424222821;1.0449686180650963;0.9999270584654929;0.7343775297851111;0.99990867951554
83.191943;1.035199427418116;0.7432479162891408;0.717965364935387;-0.029161834402808857;-0.028169347273021825;1.03512388553742;10.000535388338548;0.7344560993142392;0.007384859251519864;1.0449709562742444;0.9999254307190105;0.7343794457836414;0.9999097682179967
83.201943;1.0351987086490786;0.7432496063622651;0.7179693657159582;-0.029161834082826917;-0.028169347444392468;1.0351257461866894;10.000538417133482;0.7344534665752601;0.0073848624644366635;1.0449732793863729;0.9999237552614845;0.7343814599612253;0.9999108831913537
83.211943;1.035198006682494;0.743251313039766;0.7179734164892192;-0.029161833748423516;-0.028169347593733737;1.0351276084538477;10.00054194746015;0.7344507928504713;0.0073848650343062445;1.0449755775974585;0.9999220269984075;0.7343835658227199;0.9999120206104927
83.221943;1.0351973239970125;0.7432530304654159;0.7179775135307922;-0.02916183340050791;-0.02816934772123153;1.0351294764405898;10.000546007346452;0.7344480794030852;0.0073848669456505;1.0449778447605858;0.9999202427405615;0.7343857575820797;0.9999131760533542
83.231943;1.035196663423902;0.743254754071278;0.7179816523150704;-0.029161833039881447;-0.02816934782632824;1.0351313540872604;10.000550658028828;0.734445327370606;0.007384868190382301;1.044980078681415;0.9999184016033005;0.7343880302377773;0.9999143433999793
83.241943;1.0351960267247249;0.7432564802155479;0.7179858275280693;-0.02916183266698419;-0.028169347907952568;1.0351332447900308;10.000555977443982;0.7344425376334665;0.00738486876230853;1.0449822800349904;0.9999165049803249;0.7343903784511172;0.9999155147276485
83.251943;1.0351954140501896;0.7432582050174107;0.7179900332031026;-0.029161832282006084;-0.028169347965047567;1.0351351514297011;10.000562031577152;0.734439710055711;0.00738486866125398;1.0449844508407207;0.9999145567902118;0.7343927953785275;0.9999166811177124
83.261943;1.03519482472893;0.7432599238879367;0.7179942630227142;-0.029161831885197467;-0.02816934799692331;1.0351370770166095;10.000568860573798;0.734436842717559;0.007384867893354046;1.044986593121928;0.9999125627109366;0.7343952728554999;0.9999178336172144
83.271943;1.0351942576267739;0.7432616314672561;0.7179985106013161;-0.029161831477140684;-0.028169348003241945;1.0351390254781114;10.00057648611875;0.7344339324523993;0.007384866460123139;1.044988708159687;0.999910528167468;0.734397802764475;0.9999189628574365
83.281943;1.035193711825259;0.7432633218681172;0.7180027692677201;-0.02916183105887189;-0.028169347983837943;1.0351410015535325;10.000584916945384;0.7344309765189093;0.007384864354468059;1.044990796368823;0.9999084579248924;0.7344003781147032;0.9999200578360747
83.291943;1.0351931881568501;0.743264989442331;0.7180070312151996;-0.02916183063169994;-0.028169347938644923;1.0351430099244865;10.000594136552502;0.7344279733595402;0.007384861568312209;1.0449928572407776;0.9999063579973672;0.7344029931440792;0.9999211066197236
83.301943;1.035192689383445;0.7432666292415288;0.7180112870656817;-0.029161830196726673;-0.02816934786777427;1.0351450553012713;10.000604092695449;0.7344249215210893;0.00738485809738391;1.0449948891819745;0.9999042370437954;0.7344056429190865;0.9999220983271054
83.311943;1.0351922185531806;0.7432682366751707;0.7180155264361598;-0.029161829754554173;-0.02816934777175652;1.0351471427616825;10.000614712509936;0.7344218184243669;0.0073848539400636504;1.0449968893333101;0.9999021053848058;0.7344083227594083;0.9999230238683997
83.321943;1.0351917776912491;0.7432698069997502;0.71801973821116;-0.02916182930554161;-0.028169347651841564;1.0351492763230081;10.000625925972162;0.7344186605074371;0.007384849096161237;1.0449988540425863;0.999899972801575;0.7344110274083508;0.9999238765436249
83.331943;1.0351913677029405;0.7432713353531454;0.7180239099978623;-0.029161828850223427;-0.02816934751015258;1.0351514572692186;10.000637665889842;0.7344154441936295;0.00738484356786687;1.0450007804354509;0.9998978469085911;0.7344137504952172;0.9999246532236648
83.341943;1.035190988424263;0.743272817485459;0.7180280283325331;-0.0291618283893713;-0.028169347349671005;1.035153684446692;10.000649850172413;0.7344121660955456;0.0073848373622031295;1.0450026681223439;0.9998957326837284;0.7344164848914658;0.9999253536924023
83.351943;1.0351906386955299;0.7432742503031577;0.7180320799190432;-0.029161827923853186;-0.0281693471740969;1.035155955153955;10.000662376268204;0.7344088221619787;0.007384830489628134;1.0450045201026144;0.9998936334667737;0.7344192233494039;0.9999259781807714
83.361943;1.0351903173835235;0.7432756310003362;0.7180360523264574;-0.029161827454689815;-0.028169346987510047;1.0351582649217634;10.000675140669355;0.7344054072808185;0.007384822956624621;1.0450063420600162;0.9998915524601012;0.7344219586617323;0.9999265259725214
83.371943;1.0351900245575423;0.7432769557667427;0.7180399341449449;-0.029161826983188283;-0.028169346793806452;1.035160607523929;10.000688065793424;0.7344019165061699;0.007384814763331226;1.0450081398011866;0.9998894928498581;0.7344246837896354;0.9999269962033723
83.381943;1.0351897611239866;0.7432782203138293;0.718043715403252;-0.029161826510756116;-0.02816934659607552;1.0351629757434981;10.000701103638521;0.7343983469272768;0.0073848059132903925;1.0450099170854923;0.9998874568838285;0.73442739214033;0.9999273893932656
83.391943;1.0351895270167728;0.7432794215552697;0.7180473874577112;-0.029161826038573754;-0.02816934639622599;1.035165361581372;10.000714214256272;0.7343946981993481;0.007384796428252021;1.0450116760810506;0.9998854463145919;0.7344300770431623;0.9999277076919089
83.401943;1.0351893198431026;0.74328055832169;0.7180509423300748;-0.029161825567711554;-0.028169346195007806;1.0351677563368045;10.000727348829992;0.7343909714427651;0.007384786354992093;1.0450134191409102;0.9998834646365756;0.7344327308733299;0.9999279538303785
83.411943;1.0351891356667737;0.7432816311652911;0.7180543727421099;-0.029161825099694085;-0.02816934599236889;1.035170151245694;10.000740449768236;0.734387168041351;0.007384775754620286;1.0450151494679945;0.9998815178657976;0.7344353453178128;0.9999281302388763
83.421943;1.035188970812054;0.7432826416588082;0.7180576726423321;-0.029161824636854995;-0.02816934578807964;1.035172538041766;10.000753455029413;0.7343832900066765;0.007384764685472269;1.0450168699523301;0.9998796120909316;0.7344379125663706;0.999928238769758
83.431943;1.0351888225771742;0.7432835910056753;0.7180608372955843;-0.029161824181991956;-0.028169345582282714;1.0351749090016706;10.000766298905356;0.7343793418246052;0.007384753197593254;1.0450185806988492;0.9998777506100991;0.7344404267173541;0.9999282807494323
83.441943;1.0351886891544082;0.7432844791864057;0.7180638628376804;-0.029161823737572725;-0.02816934537548522;1.0351772568021744;10.00077891249886;0.7343753314280227;0.007384741336996114;1.0450202774544521;0.9998759334895946;0.7344428846805519;0.9999282572562281
83.451943;1.035188569955976;0.7432853057471969;0.718066745693284;-0.02916182330540413;-0.028169345168144413;1.0351795747971824;10.000791230503133;0.7343712691050533;0.007384729149225483;1.0450219528759235;0.9998741590404104;0.7344452854657996;0.9999281694799588
83.461943;1.0351884661255322;0.7432860710416587;0.7180694822593437;-0.029161822887043127;-0.028169344960397243;1.0351818575159881;10.00080320419152;0.7343671658976391;0.007384716677753048;1.0450235984950285;0.999872424989523;0.7344476287506353;0.99992801896528
83.471943;1.0351883798493233;0.7432867762879046;0.7180720689829805;-0.02916182248414861;-0.028169344752006855;1.035184100750211;10.000814810559909;0.7343630326066928;0.007384703959842289;1.0450252048020738;0.999870728636268;0.7344499142760579;0.9999278078990662
83.481943;1.035188312658104;0.7432874225146058;0.7180745024328121;-0.029161822098506065;-0.028169344542419178;1.0351863010138629;10.000826049223232;0.7343588790364598;0.007384691026142695;1.045026761254563;0.9998690676081782;0.7344521416759332;0.9999275396919908
83.491943;1.0351882646586936;0.7432880097438672;0.7180767791916777;-0.029161821732006474;-0.028169344330915957;1.0351884543297785;10.000836929489386;0.7343547134334235;0.007384677901383652;1.045028257939814;0.9998674415159502;0.7344543102491818;0.9999272196391161
83.501943;1.0351882349574903;0.7432885375147018;0.7180788962553906;-0.0291618213863614;-0.028169344116687325;1.0351905552590783;10.000847457895036;0.7343505426057697;0.007384664604066798;1.0450296867918765;0.9998658524546155;0.7344564189683467;0.9999268552694287
83.511943;1.0351882226653575;0.7432890060440118;0.7180808517262104;-0.0291618210625287;-0.028169343898911115;1.0351925975054463;10.000857634026815;0.7343463725415977;0.007384651152995972;1.045031040923839;0.9998643036461887;0.7344584668161733;0.9999264556269168
83.521943;1.0351882279791849;0.7432894163439162;0.718082645029993;-0.02916182076057995;-0.028169343677010697;1.0351945753983376;10.00086745148991;0.7343422088426059;0.007384637577204499;1.045032313606391;0.9998627975422947;0.7344604531874318;0.9999260292786608
83.531943;1.0351882520722109;0.7432897696948648;0.7180842771111646;-0.029161820480358536;-0.028169343450843844;1.0351964842111003;10.000876898198932;0.7343380567598917;0.007384623921606806;1.0450334978798403;0.9998613349537848;0.7344623779837446;0.9999255825986214
83.541943;1.0351882962177459;0.7432900680378622;0.7180857504553284;-0.029161820222068695;-0.028169343220579738;1.0351983193812218;10.000885961300373;0.7343339208731343;0.007384610248367069;1.0450345864395225;0.9998599160091814;0.7344642414324929;0.9999251194819595
83.551943;1.0351883614718302;0.7432903144117021;0.7180870678786752;-0.02916181998626922;-0.028169342986337952;1.0352000766280727;10.000894639652689;0.7343298044720572;0.007384596628391547;1.0450355717326019;0.9998585419631609;0.7344660436677387;0.9999246419698443
83.561943;1.035188448638928;0.7432905118353595;0.7180882308885693;-0.029161819773699034;-0.02816934274794024;1.0352017526450248;10.000902954479479;0.7343257091669395;0.007384583127742615;1.0450364459528163;0.9998572158940328;0.7344677840447054;0.9999241513899928
83.571943;1.0351885584011278;0.7432906619775819;0.7180892395027729;-0.029161819584994524;-0.0281693425048748;1.035203344594073;10.00091094957472;0.7343216355691992;0.007384569803853819;1.0450372010815747;0.9998559414623023;0.7344694613444916;0.9999236495383366
83.581943;1.035188692004741;0.7432907650968444;0.7180900935160192;-0.02916181942031502;-0.028169342256164295;1.0352048490738504;10.000918674958449;0.7343175848578113;0.0073845567065672175;1.0450378292402143;0.9998547213650114;0.7344710752936027;0.9999231383097363
83.591943;1.0351888523614823;0.7432908203696952;0.718090793725717;-0.029161819279236507;-0.028169342000297647;1.0352062619071354;10.000926163646003;0.734313559670477;0.007384543876911747;1.0450383227464992;0.9998535574167846;0.7344726275389496;0.999922617849552
83.601943;1.0351890442206315;0.7432908263915073;0.7180913423454724;-0.029161819161024834;-0.028169341735624874;1.035207578689833;10.000933429908795;0.7343095637957561;0.007384531348330877;1.0450386746375309;0.9998524512693329;0.7344741212447707;0.9999220858335137
83.611943;1.0351892724118092;0.7432907822199034;0.7180917429108586;-0.029161819065079288;-0.028169341460979196;1.0352087956850724;10.000940490665242;0.7343056018799362;0.007384519146895483;1.0450388800059933;0.9998514042459672;0.7344755601023609;0.9999215385634824
83.621943;1.0351895402281392;0.743290688114994;0.7180919998865083;-0.029161818991088516;-0.028169341175939458;1.035209910387278;10.00094737668714;0.7343016797296973;0.007384507286325185;1.0450389364856203;0.999850416859159;0.7344769473779604;0.9999209716853855
83.631943;1.035189849663729;0.7432905452621742;0.7180921180285351;-0.029161818938804953;-0.028169340880493242;1.0352109215327103;10.000954121963346;0.7342978048536218;0.00738449576232003;1.0450388434646505;0.9998494890579938;0.7344782856249125;0.9999203799591302
83.641943;1.0351902020765864;0.7432903548686043;0.7180921019819779;-0.029161818907815006;-0.028169340574520644;1.0352118290807897;10.000960754542625;0.734293986475523;0.007384484554816514;1.0450386006678232;0.9998486208997389;0.734479577018397;0.99991975775618
83.651943;1.0351905986252758;0.7432901176736355;0.7180919560884261;-0.029161818897471818;-0.02816934025771296;1.0352126334741778;10.000967297081333;0.7342902343131136;0.0073844736402809705;1.0450382065799824;0.9998478122966845;0.7344808238472059;0.9999190999486898
83.661943;1.0351910417734578;0.743289834311702;0.718091684089027;-0.029161818907034228;-0.028169339929850892;1.0352133340838992;10.000973766090931;0.7342865572440921;0.007384463002800933;1.0450376579774028;0.9998470621732151;0.7344820291102584;0.9999184015625044
83.671943;1.0351915370053153;0.7432895058791537;0.718091289275471;-0.029161818935994843;-0.028169339590947976;1.0352139287117383;10.000980172728571;0.7342829630809311;0.007384452636504859;1.0450369511849722;0.9998463689819113;0.734483196873136;0.9999176571789251
83.681943;1.0351920922568185;0.7432891341972429;0.7180907754123786;-0.029161818984207583;-0.028169339241164302;1.035214414794155;10.000986528529495;0.7342794585647144;0.007384442542405113;1.0450360833829213;0.9998457320974039;0.7344843321348362;0.999916861695517
83.691943;1.0351927156988885;0.7432887221007536;0.7180901475087971;-0.02916181905169125;-0.02816933888083042;1.0352147915509124;10.000992846995139;0.734276049036294;0.007384432727408865;1.0450350525787018;0.9998451520321695;0.7344854404096014;0.9999160117039035
83.701943;1.0351934139766994;0.7432882739358443;0.7180894114411692;-0.02916181913852784;-0.02816933851064209;1.0352150620108038;10.000999137426627;0.7342727385083633;0.007384423204983184;1.0450338572094588;0.9998446298895354;0.7344865270485038;0.9999151057016349
83.711943;1.0351941915864888;0.743287795674014;0.7180885728888201;-0.029161819244896737;-0.028169338131651355;1.035215233446724;10.001005394932532;0.7342695302637562;0.007384413989739615;1.0450324961068773;0.9998441677413901;0.7344875964322117;0.9999141428883337
83.721943;1.0351950515604653;0.7432872942581894;0.7180876368545295;-0.02916181937097029;-0.02816933774487798;1.0352153157547783;10.001011594431642;0.7342664273201919;0.007384405094064107;1.0450309685015435;0.9998437697588296;0.7344886516762164;0.9999131220742347
83.731943;1.0351959964627508;0.7432867764638145;0.7180866080927406;-0.029161819516730265;-0.02816933735078539;1.0352153192453328;10.001017692392999;0.7342634321275273;0.007384396530809824;1.0450292742001466;0.9998434419999397;0.7344896950290023;0.9999120414933527
83.741943;1.0351970284073997;0.7432862475318754;0.7180854917817254;-0.02916181968189615;-0.02816933694909921;1.0352152534459196;10.001023628610817;0.7342605458900225;0.007384388310377894;1.0450274135360356;0.9998431905865834;0.7344907281509311;0.9999108990922276
83.751943;1.0351981484555834;0.7432857102609007;0.7180842936395871;-0.029161819865958914;-0.028169336539143504;1.035215126583796;10.001029336484617;0.7342577687264777;0.007384380433152959;1.0450253867673993;0.999843020895166;0.7344917520023577;0.9999096925644968
83.761943;1.0351993567093758;0.7432851659267274;0.7180830194511708;-0.029161820068209044;-0.028169336120206685;1.0352149451463126;10.00103476776215;0.7342551005421977;0.007384372885747505;1.0450231936487901;0.9998429379573636;0.7344927666848362;0.9999084184966465
83.771943;1.035200653191315;0.7432846165199001;0.7180816746669524;-0.029161820287888954;-0.028169335691583197;1.0352147138964625;10.001039901004736;0.7342525414558012;0.007384365646577654;1.0450208336236042;0.999842945903397;0.7344937715014821;0.9999070713412974
83.781943;1.0352020381060105;0.7432840656199138;0.7180802645091068;-0.029161820524565108;-0.028169335252504802;1.035214435873857;10.001044725014745;0.7342500917273593;0.0073843587013914915;1.0450183065469159;0.9998430469836006;0.7344947660603248;0.9999056438763663
83.791943;1.0352035117310656;0.7432835174087801;0.7180787947337158;-0.02916182077835575;-0.028169334802111794;1.0352141116017843;10.001049228827888;0.7342477516845276;0.007384352054826327;1.0450156134639912;0.9998432416464623;0.734495751842435;0.9999041294719413
83.801943;1.0352050747038612;0.7432829756749435;0.7180772722814743;-0.029161821049864645;-0.02816933433945616;1.0352137381388684;10.001053407700219;0.7342455215796503;0.00738434572633758;1.0450127571324428;0.9998435289890866;0.7344967316770984;0.9999025245040454
83.811943;1.035206727755891;0.743282443159102;0.7180757048376362;-0.02916182133997765;-0.028169333863641264;1.0352133094268008;10.001057268963079;0.7342434012406684;0.00738433973940258;1.0450097425247378;0.9998439068737518;0.73449770703142;0.9999008291571171
83.821943;1.0352084714846108;0.7432819209129202;0.7180740999915914;-0.029161821649653214;-0.028169333374092904;1.0352128183490619;10.001060834005632;0.7342413899351605;0.007384334120314908;1.045006577391468;0.9998443721762675;0.7344986762093545;0.99989904619728
83.831943;1.0352103069213965;0.7432814082259035;0.7180724648879434;-0.029161821979822467;-0.028169332870729986;1.0352122586752284;10.001064135328317;0.7342394867878;0.007384328904679886;1.0450032722721065;0.9998449216637412;0.7344996349727351;0.9998971790878209
83.841943;1.0352122348038242;0.7432809031309829;0.7180708061943017;-0.029161822331208644;-0.028169332353789114;1.0352116251921835;10.001067201398822;0.7342376910401247;0.00738432413190453;1.0449998398049896;0.9998455529163296;0.7345005780981553;0.9998952312618336
83.851943;1.0352142531853463;0.7432804030008584;0.7180691301662782;-0.02916182270411507;-0.0281693318235199;1.0352109126075704;10.001070042986083;0.7342360016439732;0.007384319829146074;1.0449962944264632;0.999846263794265;0.7345015002186582;0.9998932064691475
83.861943;1.0352163562132044;0.7432799051679136;0.7180674425395664;-0.029161823098642244;-0.028169331280114087;1.0352101141801444;10.00107265943024;0.7342344169241303;0.0073843160056065865;1.0449926519006765;0.9998470510503692;0.7345023955416441;0.9998911093922349
83.871943;1.0352185354935222;0.7432794074973024;0.7180657479976543;-0.029161823515016467;-0.028169330723669506;1.0352092210736206;10.001075049514474;0.7342329345281255;0.007384312657160841;1.0449889275525188;0.9998479107668384;0.7345032571536099;0.9998889460746906
83.881943;1.0352207827165412;0.7432789085373267;0.7180640498478734;-0.02916182395338403;-0.028169330154124414;1.035208223600566;10.00107720464031;0.7342315510250506;0.007384309772823074;1.0449851350318173;0.9998488405907712;0.7345040773264356;0.9998867240144619
83.891943;1.0352230912813498;0.7432784076041371;0.7180623508404941;-0.029161824413364876;-0.02816932957144514;1.0352071134967726;10.001079099350427;0.7342302612590911;0.00738430734312107;1.04498128663774;0.9998498408093085;0.7345048489694895;0.999884452684379
83.901943;1.0352254559647314;0.7432779055741313;0.7180606544304046;-0.02916182489389546;-0.02816932897587725;1.0352058851050165;10.001080700835251;0.7342290582410596;0.0073843053671882155;1.0449773936385132;0.9998509135700603;0.7345055665610195;0.9998821444011893
83.911943;1.03522787215629;0.7432774057423712;0.7180589647618003;-0.02916182539334111;-0.028169328367983255;1.0352045348054406;10.001081982594933;0.7342279340173942;0.007384303854473725;1.0449734660900754;0.9998520618808213;0.7345062259564954;0.9998798143345294
83.921943;1.035230336132279;0.7432769139221873;0.718057285675492;-0.029161825909636355;-0.028169327748679952;1.0352030601517712;10.00108292181203;0.734226880621024;0.007384302816651176;1.0449695126118994;0.9998532888007244;0.734506823878664;0.9998774793833423
83.931943;1.035232845181542;0.7432764379709422;0.7180556202274987;-0.02916182644022487;-0.028169327119296823;1.0352014598391375;10.001083486598114;0.7342258899952789;0.0073843022532916296;1.044965540238299;0.9998545973002166;0.7345073574008915;0.9998751565762929
83.941943;1.0352353961701515;0.7432759865529818;0.7180539708664606;-0.02916182698191901;-0.028169326481317685;1.0351997336893681;10.001083634493908;0.7342249536113582;0.007384302147169373;1.0449615550830018;0.9998559910560388;0.7345078237396172;0.9998728623177439
83.951943;1.035237984389345;0.7432755673663116;0.7180523399813258;-0.029161827531204394;-0.028169325836009423;1.035197882466071;10.001083327428317;0.7342240627998962;0.007384302471486242;1.0449575638553525;0.9998574744742259;0.7345082205023672;0.9998706130617566
83.961943;1.0352406044272644;0.7432751863910265;0.7180507303387691;-0.029161828084844053;-0.028169325184483448;1.03519590782028;10.001082540649639;0.7342232095505922;0.007384303199801742;1.0449535749025172;0.9998590513623273;0.7345085458672118;0.9998684256991759
83.971943;1.0352432506591631;0.7432748487542535;0.7180491447446485;-0.02916182864005785;-0.028169324527957017;1.0351938119914657;10.001081256653023;0.7342223869429944;0.00738430431508012;1.0449495983520611;0.9998607238801261;0.7345087984881941;0.9998663169806942
83.981943;1.0352459159871106;0.7432745596401592;0.7180475856099354;-0.029161829194441713;-0.028169323867823566;1.035191597795813;10.001079458657882;0.7342215888715684;0.007384305810112141;1.0449456455666097;0.9998624929451032;0.7345089775116517;0.9998643034881421
83.991943;1.0352485911331657;0.7432743240261278;0.718046055059056;-0.029161829746144997;-0.028169323205807617;1.0351892689241668;10.001077123945514;0.7342208097641707;0.007384307675832019;1.0449417284972518;0.9998643590716013;0.7345090830627194;0.9998624024874064
84.001943;1.035251265399183;0.7432741458009925;0.7180445548720075;-0.029161830294189846;-0.02816932254416289;1.0351868295481776;10.001074214099813;0.7342200446437952;0.007384309892098354;1.044937859953498;0.999866322113636;0.7345091166855789;0.9998606324317648
84.011943;1.0352539276571766;0.7432740270247555;0.7180430861162785;-0.029161830838591914;-0.028169321885412987;1.0351842837415468;10.001070675911373;0.7342192891140993;0.007384312431908736;1.0449340545883878;0.9998683807454735;0.7345090809783154;0.9998590122201915
84.021943;1.0352565666206641;0.7432739678267392;0.7180416493284432;-0.02916183138019105;-0.028169321231804254;1.0351816359767654;10.001066452811074;0.7342185393358392;0.007384315271684488;1.0449303294098617;0.9998705331852216;0.7345089787458449;0.9998575600785272
84.031943;1.0352591705402385;0.74327396726582;0.7180402452715563;-0.029161831920419896;-0.02816932058506257;1.0351788925782293;10.00106149355074;0.7342177922634844;0.007384318396366473;1.0449267028465352;0.9998727789558556;0.7345088123511989;0.9998562930632697
84.041943;1.0352617274758258;0.7432740245868552;0.7180388750801349;-0.029161832461230608;-0.028169319946472725;1.0351760628051292;10.001055758804217;0.7342170459015005;0.007384321798995123;1.0449231929625658;0.9998751202481024;0.734508583218611;0.9998552264463569
84.051943;1.0352642264529726;0.743274140039054;0.7180375394139302;-0.029161833005079768;-0.02816931931692827;1.0351731585403274;10.001049226150952;0.7342162992823563;0.007384325482551092;1.0449198164041467;0.9998775615839061;0.7345082916518916;0.9998543723580157
84.061943;1.0352666580557606;0.7432743151486749;0.7180362378802501;-0.02916183355462403;-0.028169318696966063;1.0351701927909502;10.00104188663404;0.734215552367587;0.007384329461737266;1.0449165884046037;0.9998801081418273;0.7345079376083725;0.9998537383690012
84.071943;1.0352690139123433;0.7432745522550525;0.7180349695954876;-0.029161834112103654;-0.028169318087066922;1.035167178060034;10.001033733117497;0.734214805841202;0.007384333759667745;1.0449135233896367;0.9998827642292636;0.7345075216266566;0.9998533270532706
84.081943;1.0352712860179787;0.7432748530134937;0.7180337339529785;-0.029161834678904822;-0.02816931748824448;1.0351641258033661;10.001024750388185;0.7342140601455251;0.0073843384063696565;1.0449106355406808;0.999885532741775;0.734507044726946;0.9998531365707519
84.091943;1.0352734662520404;0.7432752168605042;0.7180325304618935;-0.02916183525553306;-0.02816931690248932;1.0351610470753234;10.001014911917764;0.7342133143173117;0.007384343437483108;1.0449079385984632;0.9998884152489066;0.7345065080647523;0.9998531615061887
84.101943;1.0352755464252306;0.7432756407260424;0.7180313582334704;-0.029161835841774696;-0.028169316332667466;1.035157953194197;10.001004175211856;0.7342125665453686;0.0073843488863254755;1.0449054454251558;0.9998914121849599;0.7345059129984622;0.9998533933286933
84.111943;1.0352775192249826;0.7432761197685175;0.7180302161665068;-0.02916183643683704;-0.028169315782065264;1.0351548556657826;10.000992476706205;0.734211816527208;0.007384354777720745;1.0449031678669904;0.9998945233466082;0.7345052609952362;0.9998538207986615
84.121943;1.0352793790578247;0.7432766482756877;0.7180291032998255;-0.02916183703944807;-0.028169315253936043;1.0351517655451687;10.00097974003876;0.7342110668735274;0.007384361129059188;1.0449011157579255;0.9998977481849135;0.7345045533530513;0.9998544317333549
84.131943;1.035281122068788;0.7432772204922786;0.7180280186269554;-0.029161837648151074;-0.028169314751252388;1.0351486924779336;10.000965898434266;0.7342103221043477;0.007384367951650363;1.0448992952421101;0.9999010852376964;0.7345037910532152;0.9998552156538056
84.141943;1.0352827460747156;0.7432778312875932;0.7180269611167827;-0.02916183826170211;-0.028169314276773622;1.0351456437538868;10.000950910148909;0.7342095873132192;0.007384375249726652;1.044897708658061;0.9999045317097107;0.7345029750044562;0.9998561652555087
84.151943;1.0352842500687225;0.7432784766951201;0.7180259301853679;-0.02916183887907176;-0.028169313833155275;1.0351426244576494;10.000934756841186;0.7342088679938984;0.007384383020699134;1.0448963559940463;0.9999080836662705;0.7345021069970279;0.9998572762175404
84.161943;1.0352856327171103;0.7432791542987529;0.718024925751074;-0.029161839499140467;-0.028169313422811322;1.0351396391250658;10.00091744271012;0.734208169864472;0.007384391259553942;1.0448952363768158;0.9999117359052673;0.7345011905245228;0.999858545977435
84.171943;1.035286891173576;0.7432798628027475;0.7180239478110673;-0.029161840120677136;-0.028169313047700414;1.0351366932774508;10.000898994329095;0.7342074980793835;0.007384399970183696;1.0448943493503875;0.9999154813565552;0.7345002302048341;0.9998599725324933
84.181943;1.0352880208023987;0.7432806009311228;0.7180229960025843;-0.02916184074272997;-0.02816931270930063;1.0351337931645037;10.000879446151586;0.7342068568725252;0.007384409178312153;1.0448936954285524;0.999919310761726;0.7344992303564443;0.9998615539947469
84.191943;1.0352890156251136;0.7432813669712582;0.7180220690960504;-0.029161841364967186;-0.028169312408778596;1.0351309443958243;10.000858824888901;0.7342062501124516;0.007384418929542851;1.0448932752293387;0.9999232129082448;0.7344981942739238;0.9998632885242024
84.201943;1.0352898697407424;0.7432821593307942;0.7180211649236664;-0.029161841987512573;-0.028169312147202738;1.0351281511287564;10.00083714512015;0.7342056816360208;0.007384429273725694;1.0448930881857728;0.9999271752726215;0.7344971246836502;0.9998651742081781
84.211943;1.0352905784683577;0.7432829771857662;0.7180202812805203;-0.029161842610637412;-0.028169311925421603;1.0351254159125354;10.000814411878679;0.7342051546371327;0.007384440255463524;1.0448931323899269;0.9999311852930962;0.734496024580155;0.999867208788563
84.221943;1.0352911380975318;0.7432838209076954;0.7180194166923944;-0.029161843234897396;-0.028169311743497585;1.0351227398514389;10.000790632533999;0.7342046714064611;0.007384451911633721;1.0448934057693435;0.9999352317594843;0.734494897514423;0.9998693893869165
84.231943;1.0352915453129876;0.7432846924067352;0.7180185701604844;-0.029161843861200413;-0.028169311600367057;1.035120123182565;10.000765834942822;0.7342042341119842;0.0073844642672265;1.044893907026985;0.9999393047942;0.7344937473796984;0.9998717125793299
84.241943;1.035291797126132;0.7432855947502722;0.7180177405082997;-0.02916184449025414;-0.02816931149416235;1.0351175657812852;10.000740078921016;0.7342038449892448;0.007384477336485614;1.044894634981299;0.9999433947421625;0.7344925779747523;0.9998741748411633
84.251943;1.0352918911047766;0.7432865311889905;0.7180169259987317;-0.029161845122092665;-0.028169311422744158;1.035115067502004;10.000713456981243;0.7342035054449562;0.00738449112910987;1.0448955872407406;0.9999474916450999;0.7344913923188058;0.9998767731400033
84.261943;1.035291825850084;0.7432875044662031;0.7180161245142497;-0.0291618457562416;-0.028169311383892812;1.0351126285688028;10.00068608804109;0.7342032155832362;0.007384505648604435;1.0448967598058834;0.9999515849085615;0.7344901924030846;0.9998795055377987
84.271943;1.0352916014413058;0.7432885160963031;0.7180153340838352;-0.029161846392016747;-0.028169311375209574;1.0351102495732016;10.000658105511098;0.7342029741471567;0.007384520888265426;1.044898147609013;0.9999556626631112;0.7344889798489412;0.9998823710816381
84.281943;1.035291219453957;0.7432895655019296;0.7180145530040307;-0.029161847028591138;-0.028169311394023296;1.035107930917576;10.000629641609082;0.7342027783692164;0.007384536838706462;1.044899745138035;0.9999597121197308;0.73448775636831;0.9998853686324319
84.291943;1.0352906830653206;0.7432906502089782;0.7180137795669049;-0.02916184766508636;-0.02816931143750199;1.035105672289459;10.00060081571113;0.7342026243916353;0.007384553498909944;1.044901546716771;0.9999637208888287;0.7344865232622387;0.9998884957045946
84.301943;1.0352899973461405;0.7432917669922229;0.7180130121012874;-0.02916184830067314;-0.02816931150307423;1.0351034728667017;10.000571737357864;0.7342025080591764;0.007384570876548371;1.0449035462304967;0.9999676774002164;0.7344852807651765;0.9998917479480767
84.311943;1.0352891689229329;0.7432929122801288;0.7180122493360103;-0.02916184893446471;-0.028169311588843508;1.0351013319008278;10.000542518338108;0.73420242560795;0.007384588981869637;1.0449057357214306;0.9999715698800911;0.7344840283786306;0.9998951194280965
84.321943;1.0352882054817212;0.7432940817116755;0.7180114907254859;-0.029161849565496754;-0.028169311693642906;1.0350992486818926;10.000513272266296;0.7342023739093088;0.007384607824536156;1.0449081031507617;0.9999753856297587;0.73448276623129;0.999898603824438
84.331943;1.0352871158008539;0.7432952700757147;0.7180107364094183;-0.029161850192854426;-0.028169311816806323;1.0350972223026305;10.00048410019092;0.7342023496936473;0.007384627411715615;1.0449106314079368;0.9999791119263717;0.7344814958913022;0.9999021954285346
84.341943;1.0352859094693885;0.7432964719242295;0.7180099864821459;-0.029161850815672487;-0.028169311957791973;1.0350952520667198;10.000455081754101;0.7342023490612639;0.007384647746187357;1.0449132998704207;0.9999827376291962;0.7344802197090653;0.9999058888040167
84.351943;1.0352845958380286;0.743297682462936;0.7180092403820061;-0.029161851433146802;-0.02816931211580902;1.0350933377593552;10.000426276682227;0.7342023686407287;0.007384668828021735;1.0449160875794783;0.9999862539933589;0.7344789398811333;0.9999096778471844
84.361943;1.0352831830043432;0.7432988985106087;0.7180084971901958;-0.029161852044502463;-0.02816931228953515;1.0350914791780248;10.000397724377784;0.7342024068582037;0.00738469065551505;1.0449189762265434;0.999989654453127;0.734477658335442;0.9999135559330051
84.371943;1.0352816775322733;0.7433001190571701;0.7180077560435134;-0.029161852648803423;-0.028169312476905902;1.0350896761172779;10.000369438779556;0.7342024638583097;0.007384713219533991;1.0449219512888566;0.9999929343447315;0.7344763767337948;0.9999175171452686
84.381943;1.0352800848341577;0.7433013451162143;0.7180070163064606;-0.029161853245038047;-0.028169312675261793;1.0350879293986557;10.00034140674002;0.7342025405923246;0.007384736495811774;1.0449250011133036;0.9999960908594672;0.7344750957307651;0.9999215567787608
84.391943;1.0352784096894159;0.7433025794888789;0.7180062776749802;-0.029161853832463;-0.028169312881946948;1.0350862415630748;10.000313592216648;0.7342026379142316;0.007384760441412639;1.0449281153877852;0.9999991223427278;0.7344738142863859;0.9999256706306224
84.401943;1.035276656442287;0.7433038261985475;0.7180055399523861;-0.02916185441054567;-0.028169313094721104;1.0350846166153318;10.000285946153163;0.7342027560909924;0.007384784995550447;1.0449312841870158;1.0000020269697065;0.7344725300710502;0.9999298544866693
84.411943;1.0352748287076263;0.7433050888798879;0.718004803076546;-0.029161854978549475;-0.028169313311642824;1.035083059967368;10.000258419483908;0.7342028951662795;0.007384810083379135;1.0449344980833002;1.000004801691989;0.7344712408569715;0.9999341044646941
84.421943;1.035272929238635;0.7433063694748289;0.7180040679243384;-0.029161855535437535;-0.028169313530909876;1.0350815788176992;10.000230970799466;0.7342030566232396;0.0073848356248430985;1.0449377490989022;1.0000074422123437;0.7344699456756536;0.999938417597004
84.431943;1.0352709611335638;0.7433076688272039;0.7180033372347382;-0.029161856080156003;-0.028169313750994067;1.0350801816445034;10.000203569019876;0.7342032447837371;0.007384861550471005;1.0449410308196638;1.0000099440591101;0.734468644670753;0.9999427917308312
84.441943;1.0352689298220545;0.743308988084154;0.7180026157430676;-0.02916185661187147;-0.02816931397072523;1.0350788766459758;10.00017619832899;0.7342034657879491;0.0073848878141960905;1.044944336754041;1.0000123029356554;0.7344673383478939;0.9999472241818803
84.451943;1.0352668434621242;0.7433103289668258;0.7180019092551657;-0.029161857130000805;-0.028169314189131867;1.0350776708054619;10.000148864427453;0.7342037254374225;0.007384914387284123;1.044947658649348;1.0000145138771683;0.7344660270752532;0.9999517102005123
