time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.461943;1.0352647110364919;0.7433116929750263;0.7180012233728533;-0.029161857634211547;-0.028169314405347052;1.0350765701101192;10.000121595046169;0.7342040282079052;0.007384941238020114;1.0449509863451103;1.0000165719504002;0.7344647110117198;0.9999562432906431
84.471943;1.0352625405899392;0.7433130805363092;0.7180005628050187;-0.02916185812462709;-0.0281693146185625;1.0350755802971885;10.000094431920662;0.7342043768551587;0.007384968318443264;1.0449543086836968;1.0000184747299905;0.7344633907750847;0.999960817053202
84.481943;1.0352603394158182;0.7433144907213621;0.7179999312467747;-0.029161858601989506;-0.028169314827881455;1.0350747077410953;10.000067421977326;0.7342047717553086;0.007384995568273134;1.0449576147495878;1.0000202235042897;0.7344620681834546;0.9999654260633034
84.491943;1.0352581150821734;0.7433159220228197;0.7179993309981626;-0.029161859067386706;-0.028169315032388894;1.0350739597889793;10.000040617975221;0.734205211295472;0.007385022928428559;1.0449608950494385;1.0000218221858583;0.7344607461404524;0.9999700650640582
84.501943;1.0352558762587292;0.743317373760894;0.7179987622953535;-0.029161859521798825;-0.028169315231277803;1.0350733442999809;10.000014081910994;0.7342056934060236;0.007385050348038091;1.0449641416638067;1.0000232756062328;0.7344594279005477;0.999974728001498
84.511943;1.0352536331509292;0.7433188466851582;0.7179982232756007;-0.029161859965835174;-0.028169315423519754;1.035072868625614;9.999987877856322;0.7342062162060438;0.007385077781662253;1.044967346933782;1.0000245889443997;0.7344581164812239;0.9999794085262408
84.521943;1.0352513969643988;0.7433203424230153;0.7179977106332485;-0.02916186039957098;-0.02816931560743261;1.0350725386519541;9.9999620601695;0.7342067775742331;0.007385105190823245;1.0449705016050035;1.0000257684151004;0.7344568148727486;0.9999841017451535
84.531943;1.0352491785133895;0.7433218629581158;0.7179972200515897;-0.02916186082256569;-0.028169315780708724;1.035072358391459;9.999936667457908;0.734207375130226;0.007385132553546236;1.0449735939985545;1.0000268216397747;0.7344555266285376;0.9999888046213944
84.541943;1.035246986882207;0.7433234105714278;0.7179967460752593;-0.029161861234219648;-0.028169315940863707;1.035072329453749;9.999911719357575;0.734208006772614;0.007385159868792066;1.0449766107834662;1.0000277570423335;0.7344542557176655;0.9999935137914135
84.551943;1.0352448286612919;0.7433249876762947;0.7179962822553484;-0.029161861634013554;-0.028169316085583016;1.0350724503904791;9.999887216264778;0.7342086709172126;0.007385187148845938;1.0449795383691012;1.0000285833148008;0.7344530056191526;0.9999982233033525
84.561943;1.0352427080147713;0.7433265966503201;0.7179958219151046;-0.02916186202121173;-0.02816931621262734;1.0350727170679397;9.999863146935219;0.7342093664201885;0.007385214407067658;1.0449823642856557;1.000029308813252;0.7344517785018384;1.0000029249043647
84.571943;1.0352406275865578;0.7433282396823758;0.7179953584281964;-0.029161862394593525;-0.028169316319777506;1.0350731238734259;9.99983949728148;0.734210092876784;0.007385241651595979;1.044985077726719;1.0000299404540605;0.73445057489708;1.000007610198657
84.581943;1.035238589455222;0.7433299182609855;0.717994885025581;-0.029161862752814;-0.028169316405121308;1.0350736643582625;9.99981625212143;0.73421085084192;0.007385268886008441;1.0449876685109136;1.0000304834217182;0.7344493938110276;1.000012271947284
84.591943;1.035236595480329;0.7433316327087374;0.7179943953114591;-0.029161863094924228;-0.028169316467396115;1.0350743315846607;9.999793394313865;0.7342116411086181;0.007385296108894863;1.0449901265997321;1.0000309422596718;0.7344482330286486;1.0000169041650686
84.601943;1.0352346474485437;0.7433333818615934;0.7179938841452616;-0.029161863420417124;-0.028169316506193542;1.035075118711632;9.999770907370195;0.7342124639613129;0.007385323310720062;1.044992443727411;1.0000313218060441;0.7344470892659688;1.0000215027873662
84.611943;1.0352327471534253;0.7433351624841804;0.7179933479193327;-0.029161863728906327;-0.02816931652199229;1.0350760187573125;9.999748783297502;0.7342133193704022;0.00738535047445384;1.0449946148289844;1.0000316271008398;0.734445958591736;1.0000260660551812
84.621943;1.0352308956952916;0.743336968956527;0.7179927840063239;-0.02916186401987637;-0.02816931651596066;1.035077024028739;9.999727035503659;0.7342142076539111;0.007385377582073722;1.0449966376574633;1.0000318633077845;0.7344448378015185;1.000030593226003
84.631943;1.035229092838574;0.7433387939233458;0.7179921901767338;-0.029161864292792;-0.02816931648946647;1.0350781264668028;9.99970570600558;0.7342151299523908;0.00738540462037528;1.0449985113135098;1.0000320360099173;0.7344437260918131;1.0000350829846336
84.641943;1.0352273379583852;0.7433406295039552;0.7179915650435453;-0.02916186454751518;-0.02816931644366962;1.0350793179014417;9.999684855997003;0.734216087955335;0.007385431578593623;1.0450002341428049;1.0000321511948334;0.7344426256586619;1.0000395329181944
84.651943;1.0352256311218637;0.7433424681153933;0.7179909087027737;-0.029161864784495724;-0.028169316379508216;1.0350805898690314;9.999664551443386;0.7342170828794975;0.007385458443980738;1.045001801856947;1.0000322153017391;0.7344415409662399;1.0000439398553669
84.661943;1.0352239724678727;0.7433443026216555;0.7179902221229321;-0.02916186500425868;-0.028169316297581348;1.0350819344393478;9.999644861459963;0.7342181147772654;0.007385485205600695;1.0450032069924295;1.0000322357030134;0.7344404775812584;1.00004829988765
84.671943;1.0352223611005493;0.7433461262406912;0.7179895060969893;-0.02916186520681385;-0.028169316197872593;1.0350833454093258;9.99962586456468;0.7342191825293226;0.007385511856985392;1.0450044396741491;1.0000322204916807;0.7344394410407526;1.0000526076548744
84.681943;1.0352207953730352;0.7433479326148892;0.7179887610731881;-0.029161865391912848;-0.028169316079947698;1.0350848178114387;9.999607646680671;0.7342202840278076;0.007385538388010305;1.0450054889406224;1.0000321774102423;0.7344384358466596;1.0000568565869763
84.691943;1.0352192746976905;0.7433497160910457;0.7179879871707414;-0.029161865559793693;-0.028169315943415697;1.0350863463600661;9.999590291880265;0.7342214168129912;0.007385564777806929;1.045006344088883;1.0000321130631644;0.734437465020179;1.0000610407529344
84.701943;1.0352178011344453;0.7433514716286262;0.7179871837804452;-0.029161865711444645;-0.028169315788001203;1.035087924629159;9.999573876964336;0.7342225786829851;0.007385590996370153;1.0450069960680188;1.0000320323729088;0.7344365303316408;1.0000651566423158
84.711943;1.0352163789385753;0.7433531938613266;0.7179863495225326;-0.02916186584834454;-0.028169315613438665;1.0350895450256103;9.999558469126553;0.7342237674295748;0.0073856170099618175;1.045007438552077;1.0000319382930707;0.7344356328138784;1.000069203555745
84.721943;1.0352150124645372;0.7433548763109228;0.7179854830673886;-0.029161865972204104;-0.028169315419546592;1.0350911989705078;9.999544125427386;0.734224980309565;0.007385642790963602;1.045007667804269;1.0000318320183077;0.7344347732796653;1.0000731827053069
84.731943;1.0352137042567002;0.7433565120344402;0.7179845842614666;-0.02916186608491554;-0.028169315206338717;1.0350928771673733;9.999530899155628;0.7342262135900336;0.007385668328944901;1.0450076814749858;1.0000317129466574;0.7344339526436492;1.0000770963970431
84.741943;1.0352124542977414;0.7433580947238204;0.7179836545331294;-0.02916186618866522;-0.028169314974238913;1.0350945697804212;9.999518848397354;0.7342274620975626;0.007385693630428155;1.045007477637483;1.0000315788177785;0.7344331714083597;1.0000809478920432
84.751943;1.0352112599500813;0.7433596187664884;0.7179826966242601;-0.02916186628595202;-0.028169314724341;1.0350962664466552;9.999508039812545;0.734228719211156;0.007385718708641934;1.0450070545602408;1.0000314271910893;0.7344324284367578;1.0000847410189715
84.761943;1.0352101158188904;0.7433610791483735;0.7179817144764465;-0.029161866379264805;-0.028169314458259206;1.0350979569347385;9.999498546106505;0.734229977469684;0.007385743580183676;1.0450064106725978;1.0000312573054484;0.7344317204379942;1.0000884795235296
84.771943;1.0352090139473753;0.7433624719236769;0.7179807132960454;-0.02916186647088465;-0.028169314177686672;1.0350996322627155;9.999490433398883;0.734231229329985;0.00738576827083411;1.0450055448117765;1.000031070671162;0.7344310427754652;1.0000921669598881
84.781943;1.0352079451687828;0.7433637945385656;0.7179796994054343;-0.029161866563185;-0.028169313884345983;1.0351012845616314;9.999483746658235;0.7342324674795798;0.007385792813567087;1.0450044571609411;1.00003087010836;0.7344303909492577;1.000095807460517
84.791943;1.0352069001963273;0.7433650457276947;0.717978679728081;-0.0291618666586851;-0.028169313580314347;1.0351029061619357;9.999478506670403;0.7342336849246202;0.007385817236223606;1.0450031500911183;1.0000306581400735;0.7344297615800457;1.0000994065361577
84.801943;1.035205869070606;0.7433662249717601;0.7179776609666606;-0.029161866759483252;-0.028169313267970283;1.0351044897605217;9.999474710079525;0.7342348755377556;0.0073858415544936044;1.0450016275844478;1.0000304360536776;0.7344291521108562;1.0001029708166593
84.811943;1.0352048409359462;0.743367331858549;0.7179766492805285;-0.02916186686681287;-0.028169312949479785;1.0351060295083678;9.999472330496877;0.7342360349402961;0.007385865776343503;1.044999893918971;1.0000302036457054;0.7344285601774397;1.0001065073833828
84.821943;1.0352038054963462;0.7433683653521833;0.7179756508113052;-0.029161866981225616;-0.028169312626481115;1.0351075215815546;9.999471333486971;0.7342371609968018;0.007385889911479477;1.044997953450725;1.0000299591741313;0.7344279835492282;1.0001100231629136
84.831943;1.0352027544987752;0.7433693228999759;0.7179746717247069;-0.029161867103133853;-0.028169312300179574;1.0351089635887425;9.999471687145729;0.7342382539418507;0.007385913976909727;1.0449958110950606;1.0000296994554587;0.7344274199888279;1.000113524057167
84.841943;1.0352016820309469;0.7433702005139929;0.7179737171996637;-0.02916186723303106;-0.028169311971562114;1.0351103537060182;9.999473349819853;0.7342393163311128;0.007385937994565092;1.044993472217637;1.0000294200430107;0.734426866810624;1.0001170145938136
84.851943;1.0352005841616543;0.7433709938196672;0.71797279061099;-0.02916186737117392;-0.028169311641577544;1.0351116905170985;9.999476261243784;0.734240352164229;0.007385961986674283;1.044990942570958;1.0000291163569985;0.7344263209752059;1.000120498047968
84.861943;1.0351994586295044;0.7433716988672151;0.7179718939094089;-0.029161867517315563;-0.02816931131116999;1.035112973522257;9.999480357168666;0.7342413656861506;0.007385985974273783;1.0449882289974377;1.0000287852745005;0.7344257798061609;1.0001239761911458
84.871943;1.0351983045449535;0.7433723124135447;0.7179710284814146;-0.029161867670962776;-0.028169310981125774;1.0351142037628043;9.999485590763998;0.7342423611961425;0.0073860099774344535;1.044985339983667;1.0000284251878881;0.7344252412250976;1.0001274495456054
84.881943;1.0351971219457456;0.7433728316570722;0.7179701954059884;-0.029161867831947602;-0.02816931065196433;1.0351153842202532;9.999491940016403;0.7342433432767311;0.007386034013286859;1.0449822851322637;1.0000280352897686;0.7344247030840124;1.0001309181832696
84.891943;1.035195911508759;0.743373253961866;0.71796939569055;-0.02916186800075304;-0.02816931032401548;1.0351165193581429;9.999499398771043;0.734244316375708;0.007386058091282096;1.0449790741517755;1.0000276153848475;0.7344241626508631;1.000134381436115
84.901943;1.0351946745159328;0.7433735774818151;0.7179686309600869;-0.02916186817838319;-0.028169309997638666;1.0351176128631636;9.9995079595068;0.7342452842340852;0.007386082210387421;1.0449757162588815;1.000027165355615;0.7344236168862344;1.0001378368761278
84.911943;1.035193413063289;0.7433738019969427;0.7179679037139737;-0.029161868366190717;-0.02816930967345995;1.0351186652717477;9.99951759403509;0.7342462504911047;0.007386106356538092;1.0449722195573734;1.0000266845826313;0.7344230627204487;1.0001412805524972
84.921943;1.0351921307243064;0.7433739291533863;0.7179672165627833;-0.029161868565869508;-0.02816930935245018;1.0351196742612425;9.999528242487791;0.7342472203075542;0.007386130497172867;1.044968590763851;1.0000261724486086;0.7344224968524343;1.000144708411512
84.931943;1.0351908326272103;0.7433739626594481;0.717966570898483;-0.029161868779232877;-0.028169309035818244;1.035120636906888;9.999539818346562;0.734248200737901;0.0073861545828915725;1.0449648368125146;1.0000256288434783;0.7344219157006749;1.0001481170583584
84.941943;1.0351895237444464;0.7433739082960951;0.7179659659381682;-0.02916186900783994;-0.028169308724723285;1.0351215513107919;9.999552226130579;0.7342491993331871;0.007386178556704771;1.0449609669968394;1.0000250536141615;0.7344213157624425;1.0001515038601025
84.951943;1.0351882070373484;0.7433737731158805;0.7179653986667779;-0.02916186925299015;-0.028169308419960598;1.0351224163357597;9.99956537994298;0.7342502230688781;0.007386202355040811;1.0449569929864855;1.0000244455872844;0.7344206937962587;1.0001548672534455
84.961943;1.035186883151159;0.7433735645159781;0.7179648645841513;-0.029161869515852697;-0.028169308121918722;1.0351232303641806;9.999579205399177;0.7342512782732507;0.007386225903500016;1.0449529276504284;1.0000238012879021;0.7344200465441798;1.0001582071363018
84.971943;1.0351855508500487;0.7433732899460641;0.7179643586570793;-0.029161869797349325;-0.028169307830690857;1.0351239906066898;9.999593631574017;0.7342523706200109;0.00738624912298031;1.04494878454832;1.0000231140301465;0.7344193706274179;1.0001615250858165
84.981943;1.0351842078883138;0.7433729565052692;0.7179638758437062;-0.02916187009823772;-0.028169307546074638;1.03512469291142;9.999608592069224;0.7342535051803668;0.0073862719404970524;1.0449445773334711;1.0000223749089254;0.7344186632908449;1.0001648237913119
84.991943;1.0351828523256745;0.7433725700817247;0.7179634111629961;-0.02916187041947385;-0.028169307267533306;1.0351253320882272;9.999624020508657;0.734254686635111;0.0073862942907059964;1.0449403186464097;1.0000215750099342;0.734417923486911;1.0001681063875205
85.001943;1.0351814833050097;0.7433721351327969;0.7179629595384933;-0.029161870762245436;-0.02816930699423053;1.0351259030107005;9.999639830120568;0.7342559190816361;0.007386316111824921;1.0449360194793964;1.0000207074321212;0.7344171519330882;1.000171376569637
85.011943;1.0351801014146786;0.7433716553600189;0.7179625155737502;-0.029161871127684234;-0.02816930672505091;1.0351264012499;9.999655907282516;0.7342572057671136;0.007386337344193381;1.0449316887471796;1.000019768448304;0.7344163499871279;1.0001746380958492
85.021943;1.035178709196848;0.7433711344822397;0.7179620732880833;-0.029161871516562157;-0.028169306458627606;1.0351268225190118;9.99967213030778;0.7342585493072157;0.007386357929576458;1.0449273330608613;1.000018756821282;0.73441551882862;1.0001778933048064
85.031943;1.0351773110600593;0.7433705767757381;0.7179616260838376;-0.02916187192898869;-0.028169306193424844;1.0351271615728603;9.999688381940253;0.7342599520053519;0.007386377812502456;1.0449229579210677;1.0000176719633593;0.7344146594468416;1.0001811418108901
85.041943;1.0351759121859154;0.7433699876330083;0.7179611672228361;-0.02916187236434917;-0.02816930592776972;1.035127411649412;9.99970454666485;0.7342614157810007;0.007386396947119426;1.0449185692164074;1.000016512985729;0.7344137727016407;1.0001843801539299
85.051943;1.0351745172256357;0.7433693738799985;0.7179606904292037;-0.02916187282172301;-0.02816930565982749;1.035127565286883;9.999720515831237;0.7342629418088468;0.007386415301927857;1.0449141732337173;1.000015278815527;0.7344128594667048;1.0001876026439296
85.061943;1.0351731293771724;0.7433687429153628;0.7179601903093891;-0.02916187330049923;-0.02816930538753976;1.0351276155862077;9.999736198797146;0.7342645306345428;0.007386432853817835;1.0449097762401225;1.0000139687172813;0.734411921051697;1.0001908020592254
85.071943;1.035171749874503;0.74336810132262;0.7179596624890298;-0.029161873800646214;-0.02816930510851249;1.0351275570332115;9.999751527957349;0.7342661826657048;0.007386449577929897;1.0449053847863472;1.000012583319122;0.7344109594550503;1.0001939697117335
85.081943;1.0351703777181112;0.7433674546289231;0.7179591031847782;-0.029161874322414925;-0.02816930482013994;1.0351273859877694;9.999766462667884;0.7342678978356648;0.007386465448310262;1.0449010061317494;1.0000111251683148;0.7344099769544864;1.000197096440986
85.091943;1.0351690098235307;0.7433668080030414;0.7179585083918263;-0.0291618748658785;-0.02816930452010955;1.0351271005152691;9.999780989105561;0.7342696747522647;0.007386480446498142;1.0448966484481501;1.0000095974713257;0.7344089753516343;1.0002001740659348
85.101943;1.0351676423089973;0.7433661666418756;0.7179578735920988;-0.02916187543086845;-0.028169304206885754;1.0351266998147006;9.99979510725676;0.734271510645554;0.007386494559123511;1.0448923212464953;1.0000080022876336;0.7344079557536376;1.000203195898897
85.111943;1.0351662720109944;0.7433655352798346;0.7179571941310331;-0.02916187601714216;-0.028169303879858117;1.0351261837382433;9.99980880776184;0.7342734018299965;0.0073865077651012545;1.0448880359567163;1.000006340539326;0.7344069189301887;1.000206156559482
85.121943;1.0351648963048754;0.7433649172610436;0.7179564654415136;-0.029161876624252295;-0.028169303539212265;1.035125552427382;9.999822054996278;0.7342753437682058;0.007386520030528922;1.0448838059424579;1.000004613343257;0.7344058652760522;1.0002090514751822
85.131943;1.035163511986886;0.7433643141373227;0.7179556833618141;-0.02916187725129783;-0.02816930318567697;1.0351248059741627;9.999834795398925;0.7342773309115688;0.00738653131334838;1.0448796456795109;1.0000028224093778;0.7344047940217446;1.0002118768440509
85.141943;1.0351621147723007;0.7433637258405807;0.717954845084214;-0.029161877897083865;-0.028169302820327015;1.0351239440705589;9.999846979254627;0.7342793569267891;0.007386541567255318;1.0448755695334349;1.0000009694717633;0.7344037026716649;1.0002146303119996
85.151943;1.035160699448491;0.7433631509595583;0.7179539498544584;-0.029161878560543735;-0.028169302444453863;1.0351229665212929;9.99985856471045;0.7342814154503817;0.007386550745568344;1.0448715908836588;0.9999990560157903;0.73440258766278;1.0002173111079478
85.161943;1.0351592606837696;0.7433625875754801;0.7179529983074429;-0.02916187924092654;-0.02816930205945567;1.0351218744300947;9.999869508076184;0.7342835008157116;0.007386558810372242;1.044867721861718;0.9999970833122652;0.7344014463684281;1.000219919200615
85.171943;1.035157793544627;0.7433620346999449;0.7179519910735738;-0.0291618799377395;-0.028169301666926137;1.0351206698930693;9.999879767738728;0.7342856079506171;0.007386565740791346;1.0448639730386193;0.9999950525361102;0.7344002791985952;1.0002224540903293
85.181943;1.0351562927764408;0.7433614923526062;0.7179509288895913;-0.02916188065067111;-0.028169301268913295;1.035119354023654;9.99988932014006;0.7342877312636314;0.007386571530181026;1.0448603531121317;0.9999929651925912;0.7343990898106486;1.000224913829361
85.191943;1.0351547523506641;0.7433609593200161;0.717949814109605;-0.0291618813796089;-0.028169300867982066;1.0351179259711025;9.999898167055916;0.734289863539951;0.007386576171017039;1.044856869547996;0.9999908238425774;0.7343978836779458;1.0002272952541669
85.201943;1.0351531665927043;0.743360431347203;0.7179486507488569;-0.029161882124728013;-0.028169300466909027;1.0351163844059241;9.999906327599387;0.7342919962010631;0.007386579641533585;1.0448535299657982;0.9999886328969121;0.7343966670135816;1.0002295955047478
85.211943;1.0351515320492746;0.7433599020253009;0.7179474429022508;-0.029161882886458813;-0.028169300068163382;1.0351147296840955;9.999913822994374;0.7342941205922052;0.007386581912086919;1.0448503429230178;0.9999863986533066;0.734395446285109;1.0002318132936168
85.221943;1.0351498485756978;0.7433593647615865;0.7179461938518307;-0.029161883665247613;-0.02816929967354953;1.035112964326058;9.999920665273278;0.7342962288774657;0.007386582964787431;1.0448473168553538;0.999984128133586;0.7343942274757143;1.0002339488936045
85.231943;1.0351481187215157;0.743358813703638;0.717944906289505;-0.02916188446131403;-0.028169299284237826;1.0351110917845043;9.999926851285677;0.7342983140479674;0.007386582803852001;1.0448444578087186;0.9999818280202232;0.734393015258633;1.0002360032004878
85.241943;1.0351463463573036;0.7433582438453608;0.7179435826378019;-0.029161885274710062;-0.028169298901034756;1.0351091152034066;9.999932359054435;0.7343003695505387;0.007386581454672038;1.0448417682935143;0.9999795041070179;0.7343918124539874;1.0002379768506267
85.251943;1.0351445362527718;0.743357651347285;0.7179422253202589;-0.02916188610544114;-0.028169298524709528;1.0351070366821375;9.999937152808865;0.7343023892720502;0.007386578963455612;1.044839247798901;0.9999771601800778;0.7343906200078147;1.000239869973959
85.261943;1.035142694543055;0.7433570338850705;0.717940837498504;-0.029161886953240092;-0.028169298156180408;1.0351048563297733;9.999941196481622;0.7343043677662404;0.00738657539630727;1.0448368939623762;0.9999747972917785;0.7343894379109199;1.0002416824203262
85.271943;1.0351408290918644;0.7433563907243359;0.7179394232723304;-0.029161887817421524;-0.028169297796395324;1.0351025722182423;9.999944466101534;0.7343063000265366;0.007386570829980633;1.044834704077043;0.9999724144888974;0.7343882664714364;1.0002434135987968
85.281943;1.0351389489505796;0.7433557226559802;0.7179379863915845;-0.029161888697162994;-0.02816929744603295;1.0351001818986643;9.999946958120123;0.7343081812443654;0.00738656533814802;1.0448326760206927;0.9999700092627918;0.7343871067910086;1.0002450612470146
85.291943;1.0351370629410686;0.7433550312251662;0.7179365292993296;-0.02916188959165618;-0.02816929710528553;1.0350976836921542;9.999948688077756;0.7343100071600646;0.00738655898812192;1.0448308076426809;0.9999675775600553;0.7343859607402463;1.0002466204943563
85.301943;1.035135178782108;0.7433543177851478;0.7179350537803207;-0.02916189049978466;-0.028169296773884352;1.0350950775161818;9.999949677093818;0.7343117741525635;0.007386551849713049;1.0448290959625812;0.9999651151793709;0.7343848310332629;1.000248084879637
85.311943;1.035133303454655;0.7433535839073895;0.7179335618267435;-0.029161891419785705;-0.028169296451280468;1.035092365978622;9.999949942469774;0.7343134787457785;0.007386543999759105;1.0448275373437383;0.9999626197344831;0.7343837208115135;1.000249448230707
85.321943;1.0351314439929071;0.7433528322312313;0.7179320556101181;-0.029161892349383454;-0.02816929613675485;1.0350895546412102;9.999949501683764;0.734315117568034;0.00738653551820508;1.0448261277598243;0.9999600909666464;0.7343826327139931;1.0002507055811813
85.331943;1.0351296079732977;0.743352065918007;0.7179305372568288;-0.02916189328637882;-0.02816929582932177;1.0350866508370529;9.999948376318516;0.734316687678002;0.007386526484308762;1.044824863183137;0.9999575288187796;0.7343815681855043;1.000251853711484
85.341943;1.035127803728642;0.7433512874666857;0.717929008962725;-0.029161894229176158;-0.02816929552765012;1.035083662219539;9.999946590295034;0.7343181865285179;0.007386516975202355;1.0448237407247363;0.9999549314263965;0.7343805271906441;1.0002528918302096
85.351943;1.0351260398128477;0.7433504989481512;0.7179274727841921;-0.02916189517656455;-0.028169295230369353;1.0350805962213905;9.999944174532951;0.7343196123170114;0.007386507066033094;1.0448227596526136;0.9999522958033724;0.7343795086897543;1.000253821125618
85.361943;1.035124322737267;0.7433497036402137;0.7179259301752124;-0.029161896126943934;-0.02816929493654882;1.035077460310498;9.999941170835177;0.7343209647202955;0.007386496828726798;1.0448219213801342;0.9999496203131024;0.7343785117540537;1.0002546440296198
85.371943;1.0351226547537982;0.7433489064474321;0.7179243819819132;-0.029161897077905518;-0.02816929464598334;1.0350742617413773;9.999937617380457;0.7343222442537455;0.0073864863305240485;1.0448212291017114;0.9999469064007964;0.7343775359127634;1.0002553646030807
85.381943;1.0351210345055282;0.7433481123325654;0.7179228286948882;-0.029161898026220354;-0.028169294359285287;1.0350710059634232;9.9999335331812;0.7343234506941003;0.007386475639996139;1.0448206878262063;0.9999441588951613;0.7343765804496782;1.0002559884778406
85.391943;1.0351194593987276;0.743347325262368;0.7179212708151305;-0.029161898967821;-0.02816929407774075;1.0350676951408928;9.999928917778012;0.7343245831175239;0.007386464835625148;1.0448203035785824;0.9999413850937942;0.734375643796776;1.0002565220487862
85.401943;1.035117926953658;0.7433465485881015;0.7179197095500215;-0.029161899898033524;-0.028169293802878113;1.0350643290380752;9.999923750017263;0.7343256414599472;0.007386454008378178;1.0448200811763895;0.999938593118766;0.7343747240769696;1.0002569723657269
85.411943;1.0351164349269733;0.7433457856461277;0.7179181472158472;-0.029161900812171987;-0.0281692935360651;1.0350609078741428;9.999917986060627;0.7343266273805567;0.007386443260713034;1.0448200227197308;0.9999357905777927;0.7343738204216;1.0002573470517033
85.421943;1.0351149813031613;0.7433450402067079;0.717916586797322;-0.029161901705913488;-0.028169293278373746;1.0350574344058128;9.999911574210245;0.7343275436069844;0.007386432697952242;1.0448201277809954;0.9999329842764862;0.7343729330451007;1.0002576534880274
85.431943;1.0351135644858729;0.7433443168660452;0.717915031411218;-0.02916190257514075;-0.028169293030552885;1.0350539134019305;9.999904477422719;0.7343283921825624;0.007386422410922136;1.0448203937848024;0.9999301800992837;0.734372062068194;1.0002578984497312
85.441943;1.0351121835316421;0.7433436210407469;0.7179134844077085;-0.029161903415787286;-0.028169292792878553;1.0350503497761239;9.999896681504824;0.7343291730821047;0.007386412466971952;1.044820815819046;0.9999273821401617;0.7343712071945254;1.0002580885295065
85.451943;1.0351108383672003;0.743342958432298;0.7179119496160887;-0.029161904224183473;-0.02816929256494879;1.0350467480920895;9.999888187813566;0.7343298848199616;0.007386402916414985;1.0448213867906442;0.9999245923620055;0.7343703683255665;1.000258229750588
85.461943;1.0351095292100434;0.7433423341608588;0.7179104311792213;-0.02916190499744126;-0.02816929234588868;1.0350431136844687;9.99987900279554;0.7343305261474968;0.007386393804170289;1.0448220988598058;0.9999218123291038;0.734369545897388;1.000258325740665
85.471943;1.035108254896653;0.7433417521696594;0.7179089333027456;-0.029161905733026603;-0.02816929213509946;1.0350394531845877;9.999869130071938;0.7343310971303987;0.00738638517588153;1.0448229450945064;0.9999190461422142;0.7343687409360601;1.0002583760598407
85.481943;1.035107012079478;0.7433412154561952;0.7179074601091345;-0.029161906427806247;-0.028169291932787884;1.0350357734865543;9.999858568667808;0.7343315996024455;0.007386377075327942;1.0448239195920246;0.9999163019985059;0.7343679552766564;1.0002583766780597
85.491943;1.0351057964012988;0.7433407266513868;0.7179060152189356;-0.029161907077754276;-0.028169291739841944;1.035032080494512;9.999847325689482;0.7343320370623646;0.007386369543410098;1.0448250169421076;0.9999135906201307;0.7343671916212156;1.000258322179476
85.501943;1.0351046045330112;0.743340288584756;0.7179046012336951;-0.029161907678661593;-0.028169291557550637;1.035028378569556;9.999835437437579;0.7343324139947512;0.007386362619081127;1.044826232254983;0.9999109218471672;0.7343664528391588;1.000258206925088
85.511943;1.0351034358237796;0.7433399048323793;0.71790322001969;-0.029161908227020066;-0.0281692913874855;1.0350246707321797;9.999822977574897;0.734332735475268;0.007386356332670837;1.044827561111688;0.9999083028546704;0.7343657405638241;1.000258024776995
85.521943;1.0351022923096211;0.743339579733853;0.7179018733763975;-0.029161908720275055;-0.028169291231385934;1.0350209596101307;9.999810050283363;0.7343330073933837;0.007386350704083328;1.0448289996493016;0.9999057389856032;0.7343650541140821;1.000257769391888
85.531943;1.0351011769945744;0.7433393176559294;0.71790056264022;-0.02916190915670873;-0.028169291091009914;1.0350172481669413;9.999796785568591;0.7343332367189298;0.007386345756382423;1.0448305453291347;0.9999032347262519;0.7343643910598318;1.0002574354975617
85.541943;1.035100092050933;0.7433391219932453;0.717899287796934;-0.02916190953545009;-0.02816929096804995;1.0350135397141296;9.999783333941902;0.7343334314929906;0.007386341525588233;1.0448321976189145;0.9999007937077583;0.7343637489144044;1.000257019879323
85.551943;1.0350990377602465;0.7433389947342769;0.7178980478422162;-0.029161909856305443;-0.02816929086407891;1.035009838120287;9.999769849837815;0.7343336003660405;0.0073863380508845;1.044833957779597;0.9998984188561215;0.7343631258338899;1.0002565212021957
85.561943;1.0350980118682913;0.7433389368821626;0.7178968422092342;-0.029161910119286205;-0.028169290780575534;1.0350061482805506;9.999756474615568;0.7343337517341297;0.0073863353593605525;1.0448358278464132;0.9998961125899704;0.7343625201899181;1.000255939562088
85.571943;1.0350970101876111;0.7433389492610378;0.717895671597856;-0.029161910324267508;-0.028169290719197566;1.0350024757772587;9.999743325988518;0.7343338930295082;0.007386333462008506;1.044837809696723;0.9998938768920199;0.7343619309021069;1.000255275933102
85.581943;1.0350960292072973;0.7433390333657154;0.7178945376600389;-0.029161910470939148;-0.02816929068206966;1.0349988259277931;9.999730490798397;0.7343340301426787;0.007386332360347059;1.0448399049141353;0.999891713925146;0.7343613585582717;1.000254531042516
85.591943;1.0350950682859195;0.7433391919116977;0.7178934425090431;-0.029161910559014854;-0.02816929067171294;1.0349952036459258;9.99971802673134;0.7343341671269696;0.007386332059499381;1.0448421156312868;0.999889626241379;0.734360805614817;1.000253705537165
85.601943;1.0350941291047162;0.743339428471759;0.7178923885735491;-0.02916191058857089;-0.028169290690722135;1.034991614696366;9.999705973985828;0.7343343071090603;0.007386332578270777;1.044844445312179;0.9998876159235816;0.7343602754733185;1.0002528013113463
85.611943;1.0350932144563334;0.7433397462526768;0.7178913785024847;-0.029161910560066742;-0.028169290741430847;1.034988067564366;9.999694364494976;0.7343344536174553;0.007386333943350346;1.0448468980001162;0.9998856843103532;0.7343597715807331;1.0002518213240557
85.621943;1.0350923284575997;0.7433401469446893;0.7178904153069887;-0.029161910474084656;-0.028169290825655866;1.0349845740541574;9.999683222034573;0.7343346103516275;0.007386336173643329;1.0448494771662316;0.9998838331597802;0.7343592972760097;1.000250768115039
85.631943;1.0350914761916352;0.7433406305514285;0.7178895025968605;-0.02916191033133581;-0.028169290944561668;1.0349811476679678;9.999672562390266;0.7343347798947698;0.007386339274407072;1.0448521858167954;0.9998820658935725;0.7343588562006912;1.0002496424927994
85.641943;1.0350906615337596;0.7433411962827609;0.7178886436991582;-0.02916191013295554;-0.028169291098666678;1.0349778016880573;9.999662394437722;0.7343349634297106;0.007386343245748923;1.0448550269888952;0.9998803874053599;0.7343584527110145;1.0002484429726741
85.651943;1.035089885601107;0.7433418435782911;0.717887840024979;-0.029161909880828226;-0.028169291288033634;1.0349745485186639;9.999652717616584;0.7343351613989951;0.007386348093199254;1.0448580030307637;0.9998788024189654;0.7343580918893337;1.0002471667478134
85.661943;1.0350891474869583;0.7433425724302426;0.7178870906898394;-0.02916190957773811;-0.028169291512508965;1.034971399139394;9.999643530674147;0.7343353735768618;0.007386353828396256;1.044861113649351;0.9998773139952326;0.734357779071494;1.000245811981155
85.671943;1.035088445813266;0.7433433829951527;0.7178863934443299;-0.02916190922713691;-0.028169291771855218;1.0349683620849728;9.999634852767437;0.7343355983785624;0.007386360459911656;1.0448643549508676;0.9998759236784762;0.734357519240124;1.000244379227947
85.681943;1.0350877787922244;0.7433442750205593;0.7178857453463116;-0.029161908832712267;-0.028169292065853346;1.0349654435315174;9.999626730925304;0.7343358327209762;0.007386367987126262;1.0448677205872612;0.9998746329643734;0.7343573165928685;1.000242870667182
85.691943;1.0350871427960717;0.7433452477828351;0.7178851429600337;-0.029161908398053348;-0.028169292394359762;1.0349626487592094;9.999619226884773;0.7343360725542386;0.007386376401331671;1.0448712028662654;0.9998734446503976;0.7343571745428551;1.0002412893586443
85.701943;1.035086531865868;0.7433463004595204;0.7178845830696348;-0.02916190792642351;-0.02816929275735271;1.0349599828473721;9.999612401358952;0.7343363128679545;0.007386385685416192;1.0448747927932422;0.9998723630925814;0.7343570956747467;1.000239639863382
85.711943;1.0350859389180551;0.7433474320498045;0.7178840638717042;-0.029161907420598977;-0.028169293154990897;1.0349574502437662;9.99960630766697;0.7343365479149293;0.0073863958119196466;1.044878480642151;0.9998713930706098;0.7343570806961153;1.0002379277876772
85.721943;1.0350853569337044;0.7433486405960343;0.7178835854320589;-0.029161906882841985;-0.028169293587434238;1.0349550551167077;9.999600994938328;0.7343367724920109;0.0073864067471116485;1.044882257353938;0.9998705381996974;0.7343571276692508;1.000236157791065
85.731943;1.0350847796494285;0.743349922550469;0.7178831490170896;-0.029161906315077257;-0.028169294054539412;1.0349528022301195;9.999596516784539;0.7343369829245644;0.007386418459189174;1.044886115409632;0.9998698008421079;0.7343572332814547;1.0002343324369953
85.741943;1.035084202654884;0.7433512729639088;0.717882756110767;-0.029161905719175474;-0.028169294555786723;1.0349506964754134;9.99959293619279;0.7343371771863487;0.007386430920864215;1.0448900488755235;0.9998691833534804;0.734357394655284;1.0002324527356752
85.751943;1.0350836246282684;0.743352686352545;0.7178824081942428;-0.02916190509709074;-0.028169295090381005;1.0349487419875032;9.999590321455479;0.7343373543157125;0.007386444105631013;1.044894052537714;0.9998686884709199;0.734357609637723;1.0002305199196848
85.761943;1.0350830477483255;0.7433541574730275;0.717882107859072;-0.02916190445086215;-0.028169295657408024;1.0349469426944489;9.999588737503196;0.734337513219092;0.007386457981272469;1.044898120280772;0.9998683183724649;0.7343578759106623;1.0002285367060408
85.771943;1.0350824769388856;0.7433556815187229;0.7178818599872637;-0.02916190378252028;-0.02816929625605198;1.0349453033435416;9.999588233989321;0.734337652100209;0.007386472502227674;1.0449022443626417;0.9998680740665914;0.734358189912575;1.0002265061985778
85.781943;1.0350819182374456;0.7433572542583685;0.717881671433481;-0.029161903093851395;-0.02816929688576365;1.034943829852447;9.99958883108673;0.7343377689003489;0.00738648760649264;1.0449064160384194;0.9998679562043299;0.734358546547662;1.0002244303417236
85.791943;1.03508137720806;0.7433588716832866;0.7178815498753214;-0.029161902386417346;-0.02816929754624863;1.0349425289451657;9.999590516193043;0.7343378614862069;0.007386503215174118;1.044910626468381;0.9998679664810999;0.7343589404502688;1.0002223102858359
85.801943;1.035080858331206;0.7433605286435242;0.7178815030031286;-0.029161901661927912;-0.02816929823728026;1.034941407197196;9.999593258764143;0.7343379275210016;0.007386519229290303;1.044914867790208;0.9998681078278733;0.7343593675365482;1.0002201472137304
85.811943;1.0350803654175593;0.7433622184063939;0.7178815378470332;-0.029161900922465896;-0.028169298958573397;1.0349404708851566;9.99959702823087;0.7343379649178867;0.0073865355323451684;1.0449191342531556;0.999868382702215;0.7343598250801321;1.0002179420270123
85.821943;1.0350799020954236;0.7433639336127382;0.7178816599836572;-0.029161900170486497;-0.028169299709935522;1.0349397267877285;9.999601799905637;0.7343379723264025;0.00738655200204146;1.0449234221598906;0.999868791350616;0.7343603112553453;1.0002156948990868
85.831943;1.0350794714993887;0.7433656666807257;0.7178818733718112;-0.029161899408898607;-0.028169300491562924;1.0349391820303624;9.999607548051221;0.7343379489510282;0.007386568521072139;1.04492772854903;0.999869331671724;0.7343608254479227;1.0002134060276973
85.841943;1.0350790755627632;0.7433674098679012;0.717882181045627;-0.02916189864126454;-0.028169301304201873;1.0349388431830007;9.999614236529622;0.7343378944471739;0.007386584980907594;1.0449320508418378;0.9998699996811812;0.7343613678191411;1.0002110768835395
85.851943;1.035078715160655;0.743369155822103;0.7178825854426824;-0.029161897871764;-0.028169302148974312;1.0349387158753305;9.99962182216611;0.7343378093378918;0.007386601279367039;1.044936387941964;0.9998707901185189;0.7343619375667009;1.0002087106490571
85.861943;1.0350783913385755;0.7433708977131647;0.7178830876597759;-0.029161897104705823;-0.028169303026886697;1.0349388044761318;9.999630269818802;0.7343376950794956;0.007386617319511869;1.0449407409980742;0.999871697373284;0.7343625322195031;1.0002063120643268
85.871943;1.035078106568568;0.7433726287711666;0.7178836868931514;-0.029161896343928427;-0.028169303938501828;1.0349391111974322;9.999639562393117;0.7343375531882609;0.007386633014045633;1.0449451131493632;0.9998727153486197;0.7343631485548181;1.0002038871791286
85.881943;1.035077865328814;0.7433743419195082;0.7178843809793766;-0.029161895592484516;-0.02816930488396063;1.034939635057821;9.999649700302594;0.7343373840185234;0.007386648286819185;1.0449495080980813;0.9998738364079032;0.7343637833057695;1.0002014429528399
85.891943;1.0350776735860643;0.7433760296075361;0.7178851672580508;-0.02916189485264153;-0.028169305862913874;1.0349403716644718;9.999660699356916;0.7343371860508379;0.007386663064896013;1.0449539283996947;0.9998750517708348;0.7343644331847599;1.0001989865348557
85.901943;1.0350775372934873;0.7433776841301154;0.7178860433810155;-0.02916189412596069;-0.028169306874365602;1.0349413139003805;9.999672588706678;0.73433695641716;0.007386677269515161;1.0449583752025218;0.9998763532914713;0.7343650952857558;1.0001965240580708
85.911943;1.0350774615621299;0.7433792991237804;0.7178870077973286;-0.029161893413322242;-0.028169307916792834;1.0349424530406819;9.999685399813675;0.7343366925961108;0.007386690818592132;1.04496284872223;0.9998777341173511;0.7343657679412787;1.0001940596568983
85.921943;1.0350774516676644;0.7433808713526429;0.7178880592883536;-0.029161892714963875;-0.028169308988355506;1.034943780106333;9.999699147178921;0.7343363934257985;0.007386703638004342;1.0449673480051413;0.9998791875045192;0.7343664511597566;1.00019159572963
85.931943;1.0350775146752855;0.7433824005556325;0.7178891960296437;-0.029161892030408178;-0.02816931008676558;1.0349452863511317;9.99971381527673;0.7343360581213338;0.007386715669762768;1.0449718703682644;0.9998807053182565;0.7343671463277587;1.0001891336667832
85.941943;1.0350776593187956;0.7433838876170829;0.7178904151272492;-0.029161891358271817;-0.02816931120911759;1.0349469625756351;9.999729361064134;0.7343356847793441;0.007386726873408293;1.0449764113269577;0.9998822778614394;0.7343678556193968;1.0001866741954022
85.951943;1.0350778935537475;0.7433853333375621;0.7178917131385226;-0.02916189069640827;-0.028169312352123502;1.0349487989605302;9.999745725018384;0.7343352702572873;0.0073867372210168905;1.044980965155173;0.9998838951806784;0.7343685816439623;1.0001842179438278
85.961943;1.035078222220454;0.743386738053103;0.717893087146669;-0.029161890042359417;-0.028169313512208777;1.0349507853253992;9.999762838183672;0.7343348114362405;0.007386746687297939;1.0449855258419458;0.9998855483147063;0.7343693271939646;1.0001817657815013
85.971943;1.0350786472688807;0.7433881014490024;0.7178945348407104;-0.029161889393526663;-0.028169314685154538;1.0349529102792232;9.999780623672759;0.7343343064257543;0.007386755244444448;1.0449900872878912;0.9998872295365121;0.734370095072441;1.0001793183612888
85.981943;1.0350791700009496;0.7433894230030426;0.7178960531780006;-0.02916188874726639;-0.028169315865964457;1.0349551600259324;9.999798997899353;0.7343337544760196;0.00738676286735302;1.0449946418758607;0.9998889323953717;0.7343708880247334;1.0001768759542407
85.991943;1.0350797926537767;0.743390702306217;0.7178976375428229;-0.029161888101261416;-0.02816931704922708;1.0349575184393338;9.9998178711222;0.7343331552070871;0.007386769536064605;1.0449991795876483;0.9998906520423314;0.7343717077825677;1.0001744390088396
86.001943;1.0350805179186031;0.7433919383959271;0.7178992824967227;-0.02916188745367597;-0.028169318229543366;1.0349599683843336;9.999837144573982;0.7343325082758295;0.007386775228528648;1.0450036892527956;0.9998923851555792;0.7343725538098114;1.0001720084012566
86.011943;1.0350813478407912;0.7433931296329319;0.7179009828044413;-0.029161886802965407;-0.028169319401646305;1.0349624934024249;9.999856706437944;0.7343318133334055;0.007386779919832268;1.04500815998135;0.999894128929205;0.7343734239915992;1.0001695852148829
86.021943;1.0350822830031263;0.7433942744886696;0.7179027339655306;-0.029161886147978253;-0.02816932056030855;1.0349650788469995;9.999876436601284;0.7343310701046138;0.0073867835949551226;1.045012581722536;0.9998958799994002;0.7343743165240986;1.000167170823177
86.031943;1.0350833211543917;0.7433953717279141;0.7179045325828827;-0.029161885488380956;-0.02816932170049817;1.034967712074383;9.999896225364962;0.7343302787641369;0.007386786263141959;1.0450169455561613;0.9998976347501797;0.7343752302384893;1.0001647664558773
86.041943;1.0350844563515222;0.7433964200490063;0.7179063763008503;-0.02916188482449917;-0.028169322817840667;1.034970382215968;9.999915988183181;0.7343294403344177;0.00738678796650615;1.0450212436957418;0.9998993900740107;0.7343761633344373;1.0001623717588939
86.051943;1.0350856802167665;0.7433974179565588;0.717908263178999;-0.029161884156597807;-0.02816932390872723;1.0349730798338714;9.99993566305097;0.7343285571382323;0.0073867887805021855;1.0450254690255432;0.9999011431873011;0.7343771129973303;1.000159984573095
86.061943;1.0350869843199466;0.743398363756252;0.7179101909762003;-0.02916188348459511;-0.028169324969706845;1.0349757963823605;9.99995520463957;0.7343276331964105;0.007386788802467234;1.0450296143594473;0.9999028916316011;0.7343780765584735;1.0001576028305597
86.071943;1.035088361899509;0.7433992556087035;0.7179121569272157;-0.02916188280822518;-0.02816932599687348;1.0349785242378526;9.999974584557458;0.734326673776415;0.0073867881345822785;1.0450336724582652;0.9999046336690176;0.7343790519267517;1.0001552263259004
86.081943;1.0350898078860082;0.7434000920348542;0.7179141580489867;-0.029161882127058475;-0.028169326986077003;1.0349812576072843;9.999993790467993;0.7343256844130301;0.007386786876670008;1.0450376372077197;0.9999063678267635;0.7343800366440406;1.0001528565091946
86.091943;1.0350913174577407;0.7434008723455506;0.7179161910810206;-0.02916188144025719;-0.0281693279337663;1.0349839927190072;10.000012819899725;0.7343246706697819;0.007386785131735262;1.0450415044597896;0.9999080922107086;0.734381027648033;1.0001504952339508
86.101943;1.0350928841895501;0.7434015963511583;0.717918251970218;-0.029161880746280452;-0.02816932883764994;1.0349867266908435;10.000031672346667;0.7343236387311264;0.0073867830101678085;1.0450452720538415;0.9999098050578542;0.7343820221352048;1.0001481448788911
86.111943;1.0350944985977812;0.7434022639113378;0.7179203359215094;-0.029161880043045655;-0.028169329696712694;1.0349894563247448;10.000050346930689;0.7343225957329893;0.007386780621965832;1.0450489400428278;0.999911506171068;0.7343830180459996;1.0001458099601377
86.121943;1.0350961482220105;0.7434028743230022;0.7179224382059537;-0.02916187932859565;-0.028169330510809106;1.0349921773251032;10.000068845463963;0.7343215490108121;0.0073867780656953685;1.0450525112370104;0.999913197067578;0.7343840132932813;1.0001434979920736
86.131943;1.0350978192463907;0.7434034257467985;0.7179245548061501;-0.029161878601526078;-0.028169331280269223;1.0349948844684695;10.00008716881954;0.734320504946791;0.0073867754246764354;1.0450559908415495;0.9999148796530982;0.7343850039718094;1.0001412186770393
86.141943;1.035099497905841;0.7434039157150051;0.7179266822019981;-0.029161877861004094;-0.028169332005661362;1.0349975729880223;10.000105308289895;0.7343194687801075;0.0073867727654343485;1.0450593843267577;0.9999165560357234;0.7343859836158934;1.0001389825443063
86.151943;1.035101171303885;0.7434043423267449;0.7179288170623197;-0.02916187710684723;-0.028169332687746074;1.035000239566549;10.000123249121254;0.7343184452493173;0.007386770136213699;1.0450626950146573;0.9999182295468336;0.7343869451831522;1.000136800052588
86.161943;1.0351028277489929;0.7434047047360908;0.7179309566315645;-0.029161876339575142;-0.02816933332759766;1.0350028823258406;10.000140981035585;0.7343174392271447;0.007386767569355988;1.045065923586921;0.99991990410422;0.734387883985848;1.0001346806509748
86.171943;1.0351044559656153;0.7434050026976343;0.7179330989140708;-0.029161875560219267;-0.028169333926662724;1.0350055009212153;10.000158493492146;0.7343164560762592;0.007386765087458153;1.0450690695900449;0.9999215817314443;0.7343887985152042;1.0001326316260837
86.181943;1.035106044013479;0.7434052365509375;0.7179352420556795;-0.02916187477010787;-0.028169334486654433;1.035008096969615;10.000175763849596;0.7343155012753076;0.0073867627084181755;1.0450721332958592;0.9999232615158672;0.7343896885769707;1.0001306584717993
86.191943;1.0351075791702267;0.7434054084215523;0.7179373841582011;-0.029161873970652924;-0.02816933500945876;1.0350106744478358;10.000192762321742;0.7343145796037513;0.007386760441432356;1.0450751164343142;0.9999249413297635;0.7343905531656234;1.0001287668248808
86.201943;1.0351090488992947;0.7434055232264399;0.7179395242483159;-0.029161873163067474;-0.02816933549716095;1.0350132393719635;10.000209466507675;0.7343136954545547;0.007386758281155369;1.0450780216704634;0.9999266194894412;0.7343913902438428;1.0001269633622143
86.211943;1.03511044252529;0.743405588195815;0.717941662771328;-0.02916187234832913;-0.028169335952069666;1.0350157985641326;10.000225869999934;0.7343128543117431;0.007386756215156085;1.0450808518849684;0.9999282947810426;0.7343921976859663;1.000125254887121
86.221943;1.035111752862495;0.7434056115250973;0.7179438005970459;-0.029161871527478258;-0.028169336376816952;1.0350183588977384;10.00024198246046;0.7343120633278982;0.007386754242019188;1.045083610130556;0.9999299665023527;0.7343929740630433;1.0001236470108321
86.231943;1.035112976914384;0.7434056013439991;0.7179459379567251;-0.029161870701823335;-0.028169336774583414;1.0350209269398225;10.000257820720567;0.7343113302900632;0.0073867523817154;1.0450863002095943;0.9999316343476804;0.7343937191980423;1.0001221432437137
86.241943;1.035114115311276;0.7434055653079176;0.7179480743379004;-0.02916186987285686;-0.028169337148843388;1.035023508409721;10.000273399571292;0.7343106620921277;0.0073867506630210505;1.045088927037813;0.9999332970600533;0.7343944338892346;1.0001207446547933
86.251943;1.0351151707226744;0.74340551002471;0.7179502091713575;-0.02916186904212674;-0.02816933750259225;1.0350261088450317;10.000288730261312;0.7343100635986923;0.007386749100222553;1.0450914960242925;0.9999349518371983;0.7343951183572855;1.00011945047941
86.261943;1.0351161460062432;0.7434054401850924;0.7179523428781895;-0.0291618682112672;-0.028169337837853945;1.0350287346962264;10.000303825192601;0.7343095376554868;0.007386747688204601;1.0450940124100028;0.9999365951957427;0.7343957708131693;1.0001182595158868
86.271943;1.035117043521748;0.743405358677681;0.7179544774025839;-0.02916186738213507;-0.028169338155726798;1.0350313928068857;10.000318704841236;0.7343090864343607;0.0073867464191665;1.045096481712585;0.9999382232171453;0.7343963873365036;1.0001171712412347
86.281943;1.0351178655911213;0.7434052675892217;0.717956615944242;-0.029161866556949596;-0.02816933845682117;1.0350340893794954;10.00033340005484;0.7343087126843479;0.00738674529559815;1.045098910207477;0.9999398314609135;0.7343969626909297;1.0001161860411825
