time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.291943;1.0351186140200153;0.7434051687541358;0.7179587623074909;-0.029161865738379665;-0.02816933874185336;1.0350368297204862;10.00034794643877;0.7343084194848648;0.007386744325732946;1.045101304457707;0.999941415117811;0.7343974914309438;1.000115304883957
86.301943;1.0351192886451162;0.7434050638152815;0.7179609197022997;-0.02916186492943406;-0.028169339011780353;1.0350396179302066;10.000362373311956;0.7343082089891187;0.007386743514422723;1.045103670546241;0.999942968227468;0.7343979686208238;1.000114529274511
86.311943;1.035119887192788;0.7434049540986457;0.7179630893336701;-0.029161864133084466;-0.02816933926741037;1.0350424561921192;10.00037669273461;0.7343080814186645;0.007386742862939451;1.045106013519644;0.9999444834509074;0.7343983898173128;1.0001138618513057
86.321943;1.0351204067071351;0.7434048402701923;0.7179652702984783;-0.02916186335194605;-0.028169339509221594;1.0350453444939298;10.000390897379235;0.7343080348392149;0.007386742374320586;1.0451083370505;0.9999459540540361;0.734398751259389;1.000113306534496
86.331943;1.0351208448116713;0.743404722097502;0.7179674609491442;-0.029161862588297678;-0.02816933973757078;1.035048281154588;10.000404968402576;0.7343080656798754;0.007386742055587796;1.0451106434305157;0.9999473756909105;0.7343990506380143;1.0001128669337391
86.341943;1.0351211999636416;0.7434045984742048;0.717969660009946;-0.02916186184419876;-0.02816933995284404;1.0350512637704445;10.000418883844839;0.7343081694379993;0.007386741912018449;1.0451129341889673;0.9999487461379015;0.7343992877602157;1.0001125441085539
86.351943;1.0351214714958126;0.7434044674752706;0.7179718669037476;-0.029161861121508623;-0.02816934015556959;1.0350542899709967;10.00043261960397;0.734308341200243;0.007386741934331725;1.0451152109208264;0.999950064347715;0.7343994649336706;1.0001123364019706
86.361943;1.0351216604096083;0.7434043265925718;0.7179740820288306;-0.029161860421885392;-0.02816934034649137;1.0350573577028004;10.00044614194308;0.7343085764665004;0.0073867420934881295;1.0451174746141931;0.9999513296299296;0.7343995865319867;1.0001122408521106
86.371943;1.0351217701501942;0.7434041734447316;0.7179763068026697;-0.02916185974669822;-0.028169340526223843;1.0350604651689597;10.000459401413003;0.7343088722094412;0.007386742352913468;1.045119723740469;0.9999525405737892;0.7343996575220066;1.000112253448979
86.381943;1.0351218062147238;0.7434040063454566;0.717978543155299;-0.029161859096863266;-0.028169340694907015;1.0350636105792297;10.000472336326935;0.7343092270355548;0.007386742682675362;1.0451219537356682;0.9999536945091582;0.7343996820489571;1.000112368695693
86.391943;1.035121775021345;0.7434038241009742;0.7179807931321757;-0.02916185847277905;-0.028169340852342097;1.035066792096641;10.000484877020838;0.7343096403011135;0.007386743062033439;1.0451241579982757;0.9999547885411112;0.7343996624454093;1.0001125801420236
86.401943;1.0351216830075909;0.7434036254563392;0.7179830589977697;-0.029161857874252843;-0.028169340998021635;1.0350700079262982;10.00049695087528;0.7343101117634235;0.00738674347820453;1.0451263287903403;0.9999558214016933;0.7343995985288208;1.0001128810138888
86.411943;1.035121536745625;0.7434034089016012;0.7179853432030235;-0.02916185730039778;-0.028169341130871405;1.0350732563020835;10.000508495666343;0.7343106421144465;0.007386743927334047;1.0451284579176263;0.9999567942228554;0.7343994880466227;1.0001132640540171
86.421943;1.0351213438495739;0.7434031730373958;0.7179876480800781;-0.02916185674982063;-0.02816934124932008;1.035076535703675;10.000519472214272;0.7343112328436523;0.007386744409047076;1.0451305370668031;0.9999577093486544;0.7343993283211896;1.000113721805774
86.431943;1.0351211133228975;0.7434029170097044;0.7179899761412345;-0.029161856221040693;-0.028169341351634975;1.0350798449292058;10.000529872259643;0.7343118850178171;0.007386744915024689;1.0451325571828862;0.9999585679769272;0.7343991175909411;1.0001142476464777
86.441943;1.0351208551488496;0.7434026404893583;0.7179923307720667;-0.029161855712628436;-0.02816934143604542;1.0350831829443639;10.000539721562522;0.7343125980939931;0.00738674542315111;1.045134507183985;0.9999593683673428;0.7343988554968496;1.0001148363137078
86.451943;1.0351205800835632;0.7434023433115126;0.7179947160904888;-0.02916185522291316;-0.028169341500871366;1.0350865491580576;10.000549066605517;0.7343133698985572;0.007386745897481525;1.0451363733716177;0.999960106394926;0.7343985431531128;1.000115483991538
86.461943;1.0351202992412452;0.7434020251659617;0.7179971360112627;-0.02916185474962709;-0.028169341544919;1.035089943733499;10.000557949898655;0.7343141975616002;0.007386746291290363;1.0451381405790814;0.999960777784213;0.7343981826078048;1.0001161884000132
86.471943;1.0351200226836064;0.7434016856981128;0.7179995934189607;-0.02916185428977884;-0.02816934156776041;1.0350933675115541;10.000566394312145;0.7343150779934721;0.007386746551436171;1.0451397938874643;0.9999613796693568;0.7343977761132401;1.0001169482891505
86.481943;1.035119758952193;0.7434013250567222;0.7180020901239637;-0.029161853839751832;-0.028169341569670166;1.0350968215694467;10.000574400165807;0.7343160078558507;0.007386746616343042;1.0451413193395542;0.9999619113207895;0.7343973261218165;1.0001177619290125
86.491943;1.0351195170130556;0.7434009443950919;0.7180046277839442;-0.029161853395634187;-0.02816934155129414;1.0351003066397084;10.000581947726417;0.7343169838956223;0.007386746411090951;1.045142703989489;0.9999623747017736;0.734396835497089;1.0001186256373915
86.501943;1.0351193081052168;0.7434005460087214;0.7180072082076672;-0.029161852953698792;-0.02816934151312105;1.0351038231638987;10.000589000274921;0.7343180030447604;0.007386745851352568;1.0451439355750638;0.9999627746338114;0.7343963073263484;1.0001195337520068
86.511943;1.0351191450808261;0.7434001328930561;0.7180098320569093;-0.02916185251085576;-0.028169341455217753;1.0351073719327852;10.00059550411609;0.7343190617573301;0.007386744853563775;1.045145001822775;0.9999631184811456;0.7343957446810199;1.0001204792012288
86.521943;1.0351190401120853;0.7433997078504168;0.7180124980633505;-0.029161852064947043;-0.028169341377508293;1.0351109544122692;10.000601385709782;0.7343201554030243;0.0073867433407704;1.0451458899797283;0.9999634152020009;0.7343951505022057;1.0001214537923628
86.531943;1.0351190028926565;0.7433992731606565;0.7180152035962152;-0.02916185161466374;-0.028169341280269523;1.035114572560667;10.000606554722895;0.7343212780364179;0.007386741241815065;1.0451465866475795;0.9999636739614653;0.734394527741333;1.0001224492486942
86.541943;1.0351190401204402;0.743398830830124;0.7180179450733694;-0.0291618511591774;-0.028169341164472266;1.0351182286836518;10.000610919710496;0.734322422492132;0.007386738488540673;1.045147078316518;0.9999639028907024;0.7343938796529934;1.0001234583774608
86.551943;1.0351191554283095;0.7433983824236219;0.7180207183960056;-0.02916185069791048;-0.02816934103175639;1.035121925599308;10.000614406769744;0.7343235813619119;0.007386735016666641;1.0451473529235593;0.9999641088104756;0.7343932096670369;1.000124474539587
86.561943;1.0351193492959971;0.7433979287025339;0.7180235199935853;-0.029161850230376287;-0.028169340884188546;1.0351256668419033;10.000616969810519;0.7343247483888988;0.0073867307723731665;1.0451474013124509;0.9999642982452392;0.7343925210868772;1.0001254905790724
86.571943;1.0351196196286363;0.7433974697384159;0.7180263473874507;-0.029161849755924323;-0.028169340724035367;1.0351294566900522;10.0006185875748;0.7343259189164778;0.007386725718675601;1.0451472178168388;0.9999644783661704;0.7343918173252576;1.000126499435432
86.581943;1.0351199628222756;0.743397005408599;0.7180291987005504;-0.0291618492736775;-0.028169340553512775;1.0351332997781055;10.000619247617859;0.7343270892796093;0.007386719835423246;1.0451468003611806;0.9999646566926095;0.7343911021945265;1.0001274952071162
86.591943;1.0351203746273725;0.7433965358286728;0.7180320719011211;-0.029161848782845244;-0.028169340374612932;1.03513720043928;10.000618934111422;0.7343282563721175;0.00738671311726294;1.0451461501977837;0.9999648399219867;0.7343903796062354;1.0001284725440982
86.601943;1.0351208507344332;0.7433960612447413;0.718034964413668;-0.029161848283162223;-0.028169340189116782;1.0351411624697326;10.000617631049902;0.734329418146451;0.007386705575308248;1.0451452705464845;0.9999650329084733;0.7343896538433018;1.0001294251049921
86.611943;1.0351213865784628;0.7433955818961359;0.7180378732496915;-0.029161847774958775;-0.028169339998520167;1.0351451890092223;10.00061533016274;0.7343305740391406;0.007386697238743442;1.0451441646229158;0.999965238619562;0.7343889306666648;1.0001303444563017
86.621943;1.0351219766120454;0.7433950985371451;0.7180407956188353;-0.029161847258721636;-0.028169339803760997;1.0351492820104704;10.000612036550384;0.7343317243906807;0.007386688153842418;1.04514283539435;0.9999654586146379;0.734388217067851;1.0001312197336716
86.631943;1.0351226140267127;0.743394612626289;0.7180437294583917;-0.029161846734740465;-0.028169339605294653;1.0351534420620652;10.000607768965683;0.7343328696649625;0.007386678383064286;1.0451412873804753;0.9999656931148895;0.7343875200003832;1.0001320379596823
86.641943;1.0351232913791457;0.7433941258780076;0.7180466730958425;-0.02916184620333007;-0.02816933940377897;1.035157669153347;10.000602550829228;0.7343340103728806;0.007386667999598946;1.045139528002827;0.9999659407009373;0.7343868464466277;1.0001327845329464
86.651943;1.0351240022459471;0.7433936401962463;0.718049624548024;-0.02916184566514114;-0.028169339200545825;1.0351619634336053;10.000596403048169;0.7343351473473292;0.007386657076792207;1.045137567102736;0.9999661977435435;0.7343862041878305;1.0001334441971719
86.661943;1.035124742647154;0.7433931575072236;0.718052581735039;-0.02916184512101628;-0.028169338997306104;1.035166324634071;10.000589345890214;0.7343362815469723;0.007386645685077442;1.045135415443656;0.9999664578819344;0.7343856018013596;1.0001340034983688
86.671943;1.0351255110538695;0.7433926790681161;0.7180555427622941;-0.029161844571794583;-0.028169338795699262;1.0351707510709243;10.00058139914556;0.7343374133857751;0.007386633898546897;1.0451330835134967;0.9999667125923267;0.734385047983619;1.0001344530141163
86.681943;1.0351263078380764;0.7433922052232153;0.7180585053515981;-0.029161844018532803;-0.028169338597158554;1.0351752400187388;10.000572578826441;0.7343385422835548;0.007386621799680528;1.045130581239138;0.9999669527258092;0.734384550706083;1.0001347869627961
86.691943;1.0351271348881406;0.7433917354340281;0.7180614668504086;-0.029161843463040467;-0.02816933840286541;1.0351797887541807;10.000562904529433;0.7343396666791888;0.007386609476638836;1.0451279182088236;0.9999671695234142;0.7343841169812614;1.0001350016927637
86.701943;1.0351279953287411;0.743391267719714;0.7180644247856323;-0.029161842908131168;-0.028169338213795195;1.0351843952773432;10.00055241381453;0.7343407844254517;0.007386597017467447;1.0451251041521377;0.9999673543334172;0.734383752934186;1.0001350945240814
86.711943;1.035128893421002;0.7433907985293412;0.7180673767545881;-0.029161842357185018;-0.028169338030934007;1.0351890581606142;10.000541155285589;0.7343418933095753;0.007386584508531037;1.045122149483289;0.9999674977890213;0.7343834629319111;1.0001350624770515
86.721943;1.035129833994188;0.7433903241923605;0.7180703202456414;-0.02916184181343732;-0.028169337855301145;1.0351937747045066;10.000529164085936;0.7343429908613899;0.0073865720348323905;1.0451190648625788;0.9999675900753353;0.7343832484777527;1.000134901710688
86.731943;1.0351308215443926;0.7433898420034214;0.7180732528971998;-0.029161841279674975;-0.028169337687633703;1.0351985391562124;10.00051646402265;0.7343440738228654;0.007386559674956179;1.045115859852076;0.9999676224370798;0.7343831084842113;1.000134608258648
86.741943;1.035131860306782;0.7433893491430916;0.7180761728299125;-0.029161840758543757;-0.02816933752809573;1.0352033430645922;10.000503100084593;0.7343451384970242;0.00738654749879589;1.0451125422469025;0.9999675879634564;0.7343830408376442;1.0001341789410267
86.751943;1.0351329546577352;0.7433888415885466;0.7180790784688161;-0.029161840252874237;-0.02816933737627685;1.0352081769060413;10.000489156757677;0.7343461813974448;0.007386535577065369;1.0451091190914863;0.9999674814803715;0.73438304397229;1.000133611633654
86.761943;1.035134108745339;0.7433883148294015;0.7180819675979964;-0.029161839765501928;-0.02816933723153842;1.035213031769093;10.000474746519805;0.7343471992851389;0.0073865239924509685;1.0451055987911158;0.9999673002221798;0.7343831175618207;1.0001329051326624
86.771943;1.0351353253925482;0.7433877647434315;0.7180848365575594;-0.029161839299022094;-0.02816933709352696;1.0352179006074191;10.000459990358193;0.7343481886922629;0.0073865128383462765;1.0451019920774844;0.9999670445287285;0.7343832624792151;1.0001320587583802
86.781943;1.0351366043839478;0.7433871875892586;0.7180876801868243;-0.029161838855816122;-0.028169336962233667;1.0352227787938724;10.000445002638271;0.734349145651204;0.0073865022005868185;1.0450983109618919;0.9999667172686739;0.734383480145979;1.0001310717702028
86.791943;1.0351379418260258;0.7433865803811922;0.7180904922775487;-0.029161838438052527;-0.028169336837474367;1.0352276639882714;10.000429879850365;0.7343500664735051;0.007386492134671698;1.0450945678025152;0.999966322849308;0.7343837713378684;1.000129942991142
86.801943;1.0351393319611275;0.7433859416936004;0.7180932661930013;-0.029161838047653172;-0.028169336718636914;1.0352325547588297;10.0004146992848;0.7343509486835366;0.0073864826580048335;1.0450907757436927;0.9999658662387696;0.7343841351679676;1.0001286703856118
86.811943;1.0351407696522374;0.7433852715338409;0.718095995254887;-0.02916183768631869;-0.028169336604831376;1.0352374485225235;10.000399531901556;0.7343517910449795;0.007386473753411123;1.0450869488067374;0.9999653519420569;0.7343845683163799;1.0001272503451384
86.821943;1.035142251048443;0.7433845706809801;0.7180986731619997;-0.029161837355316304;-0.028169336494768406;1.035242340952712;10.000384460099985;0.7343525933750568;0.007386465368812939;1.0450831001729153;0.9999647838513295;0.7343850645935283;1.0001256774937437
86.831943;1.0351437719739565;0.7433838404953991;0.71810129453579;-0.029161837054939622;-0.028169336386670588;1.0352472270544189;10.000369580774425;0.7343533561706024;0.0073864574157365415;1.0450792402805802;0.9999641660793936;0.7343856156545165;1.0001239455153577
86.841943;1.0351453263412067;0.7433830826767668;0.7181038549546093;-0.02916183678418502;-0.028169336278774184;1.035252102850357;10.000354984400424;0.7343540800408386;0.0073864497770395705;1.0450753767815026;0.9999635034804709;0.7343862121612291;1.0001220483224342
86.851943;1.0351469071557897;0.7433822984555944;0.7181063507278969;-0.029161836540979848;-0.02816933616970066;1.035256966968925;10.000340737455792;0.7343547661891986;0.0073864423227707025;1.0450715157317143;0.9999628014174814;0.7343868442733057;1.0001199807187051
86.861943;1.035148509250532;0.7433814879170889;0.7181087790016205;-0.029161836322798357;-0.02816933605819218;1.03526182079915;10.000326892338489;0.7343554172977942;0.007386434924682908;1.0450676625432063;0.9999620657734297;0.7343875021432695;1.000117738865685
86.871943;1.0351501304077393;0.7433806502279179;0.7181111374237714;-0.029161836127212046;-0.028169335943035206;1.03526666700035;10.000313499519205;0.7343560368063353;0.007386427465072761;1.045063822402142;0.9999613035768364;0.7343881771493874;1.0001153212452085
86.881943;1.0351517698580845;0.743379784400116;0.7181134231409629;-0.02916183595176658;-0.028169335823355495;1.0352715078086385;10.000300602730498;0.7343566269304663;0.007386419841834253;1.045060000514862;0.9999605233717377;0.7343888629016958;1.0001127289365432
86.891943;1.035153426631389;0.7433788898532805;0.7181156326611592;-0.029161835793547374;-0.02816933569862713;1.0352763441911121;10.000288235052397;0.734357187736753;0.007386411971835885;1.0450562023467356;0.9999597348236055;0.7343895548380681;1.0001099639562259
86.901943;1.0351550993667076;0.7433779663414523;0.7181177626172132;-0.029161835649283385;-0.02816933556847194;1.0352811755473952;10.00027642189906;0.7343577184376435;0.007386403792935898;1.045052433615225;0.9999589480331625;0.7343902492859539;1.0001070273583832
86.911943;1.0351567867572038;0.7433770133444818;0.7181198097264976;-0.029161835515680766;-0.0281693354324905;1.0352859991852896;10.000265183756818;0.7343582190560811;0.007386395264422535;1.045048700241776;0.9999581728286019;0.7343909431825482;1.0001039188634302
86.921943;1.0351584875934827;0.7433760298211048;0.7181217699611585;-0.02916183538944191;-0.028169335290207285;1.035290810057268;10.000254538080465;0.7343586905175895;0.007386386365111567;1.045045008872787;0.9999574177990475;0.7343916341468063;1.0001006373574566
86.931943;1.03516020020846;0.743375014508437;0.7181236383608784;-0.02916183526721024;-0.028169335141260778;1.0352956014222507;10.000244492500897;0.734359134185204;0.00738637708795756;1.045041367657011;0.9999566894260323;0.7343923205578433;1.0000971816605095
86.941943;1.0351619219152428;0.7433739665060217;0.7181254099627848;-0.02916183514572609;-0.028169334985593864;1.0353003659642783;10.000235027944322;0.7343595518008834;0.007386367435426361;1.0450377860733382;0.9999559918697226;0.7343930013128102;1.0000935516697251
86.951943;1.0351636489677751;0.7433728861908465;0.7181270812585808;-0.029161835022109676;-0.028169334823459218;1.0353050967624613;10.000226092615675;0.7343599452240697;0.007386357418909617;1.0450342732288722;0.9999553272557831;0.7343936750422194;1.000089749365046
86.961943;1.035165376652332;0.743371775708567;0.7181286509537602;-0.029161834894069465;-0.02816933465529279;1.035309787562849;10.00021761801277;0.7343603159924059;0.007386347057153014;1.0450308360322396;0.9999546963028075;0.7343943397574594;1.0000857791263094
86.971943;1.0351670994226985;0.7433706386039143;0.7181301191747015;-0.029161834759889708;-0.02816933448156602;1.0353144325603547;10.000209540533257;0.7343606650391781;0.007386336372809432;1.045027479157238;0.9999540994125412;0.7343949935772994;1.000081647487734
86.981943;1.0351688121839466;0.7433694790814304;0.7181314862723991;-0.029161834618159826;-0.02816933430262931;1.0353190264937775;10.00020180761946;0.7343609924859273;0.007386325391932063;1.0450242063751902;0.9999535378126864;0.734395635305415;1.0000773628583304
86.991943;1.0351705119010703;0.7433683015720483;0.7181327525939684;-0.02916183446746592;-0.028169334118428733;1.0353235647465706;10.000194367362;0.7343612975193179;0.007386314145745795;1.0450210216581493;0.9999530138685563;0.7343962641415611;1.000072935473085
87.001943;1.0351721969234258;0.7433671109689254;0.7181339188216449;-0.02916183430636578;-0.02816933392829266;1.0353280431880514;10.000187160976548;0.7343615781949089;0.0073863026724908685;1.0450179295473254;0.9999525303307107;0.7343968798336082;1.0000683772175074
87.011943;1.035173865252108;0.7433659126662255;0.7181349860655485;-0.029161834133570756;-0.028169333731010604;1.0353324582871843;10.000180125516458;0.7343618312447133;0.007386291018406077;1.0450149346086874;0.9999520891295698;0.7343974838739998;1.0000637005523545
87.021943;1.035175515107427;0.7433647120975633;0.7181359551269478;-0.02916183394796325;-0.02816933352516188;1.0353368073767886;10.000173195925665;0.7343620525604848;0.007386279235082557;1.0450120400209395;0.9999516906911834;0.7343980804124424;1.0000589166531972
87.031943;1.0351771470470925;0.7433635148798916;0.7181368255451972;-0.02916183374849189;-0.028169333309526905;1.035341088445116;10.000166310832558;0.7343622381794168;0.007386267376637915;1.0450092462149665;0.9999513348084093;0.7343986756305221;1.0000540346954085
87.041943;1.0351787644844008;0.7433623273122079;0.7181375963944818;-0.02916183353423814;-0.028169333083118378;1.0353452990796397;10.000159429162823;0.7343623848737235;0.007386255502870841;1.045006550657195;0.999951022534579;0.7343992758642065;1.0000490629337888
87.051943;1.0351803717814536;0.7433611557312431;0.7181382683208851;-0.029161833304615657;-0.028169332844738316;1.0353494349931145;10.00015254214477;0.7343624905108012;0.007386243682455698;1.0450039493202334;0.9999507568970195;0.7343998856764002;1.0000440095297811
87.061943;1.0351819716741202;0.7433600046908485;0.7181388441631859;-0.029161833059372984;-0.02816933259280494;1.0353534895611114;10.000145671322164;0.7343625543544147;0.007386231989598254;1.0450014389314353;0.9999505421841948;0.7344005066808947;1.000038882320389
87.071943;1.0351835641309353;0.7433588756678627;0.718139327923971;-0.029161832798339955;-0.028169332325982174;1.0353574548447668;10.000138858875713;0.7343625765361008;0.007386220500049425;1.044999017709218;0.9999503838526052;0.7344011374024183;1.0000336885983272
87.081943;1.0351851472179776;0.743357767624232;0.7181397236649435;-0.029161832521358275;-0.028169332044019595;1.035361322982427;10.000132156371134;0.7343625572279737;0.007386209290296599;1.0449966834323914;0.999950288746177;0.7344017743685776;1.0000284352492093
87.091943;1.0351867190510065;0.743356678654328;0.7181400346462578;-0.029161832228528098;-0.028169331747852595;1.0353650873081748;10.000125618513856;0.7343624968222973;0.0073861984374860796;1.0449944312078636;0.9999502637457385;0.7344024139183619;1.0000231289253623
87.101943;1.0351882794227483;0.7433556069650191;0.7181402624078806;-0.029161831920447683;-0.02816933143912135;1.0353687428698144;10.000119298998264;0.734362396274072;0.007386188019311505;1.0449922540323928;0.9999503140209343;0.7344030531201001;1.0000177760898012
87.111943;1.0351898298844362;0.7433545510152343;0.7181404063442495;-0.029161831598326034;-0.028169331119820527;1.0353722855372636;10.000113246217861;0.7343622564073115;0.00738617810967205;1.044990144851812;0.9999504426375563;0.7344036891371745;1.0000123833245045
87.121943;1.0351913726646582;0.743353509531414;0.7181404639686937;-0.02916183126387646;-0.028169330791996898;1.03537571062579;10.000107510119015;0.7343620774023338;0.00738616876932581;1.0449880970913752;0.9999506508182294;0.7344043183856817;1.0000069582127495
87.131943;1.0351929097565926;0.743352481629923;0.7181404315781965;-0.029161830918950516;-0.02816933045747885;1.0353790133079932;10.000102153582343;0.7343618593765957;0.007386160038993329;1.044986104237491;0.9999509380185524;0.7344049365623204;1.0000015098634623
87.141943;1.0351944424933637;0.7433514673832158;0.7181403056113886;-0.029161830565224832;-0.028169330117990877;1.0353821902565667;10.000097250217912;0.734361603077518;0.007386151935165136;1.0449841601541907;0.9999513021767362;0.7344055392477108;0.9999960484768456
87.151943;1.0351959712355825;0.7433504681533014;0.7181400838405847;-0.02916183020416849;-0.028169329775432943;1.0353852400058992;10.000092874086466;0.7343613101787105;0.0073861444481799505;1.0449822594142457;0.9999517403378863;0.7344061225525035;0.9999905845220989
87.161943;1.0351974950408522;0.7433494855563716;0.7181397650461299;-0.02916182983717142;-0.028169329431900595;1.0353881617464151;10.00008908645017;0.7343609828669707;0.007386137546052104;1.044980396575274;0.999952249045549;0.7344066834252116;0.9999851281849178
87.171943;1.0351990118570724;0.7433485200327867;0.7181393485232881;-0.029161829465607626;-0.028169329089470854;1.0353909543803959;10.000085918143132;0.7343606228231241;0.007386131182630177;1.044978565155855;0.9999528244684767;0.7344072194225423;0.9999796895479907
87.181943;1.035200519508002;0.7433475704710202;0.7181388347551649;-0.029161829090742775;-0.028169328749989654;1.0353936172721014;10.000083370405177;0.734360231062581;0.007386125308319913;1.0449767578199531;0.9999534625982156;0.7344077283356737;0.9999742789888934
87.191943;1.0352020165814124;0.7433466347430998;0.7181382256484435;-0.0291618287136998;-0.028169328414887118;1.0353961516314374;10.000081439725703;0.7343598088690326;0.007386119877217512;1.0449749678322846;0.9999541592213802;0.7344082079640317;0.999968907089717
87.201943;1.0352035019038976;0.7433457103003387;0.7181375236048916;-0.02916182833565067;-0.02816932808506846;1.0353985602725346;10.000080136029112;0.7343593585354317;0.007386114846301708;1.0449731905183437;0.9999549096417739;0.7344086555853123;0.9999635845710021
87.211943;1.0352049728463684;0.7433447942440992;0.7181367309437457;-0.02916182795777994;-0.028169327761160216;1.0354008464065079;10.000079486023207;0.7343588832484155;0.007386110172845097;1.0449714239047247;0.9999557089025394;0.7344090670693861;0.999958322525479
87.221943;1.0352064245286576;0.7433438833863438;0.7181358501050221;-0.029161827580831832;-0.028169327443864932;1.0354030136871766;10.000079521805297;0.734358386147438;0.007386105814123063;1.0449696681383709;0.9999565529536422;0.7344094364717092;0.9999531323100963
87.231943;1.035207850532517;0.7433429748156689;0.7181348836472446;-0.029161827204900886;-0.028169327133979936;1.0354050666725025;10.000080248160339;0.7343578694005016;0.007386101726723166;1.0449679240191634;0.999957439463635;0.7344097564551697;0.9999480245678877
87.241943;1.0352092440478404;0.743342066088953;0.7181338339086255;-0.029161826829555242;-0.028169326832385315;1.0354070096289318;10.000081620486213;0.7343573343986232;0.007386097863931775;1.0449661921882305;0.9999583669975601;0.7344100191516651;0.999943007456448
87.251943;1.0352105989800835;0.7433411546898246;0.7181327033587954;-0.02916182645390533;-0.028169326540242255;1.0354088446857512;10.00008356147321;0.7343567823790852;0.0073860941769860215;1.0449644735780612;0.9999593336530146;0.7344102175248631;0.9999380855386087
87.261943;1.0352119106964457;0.7433402375149619;0.7181314955290081;-0.02916182607700954;-0.02816932625913062;1.0354105713823027;10.000085989785006;0.7343562142201846;0.007386090624178662;1.044962769951105;0.9999603364747662;0.7344103472836686;0.9999332607362222
87.271943;1.0352131757600325;0.7433393104408581;0.7181302151816243;-0.029161825698674156;-0.028169325990995142;1.035412187342853;10.00008883222592;0.7343556301981113;0.00738608718075464;1.0449610838329948;0.9999613719149649;0.734410407939368;0.9999285338462298
87.281943;1.0352143908623885;0.7433383680415436;0.7181288674906626;-0.029161825319718105;-0.028169325737856153;1.0354136892347696;10.000092025120196;0.7343550307546852;0.0073860838375227975;1.0449594181527724;0.9999624369319395;0.7344104015838653;0.9999239052021852
87.291943;1.0352155527709963;0.7433374046080556;0.7181274568716589;-0.029161824941338784;-0.028169325501409628;1.0354150736378622;10.000095515523416;0.7343544174091995;0.007386080587890704;1.0449577758592932;0.9999635290442308;0.7344103307197417;0.999919375618825
87.301943;1.035216659782332;0.7433364159747183;0.7181259859030434;-0.029161824564389954;-0.028169325282921934;1.0354163375347647;10.000099263276642;0.7343537926265291;0.007386077420032687;1.0449561598289379;0.9999646448868584;0.7344101973865496;0.9999149467345828
87.311943;1.035217712598075;0.7433353997661873;0.7181244547412823;-0.02916182418928966;-0.028169325083441173;1.0354174788506898;10.00010324230759;0.7343531586377575;0.007386074317025757;1.0449545729717937;0.9999657794689758;0.7344100035473011;0.9999106191410733
87.321943;1.0352187142500733;0.7433343539599717;0.7181228612976647;-0.02916182381640159;-0.028169324903991575;1.0354184971460179;10.000107439758304;0.7343525159863997;0.00738607125141948;1.044953018185545;0.9999669267218364;0.7344097516406861;0.9999063908952266
87.331943;1.0352196702989864;0.7433332759217142;0.7181212020799678;-0.029161823446481164;-0.028169324745630425;1.0354193938021319;10.000111856853017;0.7343518629795361;0.00738606817988031;1.0449514987932254;0.9999680791398778;0.734409444775475;0.9999022585113955
87.341943;1.0352205888849284;0.7433321628043276;0.7181194733204123;-0.029161823080851298;-0.028169324609365082;1.0354201714656193;10.000116511380908;0.7343511967049227;0.00738606504832265;1.0449500197552781;0.9999692267432088;0.7344090863814253;0.9998982187202219
87.351943;1.035221479778925;0.7433310123048015;0.7181176719942834;-0.029161822721144457;-0.02816932449593271;1.0354208329782388;10.000121432243994;0.7343505144693321;0.007386061798022278;1.044948587927051;0.9999703579520581;0.7344086795862741;0.9998942694472205
87.361943;1.0352223532645277;0.7433298233009201;0.718115796274493;-0.029161822368921893;-0.02816932440556936;1.0354213804867012;10.000126649349346;0.7343498139520703;0.007386058366935798;1.0449472108901872;0.9999714618176733;0.7344082269788945;0.999890409673719
87.371943;1.0352232200802536;0.7433285966076588;0.7181138450553975;-0.029161822025534016;-0.028169324337877298;1.0354218157864103;10.00013219009693;0.7343490924303575;0.007386054691815641;1.044945896491523;0.9999725293903492;0.7344077308387043;0.9998866382735904
87.381943;1.035224091483779;0.7433273351039101;0.7181118172058755;-0.029161821692209336;-0.02816932429177696;1.0354221414838605;10.000138078052133;0.7343483466121754;0.007386050711026149;1.0449446532197766;0.9999735539632848;0.7344071931473116;0.9998829528331776
87.391943;1.0352249781569673;0.7433260430178197;0.7181097116775995;-0.029161821370007772;-0.028169324265579724;1.0354223610939473;10.000144332058293;0.7343475731252983;0.007386046366551894;1.0449434898366425;0.9999745306799089;0.7344066153966039;0.9998793489118344
87.401943;1.0352258892177397;0.7433247249380486;0.7181075284215306;-0.02916182105952246;-0.02816932425718316;1.035422477868927;10.00015097519993;0.7343467690774657;0.007386041606759608;1.0449424144560484;0.9999754560012432;0.734405998955521;0.9998758194394194
87.411943;1.03522683301441;0.7433233848079104;0.7181052691545619;-0.02916182076081834;-0.028169324264204983;1.0354224941690273;10.00015804774148;0.734345932454703;0.007386036390231498;1.0449414338644152;0.999976327078231;0.7344053454898608;0.999872355548667
87.421943;1.0352278185900154;0.7433220255436187;0.7181029371501478;-0.029161820473727878;-0.028169324284123123;1.0354224120116726;10.000165610278094;0.734345061957607;0.007386030688889063;1.0449405533261835;0.9999771402508897;0.7344046566770172;0.9998689494027
87.431943;1.0352288550719633;0.7433206493493302;0.7181005361629706;-0.029161820197932543;-0.028169324314425523;1.0354222336215573;10.000173736357494;0.734344156683668;0.007386024487493294;1.0449397768422402;0.9999778889731568;0.7344039341509956;0.9998655959124944
87.441943;1.0352299495239923;0.74331925800242;0.7180980696701712;-0.029161819932706712;-0.028169324352500344;1.0354219610234148;10.000182502135429;0.734343216350822;0.00738601778104392;1.044939107192101;0.9999785630102122;0.7344031799637338;0.9998622916446208
87.451943;1.0352311068690712;0.7433178529162031;0.7180955412500949;-0.029161819676803577;-0.028169324395572733;1.035421595440521;10.000191982276403;0.734342241662395;0.0073860105749135015;1.0449385455237399;0.9999791501066957;0.7344023964585267;0.9998590332698223
87.461943;1.0352323320140273;0.7433164350555067;0.7180929555622124;-0.029161819428669838;-0.028169324441099933;1.0354211383362766;10.000202253179271;0.7343412341923014;0.007386002884448958;1.0449380912344195;0.99997963915727;0.7344015857802535;0.9998558169919345
87.471943;1.0352336312268287;0.7433150047763175;0.7180903192064904;-0.029161819186904712;-0.028169324487187623;1.0354205933775118;10.000213393604552;0.734340195821263;0.007385994727364933;1.044937742120521;0.999980022424547;0.7344007499291856;0.9998526383613955
87.481943;1.035235011877788;0.7433135618646028;0.7180876411755669;-0.029161818950710457;-0.028169324532620846;1.0354199662120878;10.000225478145785;0.7343391281597121;0.007385986118615217;1.044937494238112;0.999980295516582;0.7343998909557725;0.9998494918767346
87.491943;1.0352364810574852;0.7433121055527052;0.7180849323743242;-0.029161818719798838;-0.02816932457671216;1.0354192622209892;10.00023856709018;0.7343380321858136;0.007385977075560426;1.0449373421005912;0.9999804565719084;0.7343990107544973;0.99984637058753
87.501943;1.0352380439184807;0.7433106345668586;0.718082204338498;-0.029161818493967925;-0.028169324619214033;1.0354184853688468;10.000252694620247;0.7343369083408473;0.0073859676221726825;1.0449372799324366;0.9999805063096731;0.7343981106665556;0.9998432670786253
87.511943;1.0352397029653047;0.7433091479997143;0.7180794681480874;-0.029161818273256986;-0.02816932466046434;1.0354176386984704;10.000267862438438;0.7343357573686938;0.007385957791552812;1.0449373026884654;0.9999804483740705;0.734397191383582;0.9998401751072881
87.521943;1.035241458364924;0.7433076463340459;0.7180767339219782;-0.029161818058429302;-0.028169324701542743;1.035416724825464;10.000284047656177;0.7343345811050601;0.007385947629549888;1.0449374055349478;0.9999802886541732;0.734396253486126;0.9998370893216376
87.531943;1.0352433083810377;0.7433061308388471;0.718074010819387;-0.02916181785076175;-0.028169324743835895;1.0354157458185047;10.000301215283727;0.7343333825178925;0.007385937192740672;1.0449375832385983;0.9999800334480483;0.7343952979946311;0.9998340041396557
87.541943;1.0352452490205677;0.7433046018656905;0.7180713074567668;-0.029161817651382232;-0.0281693247882836;1.0354147028334728;10.000319322102042;0.7343321655844932;0.0073859265449204735;1.0449378306860073;0.999979687496285;0.7343943261686263;0.9998309141122501
87.551943;1.035247273273873;0.7433030586375277;0.7180686322363513;-0.02916181746094177;-0.028169324835112666;1.0354135961453859;10.00033832032161;0.7343309350442373;0.007385915753467537;1.0449381435373355;0.9999792534279253;0.7343933393790103;0.9998278147509384
87.561943;1.035249371354997;0.7433015005126232;0.7180659930308325;-0.029161817279524004;-0.028169324883942658;1.0354124254100374;10.000358170643151;0.7343296955291296;0.007385904881491073;1.0449385180164186;0.9999787328855939;0.7343923399473078;0.9998247022807536
87.571943;1.0352515315325919;0.7432999274863082;0.7180633965416211;-0.029161817106657634;-0.028169324933805202;1.03541118953187;10.000378856243854;0.7343284503676812;0.007385893981254701;1.0449389497201622;0.9999781273468104;0.734391331868233;0.9998215728186762
87.581943;1.0352537404116922;0.7432983400192716;0.7180608484297191;-0.029161816941449387;-0.028169324983305502;1.0354098865320003;10.000400388620324;0.7343272011270547;0.007385883093633419;1.0449394327552302;0.9999774373878569;0.7343903206298406;0.9998184227012287
87.591943;1.0352559834188673;0.7432967391713424;0.7180583544627792;-0.029161816782514664;-0.02816932503122681;1.0354085139908478;10.000422802658088;0.7343259488863101;0.007385872252443229;1.0449399601497522;0.9999766614892998;0.7343893128349964;0.9998152507359759
87.601943;1.035258246331958;0.7432951266837079;0.7180559216634032;-0.02916181662786427;-0.028169325077157588;1.0354070698593179;10.000446138925675;0.7343246961493773;0.007385861485946522;1.044940524379414;0.9999757957646123;0.734388315721328;0.9998120604729092
87.611943;1.0352605168402873;0.7432935048066868;0.7180535588496066;-0.02916181647522523;-0.028169325121564455;1.0354055527123516;10.000470420855905;0.7343234472592061;0.00738585080998809;1.0449411176531413;0.9999748350274731;0.7343873369075558;0.9998088599603803
87.621943;1.0352627850063658;0.7432918760690927;0.7180512765283229;-0.029161816322552856;-0.028169325165413792;1.0354039614534432;10.000495642577246;0.7343222074108481;0.007385840222719133;1.044941732402882;0.9999737745935778;0.7343863850393811;0.9998056591946846
87.631943;1.0352650433066468;0.7432902432792078;0.718049085922723;-0.029161816168175453;-0.028169325209766408;1.0354022956364195;10.000521775920854;0.7343209816515235;0.007385829711811355;1.04494236128241;0.9999726114736621;0.7343854699653684;0.999802467652918
87.641943;1.0352672874129871;0.7432886096989115;0.7180469977914861;-0.029161816010782424;-0.028169325255527067;1.0354005565379267;10.000548785186439;0.734319774428668;0.007385819267201844;1.0449429967273682;0.9999713444282019;0.7343846013548754;0.9997992933999041
87.651943;1.0352695167173742;0.7432869789228996;0.7180450222234761;-0.029161815849592803;-0.028169325303471455;1.0353987477775282;10.000576632386267;0.7343185896501084;0.007385808887250383;1.0449436310369606;0.9999699736601722;0.7343837873102035;0.9997961438965337
87.661943;1.0352717326786458;0.7432853548993709;0.7180431690700879;-0.029161815684286274;-0.028169325354368273;1.035396874031792;10.000605278540933;0.7343174308652595;0.0073857985783374654;1.0449442565530873;0.9999685005064384;0.734383034130221;0.9997930275589708
87.671943;1.0352739361686885;0.743283742285957;0.7180414477087922;-0.02916181551470357;-0.028169325408796787;1.0353949388844568;10.000634685963847;0.734316301368275;0.0073857883534556;1.0449448654152886;0.9999669272334882;0.7343823463210506;0.9997899540704109
87.681943;1.0352761263754424;0.743282146146943;0.718039865912604;-0.02916181534077617;-0.02816932546677801;1.0353929448828298;10.000664811297392;0.7343152045174475;0.007385778234324436;1.0449454496075983;0.9999652569776758;0.7343817263142566;0.9997869330566532
87.691943;1.0352783010368556;0.7432805710346406;0.7180384291028654;-0.029161815162536752;-0.028169325527606804;1.035390895755108;10.000695593440259;0.7343141439595944;0.007385768253903636;1.0449460013028904;0.9999634933565216;0.7343811745744361;0.9997839728818537
87.701943;1.0352804566738845;0.7432790206948074;0.7180371408443812;-0.02916181498015004;-0.028169325589905665;1.0353887980638605;10.000726947830922;0.7343131234175494;0.0073857584502128835;1.0449465132248608;0.9999616402588349;0.7343806900629786;0.9997810806935591
87.711943;1.035282588506416;0.7432774987436175;0.718036003794093;-0.029161814794046247;-0.028169325651855946;1.0353866606897264;10.000758774507544;0.7343121462294016;0.007385748856915063;1.0449469794768278;0.9999597022603673;0.73438027054292;0.999778263377089
87.721943;1.03528469069764;0.7432760095555074;0.7180350202177396;-0.029161814604899864;-0.028169325711720376;1.0353844928648206;10.000790976422776;0.7343112144391717;0.007385739500629531;1.0449473963177145;0.9999576848621199;0.7343799132306809;0.9997755283186843
87.731943;1.0352867577493792;0.7432745584457038;0.7180341919010121;-0.029161814413378364;-0.028169325768420225;1.0353823029349367;10.000823466269745;0.734310328075705;0.007385730402405147;1.0449477616701714;0.999955594451592;0.734379616055444;0.9997728835210075
87.741943;1.0352887859071802;0.7432731508450415;0.7180335196081934;-0.029161814219880504;-0.028169325821608318;1.0353800982868113;10.000856158680723;0.7343094855555135;0.007385721581140978;1.0449480739669292;0.9999534385320741;0.7343793783785724;0.9997703377253648
87.751943;1.035290773740591;0.7432717912000933;0.7180330024790306;-0.029161814024524148;-0.02816932587122439;1.0353778855092208;10.000888962483241;0.7343086845838417;0.007385713058710141;1.044948331919893;0.9999512257661536;0.7343792003855724;0.9997679003334806
87.761943;1.0352927231561406;0.7432704824551352;0.7180326378197848;-0.029161813827495657;-0.02816932591702551;1.035375671090146;10.000921776457787;0.7343079232538146;0.007385704861500528;1.0449485345392433;0.9999489654245967;0.7343790817009853;0.9997655801797966
87.771943;1.03529464005675;0.7432692261019719;0.7180324215041028;-0.029161813629421995;-0.028169325958381227;1.0353734623601927;10.000954492809896;0.7343072012896344;0.007385697014827567;1.0449486800990837;0.9999466672522199;0.7343790202314235;0.9997633836009169
87.781943;1.0352965330041477;0.7432680220328066;0.7180323484562867;-0.029161813431436198;-0.02816932599437992;1.0353712671558195;10.000987004248246;0.7343065202216482;0.007385689534005143;1.0449487649471336;0.9999443420810072;0.7343790123364325;0.999761313574575
87.791943;1.0352984110670853;0.743266868136872;0.7180324130797142;-0.029161813235107473;-0.028169326024187914;1.0353690921018521;10.001019202185528;0.7343058822223991;0.007385682418494054;1.0449487838475287;0.9999420021425302;0.7343790541773791;0.999759371121971
87.801943;1.0353002825040114;0.7432657608404714;0.718032610122089;-0.029161813042326346;-0.028169326047294947;1.0353669413067927;10.001050972930425;0.7343052889834643;0.007385675654269969;1.044948731983036;0.9999396608265597;0.7343791422973079;0.9997575580154058
87.811943;1.0353021539689613;0.7432646965903241;0.7180329351819044;-0.02916181285501214;-0.02816932606324411;1.035364816790662;10.001082201224914;0.734304741637726;0.007385669226904309;1.0449486063978564;0.9999373323586765;0.734379272948009;0.9997558783807312
87.821943;1.0353040291927924;0.7432636727704007;0.7180333842370831;-0.02916181267479163;-0.028169326071238142;1.03536271993745;10.00111277681955;0.7343042410859896;0.007385663138154149;1.0449484061799554;0.9999350318898008;0.7343794417361005;0.999754338203552
87.831943;1.0353059077695697;0.7432626875535836;0.7180339532851416;-0.02916181250298159;-0.028169326070254117;1.0353606525818517;10.001142604252516;0.7343037878731437;0.007385657408047226;1.0449481329292507;0.9999327757306182;0.7343796437834779;0.9997529437129357
87.841943;1.0353077853170527;0.743261739237972;0.7180346387402;-0.02916181234092212;-0.02816932605934894;1.0353586169218234;10.001171615085486;0.7343033820321929;0.007385652056281456;1.0449477906946563;0.9999305804663723;0.7343798738797868;0.999751699248689
87.851943;1.0353096547740028;0.7432608256719773;0.7180354380008923;-0.029161812190225758;-0.028169326037622296;1.0353566140422827;10.001199766904701;0.7343030228944106;0.007385647086467936;1.044947384915196;0.9999284611954252;0.7343801270112985;0.9997506053581954
87.861943;1.0353115079750632;0.7432599443894319;0.7180363493069406;-0.029161812052614013;-0.028169326004005894;1.0353546423440199;10.001227023186733;0.7343027085271954;0.007385642490783554;1.0449469216534595;0.999926430340876;0.7343803987077792;0.9997496585945795
87.871943;1.0353133367969436;0.7432590932650743;0.7180373707765492;-0.029161811929597416;-0.02816932595727001;1.035352697879278;10.001253337335855;0.7343024359182115;0.007385638255742026;1.0449464066813188;0.9999244975387193;0.7343806846372801;0.9997488529720161
87.881943;1.0353151335479822;0.7432582705354228;0.7180384997659918;-0.029161811822336018;-0.02816932589630362;1.0353507762409198;10.001278657585804;0.7343022024150162;0.007385634359972666;1.0449458449981184;0.9999226707527822;0.7343809806153154;0.9997481818698498
87.891943;1.035316890811564;0.7432574737746976;0.7180397329774348;-0.029161811731704998;-0.02816932582038526;1.0353488742041186;10.001302936044501;0.7343020070470339;0.007385630785661976;1.0449452421432819;0.9999209578429645;0.7343812831627528;0.9997476394463559
87.901943;1.0353186014164362;0.7432566990044739;0.7180410665151802;-0.0291618116584645;-0.0281693257291495;1.0353469906093795;10.00132612795925;0.734301850894847;0.007385627536307664;1.0449446051400362;0.9999193673437513;0.7343815890863058;0.9997472209297331
87.911943;1.0353202588228951;0.7432559412310984;0.7180424958085373;-0.02916181160344509;-0.028169325622417224;1.035345125989285;10.001348192843578;0.7343017366647544;0.007385624629070912;1.0449439409802321;0.9999179085599296;0.7343818941367108;0.999746922213875
87.921943;1.0353218572351515;0.7432551958416368;0.7180440154950386;-0.029161811567602593;-0.02816932550033205;1.0353432808633136;10.001369104964992;0.7343016676494984;0.007385622071693267;1.0449432547914124;0.999916590967309;0.7343821921910796;0.9997467394850281
87.931943;1.035323391340466;0.7432544591987715;0.7180456189234593;-0.029161811551803498;-0.028169325363687228;1.0353414547169528;10.001388863088845;0.7343016467274361;0.007385619858021625;1.0449425498451796;0.999915423526046;0.734382475538117;0.9997466687200816
87.941943;1.0353248560937371;0.7432537282900538;0.7180472977168225;-0.029161811556491907;-0.028169325213813597;1.0353396464435507;10.001407488618463;0.7343016761409508;0.007385617979597607;1.04494182814614;0.9999144149910782;0.734382735820402;0.9997467054506707
87.951943;1.035326246678461;0.7432530003632881;0.7180490419368378;-0.02916181158172144;-0.02816932505202011;1.0353378547616696;10.001425011764011;0.7343017576734587;0.007385616427684104;1.0449410908587715;0.9999135736039049;0.7343829650994722;0.9997468453704402
87.961943;1.035327558925393;0.7432522729598994;0.7180508405231594;-0.02916181162766206;-0.02816932487932514;1.0353360781964764;10.001441456799718;0.7343018924378165;0.00738561518639092;1.0449403398778132;0.999912905871448;0.7343831567987673;0.999747084670508
87.971943;1.035328789842357;0.7432515444504196;0.7180526815652436;-0.02916181169497795;-0.028169324696775674;1.0353343155387496;10.001456834465538;0.7343020808247128;0.007385614233273585;1.04493957946425;0.9999124167452382;0.7343833061681062;0.9997474193411355
87.981943;1.0353299380082897;0.7432508144587765;0.7180545528441783;-0.029161811784847246;-0.028169324505752654;1.0353325673425686;10.0014711362622;0.7343023233789552;0.007385613547120891;1.0449388158189221;0.9999121104953168;0.7343834099479978;0.9997478450425303
87.991943;1.0353310040312975;0.743250083614101;0.7180564432255181;-0.02916181189910424;-0.028169324307674853;1.0353308371059944;10.001484333637679;0.7343026218253988;0.007385613110921133;1.0449380555773728;0.9999119904304344;0.7343834655897544;0.9997483584084708
88.001943;1.0353319901544131;0.7432493533602705;0.7180583435923749;-0.029161812040326668;-0.028169324103599375;1.0353291299936123;10.001496393219972;0.7343029790851763;0.007385612904432324;1.0449373045323849;0.9999120579736397;0.7343834709510437;0.9997489581141413
88.011943;1.0353328987444337;0.7432486262305084;0.718060246105214;-0.029161812211328155;-0.028169323894470324;1.0353274504093593;10.001507291965106;0.7343033983760493;0.007385612897334166;1.0449365665410588;0.9999123123049318;0.7343834247059327;0.9997496443587205
88.021943;1.0353337312160946;0.7432479061864992;0.718062143162932;-0.029161812414487474;-0.02816932368156501;1.035325801282365;10.0015170157501;0.7343038824021229;0.007385613049427787;1.044935843182085;0.9999127513098869;0.7343833267253709;0.9997504171467073
88.031943;1.0353344882253526;0.7432471987594782;0.7180640269637106;-0.029161812651443585;-0.028169323466363458;1.035324184615297;10.001525564150212;0.7343044327376606;0.007385613309755473;1.0449351349968858;0.9999133732276527;0.734383177889002;0.9997512749130801
88.041943;1.0353351703936147;0.7432465105342146;0.7180658891024712;-0.029161812923030574;-0.028169323250047933;1.0353226015735697;10.001532968948277;0.7343050490989959;0.007385613618003707;1.0449344434465382;0.9999141770102347;0.7343829796027752;0.9997522146307771
88.051943;1.0353357787149378;0.7432458479632085;0.7180677206546109;-0.029161813229340205;-0.02816932303324886;1.0353210523969922;10.001539298852267;0.73430572946905;0.0073856139156570815;1.0449337713318783;0.9999151606526695;0.7343827337253744;0.9997532324254355
88.061943;1.0353363146032868;0.7432452164320873;0.7180695130792468;-0.029161813569910544;-0.028169322816052392;1.03531953693084;10.00154464525454;0.734306471258936;0.0073856141585109435;1.044933121931338;0.999916319595253;0.7343824429070156;0.9997543235278278
88.071943;1.0353367797968893;0.7432446198833806;0.7180712591133434;-0.029161813943990054;-0.02816932259799065;1.0353180552609351;10.001549106356627;0.7343072720229742;0.007385614319911434;1.0449324989385278;0.9999176474259278;0.7343821105151974;0.9997554821078514
88.081943;1.035337175855526;0.7432440605922218;0.7180729534505355;-0.029161814350627657;-0.028169322378050293;1.0353166075215041;10.001552777659825;0.7343081293288661;0.007385614388105948;1.0449319069003684;0.9999191378581139;0.7343817398226907;0.9997567016034544
88.091943;1.035337503623153;0.7432435392328688;0.7180745931051369;-0.029161814788471237;-0.02816932215489298;1.0353151934394882;10.0015557497801;0.7343090404519108;0.0073856143651189685;1.0449313510099663;0.9999207853808089;0.7343813332650222;0.9997579754915872
88.101943;1.0353377638568875;0.7432430556080772;0.7180761770206198;-0.0291618152557893;-0.028169321927305695;1.0353138134175501;10.001558112761996;0.7343100020399967;0.007385614263855294;1.0449308363348224;0.9999225845819751;0.7343808924882077;0.999759298587061
