time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.111943;1.0353379580254627;0.7432426094948639;0.7180777052402432;-0.02916181575087416;-0.02816932169457056;1.0353124706465466;10.00155995850334;0.734311009954998;0.0073856141000541945;1.044930367144671;0.9999245301618026;0.7343804187943569;0.9997606682464335
88.121943;1.0353380871915898;0.7432422005644344;0.7180791779933041;-0.02916181627209793;-0.028169321456644893;1.0353111717029828;10.001561369277182;0.7343120595651089;0.00738561388616521;1.0449299468096223;0.9999266178231384;0.73437991354663;0.9997620839473816
88.131943;1.0353381507992556;0.7432418278749756;0.7180805952888167;-0.02916181681756164;-0.02816932121433276;1.0353099251915998;10.001562394641525;0.7343131459340921;0.007385613632479865;1.0449295777619847;0.9999288442824408;0.7343793784709893;0.999763545397172
88.141943;1.0353381478484884;0.7432414901576241;0.718081957204903;-0.02916181738506133;-0.02816932096924371;1.035308739746301;10.001563041025602;0.7343142637593324;0.007385613349951619;1.044929261637121;0.9999312056436085;0.7343788158297282;0.9997650512784361
88.151943;1.0353380783579949;0.7432411863980795;0.7180832637393229;-0.029161817972374295;-0.02816932072343419;1.0353076224556212;10.001563290178217;0.7343154079490918;0.007385613051857009;1.0449290003252056;0.9999336954380686;0.7343782286072581;0.9997665995901122
88.161943;1.035337943053837;0.7432409157138715;0.7180845144730708;-0.029161818577383744;-0.02816932047899851;1.0353065782897064;10.00156312391735;0.7343165747843103;0.00738561275794049;1.0449287968201568;0.9999363045389609;0.734377620655486;0.9997681888400907
88.171943;1.035337742541279;0.7432406766612487;0.7180857090927765;-0.029161819198146116;-0.028169320237674298;1.0353056106404757;10.001562531588128;0.7343177626593254;0.007385612497408774;1.0449286547506909;0.9999390235432941;0.7343769965832415;0.9997698189647495
88.181943;1.035337476929938;0.7432404668385382;0.7180868478289946;-0.029161819833100733;-0.028169320000546016;1.0353047230093912;10.001561506366704;0.7343189717091441;0.0073856123049396314;1.0449285777760942;0.999941844806378;0.7343763613633909;0.9997714908846417
88.191943;1.0353371458082918;0.7432402836658307;0.718087930904853;-0.02916182048115312;-0.028169319767969832;1.0353039208806702;10.001560036575261;0.7343202025286748;0.0073856122148373265;1.0449285698459074;0.999944761743458;0.7343757197219681;0.9997732049118896
88.201943;1.0353367490712733;0.7432401259502112;0.7180889579358587;-0.02916182114166271;-0.028169319539781384;1.0353032118589454;10.001558094151825;0.7343214552427906;0.007385612262061088;1.0449286355365746;0.9999477677056035;0.7343750752883086;0.9997749599246918
88.211943;1.0353362888624962;0.7432399943780327;0.7180899282854764;-0.029161821814481688;-0.02816931931580621;1.0353026039120552;10.001555629490854;0.7343227295469608;0.007385612487555776;1.0449287802788796;0.9999508567360994;0.7343744300990072;0.9997767536254074
88.221943;1.035335770923505;0.7432398903812154;0.718090841973701;-0.02916182249974209;-0.028169319096206923;1.0353021030371696;10.001552579146816;0.7343240252336305;0.007385612938962005;1.0449290104680284;0.9999540240599278;0.7343737853347104;0.9997785823556242
88.231943;1.0353352034110266;0.7432398151745859;0.7180917003511227;-0.029161823197515223;-0.028169318881188395;1.0353017111168898;10.00154888531214;0.7343253428652998;0.007385613660827727;1.0449293324436157;0.9999572649745451;0.7343731426636809;0.9997804413561308
88.241943;1.0353345943851238;0.7432397696316909;0.718092506458495;-0.02916182390782707;-0.028169318670349677;1.035301425068153;10.001544514881997;0.7343266839769121;0.007385614681737587;1.0449297513748814;0.9999605740749921;0.7343725050519987;0.9997823265390686
88.251943;1.0353339508225154;0.7432397539880357;0.7180932648718278;-0.029161824630837822;-0.02816931846249195;1.0353012383688733;10.001539457382219;0.7343280499145454;0.007385616015293814;1.044930271602385;0.9999639454110959;0.7343718767298776;0.9997842357298631
88.261943;1.0353332795233359;0.7432397675240037;0.7180939809218815;-0.029161825366717967;-0.028169318256154246;1.0353011437862747;10.001533700006279;0.7343294400675524;0.007385617671324723;1.0449308972496236;0.9999673728927023;0.7343712620278061;0.9997861683555942
88.271943;1.0353325878406492;0.7432398089736438;0.718094659797023;-0.029161826115419086;-0.02816931805013955;1.0353011348656185;10.001527206897087;0.7343308514522111;0.007385619659319712;1.0449316322324147;0.9999708512152947;0.7343706636329681;0.9997881246916606
88.281943;1.0353318833422775;0.7432398773780434;0.7180953056929165;-0.029161826876782645;-0.028169317843580604;1.0353012052794563;10.001519921455046;0.7343322799223864;0.007385621980486576;1.0449324803383437;0.9999743771833611;0.7343700820777352;0.9997901049491119
88.291943;1.0353311734733859;0.7432399725929165;0.7180959213081461;-0.02916182765087989;-0.028169317636092647;1.0353013476384132;10.00151178529039;0.7343337212163465;0.007385624620848136;1.0449334451638639;0.9999779503787408;0.7343695171501265;0.9997921087903289
88.301943;1.0353304655131903;0.7432400954071525;0.7180965082923908;-0.029161828438180614;-0.02816931742807685;1.0353015539696944;10.001502756513505;0.7343351708283559;0.00738562755599391;1.0449345291336358;0.99998157263871;0.734368969543474;0.99979413656773
88.311943;1.0353297661861904;0.7432402474910647;0.7180970680861403;-0.0291618292393693;-0.028169317220524726;1.0353018171936192;10.001492812291483;0.7343366243451349;0.007385630765750925;1.0449357324184934;0.9999852467497595;0.7343684409482791;0.9997961909542308
88.321943;1.0353290809557205;0.7432404307381307;0.7180976022119464;-0.029161830055083736;-0.028169317014471406;1.0353021316934108;10.001481938634509;0.734338078816287;0.007385634249443295;1.044937053285447;0.9999889749339721;0.73436793328827;0.9997982766893392
88.331943;1.0353284132701392;0.7432406465792328;0.7180981120712928;-0.029161830885951832;-0.028169316810709503;1.0353024936526758;10.001470119396785;0.7343395328757175;0.007385638027054876;1.0449384894454794;0.9999927579049146;0.7343674486184522;0.9998003992930783
88.341943;1.0353277642030716;0.7432408962016851;0.7180985984378725;-0.029161831732591216;-0.028169316609819785;1.0353029015221602;10.00145732666937;0.7343409855307735;0.007385642123447303;1.0449400391928008;0.9999965951256103;0.7343669897194118;0.9998025640408741
88.351943;1.0353271330156988;0.743241180921638;0.718099060719373;-0.029161832595274453;-0.028169316412316254;1.0353033554776048;10.001443512873768;0.7343424354543565;0.007385646552318924;1.0449417021774279;1.0000004854879454;0.7343665608872926;0.9998047750857626
88.361943;1.0353265180021753;0.743241502265887;0.7180994965229397;-0.029161833473815516;-0.02816931621872096;1.0353038564725698;10.001428609599756;0.7343438806078177;0.007385651315203762;1.0449434792352204;1.0000044272126205;0.734366168105917;0.9998070353579853
88.371943;1.0353259166958477;0.7432418621587428;0.7180999021916477;-0.02916183436783258;-0.028169316029568955;1.0353044058131742;10.001412538643383;0.7343453178069016;0.007385656413706352;1.0449453706082197;1.0000084175765662;0.7343658181321719;0.9998093471331808
88.381943;1.0353253259218236;0.7432422629537687;0.7181002741510413;-0.02916183527687554;-0.028169315845446588;1.0353050050312393;10.001395234032648;0.7343467426737001;0.007385661857633071;1.0449473737241781;1.00001245358324;0.7343655175154804;0.9998117120314679
88.391943;1.0353247424312542;0.7432427072454483;0.7181006099210001;-0.029161836200480983;-0.028169315666937474;1.0353056558456286;10.001376657775287;0.7343481497108524;0.007385667661844032;1.044949482551556;1.0000165329257578;0.7343652723010691;0.9998141304807014
88.401943;1.035324163467973;0.7432431976392346;0.7181009080120796;-0.029161837138203847;-0.028169315494295234;1.0353063593239897;10.001356796297856;0.7343495325780339;0.007385673841595552;1.0449516887960293;1.0000206541753318;0.7343650876505969;0.9998166011312976
88.411943;1.0353235869685515;0.7432437363209727;0.7181011672089155;-0.02916183808932781;-0.02816931532720398;1.0353071136939171;10.001335647773283;0.7343508851828452;0.007385680408279935;1.0449539830131742;1.0000248160072958;0.734364967144484;0.9998191204830361
88.421943;1.035323011967307;0.7432443247705968;0.7181013864085609;-0.029161839052600728;-0.02816931516513029;1.0353079129825697;10.001313208454055;0.7343522028865792;0.007385687362158256;1.0449563543569638;1.000029016064946;0.7343649128640813;0.9998216831266165
88.431943;1.035322438312751;0.7432449638948493;0.7181015652333858;-0.0291618400262682;-0.028169315007660213;1.0353087487488493;10.00128945849882;0.7343534828611339;0.007385694686597368;1.0449587900864767;1.0000332506869491;0.7343649261078465;0.9998242823450387
88.441943;1.0353218658066947;0.7432456539860324;0.7181017045349894;-0.029161841008114975;-0.02816931485422206;1.0353096131670052;10.00126436188575;0.7343547239293409;0.007385702345301881;1.0449612761319385;1.0000375157800545;0.7343650077931194;0.9998269107944001
88.451943;1.0353212947481245;0.743246394347646;0.7181018063528488;-0.029161841995585126;-0.028169314703945264;1.0353104997479126;10.001237887218146;0.7343559262747789;0.007385710280130046;1.0449637984306028;1.000041807783452;0.734365158807032;0.9998295614048853
88.461943;1.03532072742351;0.7432471831637111;0.7181018733885202;-0.029161842986118423;-0.028169314556060348;1.0353114014485423;10.001210024008682;0.7343570908019;0.007385718413824103;1.0449663439634342;1.000046123556479;0.7343653803113155;0.9998322282695393
88.471943;1.035320169007435;0.7432480176476598;0.7181019081505976;-0.02916184397743144;-0.02816931441026269;1.0353123096481525;10.001180779333604;0.7343582185045068;0.007385726659636153;1.0449689004117704;1.0000504586961136;0.7343656733267669;0.9998349073268821
88.481943;1.0353196275314787;0.7432488944010189;0.7181019123207905;-0.029161844967594202;-0.02816931426674345;1.035313215123791;10.001150172020001;0.7343593105411442;0.007385734933475412;1.0449714548567273;1.0000548059568322;0.734366037966641;0.9998375963114768
88.491943;1.0353191127692258;0.7432498099844277;0.7181018868351;-0.029161845954930606;-0.02816931412598693;1.0353141084647932;10.001118229488172;0.7343603685692454;0.007385743165942082;1.044973993884824;1.000059156476343;0.7343664734396809;0.9998402935538668
88.501943;1.0353186348457726;0.7432507607257388;0.7181018325342038;-0.029161846937853616;-0.0281693139885558;1.0353149794173113;10.001084981684356;0.7343613946100462;0.0073857513045557455;1.0449765054418594;1.0000635029159888;0.7343669788729507;0.9998429970290794
88.511943;1.0353182034046295;0.7432517418947542;0.7181017507312045;-0.0291618479149049;-0.028169313855017985;1.0353158172373325;10.001050459016394;0.7343623905077558;0.007385759300789658;1.0449789802341212;1.0000678407279235;0.7343675541450319;0.9998457042759242
88.521943;1.035317826960187;0.7432527482200137;0.718101642949726;-0.02916184888494262;-0.028169313725859683;1.0353166120679786;10.001014695232325;0.734363357336509;0.007385767098596607;1.04498141212366;1.0000721666440169;0.7343681999770093;0.9998484121407532
88.531943;1.0353175125027534;0.7432537754976754;0.718101509885703;-0.02916184984727161;-0.02816931360134141;1.0353173555990507;10.00097773243462;0.7343642952191077;0.007385774634978141;1.0449837982457226;1.000076477222716;0.7343689169700122;0.999851116613476
88.541943;1.0353172655331968;0.7432548210878678;0.7181013511734534;-0.029161850801743824;-0.028169313481545732;1.0353180409485396;10.00093962199919;0.7343652035400013;0.00738578184766873;1.0449861386875885;1.0000807692143454;0.7343697046708845;0.9998538130897245
88.551943;1.0353170895988786;0.7432558831340982;0.7181011666636035;-0.029161851748732568;-0.028169313366681704;1.0353186626959472;10.00090040989396;0.7343660807932668;0.007385788684328465;1.0449884356233137;1.0000850401726384;0.734370561835132;0.999856496569753
88.561943;1.0353169853396518;0.7432569595443597;0.7181009575767671;-0.029161852688888438;-0.02816931325727057;1.0353192170634493;10.000860119126083;0.7343669238237623;0.007385795107729956;1.0449906922611365;1.0000892877427663;0.7343714871915796;0.9998591621001242
88.571943;1.03531695045188;0.7432580470155881;0.7181007265675147;-0.029161853622787007;-0.028169313153740726;1.0353197014810247;10.000818750825545;0.7343677275831287;0.00738580110279675;1.0449929120817;1.000093508189762;0.7343724794097285;0.9998618053643298
88.581943;1.0353169804259272;0.7432591403465609;0.7181004772121139;-0.02916185455070999;-0.02816931305577723;1.0353201133608982;10.000776296243746;0.7343684859990766;0.0073858066866410175;1.0449950986202894;1.0000976956196719;0.7343735360542514;0.9998644228011333
88.591943;1.0353170692439126;0.7432602324425145;0.7181002136577557;-0.029161855472834564;-0.028169312962267646;1.035320449692743;10.000732744930616;0.7343691930857996;0.0073858119041923945;1.0449972546436603;1.00010184298847;0.7343746524784598;0.9998670118795877
88.601943;1.035317210515014;0.7432613150964885;0.7180999407446528;-0.02916185638949161;-0.028169312871739963;1.0353207078895865;10.000688093419791;0.7343698438378494;0.007385816807647734;1.0449993804383202;1.000105944272588;0.7343758215607326;0.9998695715308339
88.611943;1.0353173985615811;0.7432623800284208;0.7180996634524917;-0.029161857300935113;-0.028169312782739358;1.0353208859342273;10.000642356163164;0.7343704346212737;0.0073858214360049065;1.0450014732497896;1.0001099957842725;0.7343770343260043;0.9998721013336905
88.621943;1.0353176281761853;0.7432634192964871;0.7180993848785241;-0.02916185820690638;-0.02816931269414373;1.0353209818078843;10.00059556843389;0.7343709625652366;0.007385825805948094;1.0450035278714729;1.000113995611998;0.7343782813381758;0.9998746001719337
88.631943;1.0353178938867371;0.7432644250018888;0.7180991045035078;-0.02916185910647792;-0.028169312605386552;1.0353209939322325;10.000547782192848;0.7343714245391799;0.007385829916047439;1.045005536932989;1.000117941889742;0.7343795543679376;0.9998770659672088
88.641943;1.035318190661681;0.7432653890856157;0.7180988186505279;-0.029161859998136263;-0.028169312516478966;1.0353209224394035;10.000499066265697;0.734371816718382;0.007385833758017371;1.045007491699785;1.0001218312343099;0.7343808472574627;0.9998794954265516
88.651943;1.0353185154810447;0.7432663038905835;0.7180985223599681;-0.029161860879940812;-0.028169312427932712;1.0353207696595048;10.000449511371682;0.7343721349878318;0.007385837328405207;1.0450093834036434;1.0001256584592766;0.7343821556332812;0.9998818829749356
88.661943;1.0353188675159108;0.7432671632800085;0.718098210804956;-0.029161861749765722;-0.028169312340480503;1.035320539333887;10.000399231460838;0.7343723757048396;0.007385840634052594;1.0450112041702657;1.0001294175627442;0.7343834763659584;0.9998842206650488
88.671943;1.0353192467006513;0.7432679630782576;0.7180978799038349;-0.02916186260557278;-0.028169312254732126;1.0353202358557232;10.00034835450349;0.7343725359757026;0.007385843685471704;1.0450129481600026;1.0001331031003562;0.7343848072408904;0.999886499735395
88.681943;1.0353196518773595;0.7432687003411518;0.7180975264752202;-0.029161863445561535;-0.02816931217133189;1.035319864363405;10.000297002507669;0.7343726131993947;0.007385846484341123;1.0450146122122697;1.0001367117205604;0.7343861464534104;0.9998887118125315
88.691943;1.035320079478566;0.7432693724136046;0.7180971479115364;-0.02916186426831322;-0.028169312091441457;1.035319430391153;10.000245276704845;0.7343726047135769;0.007385849017684961;1.0450161951702166;1.000140242926657;0.7343874926829186;0.9998908491137294
88.701943;1.0353205234769558;0.7432699763834033;0.7180967419787063;-0.029161865072950207;-0.028169312016912473;1.0353189385613188;10.00019326493249;0.7343725082984998;0.007385851262258901;1.0450176971252614;1.0001436974627524;0.7343888461560159;0.9998929048798719
88.711943;1.0353209761259565;0.7432705091570203;0.7180963072159513;-0.029161865859059367;-0.028169311950034588;1.0353183918346263;10.000141058466683;0.7343723229622076;0.007385853193696632;1.0450191190512885;1.0001470749446557;0.7343902090819658;0.9998948739403064
88.721943;1.0353214286531849;0.7432709684635533;0.718095843237338;-0.029161866626506452;-0.028169311893057797;1.035317791832689;10.000088758311911;0.7343720491083378;0.007385854793056999;1.0450204625366752;1.0001503731570205;0.7343915849014501;0.9998967528752641
88.731943;1.03532187207756;0.7432713540735973;0.7180953502897393;-0.029161867375262062;-0.028169311847806435;1.0353171396036427;10.00003647233477;0.7343716884086754;0.007385856047738762;1.045021729358721;1.000153588308518;0.7343929778536258;0.9998985400969528
88.741943;1.0353222981558712;0.7432716679264187;0.7180948283543445;-0.029161868105189455;-0.02816931181547507;1.0353164362220924;9.999984303439392;0.7343712437392074;0.007385856952069929;1.045022920793857;1.0001567156886384;0.7343943934062259;0.9999002357891285
88.751943;1.0353226997190934;0.7432719132455631;0.7180942764869283;-0.029161868816045506;-0.02816931179640539;1.03531568246312;9.999932329879195;0.7343707187254022;0.007385857512156761;1.0450240373002149;1.0001597513918639;0.7343958382376659;0.9999018413191485
88.761943;1.0353230705589025;0.7432720939241926;0.7180936928339273;-0.029161869507738473;-0.028169311789970754;1.035314878465926;9.999880601617459;0.7343701169569594;0.007385857749806805;1.0450250791493847;1.0001626938062134;0.7343973192573995;0.9999033585761341
88.771943;1.0353234059433216;0.7432722144256269;0.7180930755098452;-0.02916187018048587;-0.028169311794858595;1.0353140247210495;9.999829161770572;0.73436944143802;0.0073858576997148035;1.045026047894388;1.0001655430158287;0.7343988426442519;0.9999047903766561
88.781943;1.0353237029299664;0.7432722798674786;0.7180924237885237;-0.02916187083470256;-0.02816931180973102;1.0353131226084304;9.999778061776214;0.7343686942864275;0.007385857403481703;1.04502694726587;1.000168299057332;0.7344004130733949;0.9999061416034564
88.791943;1.035323958998125;0.7432722965726297;0.7180917385743778;-0.029161871470789;-0.028169311833800132;1.0353121728421995;9.999727353578837;0.7343678765627021;0.0073858569078507855;1.0450277823934482;1.0001709608155447;0.7344020329186275;0.9999074191929478
88.801943;1.0353241709012286;0.7432722726177503;0.7180910219279661;-0.02916187208911512;-0.028169311866671265;1.0353111738096756;9.999677076504803;0.7343669884963355;0.007385856265441796;1.0450285585565275;1.0001735257518856;0.7344037022379666;0.999908630899625
88.811943;1.0353243352236436;0.7432722175381322;0.7180902758775392;-0.029161872690272827;-0.02816931190772649;1.035310122340355;9.999627251630512;0.7343660298112915;0.007385855531753449;1.0450292804249537;1.0001759902398872;0.7344054195522864;0.9999097842794202
88.821943;1.0353244483504405;0.7432721414524772;0.7180895013935105;-0.029161873275184106;-0.02816931195582983;1.0353090163278627;9.999577889227531;0.7343649995935544;0.007385854764098463;1.0450299516668713;1.0001783496975167;0.7344071824405676;0.9999108858387957
88.831943;1.035324505784559;0.743272054384638;0.7180886986223595;-0.029161873844647627;-0.02816931200932663;1.0353078563371394;9.999529009271352;0.7343638965635185;0.007385854026693486;1.0450305751579214;1.0001805974423807;0.7344089879711484;0.9999119397700036
88.841943;1.0353245032311145;0.7432719660310826;0.7180878676120671;-0.02916187439875241;-0.028169312065980546;1.035306644773275;9.999480658513207;0.7343627206530374;0.007385853393355946;1.0450311531097451;1.0001827236952487;0.7344108331071033;0.9999129465832184
88.851943;1.035324438245794;0.7432718854258412;0.7180870086012398;-0.029161874936834784;-0.028169312122987115;1.0353053841219109;9.99943291003232;0.7343614743232654;0.007385852944591968;1.0450316863555746;1.0001847169524465;0.7344127147669012;0.9999139024542691
88.861943;1.035324310117229;0.7432718203635206;0.7180861223217688;-0.029161875457821566;-0.028169312177307934;1.035304076370929;9.999385848126165;0.7343601619152224;0.007385852763025046;1.0450321737511765;1.0001865667171161;0.7344146300561893;0.9999148003677832
88.871943;1.0353241189416413;0.7432717771638458;0.7180852103431054;-0.029161875960607035;-0.02816931222618933;1.0353027237967576;9.999339551770284;0.7343587883024099;0.00738585293028789;1.0450326125207767;1.0001882651470781;0.7344165769266919;0.9999156325608235
88.881943;1.0353238655065304;0.7432717606382899;0.7180842749333571;-0.029161876444265315;-0.028169312267689525;1.0353013300756375;9.999294092106343;0.7343573587183465;0.007385853528086371;1.0450329990506637;1.0001898073263686;0.7344185546223903;0.9999163919268577
88.891943;1.0353235514917896;0.7432717742772014;0.7180833182982312;-0.029161876907841913;-0.02816931230100936;1.035299901133791;9.999249546245368;0.7343558794139292;0.0073858546375420095;1.0450333293886114;1.0001911908484449;0.7344205637460368;0.9999170719884354
88.901943;1.0353231789175903;0.7432718212129553;0.7180823419157185;-0.029161877350160677;-0.028169312326250844;1.0352984454040832;9.999206011834035;0.7343543577903804;0.007385856328591384;1.0450335991955189;1.0001924149005557;0.7344226059500631;0.9999176673155967
88.911943;1.0353227491692023;0.743271905019454;0.7180813466313023;-0.029161877770173796;-0.028169312343764186;1.035296973296863;9.999163604238248;0.734352801451647;0.007385858651734374;1.0450338035075253;1.0001934793630491;0.7344246833959217;0.9999181746972644
88.921943;1.0353222624601173;0.7432720291222706;0.7180803330864106;-0.02916187816744056;-0.028169312353727088;1.0352954960820306;9.999122432461704;0.7343512169390499;0.007385861645603725;1.045033937433002;1.000194384584591;0.7344267984671489;0.9999185934651873
88.931943;1.0353217176180278;0.7432721954180568;0.718079302333746;-0.02916187854227282;-0.028169312356050608;1.0352940249569338;9.999082573461015;0.7343496094834399;0.007385865345945626;1.045033997901817;1.0001951322840594;0.7344289534593224;0.9999189244737815
88.941943;1.0353211115389473;0.7432724034824552;0.7180782566791677;-0.029161878895711976;-0.028169312350311948;1.0352925714311307;9.999044066266414;0.7343479840392279;0.00738586978336681;1.0450339840596985;1.0001957268078516;0.7344311498668215;0.9999191691566451
88.951943;1.035320438581417;0.743272651036429;0.7180771998544909;-0.02916187922940664;-0.02816931233587922;1.0352911483332392;9.999006923103341;0.7343463465469242;0.007385874981759245;1.0450338958163257;1.000196174852457;0.7344333880181966;0.9999193290716067
88.961943;1.0353196910580291;0.743272935248573;0.7180761361391194;-0.02916187954519307;-0.02816931231238117;1.0352897697149503;9.998971145271073;0.7343447040501108;0.007385880964234567;1.0450337333525817;1.0001964837708257;0.7344356675044927;0.9999194049873124
88.971943;1.0353188608174668;0.7432732539918783;0.7180750692935858;-0.02916187984457637;-0.028169312280005458;1.0352884498116859;9.99893674078906;0.7343430634458155;0.007385887757443184;1.0450334977527624;1.00019666038339;0.7344379873724466;0.9999193958401257
88.981943;1.0353179406495592;0.7432736062309092;0.7180740020712464;-0.029161880128634386;-0.028169312239416558;1.035287201762877;9.998903737906366;0.7343414303792576;0.007385895389977344;1.0450331906628125;1.000196711390003;0.7344403457165857;0.9999192985750576
88.991943;1.0353169247425216;0.7432739911986813;0.7180729363169832;-0.029161880398366664;-0.028169312191620346;1.035286036933212;9.998872183731132;0.7343398091018147;0.007385903887231548;1.0450328132333098;1.0001966446557187;0.7344427397617714;0.9999191092227245
89.001943;1.0353158084422651;0.7432744070024826;0.7180718734715478;-0.029161880654826274;-0.02816931213762522;1.0352849656342589;9.998842133168633;0.7343382026095765;0.007385913268333868;1.0450323659270988;1.000196469610246;0.7344451665996625;0.999918824378392
89.011943;1.0353145881440056;0.7432748495413968;0.7180708151552642;-0.02916188089866229;-0.02816931207779059;1.0352839978770954;9.998813636964824;0.734336612935723;0.007385923553273043;1.04503184932569;1.0001961966824073;0.7344476236053973;0.999918441598174
89.021943;1.035313261237917;0.7432753122159897;0.7180697632855412;-0.029161881129635542;-0.028169312011381564;1.0352831430013578;9.998786726406328;0.7343350412924153;0.007385934772498248;1.045031264622938;1.0001958367043833;0.7344501081740523;0.9999179593113147
89.031943;1.0353118257777119;0.7432757867220977;0.7180687196229358;-0.029161881346736973;-0.028169311936714903;1.0352824092914459;9.998761406256953;0.734333487375843;0.007385946963409538;1.0450306136752545;1.0001954002193323;0.7344526172456852;0.9999173777422211
89.041943;1.03531028064007;0.7432762644757771;0.7180676851974951;-0.029161881548701037;-0.028169311851799498;1.0352818043041745;9.998737673426264;0.7343319489197158;0.007385960160928773;1.0450298999038583;1.0001948965944545;0.7344551471867711;0.9999166995228506
89.051943;1.0353086252668964;0.7432767373773629;0.7180666601665678;-0.029161881734324775;-0.028169311754888;1.03528133466117;9.998715543345513;0.7343304222802048;0.007385974394397516;1.0450291290286762;1.0001943329287775;0.7344576940537094;0.9999159284454348
89.061943;1.0353068575976476;0.743277197792008;0.7180656440239729;-0.02916188190254633;-0.028169311644419045;1.035281004656296;9.99869505098325;0.7343289030050051;0.007385989682181475;1.045028307933978;1.0001937134687484;0.7344602535963118;0.9999150678143518
89.071943;1.035304972407928;0.7432776387456825;0.7180646359108488;-0.02916188205245368;-0.02816931151863355;1.03528081552573;9.998676231229911;0.7343273859725645;0.00738600602037646;1.0450274434462399;1.0001930405309953;0.7344628205566902;0.9999141194112877
89.081943;1.0353029623682175;0.7432780540498297;0.7180636354014205;-0.02916188218293972;-0.028169311375537978;1.0352807661551773;9.998659110255696;0.7343258654822413;0.007386023379208981;1.0450265423603016;1.0001923157574657;0.7344653878703488;0.9999130827685194
89.091943;1.0353008206500323;0.7432784379620022;0.7180626434682367;-0.029161882292318635;-0.02816931121347808;1.0352808538899714;9.998643718241272;0.7343243357109894;0.007386041708606727;1.0450256115572292;1.0001915400617791;0.7344679469920526;0.9999119556192114
89.101943;1.035298542549445;0.7432787854344715;0.7180616623530524;-0.029161882378656617;-0.02816931103194167;1.0352810752105375;9.998630097789563;0.7343227915717313;0.007386060942548639;1.045024658366634;1.0001907126186074;0.7344704893742937;0.9999107355081143
89.111943;1.035296125004378;0.7432790928791585;0.7180606942464406;-0.029161882440423954;-0.028169310831920404;1.035281426662082;9.998618286510998;0.73432122914386;0.007386081000851585;1.0450236909727977;1.0001898306073356;0.7344730073220224;0.999909421409339
89.121943;1.0352935653310953;0.7432793581421341;0.718059740672105;-0.029161882476678714;-0.02816931061551984;1.0352819053444715;9.99860829696294;0.7343196453831741;0.007386101792259431;1.0450227172082651;1.0001888907221175;0.7344754933681485;0.9999080151778694
89.131943;1.0352908609954639;0.743279579899068;0.7180588035237473;-0.02916188248692694;-0.02816931038525848;1.0352825086175108;9.998600121788485;0.7343180379490226;0.00738612321953562;1.0450217423207022;1.000187891021742;0.7344779396690231;0.9999065226033392
89.141943;1.035288010444367;0.7432797573486337;0.7180578858534998;-0.029161882471234666;-0.028169310143671078;1.0352832340271665;9.998593752296568;0.7343164054724107;0.007386145187263971;1.0450207682925103;1.0001868311938926;0.7344803387734067;0.9999049528240562
89.151943;1.0352850138683989;0.7432798901463068;0.7180569908053416;-0.029161882430535375;-0.028169309893154124;1.035284079143289;9.998589187593064;0.7343147477399066;0.007386167613590236;1.0450197957604108;1.0001857116310842;0.7344826851760102;0.9999033157245896
89.161943;1.0352818730592637;0.7432799783347519;0.7180561198114873;-0.02916188236643202;-0.02816930963580046;1.035285040583636;9.998586431072463;0.7343130658621047;0.007386190438396974;1.0450188263779043;1.0001845326866896;0.7344849763743444;0.9999016196214622
89.171943;1.0352785900316652;0.7432800220723409;0.7180552720971507;-0.02916188228059705;-0.028169309373358785;1.0352861138437457;9.998585485479632;0.7343113624314428;0.007386213619516265;1.045017863254642;1.0001832940199347;0.7344872127696808;0.9998998713964353
89.181943;1.035275165771197;0.7432800207796121;0.7180544458120386;-0.029161882174555627;-0.028169309107339315;1.0352872943930271;9.99858635091747;0.7343096408705773;0.0073862371221114;1.045016910144372;1.0001819939774095;0.7344893961733304;0.999898077925675
89.191943;1.0352716013717351;0.7432799721277322;0.7180536395520357;-0.029161882049843355;-0.02816930883910685;1.0352885783407495;9.998589019394778;0.7343079043940034;0.007386260912436153;1.04501597086695;1.0001806299115732;0.7344915278470129;0.9998962462859646
89.201943;1.0352679001222673;0.7432798719132783;0.7180528532572524;-0.029161881908108235;-0.02816930856995074;1.035289962222389;9.998593467531473;0.7343061560011203;0.007386284957741439;1.0450150490055352;1.0001791990873314;0.7344936077542126;0.999894382356683
89.211943;1.0352640677500782;0.7432797148509689;0.7180520876306005;-0.02916188175103759;-0.028169308301186236;1.035291442309103;9.998599654077518;0.7343043997159553;0.007386309222989339;1.0450141479040478;1.000177699317667;0.7344956349631749;0.9998924899625904
89.221943;1.035260111807565;0.7432794956151699;0.7180513423175194;-0.029161881580121816;-0.0281693080343819;1.0352930135258813;9.998607522154122;0.7343026419121931;0.00738633366397989;1.0450132713602913;1.0001761290710722;0.7344976083186816;0.9998905719009683
89.231943;1.035256041413301;0.7432792097186002;0.7180506147567808;-0.029161881396476647;-0.028169307771600604;1.0352946689445655;9.998617005589308;0.7343008911827594;0.007386358226939191;1.0450124239780725;1.0001744869650055;0.7344995270503147;0.9998886311607573
89.241943;1.0352518669043609;0.7432788538913165;0.7180499006293141;-0.029161881200809692;-0.028169307515281933;1.0352964009499066;9.998628035058326;0.7342991565838102;0.007386382856116959;1.0450116099787892;1.0001727717260094;0.7345013907996363;0.999886670453566
89.251943;1.0352476001699351;0.7432784257946291;0.7180491952841946;-0.02916188099332131;-0.028169307267802892;1.0352982026367876;9.99864054107112;0.7342974457697288;0.007386407498111948;1.045010831925752;1.0001709829291983;0.7345031993487156;0.9998846913034657
89.261943;1.0352432554052846;0.7432779231966444;0.71804849500284;-0.029161880773608585;-0.028169307031237115;1.0353000676242656;9.998654457993162;0.7342957643486879;0.007386432094123276;1.0450100911889773;1.0001691206189498;0.7345049529288558;0.999882694838534
89.271943;1.0352388480984267;0.7432773430134793;0.7180477969608763;-0.02916188054080829;-0.02816930680752919;1.0353019894990019;9.998669722798464;0.7342941167880144;0.007386456572565702;1.0450093893017793;1.0001671839002817;0.7345066526320979;0.9998806831090666
89.281943;1.0352343926897027;0.7432766810788447;0.7180470986856715;-0.029161880293927713;-0.028169306598757802;1.035303961601768;9.998686267621727;0.734292507864562;0.007386480854368582;1.0450087288164331;1.0001651713180375;0.7345082995076104;0.9998786584728541
89.291943;1.035229901169255;0.7432759328491991;0.7180463983973466;-0.029161880032155828;-0.028169306407104976;1.0353059763217405;9.998704023529884;0.7342909428784977;0.007386504862656588;1.0450081135820213;1.0001630832969226;0.7345098925086984;0.9998766223670034
89.301943;1.0352253830456093;0.7432750940971832;0.7180456954684042;-0.02916187975518761;-0.02816930623441856;1.0353080247029836;9.998722932771614;0.734289426477269;0.007386528525627259;1.045007548309013;1.0001609234379718;0.7345114276057784;0.9998745760588086
89.311943;1.035220846144049;0.7432741612334736;0.7180449906832537;-0.029161879463537373;-0.028169306081839436;1.035310096507911;9.998742948287687;0.7342879615332962;0.007386551771816994;1.0450070376993412;1.000158697368236;0.734512899121923;0.9998725219315616
89.321943;1.0352162976867096;0.7432731316509624;0.7180442868532348;-0.02916187915845236;-0.028169305950045024;1.0353121793041093;9.998764023394887;0.7342865489977918;0.007386574526193939;1.0450065863491969;1.000156411470777;0.7345143014447193;0.9998704629743144
89.331943;1.035211745143471;0.743272004187599;0.7180435889338922;-0.029161878841262177;-0.028169305839827255;1.0353142570747804;9.99878610788735;0.7342851888110917;0.007386596710562218;1.0450061993208688;1.0001540729990177;0.7345156294352837;0.9998684018393817
89.341943;1.0352071967972174;0.7432707792229694;0.7180429034199686;-0.029161878512750164;-0.02816930575236759;1.03531631045864;9.998809146984883;0.7342838812517792;0.007386618247249011;1.0450058823648645;1.0001516901619478;0.734516878271357;0.9998663413431456
89.351943;1.035202661893282;0.7432694576039502;0.7180422380113689;-0.02916187817331973;-0.028169305688948047;1.0353183189078858;9.998833077696025;0.7342826275404714;0.007386639066266717;1.0450056417508342;1.0001492712893212;0.7345180436369227;0.9998642856983478
89.361943;1.0351981501195526;0.7432680390716195;0.7180416011998357;-0.029161877823654172;-0.028169305650466357;1.0353202629970957;9.998857829308777;0.7342814295507241;0.007386659108902666;1.0450054839340193;1.0001468247564727;0.7345191216359771;0.9998622410944503
89.371943;1.0351936708683276;0.7432665221617627;0.7180410007945197;-0.0291618774648053;-0.028169305637482895;1.035322125764978;9.998883328179572;0.7342802894252032;0.007386678325665798;1.0450054151012877;1.0001443601742956;0.7345201083448762;0.999860215193049
89.381943;1.035189232851599;0.7432649057270211;0.718040442146549;-0.02916187709765706;-0.028169305650831138;1.0353238933016193;9.99890950390595;0.7342792089875868;0.007386696674760588;1.0450054406101954;1.0001418887816016;0.7345209997923915;0.9998582159338664
89.391943;1.0351848434778335;0.7432631902667567;0.7180399274858995;-0.029161876722567273;-0.02816930569200463;1.0353255549000038;9.998936294945356;0.7342781888387016;0.007386714120193434;1.045005564394744;1.0001394226691505;0.7345217923886358;0.9998562504019871
89.401943;1.0351805076885234;0.7432613781145154;0.7180394564977854;-0.029161876339535993;-0.028169305762900984;1.035327102865098;9.998963652491835;0.7342772279772275;0.0073867306272719984;1.045005788562047;1.0001369740774764;0.7345224832988845;0.9998543243180373
89.411943;1.0351762278179943;0.7432594732318841;0.7180390273618434;-0.029161875948696462;-0.028169305865383333;1.0353285319221166;9.998991543494617;0.7342763242672127;0.007386746158838961;1.0450061129120665;1.0001345544383853;0.7345230706975786;0.9998524417554886
89.421943;1.0351720048930364;0.743257480993703;0.718038637399847;-0.029161875550548465;-0.02816930600099333;1.0353298382532186;9.99901994561937;0.7342754750239505;0.007386760674493458;1.0450065342799473;1.0001321729021457;0.7345235541852112;0.9998506045968882
89.431943;1.0351678396973738;0.7432554074766042;0.7180382832916933;-0.029161875145800265;-0.02816930617072878;1.035331018945241;9.999048832513742;0.7342746769031305;0.007386774132453832;1.0450070460541936;1.00012983542875;0.7345239353242304;0.9998488124995478
89.441943;1.0351637336103559;0.7432532589651338;0.7180379614740544;-0.029161874735223078;-0.02816930637503743;1.03533207246225;9.999078160464016;0.7342739254477451;0.007386786492000981;1.0450076381766953;1.0001275446677886;0.7345242178664567;0.9998470637760528
89.451943;1.0351596899281927;0.7432510426727248;0.7180376687338965;-0.029161874319457635;-0.02816930661412181;1.035332999500719;9.999107865990258;0.7342732155302796;0.007386797716928605;1.0450082982942055;1.0001253004592447;0.7345244076983899;0.9998453565095659
89.461943;1.0351557143614227;0.7432487676637349;0.7180374025922632;-0.029161873898781818;-0.028169306888058895;1.035333803335725;9.999137875334865;0.7342725425992586;0.007386807782758562;1.0450090134741457;1.0001231014769965;0.7345245129872028;0.9998436889794103
89.471943;1.0351518140812477;0.7432464444203596;0.718037161163884;-0.029161873473157504;-0.028169307196533877;1.035334488906521;9.999168110808133;0.7342719033217793;0.007386816680585918;1.0450097708405817;1.0001209469126044;0.734524544266226;0.999842058955747
89.481943;1.03514799663954;0.7432440835478084;0.7180369425614825;-0.02916187304244139;-0.028169307538827466;1.035335060891755;9.999198482116828;0.7342712950082998;0.007386824414777528;1.0450105573292023;1.0001188364593177;0.734524513752131;0.9998404631586882
89.491943;1.0351442697583464;0.7432416955167934;0.7180367444593634;-0.029161872606566996;-0.028169307914110823;1.0353355229333738;9.999228875486759;0.7342707143475685;0.00738683100629691;1.0450113600535333;1.0001167696929727;0.7345244339103394;0.9998388980459662
89.501943;1.035140641787063;0.7432392914269823;0.7180365642965492;-0.02916187216570253;-0.02816930832133983;1.0353358786687399;9.999259158660344;0.7342701566561597;0.0073868364983569355;1.0450121678573974;1.0001147464468956;0.7345243163095617;0.9998373606976527
89.511943;1.0351371213251257;0.7432368830875191;0.718036399961275;-0.029161871720221458;-0.028169308759107035;1.0353361326087283;9.999289201667683;0.7342696164253278;0.007386840952880638;1.0450129725330812;1.0001127675115422;0.7345241717142613;0.9998358483401498
89.521943;1.035133714880918;0.7432344826631977;0.7180362502283156;-0.029161871270429327;-0.02816930922601298;1.0353362901135188;9.999318893377916;0.7342690881471756;0.00738684444485444;1.045013767780256;1.0001108350604024;0.7345240102920017;0.9998343571754195
89.531943;1.0351304248502915;0.7432321029051482;0.7180361146528385;-0.02916187081639812;-0.02816930972078173;1.035336357140307;9.99934814051649;0.7342685663052315;0.007386847058248397;1.045014547102053;1.0001089527913998;0.7345238408617464;0.9998328825371903
89.541943;1.035127250601215;0.7432297569076758;0.7180359936981071;-0.029161870357942946;-0.0281693102416265;1.0353363399243118;9.999376863894879;0.734268045271112;0.007386848878158936;1.0450153034187013;1.0001071250437954;0.734523670794044;0.9998314209851864
89.551943;1.0351241913637652;0.7432274568042606;0.7180358891651101;-0.02916186989446239;-0.02816931078568409;1.0353362446979497;9.999405003432717;0.7342675198087565;0.007386849985511572;1.0450160297269842;1.0001053549174643;0.7345235070668674;0.9998299718644642
89.561943;1.0351212478420055;0.7432252128686193;0.7180358038196442;-0.02916186942489532;-0.028169311349243244;1.035336077805609;9.999432516435053;0.7342669851342118;0.0073868504584192725;1.0450167185273003;1.0001036425996597;0.7345233565111915;0.9998285364586319
89.571943;1.0351184214621059;0.7432230336475228;0.7180357401673446;-0.029161868948094073;-0.02816931192842191;1.035335846058914;9.999459364538458;0.7342664359333541;0.007386850374541634;1.0450173609565758;1.0001019849813029;0.7345232252361007;0.9998271163039512
89.581943;1.035115713083492;0.7432209262082333;0.7180356994393389;-0.029161868463145238;-0.02816931251963344;1.0353355568812366;9.999485510705135;0.7342658654828782;0.007386849809804213;1.0450179469226022;1.0001003766038403;0.734523118594041;0.9998257120889374
89.591943;1.0351131233037352;0.7432188963233112;0.7180356816584157;-0.029161867969235894;-0.028169313119672634;1.0353352182591111;9.999510930176635;0.7342652657631303;0.007386848831158315;1.0450184661307969;1.0000988111462403;0.7345230412552618;0.9998243236171949
89.601943;1.0351106536488976;0.743216948982087;0.7180356865768195;-0.02916186746543054;-0.028169313725614722;1.0353348383931678;9.99953561967494;0.7342646285523798;0.0073868474919552545;1.0450189099622982;1.0000972831656136;0.7345229967056339;0.9998229512230016
89.611943;1.0351083069813873;0.743215088484372;0.7180357140775688;-0.029161866950733518;-0.028169314334797156;1.035334425156847;9.999559601240984;0.7342639472183087;0.0073868458374084485;1.0450192721512803;1.000095789207271;0.7345229866059344;0.9998215966675644
89.621943;1.035106086807463;0.7432133178382756;0.7180357637275633;-0.029161866424269926;-0.02816931494498591;1.035333986255528;9.999582919859417;0.7342632180263512;0.007386843906610617;1.0450195471753332;1.0000943272397624;0.7345230108184755;0.9998202621234592
89.631943;1.0351039962251098;0.7432116385828027;0.7180358345903892;-0.029161865885377395;-0.028169315554575785;1.0353335297139872;9.999605629728249;0.7342624395193517;0.007386841724271415;1.045019729339599;1.0000928960850224;0.7345230681815568;0.9998189497246128
89.641943;1.0351020372420496;0.7432100511843025;0.7180359254873393;-0.02916186533379834;-0.02816931616258844;1.0353330633954283;9.999627776122809;0.7342616107908267;0.007386839298111708;1.045019813680258;1.0000914960291913;0.7345231571493863;0.9998176625890557
89.651943;1.0351002106931697;0.7432085553100095;0.7180360351709891;-0.029161864769867814;-0.02816931676840788;1.035332594334753;9.999649385636621;0.7342607309417376;0.0073868366288015914;1.0450197961148295;1.0000901287396553;0.7345232759845656;0.9998164047910781
89.661943;1.0350985169921925;0.7432071499940677;0.7180361624461605;-0.029161864194313873;-0.028169317371591472;1.0353321290968827;9.999670468620346;0.7342598000849548;0.007386833720803881;1.0450196717169453;1.0000887960853404;0.7345234226066901;0.9998151801307844
89.671943;1.0350969572254707;0.7432058338371177;0.7180363066555289;-0.029161863607978667;-0.028169317971997742;1.035331674185247;9.999691031896187;0.7342588200456056;0.007386830586220024;1.0450194330648421;1.0000874998367262;0.7345235939717967;0.9998139911623244
89.681943;1.0350955335112297;0.7432046051122627;0.7180364684267655;-0.02916186301173824;-0.02816931856997457;1.0353312355318882;9.999711092926898;0.7342577935467197;0.007386827245233024;1.0450190709488107;1.0000862428008541;0.734523785881018;0.9998128381746558
89.691943;1.0350942484646442;0.7432034615927059;0.7180366499511514;-0.029161862406335032;-0.028169319166387707;1.0353308179590766;9.999730680750757;0.7342567232975901;0.00738682372742994;1.0450185767972255;1.0000850300769855;0.7345239941686036;0.9998117186552625
89.701943;1.0350931044366087;0.7432024003234213;0.7180368547792758;-0.0291618617921566;-0.028169319762552467;1.0353304257505442;9.999749825637174;0.7342556122134917;0.007386820071524588;1.045017943881667;1.0000838689073934;0.7345242163992279;0.9998106282573495
89.711943;1.0350921030749196;0.7432014177623488;0.7180370877014856;-0.029161861169272045;-0.0281693203602139;1.0353300637282248;9.999768552853443;0.7342544635631734;0.007386816318952107;1.0450171665321069;1.000082766965141;0.7345244525030125;0.9998095626273159
89.721943;1.035091245086773;0.7432005096586081;0.7180373544589552;-0.029161860537751733;-0.02816932096166969;1.0353297376911346;9.9997868797877;0.7342532804344222;0.0073868125045900065;1.0450162397721274;1.0000817307984033;0.7345247037493933;0.9998085191486048
89.731943;1.0350905296713857;0.7431996705737574;0.7180376608852072;-0.029161859898006858;-0.028169321569870804;1.0353294542698344;9.999804812394082;0.7342520656359101;0.007386808652189582;1.0450151611048488;1.000080765398492;0.7345249707456377;0.9998074975722325
89.741943;1.0350899539163;0.7431988942542327;0.7180380116592335;-0.029161859250776655;-0.02816932218829615;1.0353292201395532;9.9998223456212;0.7342508224945865;0.007386804775821149;1.0450139325203789;1.0000798741597183;0.734525252119121;0.9998064989974244
89.751943;1.0350895131976285;0.743198174933416;0.7180384094291449;-0.029161858596760872;-0.02816932282067165;1.0353290407099398;9.999839461421624;0.7342495554199925;0.007386800887506489;1.045012560114909;1.000079059085689;0.7345255452801114;0.9998055240683358
89.761943;1.0350892020533966;0.7431975085878727;0.7180388552795461;-0.029161857936455652;-0.028169323470513197;1.035328920006553;9.999856124617656;0.7342482692490249;0.007386797008908441;1.0450110524872467;1.0000783214310278;0.73452584833506;0.9998045711087146
89.771943;1.035089014157237;0.7431968932132779;0.7180393499172191;-0.02916185727039761;-0.028169324140527214;1.0353288617773524;9.99987228821794;0.7342469682195639;0.007386793176713872;1.0450094198982094;1.000077662321064;0.7345261608462813;0.9998036346162164
89.781943;1.0350889424048402;0.7431963278950156;0.7180398941027555;-0.02916185659915848;-0.028169324832386964;1.035328869040428;9.999887904049258;0.7342456556327035;0.007386789438035658;1.0450076738675764;1.0000770830828136;0.7345264829922583;0.999802705168958
89.791943;1.0350889806921868;0.7431958114185216;0.7180404883190641;-0.029161855922871537;-0.028169325547072924;1.0353289425397805;9.99990293132454;0.7342443338842521;0.0073867858424890515;1.0450058268533684;1.000076584989757;0.7345268139972485;0.9998017711004229
89.801943;1.0350891258411632;0.7431953415181428;0.7180411324875555;-0.02916185524099391;-0.02816932628523328;1.035329081287463;9.999917344271955;0.734243004820957;0.007386782433718097;1.0450038915808069;1.0000761681679289;0.7345271505403748;0.9998008206689372
89.811943;1.0350893774869883;0.7431949154734845;0.7180418260766933;-0.029161854552494645;-0.028169327047286488;1.0353292844078175;9.999931138389355;0.734241670538853;0.007386779242921247;1.0450018796058609;1.000075830445149;0.7345274863625519;0.9997998435344939
89.821943;1.035089736960869;0.74319453108426;0.7180425681001494;-0.029161853856146114;-0.028169327833508985;1.0353295517623167;9.999944330624785;0.7342403337035305;0.007386776290688674;1.0449998006003594;1.000075567541533;0.7345278135467507;0.9997988317906806
89.831943;1.0350902068405945;0.7431941865920738;0.7180433565516167;-0.02916185315091135;-0.028169328644224646;1.0353298836474403;9.999956950451171;0.7342389970061385;0.007386773594603788;1.0449976635073446;1.0000753745884552;0.7345281240820923;0.9997977811388308
89.841943;1.035090790099737;0.743193879796874;0.7180441879748132;-0.0291618524362006;-0.02816932947978123;1.0353302805095919;9.99996902623423;0.7342376621913211;0.007386771172724042;1.0449954781858632;1.000075247621461;0.7345284104105401;0.9997966915367913
89.851943;1.0350914882356015;0.7431936074253405;0.7180450579058776;-0.02916185171174038;-0.02816933034009115;1.035330742394017;9.999980576090149;0.7342363291391605;0.007386769040924634;1.0449932555686665;1.0000751849760705;0.7345286649630318;0.9997955662754919
89.861943;1.0350923002708117;0.7431933648638557;0.7180459620477446;-0.029161850977365865;-0.02816933122416303;1.0353312685436857;9.999991611661589;0.7342349956384511;0.007386767211084127;1.0449910063707;1.0000751881400318;0.7345288794956673;0.9997944098772469
89.871943;1.0350932232034733;0.7431931455634132;0.7180468973529671;-0.029161850232850596;-0.028169332130111545;1.0353318577818982;10.00000215115169;0.73423365790669;0.007386765692854535;1.0449887400920372;1.0000752598493798;0.7345290453214989;0.9997932259692973
89.881943;1.0350942528542457;0.743192940818686;0.7180478619197015;-0.029161849477782116;-0.028169333055591248;1.035332508757181;10.000012222346317;0.7342323113544666;0.007386764495652991;1.0449864646824643;1.0000754001209362;0.7345291544351027;0.9997920161166136
89.891943;1.0350953845237558;0.7431927409591487;0.7180488541913617;-0.029161848711762285;-0.028169333998293855;1.0353332198500609;10.000021846622962;0.734230951314604;0.007386763630377082;1.0449841862903495;1.000075604337757;0.734529200055446;0.9997907803157624
89.901943;1.035096613084341;0.7431925365256762;0.7180498726139063;-0.029161847934661974;-0.02816933495615101;1.0353339895698814;10.000031024883736;0.7342295734581662;0.007386763111131803;1.0449819096316668;1.0000758648005816;0.7345291763682027;0.9997895187101633
89.911943;1.0350979329774532;0.7431923186477136;0.7180509149684405;-0.029161847146550898;-0.028169335927086293;1.0353348169733996;10.000039745197132;0.734228173683153;0.007386762956399879;1.0449796382338876;1.0000761731438381;0.734529078554904;0.9997882331225939
89.921943;1.0350993388149166;0.7431920798548907;0.7180519775790333;-0.029161846347557877;-0.028169336908640184;1.0353357016932718;10.000047999570205;0.7342267478543149;0.007386763184870811;1.044977373308253;1.0000765214170644;0.7345289026058067;0.9997869274831782
89.931943;1.0351008260746335;0.743191814794394;0.7180530559223837;-0.029161845537982005;-0.02816933789799952;1.035336644043435;10.000055786646415;0.7342252917770359;0.007386763799774384;1.0449751130162572;1.0000769019338986;0.734528644445669;0.9997856076102479
