time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
89.941943;1.0351023909359074;0.7431915200339215;0.7180541456626056;-0.029161844718582016;-0.028169338892372983;1.03533764463244;10.000063101865901;0.7342238013827305;0.007386764776196286;1.0449728535837506;1.0000773076512322;0.7345282995158721;0.9997842813418096
89.951943;1.035104029701628;0.7431911940640918;0.7180552430495802;-0.02916184389059818;-0.028169339889176546;1.035338703041687;10.000069937122097;0.7342222731476094;0.007386766069504286;1.0449705900761446;1.0000777341756908;0.7345278629785548;0.9997829588103734
89.961943;1.035105739624261;0.7431908375301886;0.718056345215685;-0.02916184305541075;-0.02816934088591499;1.035339816875884;10.000076291119225;0.7342207047875178;0.007386767634647612;1.0449683154620337;1.0000781813745439;0.7345273299225938;0.9997816520436061
89.971943;1.035107520434859;0.7431904527659056;0.7180574503640376;-0.029161842214398305;-0.0281693418801353;1.035340981642301;10.000082173532599;0.7342190960504448;0.007386769437295594;1.0449660203387667;1.0000786523350746;0.7345266957271062;0.9997803742432948
89.981943;1.0351093736237569;0.7431900431928072;0.7180585578165;-0.029161841369152525;-0.028169342869611022;1.0353421903774862;10.000087604105744;0.734217449140201;0.007386771451511282;1.0449636949506633;1.000079150716585;0.7345259565932825;0.9997791394171154
89.991943;1.035111300196173;0.7431896131926478;0.718059667623474;-0.02916184052158506;-0.02816934385241293;1.0353434329718882;10.000092609891794;0.7342157688615444;0.007386773651988552;1.0449613319237634;1.0000796788926425;0.7345251100777748;0.9997779620800193
90.001943;1.0351132999063475;0.7431891678688489;0.7180607792270686;-0.029161839673746207;-0.028169344826645074;1.0353446962295607;10.00009721707069;0.7342140625809832;0.007386776008900275;1.0449589276538245;1.0000802380118199;0.7345241553178615;0.9997768566837113
90.011943;1.035115371424152;0.7431887123137337;0.7180618902931376;-0.029161838827525956;-0.028169345790095068;1.0353459648498362;10.000101445987484;0.734212339053488;0.00738677848728766;1.0449564818388;1.0000808289219951;0.734523092344283;0.9997758368477155
90.021943;1.0351175117392515;0.7431882509664408;0.718062997133511;-0.02916183798433699;-0.02816934673997678;1.0353472224297695;10.00010531958614;0.7342106067107325;0.007386781058343261;1.0449539965761137;1.0000814520462928;0.7345219207080597;0.9997749147973205
90.031943;1.0351197160844978;0.74318778775995;0.7180640959443817;-0.029161837144915485;-0.028169347672882674;1.0353484526462258;10.000108878214096;0.7342088732118486;0.007386783716385101;1.0449514764484584;1.0000821068166366;0.7345206383495194;0.9997741015241859
90.041943;1.0351219792988107;0.7431873267095038;0.718065183188747;-0.029161836309449397;-0.028169348585050262;1.0353496411397989;10.000112183374348;0.734207145923378;0.007386786478456674;1.044948928366511;1.000082791896189;0.7345192415587325;0.9997734071070854
90.051943;1.035124296752278;0.7431868719514501;0.7180662551793847;-0.029161835477995172;-0.028169349472627052;1.0353507765404293;10.000115307293695;0.734205432293791;0.007386789369041571;1.0449463597463768;1.00008350515685;0.734517726240963;0.9997728405149566
90.061943;1.0351266640855805;0.7431864271547733;0.7180673079346817;-0.02916183465084744;-0.028169350331718065;1.035351849786856;10.000118319439071;0.7342037398300505;0.007386792410556045;1.0449437765061442;1.000084243294527;0.7345160896102985;0.9997724093978084
90.071943;1.035129077366438;0.7431859951702348;0.7180683374427252;-0.029161833828650195;-0.02816935115847437;1.035352853289932;10.000121283068403;0.7342020753982768;0.00738679562059531;1.04494118222501;1.0000850021602354;0.7345143314923662;0.9997721202122456
90.081943;1.035131534213737;0.7431855781746832;0.7180693396409417;-0.029161833012456714;-0.028169351949265047;1.035353780649517;10.000124265274764;0.7342004446344493;0.007386799009339317;1.0449385778390095;1.0000857770873746;0.7345124551992385;0.9997719784392957
90.091943;1.0351340349681457;0.743185177717344;0.7180703101450819;-0.02916183220380313;-0.028169352700758835;1.035354626135;10.000127341002388;0.734198852566673;0.007386802582674923;1.0449359619671876;1.0000865626011333;0.7345104676192686;0.9997719885904022
90.101943;1.0351365827844934;0.7431847946977254;0.7180712443941394;-0.029161831404640067;-0.028169353409948198;1.03535538374347;10.000130584277082;0.7341973046723179;0.007386806351290772;1.0449333325149313;1.0000873527021679;0.7345083781661215;0.9997721539365183
90.111943;1.0351391815807718;0.7431844297160964;0.7180721376394545;-0.029161830617284352;-0.028169354074227573;1.0353560469895529;10.00013406528832;0.7341958070893;0.007386810334743329;1.044930688265147;1.000088141675766;0.734506197464031;0.9997724765100906
90.121943;1.0351418333398397;0.7431840834290403;0.7180729842968774;-0.029161829844443477;-0.028169354691473546;1.0353566103424743;10.000137849123503;0.7341943659146829;0.0073868145586369225;1.0449280287806393;1.0000889242951958;0.7345039368702182;0.9997729571755342
90.131943;1.035144538007141;0.7431837564604251;0.7180737778503733;-0.029161829089065436;-0.028169355259977;1.0353570708975193;10.000141990361813;0.7341929862142519;0.007386819050496551;1.0449253537027159;1.0000896957548981;0.7345016086726542;0.9997735949987931
90.141943;1.0351472953503373;0.7431834490710684;0.7180745114858763;-0.02916182835411066;-0.028169355778234238;1.035357428129657;10.000146541810093;0.7341916715811794;0.007386823835521795;1.0449226635540805;1.000090451360959;0.7344992255068877;0.9997743866866389
90.151943;1.035150105641222;0.7431831609413625;0.7180751784384686;-0.029161827642433767;-0.028169356244762772;1.035357682234472;10.000151570159089;0.7341904246299035;0.0073868289351466075;1.0449199613041906;1.0000911856489683;0.7344967985811726;0.9997753264938678
90.161943;1.0351529684731477;0.7431828911176807;0.7180757722468307;-0.029161826956523054;-0.028169356657941496;1.0353578334126614;10.000157153660462;0.7341892475189787;0.007386834372533853;1.0449172522942156;1.0000918916374595;0.7344943369585888;0.9997764059230008
90.171943;1.035155881075532;0.7431826382023753;0.7180762869850362;-0.029161826298235115;-0.0281693570158376;1.0353578828413774;10.000163361792556;0.7341881413372828;0.007386840178917495;1.0449145428673972;1.000092560157332;0.7344918490435594;0.9997776140867586
90.181943;1.035158837510733;0.7431824007853112;0.7180767171107361;-0.029161825669010617;-0.02816935731611632;1.0353578338521368;10.000170237681948;0.7341871050923777;0.007386846391581446;1.0449118397918291;1.0000931790647447;0.7344893440352293;0.9997789393505269
90.191943;1.035161828877036;0.7431821774357419;0.7180770579073715;-0.02916182507002884;-0.028169357556028646;1.0353576923436236;10.000177800042048;0.7341861357870553;0.007386853047021324;1.0449091504587749;1.0000937334951092;0.734486831592964;0.9997803708075704
90.201943;1.0351648440530372;0.7431819662072234;0.718077306936116;-0.0291618245017182;-0.0281693577325215;1.035357466713867;10.000186054699622;0.7341852294578348;0.007386860174105581;1.0449064826232344;1.0000942073038535;0.7344843205780335;0.999781898845357
90.211943;1.0351678709173318;0.743181764593266;0.7180774650632324;-0.029161823963418737;-0.028169357842642514;1.035357167252085;10.000195000232202;0.7341843826495016;0.0073868677878729146;1.044903843641375;1.0000945845152394;0.7344818184039311;0.9997835153802463
90.221943;1.0351708977683916;0.7431815699270081;0.7180775359707348;-0.029161823453988257;-0.028169357884075555;1.0353568052084439;10.000204631194851;0.7341835937269878;0.007386875892122425;1.0449012402564992;1.0000948502902858;0.7344793314092017;0.9997852139078489
90.231943;1.0351739144080048;0.7431813796082448;0.7180775244512086;-0.02916182297279577;-0.028169357855383177;1.0353563918769086;10.000214939501825;0.7341828629048114;0.007386884487401428;1.0448986784865164;1.0000949911117332;0.7344768653277503;0.9997869897631162
90.241943;1.0351769122800019;0.743181191531145;0.71807743476859;-0.029161822519996605;-0.028169357755851606;1.0353559376986985;10.00022590312109;0.7341821911234484;0.007386893572328258;1.0448961625385484;1.0000949943448738;0.7344744255432119;0.9997888406357109
90.251943;1.0351798840925992;0.7431810050390324;0.7180772704137572;-0.029161822095878084;-0.028169357585103104;1.0353554521009185;10.000237468397124;0.7341815791205264;0.00738690314830884;1.0448936941106994;1.0000948480703025;0.734472017472787;0.9997907653841067
90.261943;1.0351828242182213;0.743180821056431;0.7180770350212268;-0.029161821700073254;-0.028169357342677826;1.0353549437499077;10.000249549548602;0.7341810272335709;0.007386913230100523;1.044891272710952;1.00009454138398;0.7344696462869948;0.9997927611372861
90.271943;1.035185729479359;0.7431806404388528;0.7180767331930771;-0.029161821331485666;-0.028169357027934733;1.0353544205673393;10.000262047501085;0.7341805351870891;0.007386923839862978;1.0448888963531686;1.0000940649730294;0.7344673160190568;0.9997948220883739
90.281943;1.0351885988572018;0.7431804623217608;0.7180763708545854;-0.029161820988871854;-0.028169356640373774;1.0353538902694568;10.000274867379508;0.7341801015876182;0.007386934989612495;1.0448865629550834;1.0000934117978866;0.7344650291753779;0.9997969407635874
90.291943;1.035191432115016;0.7431802842411779;0.7180759550655963;-0.029161820671278794;-0.028169356179996618;1.0353533607989003;10.000287923120318;0.7341797235250934;0.007386946675846857;1.0448842714029025;1.000092577188964;0.7344627867306454;0.9997991093700078
90.301943;1.0351942287427345;0.7431801032913734;0.7180754928627131;-0.029161820377931722;-0.02816935564741348;1.0353528397833087;10.000301137161536;0.7341793962156745;0.007386958880496346;1.044882021365443;1.000091557639744;0.7344605882305508;0.9998013205617936
90.311943;1.0351969878783038;0.7431799170673253;0.7180749900098301;-0.02916182010795143;-0.02816935504377767;1.0353523339394193;10.000314446152005;0.7341791129137055;0.0073869715687985196;1.0448798130770929;1.000090348873841;0.7344584324190365;0.9998035683169801
90.321943;1.0351997082517357;0.743179724046306;0.7180744513425141;-0.029161819860381532;-0.028169354370708624;1.0353518485412108;10.000327806762499;0.734178865527034;0.007386984688065303;1.0448776470436625;1.000088945121623;0.7344563181798027;0.9998058485173573
90.331943;1.0352023877828187;0.7431795232608205;0.7180738819430941;-0.02916181963448727;-0.02816935363022764;1.0353513866795796;10.000341189818844;0.7341786457182411;0.007386998167728066;1.0448755226885842;1.0000873404128228;0.7344542446450995;0.9998081588554518
90.341943;1.0352050233643237;0.743179313491539;0.718073286900683;-0.02916181942981209;-0.02816935282469061;1.035350949092653;10.000354571789494;0.7341784457843231;0.007387011925941169;1.0448734373967938;1.0000855303451148;0.7344522102953096;0.9998104983406317
90.351943;1.035207610826388;0.7431790928082558;0.7180726702647455;-0.029161819245859203;-0.02816935195670829;1.035350534808023;10.000367942737071;0.7341782587611099;0.007387025882857387;1.0448713874267266;1.000083513028008;0.7344502123425902;0.9998128664181977
90.361943;1.0352101451457334;0.7431788587730663;0.7180720353329805;-0.029161819081825257;-0.028169351029067445;1.035350141625403;10.000381320814087;0.7341780781873067;0.0073870399671208745;1.0448693697088196;1.0000812893793947;0.7344482470652961;0.9998152622120025
90.371943;1.0352126210949306;0.7431786092036996;0.7180713856179988;-0.029161818936694617;-0.02816935004472996;1.035349765737237;10.000394742709066;0.7341778981572388;0.007387054113625595;1.0448673833795281;1.0000788627668624;0.7344463102385612;0.9998176849608921
90.381943;1.0352150343978974;0.7431783432209158;0.7180707249968146;-0.029161818809568436;-0.02816934900689137;1.0353494012676199;10.000408234209743;0.7341777134773916;0.007387068258844102;1.044865430180995;1.0000762376679895;0.7344443967899967;0.9998201352419761
90.391943;1.0352173830205622;0.7431780617910597;0.718070057393259;-0.029161818699847058;-0.028169347919056915;1.035349040989735;10.000421794078918;0.7341775197662503;0.007387082332434796;1.044863513577076;1.0000734181057267;0.7344425004901994;0.9998226153787595
90.401943;1.0352196673551939;0.743177767339409;0.718069386066399;-0.02916181860708183;-0.028169346785162464;1.03534867784245;10.000435393654953;0.7341773134315838;0.007387096251972193;1.0448616381573619;1.000070407181063;0.7344406146528661;0.9998251284797405
90.411943;1.0352218892297815;0.7431774625254626;0.7180687125691668;-0.029161818530779777;-0.028169345609585977;1.03534830557468;10.000448977411093;0.734177091379431;0.007387109929963387;1.0448598095076673;1.0000672077727635;0.7344387329147112;0.9998276768872508
90.421943;1.035224051102495;0.7431771491980327;0.7180680367615736;-0.02916181847030225;-0.02816934439679011;1.0353479185219616;10.000462476939948;0.7341768512383909;0.007387123285025267;1.044858033648344;1.0000638234447885;0.7344368493011975;0.9998302615084516
90.431943;1.0352261559116656;0.7431768286270481;0.7180673581665911;-0.029161818424634417;-0.028169343150709143;1.0353475112788493;10.000475837987766;0.734176592310165;0.007387136246480085;1.0448563169736098;1.0000602590561083;0.7344349582152009;0.9998328824853581
90.441943;1.0352282071141434;0.7431765017903944;0.7180666769647042;-0.029161818392325473;-0.028169341874396965;1.0353470774264695;10.000489027374885;0.7341763157467084;0.007387148750340066;1.044854666750536;1.0000565214522077;0.7344330545897456;0.9998355393062053
90.451943;1.0352302084266913;0.7431761686804184;0.7180659938969347;-0.029161818372004718;-0.02816934057008812;1.0353466082490226;10.00050201791834;0.7341760236006301;0.0073871607342744765;1.044853091167511;1.00005262004018;0.7344311341066014;0.9998382291929215
90.461943;1.0352321631085006;0.7431758281008695;0.7180653102995763;-0.029161818362885977;-0.02816933923940939;1.035346093897666;10.000514782633589;0.734175718055668;0.007387172141769606;1.0448515987589408;1.000048566072469;0.7344291937502702;0.999840945892111
90.471943;1.0352340735713539;0.7431754785847023;0.7180646285642852;-0.02916181836468056;-0.028169337883699224;1.0353455260826483;10.000527303897856;0.7341754011956547;0.007387182929169503;1.0448501972319608;1.0000443707703228;0.7344272322668907;0.9998436803095744
90.481943;1.0352359422616835;0.7431751190865857;0.7180639522905995;-0.029161818377312906;-0.028169336504357215;1.0353448996142078;10.000539579600698;0.7341750747070563;0.007387193066177921;1.0448488932488287;1.0000400437577246;0.7344252498172401;0.9998464212331837
90.491943;1.0352377728613358;0.7431747489403278;0.7180632865284046;-0.02916181840085032;-0.028169335102879414;1.0353442118861447;10.000551620327938;0.7341747397756454;0.007387202533392493;1.0448476935893212;1.0000355929332077;0.7344232473160845;0.9998491556984233
90.501943;1.0352395706715598;0.7431743678195231;0.7180626382416143;-0.02916181843547736;-0.028169333680580447;1.0353434611583645;10.000563443677267;0.7341743974776729;0.007387211318764724;1.0448466052827587;1.0000310256043534;0.7344212259939858;0.9998518703546336
90.511943;1.035241342656566;0.7431739760054952;0.7180620160335666;-0.029161818481259184;-0.028169332238521493;1.035342644846223;10.000575065160394;0.7341740489589078;0.007387219413043844;1.0448456350565054;1.0000263493542942;0.7344191871023392;0.9998545530317146
90.521943;1.0352430970371593;0.7431735746618637;0.7180614290816019;-0.0291618185378785;-0.02816933077778787;1.0353417581533833;10.000586488191209;0.734173695319378;0.007387226808562399;1.0448447898003221;1.0000215720579895;0.7344171323076145;0.9998571934474634
90.531943;1.0352448420534885;0.7431731658911832;0.7180608860757862;-0.02916181860477807;-0.028169329299600677;1.0353407939389883;10.000597704365035;0.7341733374894314;0.007387233503573132;1.0448440765824156;1.0000167021161583;0.7344150646264255;0.9998597840126582
90.541943;1.0352465851035877;0.7431727524809902;0.7180603947468701;-0.02916181868156276;-0.028169327805170213;1.0353397447387207;10.000608702383781;0.7341729758953001;0.007387239507873059;1.0448435011538673;1.0000117491147789;0.7344129886520067;0.9998623205224554
90.551943;1.0352483330900213;0.743172337469586;0.7180599619690676;-0.029161818767906446;-0.028169326295703994;1.0353386045215567;10.000619475696693;0.7341726104354978;0.0073872448429732;1.0448430663132091;1.0000067240907526;0.7344109097200976;0.9998648009732397
90.561943;1.0352500927261803;0.7431719242612663;0.7180595935914393;-0.029161818862929997;-0.028169324772503695;1.0353373680227311;10.000630024603623;0.7341722411475762;0.007387249535650893;1.0448427712487791;1.0000016398256473;0.7344088323113822;0.9998672239847194
90.571943;1.03525186971227;0.7431715175503089;0.7180592940663104;-0.029161818964997102;-0.02816932323682613;1.0353360295458358;10.000640355240627;0.7341718685763309;0.007387253609997339;1.0448426120544485;0.9999965117996407;0.7344067584148268;0.9998695895085976
90.581943;1.0352536673620418;0.7431711237354345;0.7180590668696812;-0.02916181907228771;-0.028169321689701828;1.0353345830537308;10.000650481932416;0.7341714934923861;0.007387257082165511;1.0448425830651875;0.999991358304735;0.734404687732529;0.9998718999433402
90.591943;1.0352554864163341;0.7431707500372707;0.7180589154155417;-0.02916181918337157;-0.028169320132170002;1.0353330236390186;10.000660426715541;0.7341711172338165;0.007387259955772452;1.0448426777120525;0.9999861986610585;0.7344026200988947;0.999874159484287
90.601943;1.0352573268888203;0.743170403307935;0.7180588435594443;-0.029161819297342254;-0.028169318565786094;1.03533134938307;10.000670212759132;0.7341707428678517;0.007387262221572893;1.0448428884052217;0.9999810512355207;0.7344005569562481;0.9998763731420615
90.611943;1.0352591895907721;0.7431700893653176;0.7180588553958702;-0.029161819413840002;-0.02816931699279363;1.035329561568231;10.00067986553968;0.7341703752583536;0.007387263865457498;1.0448432066687403;0.999975932821898;0.734398500088181;0.9998785463815363
90.621943;1.0352610754082485;0.7431698129034803;0.7180589544883003;-0.02916181953300153;-0.028169315415901928;1.0353276629676806;10.000689414668146;0.7341700196699201;0.007387264872923263;1.0448436232699188;0.9999708592098943;0.7343964500483807;0.9998806847270063
90.631943;1.035262984235572;0.7431695774713782;0.7180591430540134;-0.029161819655264563;-0.028169313838046627;1.0353256563514732;10.00069888280778;0.7341696811235986;0.0073872652253445005;1.0448441276172595;0.9999658459047717;0.7343944061776302;0.9998827934886544
90.641943;1.035264915194356;0.7431693849894986;0.7180594216459165;-0.0291618197813259;-0.028169312262256548;1.0353235444435567;10.000708276661147;0.7341693649348138;0.007387264896424304;1.044844708388672;0.9999609078357443;0.7343923671961405;0.9998848779860826
90.651943;1.0352668671217473;0.7431692353890759;0.7180597894200171;-0.029161819912233305;-0.028169310691677735;1.035321329781606;10.000717586349605;0.734169076859639;0.007387263850264489;1.0448453558648882;0.9999560585891784;0.7343903313271497;0.9998869437708614
90.661943;1.0352688388285842;0.7431691269174734;0.718060244346895;-0.029161820049309034;-0.028169309129665258;1.0353190137534494;10.000726781634286;0.7341688226214964;0.007387262042732909;1.0448460631574608;0.9999513105241741;0.73438829614507;0.9998889963865346
90.671943;1.035270829943962;0.7431690565241704;0.7180607828871038;-0.02916182019400383;-0.028169307579716783;1.035316596791932;10.000735814677506;0.7341686078192828;0.007387259432152255;1.0448468252195207;0.999946675199717;0.7343862585145142;0.9998910409154614
90.681943;1.0352728421282396;0.7431690200200776;0.7180613997874505;-0.02916182034785839;-0.028169306045225054;1.03531407959357;10.000744642818267;0.7341684386302273;0.007387255993461828;1.0448476375253144;0.9999421633345056;0.7343842147590315;0.9998930825023977
90.691943;1.0352748795223885;0.743169012695581;0.7180620882365321;-0.02916182051245432;-0.028169304529176247;1.0353114632078437;10.000753254100704;0.7341683221566673;0.007387251722578804;1.044848495558846;0.9999377844873683;0.7343821611341973;0.9998951277040847
90.701943;1.0352769481039956;0.7431690305073083;0.7180628399151068;-0.029161820689322486;-0.02816930303402799;1.0353087486046295;10.000761675515799;0.7341682656996334;0.007387246633848806;1.044849394475707;0.9999335459574042;0.7343800946444105;0.9998971842529587
90.711943;1.0352790542945942;0.7431690707019588;0.7180636453714079;-0.029161820879931202;-0.0281693015617834;1.0353059372355988;10.000769962480474;0.7341682759852779;0.007387240759593266;1.0448503291829492;0.9999294518522974;0.7343780140505708;0.9998992590262368
90.721943;1.0352812035889063;0.7431691313636073;0.7180644948775605;-0.02916182108578405;-0.028169300114032923;1.0353030321088237;10.000778180039928;0.7341683589082565;0.0073872341452733675;1.0448512948383455;0.9999255042822321;0.7343759206348573;0.9999013565779954
90.731943;1.0352834004253342;0.7431692109745137;0.718065378746624;-0.029161821308373734;-0.028169298692021845;1.0353000384468425;10.000786394007092;0.7341685195039434;0.007387226836017871;1.0448522865751002;0.999921704947929;0.734373818149832;0.9999034793007087
90.741943;1.0352856488455604;0.7431693089326716;0.7180662868930445;-0.029161821549008614;-0.02816929729681608;1.0352969634044031;10.000794671526894;0.7341687619873232;0.007387218867519917;1.0448532989829602;0.9999180548437806;0.7343717120055313;0.9999056285263977
90.751943;1.0352879522956249;0.7431694260919792;0.7180672086966545;-0.029161821808868962;-0.02816929592944677;1.0352938152228588;10.000803075559222;0.7341690897617467;0.007387210269268131;1.0448543264125518;0.9999145537569533;0.7343696083764373;0.9999078052209861
90.761943;1.0352903131953384;0.743169564271106;0.718068133339338;-0.02916182208896827;-0.02816929459108951;1.0352906025250619;10.000811662545127;0.7341695059032041;0.0073872010714455556;1.0448553636947557;0.9999112011877355;0.7343675134813011;0.9999100096016356
90.771943;1.0352927331451776;0.7431697256522505;0.7180690500794986;-0.029161822389782897;-0.02816929328331411;1.0352873336093102;10.00082049414342;0.7341700144949438;0.007387191307557977;1.0448564069048;0.9999079975130607;0.7343654331477295;0.9999122401952316
90.781943;1.0352952130597086;0.7431699128161109;0.7180699489448679;-0.029161822711135262;-0.028169292008175476;1.0352840161014432;10.000829638260518;0.7341706210981206;0.007387181010700692;1.044857453674567;0.9999049442112551;0.7343633726766824;0.99991449333897
90.791943;1.0352977534379681;0.7431701287024933;0.7180708215907113;-0.029161823052487823;-0.028169290768047164;1.0352806574309925;10.000839147330629;0.7341713310498937;0.007387170206358611;1.044858502145557;0.9999020431976654;0.7343613366298886;0.9999167640117367
90.801943;1.0353003550190059;0.7431703765590969;0.7180716611261138;-0.029161823413329298;-0.028169289565390863;1.0352772657348381;10.000849044275938;0.73417214764926;0.007387158913479893;1.0448595492953825;0.9998992959816676;0.7343593286952597;0.9999190470879372
90.811943;1.035303019045614;0.7431706604491114;0.7180724615658507;-0.029161823793503464;-0.028169288402604974;1.03527385053835;10.00085932871172;0.7341730719943007;0.007387147154028776;1.044860591069816;0.9998967036015934;0.7343573518011757;0.999921337422882
90.821943;1.0353057470408538;0.7431709856582053;0.7180732179280473;-0.029161824193265778;-0.028169287281968595;1.03527042259049;10.000869982021527;0.7341741030874303;0.007387134954285713;1.0448616247738411;0.9998942670562617;0.7343554077599131;0.9999236293137748
90.831943;1.0353085406254174;0.7431713583335282;0.7180739261188389;-0.02916182461310295;-0.028169286205693346;1.0352669932693392;10.000880968029273;0.7341752374225694;0.007387122338613052;1.0448626508674854;0.9998919872263335;0.7343534965090938;0.9999259162957742
90.841943;1.0353114012563693;0.7431717844076312;0.7180745823664232;-0.029161825053815472;-0.02816928517600191;1.0352635744119103;10.000892241575718;0.7341764698308051;0.007387109330084084;1.0448636725544889;0.9998898650891113;0.7343516160986817;0.9999281916015381
90.851943;1.035314329620611;0.7431722681045261;0.7180751831604862;-0.02916182551676237;-0.028169284195134512;1.035260178308749;10.000903759725247;0.7341777958042786;0.00738709595595208;1.0448646944173143;0.999887903254056;0.7343497630825933;0.999930449040295
90.861943;1.035317325046309;0.743172811230589;0.718075725328215;-0.0291618260035021;-0.02816928326533562;1.0352568174767653;10.000915486259126;0.7341792129922241;0.0073870822508388615;1.0448657213476698;0.9998861070648076;0.7343479322647863;0.9999326832407115
90.871943;1.035320385120446;0.7431734140607564;0.7180762058592379;-0.029161826515065346;-0.028169282388735332;1.0352535042908184;10.000927389533482;0.7341807213376228;0.007387068257189979;1.044866758676506;0.9998844834560362;0.7343461167046935;0.9999348898428223
90.881943;1.0353235054121983;0.743174076635713;0.7180766220135131;-0.029161827051818575;-0.028169281566975905;1.0352502501671428;10.000939438038744;0.734182322686205;0.0073870540213641775;1.0448678128737399;0.9998830390600438;0.7343443089552227;0.9999370662267305
90.891943;1.0353266800277994;0.7431747991822043;0.7180769715165506;-0.029161827613849868;-0.02816928080093712;1.0352470642773723;10.00095159733021;0.7341840193797323;0.007387039587288991;1.0448688911144295;0.9998817794516579;0.7343425024892125;0.9999392114288623
90.901943;1.0353299033201522;0.74317558180547;0.7180772527236788;-0.029161828201261175;-0.02816928009088234;1.0352439525585788;10.000963823817145;0.7341858121821301;0.007387024992397177;1.0448700003576339;0.9998807092715203;0.734340692267245;0.9999413253241749
90.911943;1.0353331709086229;0.7431764240906911;0.7180774649532888;-0.0291618288142894;-0.02816927943657089;1.035240917540544;10.000976057659267;0.7341876991897152;0.007387010262454088;1.0448711470866894;0.9998798326631019;0.7343388745517797;0.9999434083120324
90.921943;1.0353364788386972;0.7431773251330597;0.7180776088794096;-0.02916182945328192;-0.028169278836972397;1.0352379590498317;10.000988228530183;0.7341896761224205;0.007386995406559784;1.044872337211864;0.9998791533167005;0.7343370460636297;0.9999454616253083
90.931943;1.0353398222433716;0.7431782842862577;0.7180776867134817;-0.02916183011853676;-0.02816927829011969;1.03523507520329;10.001000271312076;0.7341917372332162;0.007386980422209959;1.0448735753757905;0.999878673630214;0.7343352027912028;0.9999474878739344
90.941943;1.035343194794857;0.7431793016855618;0.7180777017417249;-0.029161830810223558;-0.028169277793610406;1.0352322629250532;10.00101213050621;0.734193875827442;0.007386965305280268;1.0448748642947965;0.9998783941647855;0.7343333396287222;0.9999494911641496
90.951943;1.035346588875563;0.7431803776765675;0.7180776575835968;-0.029161831528365673;-0.028169277345119502;1.0352295181676683;10.001023748858278;0.734196084100285;0.007386950051784207;1.0448762054293352;0.999878313972706;0.7343314515277714;0.9999514760945444
90.961943;1.0353499959105372;0.7431815123047176;0.7180775578408392;-0.029161832272782625;-0.028169276942297834;1.0352268358247372;10.001035065526295;0.7341983534791616;0.007386934651600393;1.0448775998505178;0.9998784305711348;0.7343295350888374;0.9999534464079448
90.971943;1.0353534067813506;0.7431827055201199;0.7180774061107308;-0.029161833043150367;-0.02816927658258969;1.0352242090951287;10.001046032224636;0.7342006757259557;0.007386919082041724;1.0448790478590828;0.9998787393152195;0.734327589077616;0.9999554045802227
90.981943;1.0353568121186665;0.7431839571905987;0.7180772063031081;-0.029161833839085487;-0.0281692762633151;1.0352216293729453;10.001056622431255;0.7342030432123405;0.0073869033097076955;1.04488054828906;0.9998792332913723;0.7343256137687859;0.9999573521317326
90.991943;1.0353602021816704;0.7431852670034237;0.7180769627637063;-0.029161834660054668;-0.028169275981721063;1.0352190873556515;10.001066826850119;0.7342054480812031;0.007386887300857003;1.04488209809899;0.9998799038130733;0.7343236101737588;0.9999592905658466
91.001943;1.035363566774175;0.7431866346828517;0.7180766795511858;-0.02916183550539544;-0.028169275735016475;1.0352165741833397;10.00107664800774;0.73420788176025;0.007386871027574098;1.0448836923760343;0.9998807409393777;0.734321579845984;0.9999612225823555
91.011943;1.0353668950566937;0.7431880600463213;0.7180763594322904;-0.029161836374541616;-0.028169275520288584;1.0352140814711823;10.001086097577328;0.7342103357360636;0.00738685446703627;1.0448853253101054;0.9998817339940729;0.7343195245553639;0.9999631518004469
91.021943;1.0353701751628046;0.7431895430870922;0.7180760037481162;-0.029161837267046953;-0.028169275334377727;1.035211600541973;10.001095196183718;0.7342128031393365;0.007386837603165078;1.0448869912980217;0.9998828720776954;0.7343174453566541;0.9999650809810346
91.031943;1.0353733943566583;0.7431910842663519;0.7180756136059708;-0.029161838182355154;-0.028169275174187623;1.0352091220354862;10.001103973873663;0.734215279725695;0.007386820428038859;1.044888684899463;0.9998841445723852;0.7343153422885409;0.9999670107501547
91.041943;1.0353765401812391;0.7431926840786558;0.7180751912759267;-0.029161839119635737;-0.028169275037149007;1.0352066363891281;10.001112472544317;0.7342177636098425;0.007386802940219477;1.0448903999901415;0.9998855415613258;0.7343132152968115;0.9999689399387303
91.051943;1.0353796026044404;0.7431943420543462;0.7180747401242134;-0.029161840077980422;-0.028169274921433243;1.0352041347898455;10.001120755529433;0.7342202545732495;0.007386785147760815;1.0448921290881443;0.9998870537240664;0.7343110653452362;0.9999708670233726
91.061943;1.035382575479515;0.7431960564743374;0.7180742635099315;-0.02916184105701355;-0.028169274825945962;1.035201610745993;10.001128913987639;0.7342227532641264;0.007386767070770204;1.0448938635035738;0.9998886717240871;0.7343088947882683;0.9999727911190779
91.071943;1.0353854557397582;0.7431978249478801;0.7180737643396563;-0.029161842057309838;-0.028169274750012605;1.0351990616679554;10.0011370508648;0.7342252603028446;0.007386748735046198;1.0448955941555875;0.9998903863520445;0.7343067067640832;0.9999747116301689
91.081943;1.0353882422622633;0.7431996450716244;0.7180732455015111;-0.029161843080008024;-0.028169274692880324;1.0351964884148475;10.001145248741743;0.7342277760557777;0.007386730168185917;1.044897312294708;0.9998921900435233;0.734304504197191;0.9999766274276829
91.091943;1.0353909359110398;0.7432015144217698;0.7180727101536203;-0.02916184412596431;-0.028169274653403138;1.0351938928369888;10.001153551553157;0.7342303010100125;0.007386711401860527;1.0448990099219144;0.9998940781907881;0.734302289489793;0.9999785366847863
91.101943;1.0353935391197702;0.7432034300207638;0.718072161425852;-0.02916184519510414;-0.02816927463018382;1.0351912757108401;10.001161971278822;0.7342328359155957;0.00738669246501845;1.0449006795229663;0.999896049368616;0.7343000649428476;0.9999804373674049
91.111943;1.0353960549079537;0.7432053883322821;0.7180716020741157;-0.029161846286068365;-0.028169274622144535;1.0351886366434393;10.001170504537624;0.7342353816514108;0.0073866733686972445;1.0449023131616737;0.9998981049827461;0.7342978333410989;0.9999823274532652
91.121943;1.0353984868646224;0.7432073858765835;0.7180710346067279;-0.029161847395932274;-0.0281692746290044;1.035185975645739;10.001179146556673;0.7342379388817806;0.007386654100974805;1.0449039023764057;0.9999002480672804;0.734295598457418;0.9999842042953111
91.131943;1.03540083956387;0.7432094193362382;0.7180704617109764;-0.02916184852019164;-0.02816927465117152;1.0351832946085846;10.001187896164895;0.7342405073243126;0.007386634634558052;1.0449054392166663;0.9999024815001916;0.7342933647138429;0.9999860640303461
91.141943;1.0354031179268752;0.7432114850167995;0.7180698863607152;-0.029161849653333734;-0.02816927468923598;1.0351805976262383;10.001196751762475;0.7342430850414962;0.007386614931945944;1.0449069174471854;0.9999048067516209;0.7342911363775565;0.999987901570052
91.151943;1.0354053254163098;0.7432135785931003;0.7180693112383328;-0.029161850789638517;-0.028169274743632202;1.0351778909642237;10.001205709742525;0.7342456683735423;0.007386594944951143;1.0449083334062719;0.9999072232096364;0.734288917740682;0.9999897104277883
91.161943;1.0354074629564916;0.7432156949444285;0.7180687379415119;-0.029161851923687504;-0.028169274814605263;1.0351751828135838;10.001214771463909;0.7342482523028181;0.00738657461864935;1.0449096858668656;0.9999097277998507;0.7342867133929316;0.9999914824924602
91.171943;1.0354095300112534;0.7432178277933048;0.7180681669199337;-0.029161853050509674;-0.028169274902282156;1.0351724823952422;10.001223945904973;0.7342508306259142;0.007386553901546819;1.044910974618067;0.999912315330562;0.7342845276125478;0.999993208284385
91.181943;1.035411526146784;0.743219969967141;0.7180675982588549;-0.02916185416559486;-0.02816927500683716;1.0351697987075916;10.001233238325385;0.7342533964580349;0.007386532754677374;1.0449121988491072;0.9999149795268225;0.7342823638089373;0.9999948773075814
91.191943;1.0354134513262045;0.74322211402973;0.7180670325684884;-0.02916185526495983;-0.02816927512869489;1.035167138947523;10.001242641098875;0.7342559439330477;0.007386511155113883;1.04491335623266;0.9999177137298669;0.7342802241267901;0.999996477978186
91.201943;1.035415305346775;0.7432242526218638;0.7180664713227486;-0.029161856345197818;-0.028169275268666964;1.0351645074239675;10.00125213510654;0.7342584698840902;0.00738648909805691;1.0449144428998902;0.9999205111693406;0.7342781091984962;0.9999979973350942
91.211943;1.035417087514933;0.7432263788002078;0.7180659162290531;-0.02916185740336216;-0.02816927542798257;1.0351619061071589;10.001261687879811;0.7342609734457808;0.007386466600333174;1.0449154543031325;0.9999233655865132;0.7342760186206173;0.999999421268105
91.221943;1.0354187970902677;0.7432284862294811;0.7180653685300837;-0.029161858436798017;-0.0281692756081284;1.0351593356608288;10.001271251013488;0.734263454281849;0.00738644369601754;1.0449163863984148;0.9999262717186193;0.7342739515456064;1.0000007355619402
91.231943;1.0354204335790158;0.7432305691025004;0.7180648294446753;-0.029161859443170027;-0.028169275810551443;1.0351567957367294;10.001280762498704;0.7342659120911951;0.0073864204244216015;1.044917236553289;0.9999292252685784;0.7342719066901249;1.0000019269346732
91.241943;1.035421996295671;0.7432326223427627;0.7180643001941801;-0.029161860420738702;-0.028169276036507377;1.0351542851552709;10.00129014698676;0.7342683478049488;0.00738639682608396;1.044918003773834;0.999932223309495;0.7342698823696958;1.00000298324976
91.251943;1.0354234844273231;0.7432346422239795;0.7180637804395343;-0.029161861368687453;-0.0281692762871811;1.0351518022565827;10.001299319639099;0.7342707643759235;0.007386372946767834;1.0449186885864419;0.9999352650430313;0.7342678772115042;1.0000038937434141
91.261943;1.03542489789913;0.7432366268156391;0.7180632673831288;-0.02916186228722894;-0.02816927656384864;1.0351493454634313;10.00130819291571;0.734273166014211;0.007386348839667334;1.0449192931025664;0.9999383514964915;0.7342658910366038;1.0000046497026636
91.271943;1.0354262374953358;0.7432385756675237;0.7180627568886532;-0.029161863177386407;-0.028169276867869075;1.03514691435975;10.00131667512862;0.7342755569659489;0.0073863245663805255;1.0449198201026542;0.999941484044534;0.7342639252830475;1.0000052443279592
91.281943;1.0354275038081353;0.7432404888661177;0.7180622450229336;-0.02916186404061464;-0.028169277200685655;1.0351445101995405;10.001324673766453;0.7342779408307708;0.0073863001946734355;1.0449202710742271;0.9999446631654761;0.7342619831734533;1.000005671864323
91.291943;1.0354286961104981;0.7432423661160943;0.7180617285176905;-0.029161864878339803;-0.028169277564037663;1.0351421346583622;10.001332109433726;0.7342803203388574;0.007386275793448647;1.0449206452160995;0.9999478877592555;0.7342600694651623;1.0000059275625541
91.301943;1.035429811749662;0.7432442064510565;0.7180612044032931;-0.029161865691461075;-0.028169277960151423;1.0351397879428255;10.001338910664462;0.7342826975863856;0.007386251430488488;1.044920939910176;0.9999511544390218;0.734258189350019;1.000006009191252
91.311943;1.0354308461887392;0.7432460086710936;0.7180606697952102;-0.02916186648018094;-0.02816927839166455;1.0351374681071484;10.001344990658186;0.7342850746531404;0.007386227168301642;1.044921151941305;0.9999544576311896;0.7342563472961199;1.0000059184260028
91.321943;1.0354317934260704;0.7432477717094533;0.7180601222547811;-0.029161867244225596;-0.02816927886142559;1.0351351713635488;10.00135024733736;0.7342874543594416;0.007386203059449386;1.0449212782178012;0.9999577911829177;0.7342545470232014;1.0000056596633855
91.331943;1.035432646097197;0.7432494946216968;0.7180595602313644;-0.02916186798300994;-0.02816927937225691;1.0351328923057639;10.001354588504224;0.7342898406475801;0.007386179150820242;1.0449213148920384;0.9999611496645314;0.73425279229308;1.0000052378886075
91.341943;1.0354333955609027;0.7432511767354292;0.718058982851428;-0.029161868695645698;-0.028169279926712025;1.035130624591278;10.001357950772652;0.7342922378361028;0.00738615549427444;1.0449212568980262;0.99996452758244;0.734251087134104;1.000004657946622
91.351943;1.0354340329814105;0.7432528174045762;0.7180583894274787;-0.029161869380934624;-0.02816928052707628;1.0351283622593284;10.001360299908747;0.7342946495171255;0.007386132153447377;1.0449210996707554;0.9999679175934351;0.7342494350287734;1.0000039240444938
91.361943;1.0354345510452365;0.7432544152729409;0.7180577794482529;-0.029161870037201703;-0.02816928117555164;1.0351261005591093;10.001361619235297;0.7342970785669871;0.007386109200259488;1.0449208407909998;0.999971309729121;0.7342478379618287;1.0000030399871553
91.371943;1.0354349444837254;0.7432559683755849;0.7180571524335896;-0.029161870662046643;-0.0281692818743086;1.0351238361527206;10.001361900423008;0.734299527550409;0.007386086706198053;1.0449204799518625;0.999974691817906;0.7342462962077844;1.0000020110704984
91.381943;1.035435209064824;0.7432574749342181;0.7180565071350523;-0.029161871252401248;-0.028169282625259248;1.0351215668086382;10.001361143568545;0.7343019983335667;0.007386064735049112;1.0449200181186298;0.999978050392911;0.7342448086519262;1.000000844873332
91.391943;1.0354353410377497;0.7432589338870395;0.7180558411145299;-0.029161871804844728;-0.028169283429656893;1.0351192907864097;10.001359357324224;0.7343044915479148;0.0073860433349713425;1.0449194563739823;0.9999813719890998;0.7342433730985932;0.9999995501000691
91.401943;1.0354353373304162;0.7432603448435775;0.7180551511210667;-0.029161872315866574;-0.028169284287993597;1.035117006961187;10.001356551260297;0.7343070066701717;0.007386022536972579;1.0449187947643241;0.9999846442111674;0.7342419865954963;0.9999981357765015
91.411943;1.035435195126039;0.7432617073609422;0.7180544333820794;-0.02916187278196453;-0.028169285200209723;1.035114715654075;10.001352726925102;0.7343095424896159;0.007386002367915034;1.0449180320051061;0.9999878557243452;0.7342406459686864;0.9999966111047495
91.421943;1.0354349117431139;0.7432630204202834;0.7180536837204345;-0.02916187319965652;-0.028169286165642463;1.0351124192008139;10.001347873441825;0.7343120973724602;0.007385982862004744;1.0449171664069046;0.9999909961921202;0.7342393485708266;0.999994985120215
91.431943;1.0354344854110054;0.7432642828697178;0.7180528979211801;-0.029161873565588393;-0.0281692871828417;1.0351101218861143;10.001341965810422;0.7343146691533861;0.007385964056987871;1.0449161972872776;0.9999940571713165;0.7342380929978534;0.9999932664047555
91.441943;1.0354339150257832;0.7432654942387825;0.7180520719389968;-0.029161873876663517;-0.028169288249747012;1.035107829473132;10.001334969951868;0.7343172553407347;0.007385945987243969;1.0449151256039104;0.9999970329619652;0.7342368791651994;0.9999914630443344
91.451943;1.0354331986564789;0.7432666550738486;0.7180512015095898;-0.02916187412991795;-0.02816928936397539;1.0351055486428926;10.001326856296334;0.73431985416113;0.0073859286825021546;1.0449139537865613;0.9999999206443233;0.7342357078469249;0.9999895826170608
91.461943;1.0354323330672681;0.743267766498154;0.7180502816982445;-0.029161874322373372;-0.028169290522822688;1.035103285692647;10.001317606261463;0.7343224653943128;0.007385912165595166;1.0449126859596591;1.0000027196056036;0.7342345802831443;0.9999876321942982
91.471943;1.0354313153016308;0.7432688296200262;0.7180493072299303;-0.029161874451214074;-0.02816929172328521;1.035101044630574;10.001307203867379;0.7343250899622165;0.007385896448363973;1.0449113281883189;1.00000543081252;0.7342334977133175;0.9999856186722517
91.481943;1.0354301446748497;0.7432698452992973;0.7180482730207582;-0.029161874514088262;-0.02816929296236818;1.035098826853173;10.00129563081746;0.7343277289326738;0.007385881529043399;1.0449098878383896;1.000008056115235;0.7342324609685026;0.9999835495455782
91.491943;1.0354288234057065;0.7432708140053379;0.718047174070978;-0.029161874509295343;-0.02816929423728783;1.0350966329393922;10.001282875393743;0.7343303828746462;0.0073858673897697555;1.0449083730505548;1.0000105980029554;0.7342314704341055;0.999981433314079
91.501943;1.035427355607506;0.7432717359245067;0.7180460056848373;-0.0291618744357657;-0.028169295545279006;1.035094464721626;10.001268944488332;0.7343330520194833;0.007385853992143186;1.044906793029349;1.000013059621654;0.7342305263747173;0.999979279274561
91.511943;1.0354257455509044;0.7432726113334084;0.7180447642160611;-0.029161874292750647;-0.028169296883291426;1.0350923260324132;10.001253868150354;0.734335737324967;0.007385841270145294;1.0449051580028201;1.0000154442015678;0.7342296297136445;0.9999770974475487
91.521943;1.0354239969214067;0.7432734407854692;0.7180434471011738;-0.029161874079461005;-0.028169298248021023;1.0350902215924322;10.001237693464429;0.7343384419641938;0.007385829125976922;1.0449034783118643;1.0000177539682475;0.7342287824917583;0.9999748980101841
91.531943;1.0354221134968729;0.743274225206686;0.7180420522387962;-0.029161873795071076;-0.028169299636266087;1.0350881551506441;10.001220476214739;0.734341171919564;0.007385817436938898;1.0449017635059032;1.0000199896566913;0.7342279871873277;0.9999726897670179
91.541943;1.0354201005483468;0.7432749659591067;0.7180405777462515;-0.029161873439150204;-0.0281693010451668;1.0350861286221278;10.001202279582165;0.7343439346230018;0.007385806069935096;1.0449000219264293;1.0000221510509697;0.7342272456113489;0.9999704794423036
91.551943;1.0354179659341756;0.7432756649454976;0.7180390226384176;-0.029161873011981185;-0.02816930247226599;1.0350841426877067;10.001183174427581;0.734346736991177;0.007385794892398833;1.0448982610653437;1.0000242376156523;0.7342265582240626;0.9999682725615373
91.561943;1.0354157190066975;0.7432763250322129;0.7180373874625191;-0.02916187251429433;-0.02816930391561312;1.0350821978481506;10.001163235853488;0.7343495844585903;0.007385783777270891;1.044896487912263;1.0000262479546667;0.7342259238579605;0.9999660746921372
91.571943;1.0354133680740665;0.7432769501755786;0.7180356735696041;-0.029161871946767066;-0.028169305373795427;1.0350802947357396;10.001142538230573;0.7343524803458679;0.007385772609245203;1.0448947076231259;1.0000281785461966;0.7342253399341045;0.9999638920674111
91.581943;1.035410919560135;0.7432775449048152;0.718033881869581;-0.029161871309751283;-0.028169306845768224;1.0350784342562616;10.001121149662282;0.7343554254610352;0.007385761292653355;1.0448929225166987;1.0000300236189748;0.7342248029717492;0.9999617309942834
91.591943;1.035408379077259;0.7432781139834126;0.7180320126601979;-0.029161870603199965;-0.028169308330668982;1.0350766184901719;10.001099131517096;0.7343584189483006;0.007385749752617875;1.0448911333364297;1.0000317766364017;0.7342243087431783;0.9999595963593813
91.601943;1.0354057524956148;0.7432786622156033;0.7180300667960213;-0.02916186982684555;-0.0281693098276282;1.0350748510155499;10.001076545113508;0.7343614597037114;0.0073857379290747345;1.0448893401687458;1.0000334319954038;0.7342238525509822;0.9999574911139001
91.611943;1.0354030460936274;0.7432791938502298;0.7180280472964563;-0.029161868980691126;-0.028169311335576565;1.0350731357751715;10.001053452009431;0.7343645468439;0.007385725773702222;1.044887542599644;1.0000349855201918;0.7342234303777037;0.9999554175008897
91.621943;1.0354002656308603;0.7432797121811773;0.7180259600897568;-0.02916186806544985;-0.02816931285328479;1.035071476124434;10.001029901652421;0.7343676790614707;0.007385713254377118;1.044885740860682;1.0000364337859604;0.7342230399473517;0.9999533780153967
91.631943;1.0353974148790333;0.7432802197245669;0.7180238135043857;-0.0291618670826756;-0.02816931437952691;1.0350698748311993;10.001005925054633;0.7343708542812243;0.007385700358873289;1.0448839368899425;1.0000377735673707;0.7342226803369164;0.9999513749727572
91.641943;1.0353944950357479;0.7432807186538704;0.7180216171408769;-0.029161866034627542;-0.028169315913033423;1.035068334125546;10.0009815466368;0.7343740707492267;0.007385687090576025;1.0448821337020209;1.0000390018883192;0.734222350611578;0.9999494101783121
91.651943;1.0353915061018961;0.7432812113200116;0.7180193805237043;-0.029161864923962576;-0.028169317452209436;1.0350668556315268;10.000956795622299;0.7343773279251344;0.007385673460467064;1.0448803332524408;1.0000401160920513;0.734222049124752;0.999947484960288
91.661943;1.035388448871201;0.7432817003889395;0.718017111907584;-0.02916186375359898;-0.028169318994952296;1.0350654403936264;10.000931707263055;0.7343806253798181;0.007385659479536874;1.0448785354864254;1.000041114210462;0.7342217739642732;0.9999455995908352
91.671943;1.0353853253718983;0.743282188434623;0.7180148184685368;-0.029161862526819158;-0.028169320538810425;1.0350640887591536;10.000906328206618;0.73438396155545;0.007385645152627843;1.0448767403761137;1.0000419957944076;0.734221523590279;0.999943753314385
91.681943;1.0353821386785624;0.7432826776195341;0.7180125079978024;-0.029161861247249232;-0.02816932208128499;1.035062800054737;10.000880720044163;0.7343873340088393;0.007385630481703656;1.0448749502287606;1.0000427619121475;0.7342212969144296;0.9999419456718794
91.691943;1.0353788934924117;0.7432831696329925;0.718010189997265;-0.029161859918679454;-0.028169323620049248;1.0350615724520087;10.000854943214238;0.734390739468891;0.007385615478941947;1.0448731696972542;1.000043414396912;0.7342210930583705;0.999940177356958
91.701943;1.0353755964370637;0.743283665419921;0.7180078751251279;-0.02916185854496514;-0.028169325153080915;1.0350604030660393;10.000829037336144;0.7343941732737195;0.007385600176552601;1.0448714042346772;1.0000439555530432;0.7342209113049363;0.9999384501211502
91.711943;1.0353722552925795;0.7432841649577479;0.7180055740569103;-0.02916185713007016;-0.028169326678720796;1.0350592876475981;10.000803022891313;0.7343976298229768;0.007385584628541877;1.0448696590005544;1.0000443878268224;0.734220751169739;0.9999367659782118
91.721943;1.035368877747495;0.74328466774577;0.7180032964087647;-0.02916185567789115;-0.028169328195539505;1.035058220139785;10.000776913842948;0.7344011042063086;0.007385568906843331;1.0448679395989375;1.0000447135245727;0.7342206123388927;0.9999351258133022
91.731943;1.035365470585791;0.7432851736534457;0.7180010499736724;-0.029161854191775048;-0.028169329701920313;1.0350571931963546;10.000750723624732;0.7344045934137847;0.007385553094464079;1.044866253456471;1.000044935325443;0.7342204943387954;0.9999335291890576
91.741943;1.035362039781636;0.7432856836502214;0.7179988410131207;-0.02916185267441858;-0.028169331195689814;1.035056199979207;10.000724468264655;0.7344080959514672;0.0073855372814966595;1.044864609734077;1.000045056543808;0.7342203960527923;0.9999319759349543
91.751943;1.0353585907867202;0.7432862003644719;0.7179966753940068;-0.029161851128290298;-0.02816933267420926;1.0350552360907392;10.000698167042728;0.7344116107928317;0.0073855215645796295;1.0448630181271867;1.0000450808557073;0.7342203157102865;0.999930467568556
91.761943;1.0353551284863058;0.7432867279035588;0.7179945591276574;-0.029161849555961638;-0.028169334134687665;1.0350542995741785;10.000671834238878;0.7344151370219346;0.007385506042377419;1.044861488164672;1.0000450126107434;0.7342202513129504;0.9999290072163703
