time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.771943;1.0353516572157004;0.7432872708685437;0.7179924976151294;-0.029161847960174327;-0.02816933557418435;1.0350533887034057;10.00064546616184;0.7344186737879592;0.007385490805507887;1.0448600288908667;1.0000448571940137;0.7342202011535235;0.9999275982601319
91.781943;1.0353481810971235;0.7432878332667985;0.7179904945582922;-0.029161846343735014;-0.028169336989516083;1.035052499875098;10.00061903757355;0.7344222199559931;0.007385475929828074;1.0448586477302815;1.0000446206576459;0.7342201644151815;0.9999262427644927
91.791943;1.0353447048832596;0.7432884174528526;0.717988551638505;-0.02916184470909281;-0.02816933837758868;1.0350516275484567;10.000592516226169;0.7344257738793665;0.007385461480438427;1.0448573497737557;1.000044309480492;0.7342201413247039;0.999924940864634
91.801943;1.0353412346107753;0.7432890238907361;0.7179866690674116;-0.029161843057911595;-0.028169339735791325;1.0350507658240025;10.000565877700474;0.7344293337626169;0.007385447522332859;1.0448561389726492;1.0000439303773196;0.7342201326258964;0.9999236915219845
91.811943;1.0353377774358035;0.7432896524622437;0.7179848463208067;-0.02916184139135648;-0.02816934106186095;1.0350499096708299;10.000539103085773;0.7344328983274396;0.007385434125048228;1.044855019372793;1.0000434896684032;0.7342201383828448;0.9999224942365861
91.821943;1.0353343415882617;0.743290303410764;0.7179830822118916;-0.029161839710824727;-0.02816934235342449;1.035049054011455;10.000512174911902;0.7344364668906843;0.00738542135992893;1.044853995353221;1.0000429936132729;0.734220156366795;0.9999213504776948
91.831943;1.035330936260042;0.7432909765291181;0.7179813745540573;-0.029161838018362033;-0.02816934360769333;1.0350481917062544;10.000485083279028;0.734440038536583;0.0073854092995780185;1.0448530719773528;1.0000424500695846;0.7342201814928306;0.9999202633236798
91.841943;1.0353275703422835;0.7432916701140185;0.7179797201297531;-0.029161836316756336;-0.028169344821589032;1.0350473132938767;10.00045783329579;0.734443610966436;0.007385398016781161;1.0448522552410187;1.0000418693563622;0.7342202071576612;0.999919235694236
91.851943;1.0353242509521734;0.743292381007726;0.7179781147928869;-0.02916183460928891;-0.028169345992162597;1.035046408194169;10.000430450473457;0.7344471796772256;0.0073853875785312014;1.044851551318896;1.0000412631212088;0.7342202270933906;0.9999182690607747
91.861943;1.0353209835730557;0.7432931052914894;0.7179765538429627;-0.029161832899293198;-0.028169347116825335;1.0350454655538606;10.00040298273848;0.7344507380600044;0.0073853780429052746;1.044850965725148;1.000040642494496;0.7342202360372403;0.9999173634256593
91.871943;1.0353177740444566;0.7432938390366695;0.7179750329884821;-0.029161831190081453;-0.028169348193404053;1.035044475181249;10.000375494004707;0.7344542786670192;0.007385369461094333;1.0448505040672655;1.000040016637711;0.7342202294176678;0.9999165178797913
91.881943;1.0353146306819958;0.7432945791542227;0.7179735489028883;-0.029161829484941046;-0.02816934922024918;1.035043428299943;10.000348055069129;0.7344577950155531;0.007385361878829314;1.0448501730220536;1.0000393910935719;0.7342202029769198;0.9999157309066579
91.891943;1.0353115646566255;0.7432953239448733;0.7179720987786845;-0.029161827786744372;-0.028169350196319862;1.0350423169256395;10.000320741275956;0.734461282412259;0.007385355333983335;1.044849979043179;1.0000387667985633;0.7342201524207483;0.9999150005576072
91.901943;1.0353085887916411;0.7432960726417238;0.7179706800005287;-0.029161826097607;-0.02816935112120953;1.0350411334521192;10.000293633133493;0.7344647372057673;0.007385349852041984;1.0448499264038655;1.0000381415276216;0.7342200731274773;0.9999143251146045
91.911943;1.0353057160794585;0.7432968244713952;0.717969290804596;-0.029161824418943768;-0.02816935199501616;1.0350398716929992;10.000266812304513;0.734468155672069;0.007385345443541121;1.0448500170801491;1.0000375121120537;0.7342199602565666;0.9999137041516365
91.921943;1.0353029584077096;0.7432975782365754;0.7179679310880215;-0.029161822751774816;-0.02816935281807765;1.0350385274098262;10.00024035892492;0.7344715331514091;0.007385342100955905;1.0448502516307825;1.0000368751177329;0.7342198092926498;0.9999131388425673
91.931943;1.0353003255024005;0.74329833236002;0.7179666020752322;-0.02916182109701541;-0.028169353590927083;1.0350370977832422;10.000214357181084;0.7344748637174617;0.007385339792887735;1.0448506300410758;1.0000362270651169;0.7342196165582071;0.9999126310109729
91.941943;1.035297824543748;0.7432990848966903;0.7179653052530842;-0.029161819455706443;-0.028169354314559688;1.0350355814121315;10.000188899656175;0.7344781410656135;0.007385338463057987;1.0448511525367175;1.000035565597536;0.7342193794324596;0.9999121822471065
91.951943;1.0352954610053722;0.7432998333947043;0.7179640420889234;-0.029161817829336797;-0.0281693549905668;1.035033978405136;10.000164080818125;0.7344813595460054;0.007385338035999337;1.0448518197057945;1.000034889906838;0.7342190963849952;0.9999117938658444
91.961943;1.0352932398708938;0.7433005746485747;0.7179628147780729;-0.02916181622003649;-0.028169355620888605;1.0350322896174118;10.000139986569826;0.7344845139311645;0.00738533842391807;1.0448526316591553;1.0000341989351458;0.7342187668883772;0.9999114670869006
91.971943;1.0352911662016913;0.7433013044646082;0.7179616271207886;-0.029161814630384926;-0.02816935620752077;1.0350305162112838;10.000116688088168;0.7344875987268352;0.007385339535468945;1.0448535872253286;1.000033489902497;0.7342183914314439;0.9999112029912545
91.981943;1.0352892453204052;0.7433020176984738;0.7179604846810692;-0.029161813063143006;-0.02816935675241231;1.0350286603221561;10.00009423686286;0.734490608017892;0.007385341287024367;1.0448546839765929;1.0000327592288145;0.7342179716229772;0.9999110025329029
91.991943;1.035287482658251;0.743302708742659;0.717959393874327;-0.02916181152121907;-0.02816935725731158;1.0350267257026102;10.000072662019933;0.734493535513367;0.00738534361097372;1.0448559185115918;1.0000320043646171;0.7342175100800253;0.9999108670277572
92.001943;1.0352858835391192;0.743303372541562;0.7179583607829649;-0.029161810007763578;-0.028169357723528216;1.0350247172765776;10.000051974749306;0.7344963747088067;0.007385346459304016;1.0448572862410832;1.0000312248979537;0.7342170096981373;0.9999107984037877
92.011943;1.0352844531083991;0.7433040055597974;0.717957390697037;-0.029161808526048598;-0.028169358152043616;1.0350226399923808;10.00003217517982;0.7344991192887176;0.007385349805440747;1.0448587803016922;1.0000304222429;0.7342164722768513;0.999910798479365
92.021943;1.0352831952916388;0.7433046055837725;0.7179564881827335;-0.0291618070789331;-0.02816935854391918;1.035020498437278;10.000013259121168;0.7345017633144459;0.007385353643308096;1.044860390302223;1.0000295982823424;0.7342158976904105;0.9999108679068971
92.031943;1.0352821105322136;0.7433051704177277;0.7179556571267043;-0.029161805668420804;-0.02816935890049657;1.0350182976868487;9.999995224342758;0.7345043009413305;0.007385357978747551;1.0448621032639864;1.0000287548125137;0.7342152841664842;0.9999110059514046
92.041943;1.0352811940675524;0.7433056968060535;0.717954900445952;-0.029161804295894846;-0.028169359223298523;1.03501604354142;9.99997807014369;0.7345067257100086;0.00738536281563707;1.0448639064813912;1.0000278947993582;0.7342146291206966;0.9999112117084888
92.051943;1.0352804365166541;0.7433061809300099;0.7179542195884029;-0.02916180296264747;-0.028169359513735025;1.0350137414956375;9.99996179134258;0.7345090299468043;0.007385368148512101;1.0448657892709747;1.0000270235907964;0.7342139306802963;0.9999114852938963
92.061943;1.0352798263590879;0.7433066201257733;0.7179536144757397;-0.0291618016702016;-0.02816935977288739;1.0350113963914098;9.999946374070591;0.7345112052392725;0.007385373966143625;1.0448677432179245;1.000026148129473;0.734213189484323;0.9999118274544759
92.071943;1.0352793517870778;0.7433070136351884;0.7179530839060733;-0.029161800420343192;-0.028169360001696318;1.0350090129106642;9.99993179353915;0.7345132438569443;0.0073853802617950565;1.0448697615663436;1.0000252752148764;0.7342124092514904;0.9999122389354455
92.081943;1.035279000692886;0.7433073619087964;0.7179526261430301;-0.02916179921485571;-0.0281693602013542;1.0350065963842954;9.999918017711753;0.7345151398154278;0.007385387045853174;1.0448718374449857;1.0000244105625733;0.7342115956353058;0.9999127209109199
92.091943;1.035278760378462;0.7433076659552669;0.7179522399413351;-0.029161798055156885;-0.028169360373479693;1.0350041547147601;9.999905017067457;0.734516888940451;0.007385394346969803;1.044873962525499;1.0000235586901154;0.7342107545357476;0.9999132750144472
92.101943;1.035278618031326;0.7433079271024485;0.7179519254027793;-0.029161796942064038;-0.028169360519895166;1.0350016995133393;9.99989276594704;0.7345184884359672;0.00738540219402629;1.0448761275809213;1.0000227230780379;0.7342098912363393;0.9999139015946958
92.111943;1.0352785610967292;0.7433081468465681;0.7179516837941069;-0.02916179587570554;-0.02816936064229869;1.0349992441868257;9.99988123822992;0.7345199364272698;0.007385410597266228;1.0448783232713688;1.000021906697095;0.7342090105086813;0.9999145982444275
92.121943;1.0352785774279425;0.743308327002156;0.7179515167431355;-0.029161794855530575;-0.028169360742315897;1.0349968011056911;9.999870406323366;0.734521231618044;0.007385419545970613;1.0448805397980083;1.0000211130069412;0.7342081168283122;0.9999153617228215
92.131943;1.035278655807965;0.7433084699712879;0.7179514251338661;-0.02916179388037608;-0.028169360821742737;1.0349943810508009;9.99986023713965;0.7345223734366737;0.007385429017816482;1.0448827669563185;1.0000203467065987;0.734207214405436;0.9999161919910516
92.141943;1.035278786502116;0.7433085784240105;0.717951408088959;-0.02916179294846024;-0.028169360882543647;1.0349919950445394;9.999850688328662;0.7345233627624943;0.007385438988986623;1.044884995490578;1.0000196136095774;0.7342063075220381;0.9999170936346252
92.151943;1.0352789615661415;0.7433086545683071;0.7179514632351985;-0.029161792057228353;-0.02816936092679772;1.0349896558549667;9.999841709745189;0.7345242022758584;0.00738544944134295;1.044887217993306;1.0000189196688152;0.7342054007196933;0.9999180737490766
92.161943;1.035279175212902;0.7433086998084071;0.717951588028912;-0.029161791203280912;-0.028169360956751068;1.0349873773868097;9.999833246430278;0.7345248958677543;0.007385460365110155;1.0448894283790127;1.0000182696236783;0.7342044982487261;0.9999191398341112
92.171943;1.035279424083743;0.7433087148979967;0.7179517803987217;-0.0291617903826401;-0.028169360974718984;1.0349851730964146;9.999825240818245;0.7345254481033796;0.0073854717569132805;1.0448916209479215;1.000017667022744;0.7342036037126238;0.9999202989703422
92.181943;1.0352797067493573;0.7433087005331063;0.717952038066183;-0.029161789591233812;-0.0281693609829397;1.0349830549553793;9.99981762872362;0.7345258644695051;0.007385483614395671;1.0448937898223742;1.000017116120561;0.7342027204245942;0.9999215569172007
92.191943;1.0352800226807475;0.7433086580441206;0.7179523576642166;-0.02916178882528251;-0.028169360983662694;1.034981033151169;9.999810331882529;0.7345261516527062;0.007385495928629831;1.0448959295145297;1.0000166229920917;0.734201851829483;0.9999229172733329
92.201943;1.0352803717084007;0.7433085892607985;0.7179527349187768;-0.029161788081644383;-0.028169360979217926;1.0349791158742538;9.999803265445896;0.7345263172419999;0.0073855086804239115;1.0448980367909324;1.000016194804066;0.7342010014999213;0.9999243816700145
92.211943;1.0352807535513804;0.7433084959908212;0.717953165490143;-0.029161787358067206;-0.028169360971823095;1.034977309304277;9.99979635974599;0.7345263695000546;0.007385521844218071;1.044900111878953;1.0000158390240796;0.7342001729083151;0.999925950865966
92.221943;1.0352811671428774;0.7433083803574572;0.7179536453132931;-0.029161786653037727;-0.028169360963485046;1.034975618103707;9.999789571064511;0.7345263175222357;0.007385535393082615;1.0449021578065918;1.0000155630557839;0.7341993697563798;0.9999276252969835
92.231943;1.0352816107956475;0.743308245138087;0.7179541707729346;-0.029161785965524923;-0.028169360956160877;1.034974045244925;9.999782875674681;0.7345261709158494;0.007385549297420798;1.0449041791122047;1.000015373538104;0.7341985967526446;0.9999294042476297
92.241943;1.0352820822243578;0.743308092820009;0.7179547389932287;-0.029161785294932067;-0.028169360951709837;1.0349725912237193;9.999776259578681;0.7345259387607601;0.007385563520291983;1.044906181025449;1.0000152761364942;0.7341978597189316;0.9999312852440563
92.251943;1.0352825776014005;0.7433079244808414;0.7179553475386254;-0.029161784641081545;-0.02816936095148821;1.0349712547619354;9.99976970754941;0.7345256290123228;0.007385578017569064;1.0449081696308977;1.00001527651921;0.734197164594279;0.9999332649927154
92.261943;1.0352830915555538;0.7433077397232047;0.7179559937909941;-0.02916178400419025;-0.028169360956080268;1.03497003533704;9.999763198987173;0.7345252488447177;0.007385592738825645;1.0449101528546079;1.0000153809757681;0.7341965161329076;0.999935340782667
92.271943;1.0352836182790421;0.7433075369344282;0.7179566743944719;-0.02916178338476178;-0.028169360965348018;1.0349689347257673;9.999756717289285;0.7345248050614386;0.007385607623231664;1.0449121401438035;1.000015595849117;0.7341959179663621;0.9999375110170898
92.281943;1.0352841520195668;0.7433073132935533;0.71795738495229;-0.029161782783097816;-0.028169360978637446;1.0349679553410414;9.999750257610492;0.73452430448204;0.0073856226007316915;1.044914140508574;1.000015926658463;0.7341953741258648;0.9999397745184168
92.291943;1.0352846869604828;0.7433070652247832;0.7179581205888089;-0.02916178219872403;-0.028169360995176473;1.0349670975954934;9.999743820583452;0.7345237546990285;0.007385637601502364;1.0449161619214737;1.0000163774175337;0.7341948895436118;0.9999421289760518
92.301943;1.03528521754268;0.7433067892587586;0.7179588768783796;-0.029161781630492073;-0.028169361014384744;1.0349663595807517;9.999737402544627;0.7345231642998172;0.007385652562483546;1.044918211962468;1.0000169503573317;0.7341944688882716;0.9999445698168892
92.311943;1.035285738771613;0.7433064822919675;0.7179596503924545;-0.029161781077331247;-0.02816936103580331;1.034965738205344;9.999730994119231;0.7345225421638675;0.007385667427376746;1.0449202970339113;1.0000176462005244;0.7341941160520815;0.9999470904713692
92.321943;1.0352862453113263;0.7433061414550789;0.7179604390200174;-0.029161780538940404;-0.028169361058948697;1.0349652294990377;9.99972458446681;0.7345218966961573;0.007385682142489589;1.0449224210239265;1.00001846422789;0.734193834948426;0.9999496838911733
92.331943;1.0352867302438475;0.7433057643207495;0.7179612418172158;-0.029161780015966674;-0.028169361083271078;1.034964828451861;9.999718165291272;0.7345212353683456;0.0073856966538138336;1.0449245855692553;1.0000194018551563;0.7341936299648701;0.9999523442720889
92.341943;1.0352871851829308;0.7433053487522885;0.7179620584683668;-0.029161779509639274;-0.028169361108062257;1.0349645295935044;9.99971173662276;0.7345205646376363;0.00738571091091791;1.0449267915429667;1.000020454643267;0.7341935054137202;0.999955067160557
92.351943;1.0352876015768213;0.7433048919538457;0.7179628891826648;-0.029161779021229895;-0.02816936113223357;1.0349643279604686;9.999705310994784;0.7345198900250413;0.007385724870333653;1.0449290402647609;1.0000216165376272;0.7341934647191709;0.9999578479528911
92.361943;1.0352879719275583;0.7433043900065784;0.717963734790537;-0.029161778551695012;-0.02816936115413985;1.0349642190209216;9.999698904488035;0.7345192158674849;0.0073857384919604864;1.0449313331552121;1.0000228801483646;0.7341935101549327;0.999960681085268
92.371943;1.0352882904535254;0.7433038385013592;0.7179645962690429;-0.029161778101498295;-0.02816936117184617;1.034964197390871;9.999692522818306;0.7345185451339943;0.007385751736781396;1.0449336696072211;1.0000242382225593;0.734193643281402;0.9999635607028162
92.381943;1.0352885532653264;0.7433032328166218;0.7179654741889763;-0.02916177767052134;-0.028169361183772394;1.0349642562482844;9.999686163876433;0.7345178796734105;0.007385764571658042;1.044936045429337;1.0000256855887695;0.7341938653853517;0.999966482105025
92.391943;1.0352887580890853;0.7433025676083053;0.7179663687666539;-0.029161777258065385;-0.028169361189037796;1.0349643884930535;9.999679828373683;0.7345172205905658;0.007385776974851356;1.0449384539944566;1.0000272192779551;0.7341941775408585;0.9999694435428113
92.401943;1.0352889043686762;0.7433018372207711;0.7179672799925987;-0.029161776862981978;-0.028169361187383;1.0349645882046563;9.999673512623888;0.7345165689657757;0.0073857889325927234;1.044940888214687;1.0000288366710208;0.7341945802145641;0.9999724469189238
92.411943;1.0352889938962262;0.7433010372057208;0.7179682077405259;-0.029161776483880575;-0.028169361179118165;1.0349648506195144;9.999667188950944;0.7345159263684173;0.007385800428250378;1.0449433407896762;1.0000305335981903;0.7341950726078085;0.9999754960737702
92.421943;1.0352890306142388;0.7433001652188576;0.7179691522173918;-0.02916177611930221;-0.0281693611650814;1.0349651711471457;9.999660799085953;0.7345152937907284;0.007385811437195824;1.0449458030018186;1.0000323036965673;0.7341956528115755;0.9999785943796436
92.431943;1.035289019648033;0.743299220436867;0.7179701137004117;-0.029161775767916218;-0.028169361146379638;1.0349655452307516;9.999654266636034;0.7345146702585471;0.007385821930117177;1.044948264048391;1.0000341388806129;0.7341963185473077;0.9999817443831518
92.441943;1.0352889668679035;0.7432982023269261;0.7179710915093891;-0.029161775428775;-0.028169361123961276;1.0349659689729442;9.99964751655666;0.734514053010538;0.00738583187731916;1.0449507125027269;1.0000360302655935;0.7341970672288635;0.9999849491394497
92.451943;1.0352888787636507;0.7432971105219935;0.7179720841904519;-0.0291617751014028;-0.02816936109821705;1.0349664393750309;9.999640485884276;0.7345134382661824;0.007385841250973643;1.044953138916577;1.0000379691509271;0.7341978956336019;0.9999882126455406
92.461943;1.035288761906942;0.7432959458492785;0.7179730908232279;-0.029161774785526683;-0.02816936106884293;1.0349669544757891;9.999633120124125;0.7345128216391946;0.007385850025204136;1.0449555369753003;1.0000399478813466;0.7341987995755277;0.9999915389308154
92.471943;1.035288622110514;0.7432947108136299;0.7179741116885171;-0.029161774480579737;-0.028169361035035635;1.0349675138929952;9.99962536372677;0.7345121982193366;0.007385858175273255;1.0449579021719133;1.000041960398608;0.7341997733360093;0.9999949315728975
92.481943;1.0352884635731263;0.7432934091655843;0.717975148288833;-0.029161774185412596;-0.028169360995743978;1.0349681186748834;9.999617155975587;0.7345115618242859;0.007385865677744452;1.0449602295887006;1.000044002578863;0.7342008094009207;0.9999983940387158
92.491943;1.0352882885435146;0.7432920451891415;0.7179762032592705;-0.029161773898614258;-0.028169360949683756;1.0349687696819525;9.999608443198005;0.7345109041921397;0.007385872512907615;1.0449625133965634;1.0000460719975315;0.7342018993498224;1.000001929809892
92.501943;1.0352880973798064;0.7432906231106031;0.7179772796899808;-0.029161773619132463;-0.028169360895287886;1.034969466157068;9.999599200225695;0.7345102156051331;0.007385878668278909;1.044964748429075;1.000048166598366;0.7342030357381351;1.0000055416343714
92.511943;1.035287888494161;0.7432891468929779;0.7179783798122811;-0.029161773346685342;-0.028169360830855198;1.0349702058316195;9.999589433249165;0.7345094867832684;0.0073858841392847275;1.0449669317927133;1.00005028337339;0.7342042136205198;1.0000092303109938
92.521943;1.0352876587645197;0.7432876202763278;0.7179795039792631;-0.02916177308186538;-0.02816936075488804;1.0349709853136724;9.999579161745721;0.7345087104940375;0.007385888927482208;1.0449690631832411;1.0000524182978314;0.7342054307698852;1.0000129943715113
92.531943;1.0352874042311628;0.743286046812689;0.7179806506440999;-0.02916177282585997;-0.028169360666554066;1.0349717999278527;9.99956840969717;0.7345078814018121;0.007385893037205991;1.044971144045102;1.0000545674240635;0.7342066869268987;1.000016831315447
92.541943;1.035287120103499;0.7432844301448643;0.717981817430381;-0.02916177258012414;-0.02816936056590742;1.0349726442925484;9.999557215343042;0.7345069951438857;0.0073858964678412955;1.0449731763923034;1.0000567281129318;0.7342079825808396;1.0000207391972977
92.551943;1.0352868005369147;0.7432827748548754;0.7179830026366203;-0.029161772346460706;-0.02816936045366095;1.0349735140075997;9.999545634758455;0.7345060484641818;0.00738589920545645;1.0449751622076267;1.0000588988641355;0.7342093178786336;1.000024716730904
92.561943;1.0352864392299073;0.7432810869517443;0.717984206094534;-0.029161772127035353;-0.02816936033093542;1.0349744065445488;9.999533730058529;0.7345050394743126;0.007385901224108572;1.0449771033860913;1.0000610783790707;0.7342106921495881;1.0000287623084423
92.571943;1.0352860310546463;0.7432793730783153;0.7179854291071257;-0.02916177192388238;-0.02816936019903247;1.0349753209937127;9.999521562361965;0.7345039670407226;0.007385902499190125;1.0449790014531668;1.0000632658911977;0.7342121036496886;1.0000328738906419
92.581943;1.035285573768368;0.743277639281691;0.7179866736393548;-0.02916177173856794;-0.028169360059033977;1.0349762581128283;9.999509193066823;0.7345028301405913;0.00738590301900562;1.0449808567575385;1.0000654620274363;0.7342135495699159;1.0000370491114352
92.591943;1.0352850682983157;0.7432758901191643;0.717987940906191;-0.029161771572568877;-0.028169359911546777;1.0349772198449938;9.999496678945833;0.7345016273878795;0.007385902783449634;1.0449826675103975;1.0000676685028764;0.7342150265572881;1.0000412844618305
92.601943;1.0352845171471963;0.7432741283422177;0.7179892302103467;-0.02916177142767721;-0.02816935975671307;1.0349782079633494;9.999484068370132;0.7345003563983967;0.007385901799575202;1.0449844298955233;1.0000698876504202;0.734216530855059;1.0000455749835855
92.611943;1.035283922256198;0.7432723554226491;0.7179905391480172;-0.029161771305752322;-0.028169359594237407;1.0349792241490672;9.999471413748912;0.7344990136413739;0.007385900085051645;1.044986140112276;1.0000721230957343;0.7342180579973603;1.000049915190011
92.621943;1.0352832838158337;0.7432705723992641;0.717991864797442;-0.02916177120841206;-0.02816935942346389;1.0349802712867393;9.999458786813989;0.7344975951717851;0.0073858976736778095;1.0449877961239111;1.0000743799397132;0.7342196029995565;1.0000542998383348
92.631943;1.0352825997606248;0.7432687808219689;0.7179932042275461;-0.02916177113722761;-0.02816935924351016;1.0349813533645857;9.999446275219128;0.734496097258694;0.007385894610776506;1.0449893970916064;1.0000766631326368;0.7342211607916813;1.0000587234015328
92.641943;1.0352818656117786;0.7432669836772429;0.7179945540233258;-0.029161771093992487;-0.028169359053205955;1.0349824741474352;9.999433968228326;0.7344945166239232;0.0073858909417691505;1.0449909426698933;1.0000789760958484;0.7342227261838751;1.0000631792386623
92.651943;1.0352810752154655;0.7432651853730892;0.7179959099289245;-0.029161771080655628;-0.028169358851110615;1.0349836364499236;9.999421950207111;0.7344928510566224;0.007385886710142715;1.0449924335073497;1.0000813208038142;0.7342242936946405;1.0000676598726284
92.661943;1.0352802211852643;0.7432633909505076;0.717997267113;-0.029161771098888706;-0.028169358635889624;1.0349848418568024;9.999410298753833;0.734491099917296;0.0073858819653692944;1.0449938708095456;1.000083697790571;0.7342258580436777;1.0000721575936562
92.671943;1.035279294598688;0.7432616053072878;0.7179986207179754;-0.029161771149599894;-0.028169358406472347;1.0349860902575883;9.999399077713207;0.7344892641754068;0.007385876767307974;1.0449952544293564;1.0000861061353041;0.73422741487595;1.0000766646949066
92.681943;1.0352782860142116;0.7432598322596736;0.717999966238961;-0.0291617712329655;-0.028169358161891082;1.0349873801273557;9.9993883311949;0.7344873467439119;0.007385871180428661;1.0449965819903833;1.0000885449073353;0.7342289602839185;1.0000811735801065
92.691943;1.035277186699331;0.7432580738771357;0.7180013000014844;-0.029161771348858723;-0.0281693579014385;1.0349887097614006;9.999378082825872;0.7344853528041517;0.0073858652620583725;1.0449978497453687;1.000091014981723;0.7342304897719061;1.0000856760631955
92.701943;1.0352759880876325;0.7432563311255415;0.7180026197556268;-0.02916177149709956;-0.0281693576251089;1.0349900781420311;9.999368334329173;0.7344832896462018;0.007385859053691242;1.0449990531911155;1.0000935191986609;0.7342319988877771;1.0000901620849931
92.711943;1.0352746815628218;0.7432546055995183;0.7180039247395701;-0.029161771677618253;-0.0281693573337922;1.034991485110441;9.999359069760267;0.7344811662115891;0.007385852580754634;1.045000187454117;1.00009606124943;0.7342334848562816;1.0000946196557918
92.721943;1.035273259426035;0.7432529009790917;0.7180052156955411;-0.029161771890650882;-0.02816935702902296;1.034992930996854;9.999350274366883;0.7344789919942007;0.007385845857585105;1.0450012481636977;1.0000986441366337;0.7342349468494709;1.0000990361919175
92.731943;1.0352717157746476;0.7432512230784923;0.7180064951304357;-0.029161772136628135;-0.028169356712446487;1.0349944158494666;9.999341955385168;0.7344767754434914;0.007385838887412558;1.0450022311762555;1.0001012686524746;0.7342363847929619;1.000103399980785
92.741943;1.0352700475235106;0.7432495790670727;0.7180077670332067;-0.029161772415865435;-0.02816935638545244;1.0349959394546635;9.999334147175173;0.7344745228795797;0.007385831656420207;1.0450031314612265;1.0001039336802253;0.7342377976713479;1.0001077014161779
92.751943;1.0352682551272399;0.7432479772100619;0.7180090359874849;-0.02916177272856891;-0.028169356049217897;1.0349975019060487;9.999326898589153;0.734472238743863;0.007385824133586251;1.0450039437594598;1.0001066383434543;0.7342391821505913;1.0001119334302806
92.761943;1.0352663421147303;0.7432464266071568;0.7180103058826335;-0.029161773075142894;-0.028169355704859147;1.0349991032999342;9.999320253339004;0.7344699270913224;0.007385816281668398;1.0450046642788255;1.0001093829445913;0.7342405325685512;1.0001160909646245
92.771943;1.0352643139779687;0.7432449360223876;0.718011578728698;-0.02916177345622796;-0.028169355353434858;1.0350007437293578;9.99931424140623;0.73446759263996;0.00738580807439642;1.04500529133752;1.000112167627973;0.7342418423556433;1.0001201708466547
92.781943;1.0352621769991595;0.7432435129000683;0.7180128548275588;-0.02916177387238697;-0.028169354996003163;1.0350024247494862;9.999308884760614;0.7344652401230793;0.007385799508442057;1.0450058256264236;1.0001149909807492;0.7342431056544338;1.0001241720318392
92.791943;1.0352599374121259;0.7432421632161635;0.7180141339410807;-0.0291617743239191;-0.02816935463381098;1.0350041500153935;9.999304199870704;0.7344628732139717;0.007385790598072349;1.0450062701674876;1.0001178497960121;0.7342443183400517;1.0001280951177025
92.801943;1.0352576008858279;0.7432408915312586;0.7180154155671179;-0.02916177481092187;-0.028169354268345777;1.0350059240622875;9.99930019309816;0.7344604944536008;0.007385781354951127;1.0450066290893136;1.0001207389846074;0.7342454786575816;1.0001319412244272
92.811943;1.035255172053547;0.7432397014491502;0.7180166982692459;-0.029161775333415425;-0.028169353901165126;1.0350077513871951;9.999296859642595;0.734458105622413;0.007385771771639987;1.0450069063117011;1.0001236516625278;0.7342465873876325;1.000135710567029
92.821943;1.0352526547699568;0.743238596632094;0.7180179796469194;-0.029161775891407563;-0.02816935353368735;1.0350096360943772;9.99929418331057;0.7344557078157541;0.0073857618224373025;1.045007104929218;1.0001265800275216;0.7342476474691763;1.0001394011175324
92.831943;1.0352500532125715;0.743237581721309;0.7180192572640414;-0.029161776484859774;-0.028169353167112648;1.0350115811397895;9.999292132983063;0.7344533017623883;0.007385751474691392;1.0450072269815918;1.000129516080285;0.7342486636933718;1.0001430083421914
92.841943;1.0352473720331756;0.743236662430241;0.7180205296358492;-0.029161777113637818;-0.02816935280233164;1.0350135876326396;9.999290666613115;0.7344508887770508;0.007385740694874634;1.0450072736504517;1.0001324514692072;0.7342496426774741;1.000146526620883
92.851943;1.0352446152522594;0.7432358445207083;0.7180217967094507;-0.02916177777751645;-0.02816935243984142;1.035015654997762;9.999289744062857;0.734448471950266;0.007385729447359274;1.0450072453485146;1.0001353765288552;0.7342505930819196;1.0001499508449585
92.861943;1.0352417862374224;0.7432351328280689;0.71802305963688;-0.029161778476180702;-0.02816935208002606;1.0350177824013533;9.999289331121139;0.7344460568965278;0.0073857176985768856;1.0450071416235744;1.000138278891964;0.7342515255103786;1.0001532761566372
92.871943;1.0352388887582376;0.7432345311589404;0.7180243198495192;-0.02916177920925747;-0.028169351723421242;1.035019969763329;9.999289391981419;0.7344436513736083;0.007385705429865926;1.0450069617540012;1.0001411429481768;0.7342524511995548;1.0001564969134573
92.881943;1.0352359271611284;0.7432340418113318;0.7180255780858811;-0.029161779976518705;-0.028169351370365643;1.0350222165650087;9.99928988822914;0.7344412640763082;0.007385692643934856;1.0450067056482075;1.0001439511711225;0.7342533804484335;1.0001596067484353
92.891943;1.0352329064989565;0.7432336646400478;0.7180268343074959;-0.02916178077822173;-0.02816935102064756;1.0350245207862607;9.999290785752274;0.7344389031993703;0.0073856793552765565;1.04500637425447;1.0001466860225587;0.7342543219397326;1.000162599275317
92.901943;1.0352298332481888;0.7432333975036353;0.7180280882741731;-0.029161781615316615;-0.0281693506736388;1.0350268803514746;9.999292056034426;0.7344365752546528;0.007385665577874617;1.0450059693605676;1.000149330429988;0.7342552825039572;1.0001654688897899
92.911943;1.0352267145691951;0.7432332380201685;0.7180293398311426;-0.0291617824893534;-0.02816935032831397;1.0350292945619792;9.99929367458409;0.7344342850369728;0.007385651322059063;1.045005492922849;1.0001518677317411;0.7342562669552655;1.0001682116758615
92.921943;1.035223556399749;0.7432331847131717;0.7180305889320444;-0.02916178340218083;-0.02816934998304046;1.0350317633520405;9.999295625335966;0.7344320361870892;0.007385636591478286;1.0450049469102438;1.00015428312138;0.7342572782500584;1.0001708261902413
92.931943;1.035220363221028;0.7432332366950002;0.7180318356050673;-0.029161784355554814;-0.028169349635639593;1.0350342868961198;9.999297905110083;0.7344298316374775;0.007385621377149504;1.045004334329572;1.0001565656929166;0.7342583181959226;1.0001733138552025
92.941943;1.035217139744593;0.74323339270566;0.7180330799495738;-0.02916178535085485;-0.028169349283653715;1.0350368670969614;9.999300513420073;0.7344276747284108;0.007385605656027146;1.045003660428061;1.00015870862942;0.7342593881005404;1.0001756784025342
92.951943;1.0352138925035013;0.7432336508172771;0.7180343227209037;-0.02916178638908808;-0.02816934892452304;1.0350395085351958;9.999303427007487;0.7344255702865634;0.0073855893930978;1.0450029324546006;1.0001607073757353;0.7342604886363285;1.0001779253307526
92.961943;1.0352106301317423;0.743234008941554;0.7180355659485469;-0.029161787471065417;-0.02816934855569839;1.0350422177623977;9.99930658704546;0.734423524387326;0.007385572545407419;1.0450021576380477;1.0001625579113884;0.7342616193219185;1.0001800623268566
92.971943;1.0352073625117422;0.7432344650988236;0.7180368121927465;-0.029161788597536306;-0.028169348174757282;1.0350450024209772;9.9993099171128;0.7344215437525591;0.007385555067883169;1.0450013411423433;1.000164256649747;0.7342627783188658;1.0001820987274987
92.981943;1.0352040995890273;0.7432350169989083;0.7180380629168063;-0.02916178976913678;-0.028169347779576342;1.0350478706460484;9.999313343908835;0.7344196357144163;0.007385536920612821;1.0450004857939639;1.0001658015315915;0.7342639628461968;1.000184043671321
92.991943;1.0352008501403689;0.7432356616167827;0.7180393177151907;-0.02916179098603353;-0.02816934736860443;1.0350508304882706;9.999316796124239;0.7344178082134522;0.007385518083545879;1.0449995927527294;1.000167192520922;0.7342651696614096;1.000185905062103
93.001943;1.0351976208322466;0.7432363953466016;0.7180405746390267;-0.02916179224755352;-0.028169346940917238;1.0350538898390629;9.999320199612306;0.7344160691899706;0.0073854985723804285;1.0449986619584222;1.0001684304866871;0.7342663947894753;1.0001876896798838
93.011943;1.035194416127988;0.7432372142452423;0.718041830606799;-0.029161793552195493;-0.028169346495804864;1.0350570561644796;9.99932348573029;0.7344144254384142;0.00738547843356524;1.0449976930640783;1.0001695164271756;0.734267633384035;1.0001894035141536
93.021943;1.0351912387200757;0.7432381139787878;0.7180430815902366;-0.029161794897789507;-0.028169346032376957;1.035060334758193;9.999326607670318;0.7344128820590365;0.007385457722728613;1.0449966863163989;1.0001704524903612;0.7342688808790002;1.000191051586199
93.031943;1.0351880899149897;0.7432390901123775;0.718044322989599;-0.029161796281529498;-0.028169345549569028;1.0350637271994;9.99932955367002;0.7344114434059199;0.0073854364903530225;1.0449956421292734;1.0001712421928572;0.7342701338917819;1.000192637001293
93.041943;1.0351849697614397;0.7432401387205356;0.7180455500422867;-0.029161797700072354;-0.02816934504625291;1.035067232252209;9.999332342296475;0.7344101143915677;0.007385414776075397;1.044994560534176;1.0001718889086928;0.7342713892440357;1.0001941598891666
93.051943;1.0351818774897688;0.7432412563926615;0.7180467577347824;-0.0291617991497803;-0.02816934452125792;1.0350708479446455;9.99933500399373;0.7344089006819581;0.007385392610960774;1.0449934414683977;1.0001723952675325;0.7342726429138537;1.0001956168357258
93.061943;1.0351788128776696;0.7432424395750014;0.7180479403663771;-0.029161800626966456;-0.02816934397347844;1.035074572905289;9.999337570717403;0.7344078080199398;0.007385370027480008;1.0449922844720618;1.000172763580994;0.7342738905855842;1.0001970013178199
93.071943;1.0351757772913166;0.743243683851287;0.7180490911209245;-0.02916180212807375;-0.02816934340209908;1.0350784063263814;9.99934007018432;0.7344068415465057;0.0073853470557750074;1.0449910875118336;1.0001729960039503;0.7342751283412112;1.000198305861145
93.081943;1.0351727734576714;0.7432449836527021;0.7180502021197711;-0.029161803649678048;-0.028169342806585385;1.035082346370206;9.99934251005737;0.7344060054552529;0.007385323703492174;1.0449898467641519;1.000173095058552;0.7342763525272809;1.000199525007747
93.091943;1.0351698046390942;0.743246332672998;0.7180512656208693;-0.029161805188224303;-0.02816934218623031;1.0350863885499852;9.999344867930478;0.734405302857236;0.0073852999477846465;1.0449885574954316;1.000173064560162;0.7342775597202826;1.0002006570252477
93.101943;1.0351668735525588;0.7432477242418254;0.7180522753833262;-0.029161806739812175;-0.02816934153983183;1.035090525786108;9.999347104605194;0.7344047359734966;0.007385275752576738;1.0449872147955646;1.0001729093643172;0.7342787471458482;1.000201703498363
93.111943;1.0351639821306156;0.7432491508500393;0.7180532265789041;-0.029161808300330324;-0.028169340866025214;1.0350947492087876;9.999349181536616;0.7344043066634168;0.0073852510907098596;1.0449858142129123;1.0001726338057135;0.7342799131583055;1.0002026674883024
93.121943;1.0351611323534942;0.743250603503743;0.7180541152247704;-0.02916180986569341;-0.028169340163738305;1.0350990481596594;9.999351065179768;0.7344040164967924;0.007385225947031953;1.0449843524734226;1.0001722413564451;0.7342810574450492;1.000203551644187
93.131943;1.0351583255621444;0.7432520718400414;0.71805493841878;-0.029161811431905854;-0.028169339432218863;1.0351034100766001;9.999352732031968;0.7344038665055055;0.007385200308084062;1.0449828273063817;1.0001717363150853;0.7342821802376304;1.0002043567981196
93.141943;1.0351555600926907;0.7432535450851798;0.7180556944183554;-0.029161812994898093;-0.02816933867094191;1.0351078218088088;9.999354177509074;0.7344038575208056;0.007385174158022349;1.044981235836682;1.0001711251573353;0.734283280735306;1.0002050811634566
93.151943;1.0351528306048405;0.7432550130644365;0.7180563822626849;-0.029161814550186016;-0.028169337879728026;1.0351122714796597;9.999355409797872;0.7344039901410624;0.007385147482522736;1.0449795732188214;1.0001704154213251;0.7342843564474937;1.000205720898008
93.161943;1.0351501303002395;0.7432564661269209;0.7180570018427211;-0.029161816092941915;-0.028169337058836934;1.0351167490738342;9.999356430600574;0.7344042633310363;0.007385120273668246;1.0449778331131911;1.0001696128171709;0.7342854037282879;1.000206271157252
93.171943;1.0351474534744085;0.7432578940499318;0.7180575543120004;-0.02916181761879537;-0.028169336208919423;1.0351212466549866;9.999357226939313;0.7344046731556082;0.007385092530859883;1.0449760088895101;1.0001687201395837;0.7342864185070916;1.0002067258907248
93.181943;1.0351447962513607;0.7432592856292355;0.7180580421430517;-0.029161819124491006;-0.028169335331127643;1.0351257591091496;9.99935777880444;0.7344052129479637;0.00738506425545415;1.0449740949097082;1.0001677386082355;0.7342873971779008;1.0002070778283956
93.191943;1.0351421565285785;0.7432606300844188;0.7180584687440992;-0.029161820607741036;-0.028169334427275594;1.0351302834798273;9.999358065761543;0.7344058740239146;0.00738503544819388;1.0449720885755829;1.0001666682915884;0.7342883375861188;1.000207320662543
93.201943;1.0351395344205103;0.7432619185687078;0.7180588379161507;-0.02916182206678438;-0.02816933349954756;1.0351348167083811;9.999358065184277;0.7344066461166617;0.0073850061157349255;1.0449699915333635;1.000165507536703;0.7342892392133314;1.0002074512331551
93.211943;1.0351369322610513;0.7432631436174796;0.7180591532983697;-0.029161823500177698;-0.028169332549876473;1.0351393548322063;9.999357750083872;0.7344075177160873;0.007384976279122757;1.0449678080671418;1.0001642534850994;0.7342901023865244;1.0002074685524354
93.221943;1.035134353578599;0.7432642977679369;0.7180594179886303;-0.02916182490677714;-0.0281693315797002;1.0351438942974738;9.999357091234334;0.7344084764695948;0.007384945980496662;1.04496554219122;1.0001629026790644;0.7342909278682236;1.00020737105176
93.231943;1.0351318021584344;0.7432653734449192;0.7180596345597179;-0.029161826285905853;-0.02816933059026238;1.035148432749474;9.999356060129102;0.7344095099252846;0.0073849152876605305;1.044963196801889;1.0001614505481486;0.7342917174053141;1.0002071554500844
93.241943;1.0351292817091386;0.7432663633998285;0.7180598054720516;-0.02916182763754671;-0.02816932958298916;1.0351529685960736;9.999354632167067;0.7344106066807985;0.007384884288197192;1.0449607756111612;1.0001598912163252;0.7342924738244867;1.0002068170655645
93.251943;1.035126795646823;0.743267260842975;0.7180599332578479;-0.029161828962035705;-0.028169328559670807;1.0351575013909893;9.999352784526025;0.7344117572307903;0.0073848530711367;1.0449582845598089;1.000158218941707;0.7342931998031283;1.000206350183555
93.261943;1.0351243467168552;0.7432680599088183;0.7180600202638077;-0.029161830259478938;-0.028169327522344325;1.0351620331905622;9.999350489761785;0.7344129538836474;0.0073848217125627915;1.0449557305506776;1.0001564305115973;0.7342938966855125;1.0002057489127276
93.271943;1.0351219367325217;0.7432687563592474;0.7180600685939627;-0.029161831529618543;-0.028169326472933173;1.035166568516918;9.999347721754239;0.7344141901224497;0.007384790275049226;1.0449531199119755;1.0001545267280063;0.7342945648915018;1.0002050083305254
93.281943;1.0351195670390818;0.7432693478394999;0.7180600798018965;-0.029161832771983472;-0.028169325413057313;1.0351711125324856;9.999344465120783;0.7344154602832229;0.007384758810695404;1.0449504586179585;1.0001525119709984;0.7342952056312758;1.000204125400159
93.291943;1.0351172393860577;0.7432698337541703;0.7180600544592994;-0.029161833985850417;-0.028169324344208987;1.0351756694557572;9.999340713584072;0.7344167595086818;0.007384727362181672;1.044947753023997;1.000150392566472;0.7342958223126883;1.0002030998884586
93.301943;1.0351149561918027;0.7432702151536368;0.7180599931659285;-0.029161835170152483;-0.028169323268005135;1.0351802419936413;9.999336474604581;0.734418083562928;0.007384695967156446;1.0449450099612483;1.000148174754934;0.7342964199292157;1.0002019345885251
93.311943;1.0351127204549209;0.7432704946363767;0.718059898328317;-0.029161836323742602;-0.028169322186257374;1.0351848305718183;9.99933178232111;0.7344194290293029;0.007384664665955715;1.0449422364503376;1.000145863089914;0.7342970030994493;1.0002006340897889
93.321943;1.0351105364328308;0.7432706762184342;0.7180597745566775;-0.02916183744584631;-0.028169321100980523;1.035189431755402;9.999326696738619;0.734420793922194;0.007384633507432605;1.0449394392932614;1.0001434602892476;0.7342975755120977;1.0001992031622913
93.331943;1.0351084103948929;0.7432707650740287;0.718059627604964;-0.029161838536041665;-0.028169320014456673;1.0351940376370479;9.999321290792045;0.7344221774976392;0.007384602551252001;1.0449366244236322;1.0001409681101636;0.7342981412430052;1.0001976463749496
93.341943;1.0351063499347675;0.7432707667166668;0.718059463424238;-0.029161839593981623;-0.028169318929081238;1.0351986377913203;9.999315643755825;0.7344235792324432;0.007384571867163157;1.0449337962487515;1.000138388013085;0.7342987058575868;1.0001959685705675
93.351943;1.0351043631655268;0.7432706861515067;0.7180592881772653;-0.029161840619589458;-0.02816931784699711;1.0352032220304048;9.999309840530442;0.7344249980560978;0.007384541528043549;1.0449309577760955;1.0001357213310045;0.7342992758834642;1.0001941746265257
93.361943;1.035102459032907;0.7432705279508484;0.7180591086384651;-0.02916184161338183;-0.028169316769875306;1.035207781448435;9.999303965831892;0.7344264319954316;0.0073845115971729845;1.0449281115477964;1.0001329695590981;0.7342998573537655;1.0001922688759004
93.371943;1.035100646851421;0.7432702966856527;0.7180589320879259;-0.029161842576419735;-0.028169315698924197;1.035212308062547;9.999298095824761;0.7344278781044191;0.007384482117118346;1.044925260347376;1.0001301353689558;0.7343004551236677;1.0001902550651365
93.381943;1.0350989350110629;0.7432699972663676;0.7180587658143378;-0.029161843510156823;-0.0281693146350955;1.0352167941943304;9.999292292593925;0.7344293326521572;0.007384453103528403;1.0449224072656083;1.000127223495066;0.7343010734331256;1.0001881363771592
93.391943;1.0350973307948657;0.7432696354314418;0.7180586169213337;-0.029161844416376585;-0.02816931357940734;1.0352212316789096;9.999286599257124;0.7344307912580648;0.007384424545541791;1.0449195555240138;1.0001242402196255;0.7343017167730586;1.0001859159560262
93.401943;1.0350958405137685;0.7432692176526371;0.7180584920443639;-0.029161845297150227;-0.028169312533106155;1.035225611387597;9.999281035558909;0.7344322486782905;0.0073843964154393935;1.0449167080712416;1.0001211923205409;0.7343023901318522;1.0001835982071259
93.411943;1.035094469011712;0.743268750028002;0.7180583965306786;-0.029161846154757497;-0.028169311497593687;1.0352299238580542;9.999275597146305;0.734433698306916;0.007384368684040565;1.0449138668468256;1.0001180866140884;0.7343030988440298;1.000181189296523
93.421943;1.035093219411865;0.7432682372975786;0.7180583342125808;-0.029161846991534037;-0.02816931047443454;1.0352341607706037;9.999270261580135;0.734435132069555;0.00738434133275063;1.044911032887489;1.0001149299433376;0.7343038484112412;1.0001786963005208
93.431943;1.0350920928347171;0.7432676830713788;0.7180583082199868;-0.02916184780977805;-0.028169309465520025;1.0352383161456564;9.999265002399188;0.7344365410267748;0.007384314354839929;1.044908207801757;1.0001117292771629;0.7343046437542563;1.0001761260961075
93.441943;1.0350910877411212;0.7432670904177202;0.7180583214314002;-0.029161848611646862;-0.028169308473008723;1.035242386237182;9.999259808102256;0.7344379162123005;0.007384287748612672;1.0449053942440847;1.0001084913215827;0.7343054881742516;1.000173484497558
93.451943;1.0350902002121596;0.7432664614047512;0.7180583761405982;-0.02916184939886265;-0.02816930749891786;1.0352463679475365;9.999254695356626;0.7344392492162812;0.00738426150986788;1.0449025944703119;1.0001052217893254;0.7343063828463159;1.000170775874234
93.461943;1.0350894252600642;0.7432657963123155;0.7180584738786927;-0.02916185017243266;-0.028169306544705834;1.0352502569734203;9.999249703754133;0.7344405323581517;0.007384235628271049;1.0448998097477604;1.0001019252391434;0.7343073267538234;1.0001680036917184
93.471943;1.0350887576274599;0.7432650939166152;0.7180586153028127;-0.029161850932582105;-0.028169305611152582;1.0352540475571284;9.999244875660317;0.7344417588048884;0.00738421008968826;1.0448970419413097;1.0000986053901522;0.7343083170267705;1.0001651716029212
93.481943;1.0350881921977186;0.7432643527657354;0.7180587996843202;-0.029161851678926144;-0.02816930469868595;1.0352577337143405;9.99924024108708;0.7344429228343068;0.007384184883278684;1.0448942951418896;1.0000952650530863;0.7343093496552021;1.0001622842412765
93.491943;1.0350877249228494;0.7432635726036505;0.7180590247278609;-0.029161852410867047;-0.028169303807954803;1.0352613096410068;9.999235815241013;0.734444019907926;0.007384160010304994;1.0448915755907675;1.0000919053225423;0.7343104201962185;1.0001593476418522
93.501943;1.0350873533007887;0.7432627548929682;0.7180592874387565;-0.029161853128037034;-0.028169302940078255;1.0352647690178334;9.999231600210544;0.7344450465376642;0.007384135488269535;1.0448888904597802;1.00008852493186;0.7343115242288338;1.0001563696384412
93.511943;1.0350870751628505;0.743261901940519;0.7180595851735387;-0.029161853830491035;-0.028169302096436324;1.0352681046531342;9.999227590459988;0.7344460001144527;0.007384111347697203;1.0448862468562354;1.0000851210021409;0.7343126574502602;1.0001533595615384
93.521943;1.0350868868247713;0.7432610155410202;0.7180599154971452;-0.029161854518494155;-0.02816930127829346;1.0352713083781109;9.99922378267179;0.7344468785697826;0.007384087627933431;1.0448836515305406;1.0000816903546386;0.7343138157767816;1.0001503266219582
93.531943;1.0350867824567098;0.7432600960175527;0.7180602752328465;-0.029161855192307327;-0.02816930048634961;1.0352743714731634;9.999220178792985;0.7344476801010213;0.007384064373728313;1.044881110423194;1.0000782293106378;0.734314995434401;1.0001472782069305
93.541943;1.0350867543276996;0.74325914182646;0.7180606599609219;-0.02916185585226326;-0.028169299720439016;1.0352772861422388;9.999216780129673;0.7344484032979859;0.007384041630381783;1.0448786276907798;1.000074732393987;0.7343161927911885;1.0001442194801955
93.551943;1.035086793185917;0.7432581500542109;0.7180610639642547;-0.029161856498854045;-0.028169298979668998;1.035280047084287;9.999213582880673;0.7344490472201021;0.007384019440942666;1.0448762051520868;1.0000711918110765;0.734317404954463;1.0001411541859837
93.561943;1.0350868892920653;0.743257117638323;0.7180614801466825;-0.029161857132710203;-0.028169298262941938;1.0352826527678491;9.99921057772141;0.7344496109053299;0.00738399784820608;1.0448738428885602;1.0000675977675957;0.73431863084708;1.0001380856360178
93.571943;1.0350870334531141;0.7432560424882687;0.7180618998228763;-0.0291618577544637;-0.02816929756963329;1.0352851058747237;9.99920774781204;0.7344500928808937;0.007383976900066606;1.044871540801783;1.0000639391662036;0.734319870642406;1.0001350171351941
93.581943;1.0350872170659224;0.7432549239653671;0.7180623126804032;-0.02916185836462784;-0.028169296900077183;1.035287411819059;9.999205065937424;0.7344504913888117;0.007383956652616166;1.0448692999385885;1.000060205023241;0.7343211242198131;1.0001319519032386
93.591943;1.0350874321463455;0.7432537624498796;0.7180627080165624;-0.029161858963651817;-0.02816929625549923;1.0352895765450307;9.999202500163209;0.7344508047277143;0.007383937166654715;1.0448671229608621;1.000056386363234;0.7343223908796591;1.0001288924731762
