time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.601943;1.0350876719574285;0.7432525586831009;0.7180630769984542;-0.02916185955175012;-0.028169295637498735;1.035291605362882;9.999200027358896;0.7344510312283092;0.007383918505137592;1.044865014495989;1.0000524771055084;0.7343236696126497;1.000125839870902
93.611943;1.0350879306805638;0.74325131408415;0.7180634137609991;-0.02916186012856267;-0.028169295047603266;1.0352935023947973;9.999197640162029;0.7344511694964075;0.007383900732622305;1.0448629811718197;1.0000484734194701;0.7343249588263153;1.0001227937458397
93.621943;1.0350882018802408;0.743250031212349;0.7180637149659886;-0.02916186069344343;-0.028169294487075024;1.0352952702047313;9.999195345356185;0.7344512190900887;0.00738388390687139;1.0448610306318566;1.0000443731571909;0.7343262564572027;1.0001197533612391
93.631943;1.035088478554629;0.7432487132122487;0.7180639790796296;-0.029161861246117027;-0.02816929395673963;1.035296910186608;9.999193163617687;0.7344511809574377;0.007383868072812747;1.0448591700872356;1.000040175901804;0.7343275604821636;1.0001167180648614
93.641943;1.0350887553190316;0.7432473631854098;0.718064205537311;-0.02916186178675054;-0.02816929345694299;1.0352984235682943;9.99919112932305;0.7344510572746854;0.007383853272096203;1.0448574048288315;1.0000358825673568;0.7343288690249395;1.0001136869620122
93.651943;1.035089029067743;0.7432459841084538;0.718064393782816;-0.02916186231549688;-0.02816929298787647;1.0352998120504238;9.999189287019334;0.7344508509479329;0.007383839553210098;1.0448557369356248;1.000031494630241;0.7343301803989802;1.0001106582469088
93.661943;1.0350892968347492;0.7432445788740012;0.718064542685995;-0.02916186283221749;-0.028169292549932147;1.0353010774533455;9.999187690170668;0.7344505649180447;0.007383826967984236;1.0448541651986216;1.000027014184979;0.7343314932178229;1.0001076283601316
93.671943;1.035089553842471;0.7432431503847532;0.7180646504097128;-0.029161863336544074;-0.02816929214376553;1.03530222097031;9.999186399644094;0.7344502013876448;0.007383815564668553;1.0448526865329124;1.0000224449092516;0.7343328061681188;1.0001045917088582
93.681943;1.0350897934100656;0.7432417018307739;0.7180647147008375;-0.029161863827784202;-0.02816929177037402;1.0353032429505629;9.999185472881598;0.734449761753061;0.007383805386890989;1.0448512976942685;1.0000177923698848;0.7343341178215115;1.0001015414794534
93.691943;1.0350900078667735;0.7432402371253417;0.7180647336776494;-0.02916186430460508;-0.02816929143136673;1.035304143174839;9.99918495022497;0.7344492475933617;0.00738379647373324;1.04484999643993;1.0000130635790305;0.7343354266298819;1.00009847011949
93.701943;1.0350901897681246;0.7432387611041733;0.7180647067405278;-0.029161864765081705;-0.028169291129103293;1.035304921699713;9.999184853772427;0.734448661617237;0.007383788862048106;1.0448487825222812;1.000008267192622;0.7343367306467128;1.0000953685779623
93.711943;1.0350903326382341;0.7432372794883072;0.7180646350975197;-0.029161865207080095;-0.028169290866426853;1.0353055801212587;9.999185199657543;0.7344480076930345;0.007383782596094451;1.0448476581870456;1.0000034136084588;0.7343380272269222;1.0000922258401461
93.721943;1.0350904308831137;0.7432357989420135;0.718064521651555;-0.029161865628415953;-0.028169290646151163;1.035306121594639;9.999186014264128;0.7344472903608996;0.007383777736154868;1.0448466271379788;0.9999985138367896;0.7343393130370689;1.0000890298999041
93.731943;1.0350904803057748;0.7432343268799597;0.7180643704371401;-0.029161866026919923;-0.028169290470783787;1.0353065491209952;9.999187345895418;0.7344465141837881;0.007383774356402718;1.0448456930451961;0.9999935783574966;0.7343405840385284;1.0000857693636218
93.741943;1.0350904792350877;0.7432328710549343;0.7180641859005911;-0.02916186640071294;-0.02816929034255517;1.0353068638814968;9.999189263230873;0.7344456832247763;0.00738377253368693;1.0448448589624855;0.9999886170386937;0.734341835165283;1.0000824346603236
93.751943;1.0350904281034232;0.7432314394711671;0.7180639720945002;-0.02916186674856443;-0.028169290263312823;1.0353070649566674;9.999191840847534;0.7344448014459484;0.007383772334568201;1.0448441265643553;0.9999836392368268;0.7343430600452835;1.0000790188641557
93.761943;1.0350903277980257;0.7432300405696232;0.7180637323429582;-0.029161867070067158;-0.028169290234331647;1.0353071502085478;9.99919514453021;0.7344438739743975;0.0073837738069085935;1.044843494758313;0.9999786536253453;0.7343442513489921;1.0000755179692091
93.771943;1.0350901788957447;0.7432286833014646;0.7180634697270342;-0.029161867365198976;-0.028169290256388833;1.0353071170486081;9.999199224565364;0.7344429079219745;0.007383776977706383;1.0448429597571367;0.9999736685783007;0.7343454018115687;1.0000719299441845
93.781943;1.0350899820528743;0.7432273765232019;0.7180631872145654;-0.029161867633494504;-0.028169290329849783;1.035306962450319;9.999204116751557;0.7344419118030954;0.007383781854926025;1.0448425171911055;0.9999686927088943;0.7343465052475094;1.0000682528096367
93.791943;1.0350897388410811;0.7432261278550594;0.7180628866706327;-0.029161867873781486;-0.028169290454689636;1.0353066830436628;9.999209850724137;0.7344408938596464;0.0073837884302651174;1.0448421640913348;0.9999637342290498;0.7343475567973506;1.0000644831852736
93.801943;1.035089452680009;0.743224943078299;0.7180625683205771;-0.029161868084543647;-0.028169290630743624;1.0353062753090192;9.999216459041188;0.7344398607428723;0.007383796679730711;1.0448418996573425;0.9999587999207039;0.7343485522189177;1.000060616651603
93.811943;1.0350891296226294;0.7432238261723432;0.7180622317449892;-0.029161868264322398;-0.028169290857825963;1.0353057352008472;9.999223981312797;0.7344388175384382;0.007383806561394472;1.0448417249848325;0.9999538957820749;0.7343494867923118;1.0000566493409642
93.821943;1.0350887782784581;0.7432227795367456;0.7180618767243186;-0.029161868412046012;-0.028169291135413797;1.0353050582622;9.999232462431259;0.7344377682144458;0.0073838180174098786;1.0448416423554918;0.9999490284601924;0.7343503548657995;1.000052578816242
93.831943;1.0350884089092771;0.7432218040917498;0.7180615028239233;-0.02916186852718245;-0.02816929146239872;1.0353042406740627;9.999241937352227;0.7344367157453104;0.007383830983515274;1.0448416547357464;0.9999442052656018;0.7343511500840629;1.000048403593142
93.841943;1.0350880329959373;0.7432208988653877;0.7180611088555365;-0.029161868609463713;-0.02816929183724851;1.0353032796549853;9.999252407694744;0.7344356624341548;0.007383845396277268;1.044841764350949;0.9999394337549461;0.7343518658736873;1.0000441228112453
93.851943;1.0350876627291299;0.7432200609031527;0.7180606925765688;-0.029161868658511145;-0.028169292258351655;1.0353021728747642;9.999263834586282;0.7344346104664394;0.007383861192162087;1.0448419708502301;0.9999347221631063;0.7343524965223708;1.0000397368935439
93.861943;1.0350873089629167;0.7432192862759631;0.7180602503991721;-0.029161868673882527;-0.028169292724155196;1.0353009181727197;9.999276159149673;0.7344335623660898;0.007383878305575862;1.0448422715637427;0.9999300796059821;0.7343530382350949;1.000035247841808
93.871943;1.0350869789673018;0.7432185711993692;0.7180597777926445;-0.029161868655270103;-0.028169293233088703;1.0352995143636996;9.999289330322464;0.7344325210313328;0.007383896672046096;1.0448426630646268;0.9999255156205611;0.7343534893570157;1.0000306591484822
93.881943;1.0350866761585158;0.743217912537521;0.7180592700131676;-0.0291618686024417;-0.028169293783696696;1.0352979621647096;9.999303309805189;0.7344314889012754;0.007383916229659669;1.0448431421920272;0.9999210397469034;0.734353850172514;1.0000259761046306
93.891943;1.0350864016259445;0.7432173078593809;0.7180587222832101;-0.02916186851528544;-0.028169294374775448;1.0352962636989176;9.99931805571615;0.734430467160709;0.007383936915949026;1.0448437067739669;0.999916661166217;0.734354122231307;1.0000212051987598
93.901943;1.0350861557118964;0.7432167549741038;0.7180581301724028;-0.029161868394092648;-0.028169295005050627;1.0352944207844488;9.999333512958744;0.7344294560282753;0.007383958665272982;1.044844355877138;0.9999123882656042;0.7343543072892893;1.000016352956957
93.911943;1.0350859388977525;0.7432162515857467;0.7180574905347671;-0.02916186823958796;-0.028169295672897613;1.035292433436067;9.999349617084226;0.7344284554293403;0.007383981406019204;1.044845089281255;0.9999082283724947;0.734354406728698;1.000011426389174
93.921943;1.0350857525106285;0.7432157959213079;0.7180568019728524;-0.02916186805274695;-0.028169296376509625;1.0352903001774343;9.999366298333689;0.7344274655802456;0.007384005065200888;1.044845907140288;0.9999041874502538;0.7343544215014846;1.0000064343440636
93.931943;1.0350855990885133;0.7432153872157574;0.7180560648093389;-0.02916186783471325;-0.02816929711390059;1.0352880203549641;9.999383490357872;0.7344264875842804;0.007384029580070824;1.0448468096562014;0.999900269440031;0.7343543520820506;1.000001387718683
93.941943;1.0350854813552912;0.7432150249240574;0.7180552808480978;-0.029161867586655153;-0.028169297882692682;1.0352855959715064;9.999401146543162;0.734425523760209;0.0073840548987826335;1.0448477962427698;0.9998964758874354;0.7343541982805285;0.9999962983242011
93.951943;1.0350853999277274;0.7432147077391391;0.7180544522833535;-0.02916186730951396;-0.028169298680294403;1.0352830315155859;9.999419242565812;0.7344245773858115;0.007384080970858544;1.04484886559422;0.9998928064264324;0.7343539590980929;0.9999911774048806
93.961943;1.035085351715942;0.7432144334043436;0.7180535806248892;-0.029161867003875044;-0.02816929950421037;1.0352803333590286;9.999437761467666;0.7344236518623383;0.007384107740727227;1.0448500166427304;0.9998892591944504;0.7343536332240962;0.999986034802951
93.971943;1.0350853303117424;0.7432141989039588;0.7180526670186439;-0.02916186667003948;-0.028169300352210765;1.0352775097318452;9.999456683478247;0.734422749942718;0.007384135149066417;1.0448512489722783;0.9998858308508255;0.7343532201193017;0.9999808792960203
93.981943;1.0350853276728;0.7432140008842549;0.718051712763007;-0.029161866308093278;-0.02816930122258988;1.0352745702791082;9.999475989491607;0.7344218731349318;0.007384163138015836;1.0448525633148193;0.9998825171802415;0.734352720685564;0.9999757197648218
93.991943;1.0350853358276497;0.7432138363927168;0.7180507188447087;-0.029161865917906923;-0.028169302114316144;1.0352715252477083;9.999495668928624;0.7344210210290131;0.007384191653357448;1.0448539619629416;0.9998793141129649;0.7343521376156351;0.9999705660676885
94.001943;1.0350853475811033;0.743213703224527;0.7180496856047042;-0.029161865499114335;-0.028169303026978055;1.0352683855828537;9.999515722369726;0.7344201912108907;0.007384220644357949;1.044855447491951;0.9998762182421888;0.7343514756058218;0.999965428914692
94.011943;1.035085356296114;0.7432135997456565;0.7180486130940806;-0.029161865051009258;-0.02816930396057312;1.035265163053165;9.99953615771731;0.7344193799674302;0.007384250062568778;1.0448570207963843;0.9998732263261207;0.7343507407767871;0.9999603191214393
94.021943;1.0350853560615307;0.7432135250906152;0.7180475012473361;-0.029161864572478404;-0.028169304914978523;1.0352618686805766;9.999556984615712;0.7344185829361499;0.00738427985996675;1.0448586807493998;0.9998703340468955;0.7343499399178444;0.9999552465457702
94.031943;1.0350853422606174;0.7432134794269901;0.7180463496865691;-0.029161864062205167;-0.028169305889374222;1.0352585108785808;9.999578210134098;0.7344177952328316;0.007384309987263765;1.044860425720177;0.9998675355479902;0.7343490803129902;0.9999502187726655
94.041943;1.0350853112444585;0.7432134636342663;0.7180451575762977;-0.029161863519095357;-0.028169306882048308;1.0352550954111615;9.999599834637301;0.7344170116916594;0.007384340389991669;1.044862254994071;0.9998648242837619;0.7343481699137308;0.9999452403716534
94.051943;1.0350852596038558;0.7432134793737751;0.7180439237957695;-0.029161862942481173;-0.028169307890563527;1.035251626862309;9.999621851287237;0.7344162276977585;0.007384371007320337;1.0448641684916862;0.9998621934909678;0.7343472174740409;0.999940313345731
94.061943;1.0350851841405846;0.7432135295833183;0.7180426474801328;-0.029161862331991972;-0.02816930891213461;1.0352481105398474;9.999644256154326;0.7344154396060123;0.007384401777954727;1.0448661654523546;0.999859635637825;0.7343462320592977;0.9999354379726062
94.071943;1.0350850818898252;0.7432136181877527;0.7180413285263543;-0.029161861687619833;-0.02816930994388926;1.0352445538522552;9.999667060555026;0.734414644244867;0.007384432645915597;1.044868243541099;0.9998571420261377;0.734345222338627;0.9999306134380749
94.081943;1.0350849501012631;0.7432137492888767;0.7180399677560203;-0.029161861010079424;-0.02816931098260334;1.035240966317375;9.99969029202889;0.7344138384360771;0.007384463563009291;1.044870399056136;0.9998547030492386;0.734344196621414;0.9999258386565877
94.091943;1.035084787058892;0.7432139265259295;0.7180385665449833;-0.029161860301104257;-0.028169312024429988;1.0352373584787746;9.999713986921396;0.7344130188045981;0.007384494493021612;1.0448726275743867;0.9998523089061403;0.7343431630664803;0.9999211128351063
94.101943;1.0350845926893615;0.7432141529627804;0.7180371260206506;-0.029161859563437642;-0.028169313065368577;1.035233740785038;9.99973818011137;0.7344121819226381;0.007384525418260855;1.0448749242446105;0.9998499501636148;0.7343421297584298;0.9999164354699599
94.111943;1.0350843678177168;0.7432144318597246;0.7180356466933523;-0.029161858800417426;-0.028169314101919814;1.0352301224784897;9.999762896694183;0.7344113251408354;0.007384556341182383;1.0448772839618672;0.9998476176528855;0.734341105238554;0.9999118065297657
94.121943;1.03508411356176;0.7432147675264092;0.718034128806038;-0.029161858015465777;-0.02816931513120241;1.0352265101189793;9.999788152944374;0.7344104471838285;0.007384587278965279;1.0448797010861708;0.9998453021603599;0.7343400985179364;0.9999072266049325
94.131943;1.0350838316556445;0.7432151649080667;0.7180325728606507;-0.029161857211754887;-0.02816931615079611;1.0352229071567796;9.999813960510686;0.7344095475437882;0.007384618260218922;1.0448821690605496;0.9998429944873135;0.7343391180006597;0.9999026970738464
94.141943;1.0350835240740415;0.7432156280271147;0.718030980220376;-0.02916185639201672;-0.028169317158698512;1.03521931544312;9.99984032749018;0.7344086254529651;0.007384649325317611;1.0448846816200614;0.9998406861861204;0.734338170725862;0.9998982207689069
94.151943;1.0350831917064403;0.7432161590614054;0.7180293536279174;-0.02916185555869462;-0.028169318153497686;1.0352157367124948;9.999867261933217;0.7344076791949264;0.007384680520337804;1.044887234413359;0.9998383704997517;0.7343372623108134;0.9998938016597126
94.161943;1.0350828338740126;0.7432167589320435;0.7180276971611812;-0.029161854714304505;-0.02816931913457553;1.0352121724358;9.999894772516125;0.734406705926201;0.007384711885737432;1.0448898246126113;0.9998360424222235;0.7343363969147827;0.9998894435600036
94.171943;1.0350824491226023;0.7432174282789891;0.7180260156743267;-0.02916185386141785;-0.028169320101893977;1.0352086230132276;9.999922857095022;0.734405702457544;0.0073847434494815605;1.0448924495992462;0.9998336985103061;0.7343355774471275;0.9998851501942845
94.181943;1.0350820362466664;0.7432181680832796;0.7180243140747989;-0.02916185300239915;-0.0281693210555637;1.0352050880242167;9.999951492680959;0.7344046664163051;0.007384775223252671;1.0448951063914953;0.9998313379197036;0.7343348063146711;0.9998809260957444
94.191943;1.0350815948008767;0.7432189797472839;0.7180225968141539;-0.029161852139304438;-0.02816932199589317;1.0352015675653818;9.999980639770824;0.7344035963539903;0.0073848072017539705;1.0448977914227706;0.9998289633827183;0.7343340860580369;0.9998767764172273
94.201943;1.0350811252027257;0.7432198643063823;0.718020867796415;-0.02916185127395425;-0.028169322923748012;1.0351980632787106;10.000010250296864;0.7344024908152179;0.007384839371865544;1.0449005002861542;0.9998265800609021;0.7343334191935276;0.9998727059810483
94.211943;1.0350806290181678;0.7432208217805024;0.7180191302981719;-0.029161850408196684;-0.028169323840441657;1.0351945784989909;10.000040271708166;0.7344013479843173;0.007384871723237748;1.044903227551949;0.9998241937315427;0.7343328077107709;0.9998687186527023
94.221943;1.0350801089350519;0.7432218513363389;0.7180173867016517;-0.029161849543981135;-0.02816932474724971;1.0351911178253441;10.000070651407103;0.7344001665412554;0.007384904250965532;1.0449059670984906;0.9998218102928121;0.7343322527675298;0.9998648174698149
94.231943;1.0350795676854312;0.7432229509063668;0.7180156384659899;-0.029161848682883976;-0.028169325645328695;1.0351876866908587;10.000101340068149;0.734398946257031;0.00738493695756292;1.0449087131567087;0.999819435780781;0.7343317542495831;0.9998610051296807
94.241943;1.0350790072195712;0.7432241164161666;0.7180138863357876;-0.02916184782560349;-0.02816932653605957;1.0351842914013116;10.00013229196543;0.7343976877901499;0.007384969858177197;1.044911460897681;0.9998170763951153;0.7343313106781507;0.9998572836398087
94.251943;1.035078429653741;0.7432253429594448;0.718012130697468;-0.02916184697194642;-0.02816932742122692;1.0351809388081032;10.000163467854957;0.734396392909337;0.007385002984052247;1.0449142055625886;0.9998147387445343;0.7343309199893991;0.9998536528912321
94.261943;1.0350778384853445;0.7432266276058508;0.7180103721674916;-0.029161846121203382;-0.02816932830296225;1.0351776351891213;10.00019484283496;0.7343950647050842;0.007385036378540099;1.044916941372155;0.9998124295312308;0.7343305801398544;0.9998501103684589
94.271943;1.0350772379781832;0.7432279703671103;0.7180086116915643;-0.029161845272590067;-0.0281693291835612;1.0351743854662179;10.000226408804737;0.7343937066525799;0.00738507008439789;1.0449196618678978;0.9998101550909569;0.7343302891122925;0.9998466529988508
94.281943;1.0350766317857594;0.7432293726323689;0.7180068500703731;-0.029161844425516902;-0.028169330065079184;1.0351711927838971;10.0002581628098;0.7343923218037319;0.00738510413321378;1.044922360944895;0.9998079216347694;0.7343300445168675;0.9998432789752635
94.291943;1.03507602226666;0.7432308359345488;0.7180050883657577;-0.029161843579715557;-0.028169330949088193;1.0351680581312994;10.000290092423063;0.7343909134899101;0.007385138550195659;1.0449250334250777;0.999805735302748;0.734329842686732;0.9998399883645133
94.301943;1.0350754102356214;0.7432323619326922;0.7180033289999628;-0.029161842735277055;-0.028169331837040047;1.0351649812652188;10.000322172218574;0.7343894865092941;0.00738517336245318;1.0449276752660384;0.9998036014275089;0.7343296782207913;0.9998367827098892
94.311943;1.0350747955396082;0.7432339521984002;0.7180015752629564;-0.029161841892437996;-0.02816933273069127;1.0351619629293312;10.000354372068081;0.7343880471334266;0.007385208588303947;1.0449302831514957;0.9998015239340521;0.7343295446746331;0.9998336641427751
94.321943;1.0350741788053996;0.7432356073142029;0.7179998296783585;-0.02916184105124486;-0.02816933363198974;1.035159006070724;10.000386669119164;0.7343866019871169;0.007385244221418958;1.0449328536716258;0.9997995065719801;0.7343294357814384;0.9998306350434578
94.331943;1.0350735626293737;0.7432373263320134;0.717998093880927;-0.029161840211562914;-0.02816933454271381;1.0351561152463271;10.000419050374717;0.7343851569016747;0.007385280235956113;1.0449353829737758;0.9997975554211784;0.7343293463952736;0.9998276977352595
94.341943;1.0350729508879042;0.7432391073584448;0.7179963698764139;-0.029161839373321768;-0.028169335464166338;1.0351532960167775;10.000451504061372;0.734383716075091;0.007385316602545665;1.044937867007695;0.9997956798549055;0.7343292724977577;0.9998248535716467
94.351943;1.0350723475887358;0.7432409480891947;0.7179946609476943;-0.0291618385365236;-0.028169336397037118;1.0351505554275795;10.000484011429501;0.7343822819468607;0.007385353293945253;1.0449403019523509;0.9997938916879406;0.7343292106119497;0.9998221023922825
94.361943;1.0350717564749727;0.743242845491291;0.7179929717013248;-0.029161837701201475;-0.028169337341484635;1.0351479025069907;10.000516545694573;0.7343808560704241;0.0073853902808811225;1.0449426841516938;0.9997922035781547;0.7343291575906955;0.9998194425266265
94.371943;1.0350711805097905;0.7432447954525927;0.717991307828535;-0.029161836867500443;-0.02816933829711622;1.0351453474187269;10.000549077531518;0.734379439583377;0.007385427527650829;1.0449450096911246;0.9997906270316456;0.7343291108092131;0.9998168711910389
94.381943;1.0350706213465255;0.7432467927752393;0.7179896760931749;-0.029161836035482096;-0.028169339262832868;1.0351428997708467;10.000581580617752;0.7343780324299266;0.007385464994449953;1.044947274464775;0.9997891711686726;0.734329068664353;0.9998143855382563
94.391943;1.0350700799811812;0.7432488314985312;0.7179880842617684;-0.02916183520489676;-0.02816934023685636;1.0351405672838891;10.000614031646537;0.7343766322884535;0.0073855026454400985;1.044949474375648;0.9997878423549986;0.7343290311509236;0.9998119832836867
94.401943;1.0350695577712856;0.7432509053692162;0.7179865409961719;-0.029161834375291927;-0.028169341216854375;1.0351383549996012;10.000646410312966;0.7343752342010342;0.0073855404498545454;1.0449516053641157;0.9997866440627813;0.7343289994825722;0.9998096624528744
94.411943;1.035069056587559;0.7432530079920651;0.7179850559076675;-0.02916183354606257;-0.028169342200001817;1.0351362656046508;10.000678700937394;0.7343738311180116;0.007385578374767765;1.0449536637359862;0.999785577690293;0.7343289750660551;0.999807421581038
94.421943;1.0350685787743503;0.7432551329087851;0.7179836390161823;-0.029161832716428433;-0.028169343183179457;1.0351343005060893;10.000710887289538;0.7343724146319728;0.0073856163835604996;1.044955646238264;0.9997846437456143;0.7343289590699464;0.9998052605302912
94.431943;1.0350681267669124;0.7432572741009619;0.7179822994753902;-0.02916183188570881;-0.02816934416321579;1.035132459795487;10.000742940654666;0.7343709759377839;0.007385654440426832;1.0449575497754229;0.9997838419152182;0.7343289524778853;0.9998031808392569
94.441943;1.0350677016024934;0.7432594267965416;0.7179810448926937;-0.029161831053681357;-0.028169345136840877;1.0351307415736863;10.00077481402722;0.7343695073250541;0.007385692510003987;1.044959371632891;0.9997831711222399;0.7343289563687238;0.9998011850000738
94.451943;1.035067301968132;0.74326158809859;0.7179798819928569;-0.029161830220606113;-0.028169346100536025;1.0351291425014686;10.000806450015741;0.734368002913241;0.007385730551587101;1.04496111005724;0.9997826303327828;0.7343289719608653;0.9997992750162477
94.461943;1.035066924764281;0.743263756998485;0.717978817501993;-0.02916182938704168;-0.02816934705048711;1.035127659291699;10.000837792583988;0.7343664583567847;0.007385768516051957;1.044962764739283;0.9997822187968757;0.7343289997348564;0.9997974517414007
94.471943;1.0350665664138348;0.7432659335936541;0.7179778579817523;-0.029161828553672893;-0.02816934798273914;1.0351262894845643;10.000868795365895;0.7343648707623814;0.007385806350076684;1.0449643370750084;0.9997819357647993;0.7343290387436753;0.9997957159382328
94.481943;1.0350662250275944;0.7432681180007966;0.7179770094929697;-0.029161827720978025;-0.02816934889368764;1.035125031322529;10.000899428168063;0.7343632395966265;0.007385844004133184;1.0449658302572242;0.9997817805972464;0.7343290870779171;0.9997940691176334
94.491943;1.0350659022829862;0.7432703097513873;0.7179762779012441;-0.029161826888916928;-0.02816934978049252;1.0351238838807229;10.000929673812696;0.734361568018721;0.007385881435256268;1.044967249337738;0.9997817529657874;0.7343291425141272;0.9997925124253874
94.501943;1.0350656028420757;0.7432725076345229;0.7179756685947858;-0.02916182605703576;-0.028169350641105206;1.0351228471898362;10.000959512371866;0.7343598626336613;0.007385918602653626;1.0449686004927006;0.9997818528017337;0.7343292025677782;0.9997910456338456
94.511943;1.0350653321740193;0.7432747097702682;0.7179751855765747;-0.02916182522481735;-0.02816935147430001;1.0351219216316714;10.000988904746482;0.734358131440143;0.007385955464756185;1.0449698893166408;0.9997820802895189;0.7343292640315094;0.9997896679248979
94.521943;1.0350650952345966;0.7432769142772478;0.7179748315235162;-0.029161824391957462;-0.028169352279655353;1.035121107520755;10.001017787321953;0.734356382108243;0.007385991982794209;1.0449711197329097;0.999782435625994;0.7343293225754121;0.9997883791470578
94.531943;1.0350648960706037;0.7432791206384584;0.717974608677867;-0.02916182355849626;-0.028169353057109367;1.0351204054313243;10.001046081178076;0.7343546215389885;0.007386028125258101;1.044972294331703;0.9997829184720761;0.7343293734847667;0.9997871798629951
94.541943;1.0350647369933268;0.7432813303335587;0.7179745188401182;-0.029161822724771205;-0.02816935380651944;1.0351198165110858;10.001073707483469;0.7343528564200952;0.007386063865092471;1.044973414935247;0.9997835276736252;0.734329413139287;0.9997860702327891
94.551943;1.0350646176432052;0.7432835453940962;0.717974562825676;-0.02916182189127312;-0.028169354527666;1.0351193423962695;10.001100597060155;0.7343510939650947;0.007386099171852821;1.0449744825329879;0.9997842606890858;0.7343294395481629;0.9997850492708522
94.561943;1.0350645354308814;0.7432857667199103;0.7179747409751484;-0.029161821058684204;-0.028169355220347896;1.0351189849019955;10.00112669349151;0.7343493414318414;0.007386134007448141;1.0449754969119434;0.9997851128475607;0.7343294518188386;0.9997841154981489
94.571943;1.0350644874821875;0.7432879942937213;0.7179750540173037;-0.02916182022795219;-0.028169355884350083;1.0351187456575328;10.001151950927165;0.7343476046246384;0.00738616833130163;1.0449764571565003;0.9997860782470935;0.7343294494814037;0.9997832675531423
94.581943;1.0350644726357583;0.7432902277962662;0.7179755025738725;-0.02916181940024337;-0.028169356519413442;1.0351186257235854;10.001176330142531;0.7343458874593519;0.007386202112232093;1.0449773625484688;0.999787151883786;0.7343294321565328;0.9997825038973612
94.591943;1.0350644927620298;0.7432924666770678;0.7179760858681782;-0.02916181857690077;-0.028169357125193195;1.035118625456906;10.001199803985768;0.7343441932969901;0.007386235329549374;1.044978212340582;0.9997883304479976;0.7343293999959293;0.9997818228778728
94.601943;1.035064553320711;0.7432947104527826;0.7179768015363108;-0.029161817759287882;-0.02816935770125213;1.0351187449034904;10.001222366131095;0.734342526219196;0.007386267960465096;1.0449790047647523;0.9997896114955346;0.73432935446951;0.9997812230057357
94.611943;1.035064662607736;0.7432969587561921;0.7179776467516087;-0.02916181694855046;-0.028169358247188282;1.035118984173467;10.001244020520176;0.7343408908230245;0.007386299974861286;1.0449797365962075;0.9997909928887052;0.7343292986295913;0.9997807018118596
94.621943;1.0350648297488731;0.7432992110065231;0.7179786190835036;-0.029161816145609167;-0.028169358762753643;1.0351193435512662;10.001264760043364;0.7343392914781863;0.007386331343894817;1.044980403241536;0.9997924735551025;0.734329237102028;0.9997802547920356
94.631943;1.0350650624432431;0.7433014662348496;0.7179797162673056;-0.029161815351439396;-0.02816935924774536;1.035119823685393;10.001284565288689;0.7343377322101127;0.0073863620500033405;1.0449809990748589;0.9997940543449528;0.7343291758805045;0.9997798768716261
94.641943;1.0350653656028663;0.7433037230361969;0.7179809354209189;-0.029161814567388512;-0.02816935970165639;1.0351204255977275;10.001303419786684;0.7343362168108313;0.007386392089646257;1.0449815186828468;0.9997957370195351;0.7343291212260525;0.9997795647348331
94.651943;1.035065741663207;0.7433059798100959;0.7179822725983267;-0.02916181379507521;-0.028169360123376043;1.0351211502347124;10.001321315767884;0.7343347484596138;0.007386421472567026;1.0449819584067734;0.9997975224352408;0.7343290781393494;0.9997793179589501
94.661943;1.0350661920980553;0.7433082349160525;0.7179837231594598;-0.02916181303579504;-0.028169360511073726;1.0351219978358497;10.0013382503636;0.7343333294476445;0.007386450223391008;1.044982316616481;0.9997994105745058;0.7343290499177971;0.9997791391306988
94.671943;1.0350667186240554;0.7433104860462352;0.7179852824479255;-0.029161812290017675;-0.028169360862316726;1.0351229676588274;10.001354229567877;0.7343319616035601;0.007386478379847684;1.0449825931189987;0.9998014017633813;0.7343290390805136;0.999779032973693
94.681943;1.0350673234158554;0.7433127298099507;0.7179869462122233;-0.0291618115574874;-0.028169361174609078;1.035124057802003;10.001369277054954;0.73433064641303;0.007386505986412581;1.0449827886187284;0.9998034969371917;0.7343290481379537;0.9997790054052983
94.691943;1.035068008836748;0.7433149625987789;0.7179887106609858;-0.02916181083783526;-0.028169361445934474;1.0351252645164415;10.00138343490888;0.7343293846020584;0.0073865330886747375;1.0449829043484014;0.9998056972470074;0.7343290790516751;0.9997790634823096
94.701943;1.0350687770272489;0.7433171816149581;0.7179905719296292;-0.029161810131147606;-0.02816936167484728;1.035126582117724;10.001396761271323;0.7343281764845632;0.007386559726567738;1.0449829425453314;0.9998080036470653;0.7343291323261424;0.9997792150993304
94.711943;1.0350696296203814;0.7433193850517666;0.717992525376923;-0.029161809437935827;-0.0281693618604699;1.0351280041652724;10.001409329383728;0.7343270231451691;0.007386585929361669;1.0449829071364651;0.9998104165252272;0.7343292071146318;0.9997794681198908
94.721943;1.0350705679009633;0.7433215720206394;0.7179945655949913;-0.02916180875861983;-0.02816936200267363;1.0351295238547997;10.00142122204974;0.7343259271351811;0.007386611712507742;1.0449828026762993;0.9998129360077354;0.734329302130291;0.9997798293760342
94.731943;1.0350715929801741;0.7433237425548976;0.7179966870854115;-0.029161808093064866;-0.028169362102102895;1.035131132713362;10.001432523197398;0.7343248919222776;0.00738663707272284;1.0449826321035687;0.9998155618864362;0.7343294160809775;0.9997803030991146
94.741943;1.0350727057174147;0.743325897202325;0.7179988847383865;-0.029161807440519032;-0.028169362159773278;1.0351328204755779;10.001443310814427;0.734323920650415;0.00738666199169109;1.04498239552214;0.9998182923597735;0.7343295471561261;0.9997808900732634
94.751943;1.0350739067672206;0.7433280362162238;0.7180011535445229;-0.029161806800113915;-0.028169362176517918;1.0351345774725378;10.001453649670664;0.7343230152194203;0.007386686449399184;1.0449820908786351;0.999821123626058;0.7343296926766681;0.9997815890120303
94.761943;1.0350751968554053;0.7433301592543785;0.718003487891735;-0.029161806171595212;-0.028169362152798586;1.0351363958919917;10.001463586999748;0.7343221759104805;0.007386710431479691;1.044981715472638;0.9998240508798455;0.7343298495435803;0.9997823987222596
94.771943;1.035076577169412;0.7433322654449482;0.7180058809591978;-0.029161805555517697;-0.028169362088932663;1.0351382681270695;10.001473157571212;0.7343214013944991;0.007386733926217682;1.044981266299051;0.9998270690669221;0.7343300148623636;0.9997833194622362
94.781943;1.0350780495872791;0.7433343528046743;0.7180083243276033;-0.02916180495271447;-0.02816936198518928;1.0351401856922462;10.001482392184922;0.7343206893742772;0.007386756917187067;1.0449807395191006;0.9998301733540903;0.7343301864342056;0.9997843537689891
94.791943;1.0350796162485816;0.7433364178969173;0.7180108082088347;-0.029161804363818725;-0.028169361841544553;1.0351421404318137;10.001491319280307;0.7343200375376485;0.007386779379370321;1.0449801313623475;0.9998333596996603;0.7343303625044783;0.9997855067015065
94.801943;1.0350812780667504;0.7433384566304859;0.7180133223921602;-0.029161803789485602;-0.028169361657648714;1.03514412528873;10.0014999608382;0.7343194438730413;0.007386801286732153;1.0449794400295604;0.9998366243476754;0.7343305403239149;0.9997867846996875
94.811943;1.035083032943621;0.7433404649790569;0.718015857281346;-0.029161803230724898;-0.028169361433168963;1.0351461334023586;10.001508329439773;0.7343189062996679;0.007386822625972398;1.0449786663192366;0.9998399620458418;0.7343307150744613;0.9997881942259875
94.821943;1.035084875634457;0.7433424391223781;0.7180184047788936;-0.029161802688578375;-0.02816936116807674;1.0351481575212698;10.001516428328655;0.7343184221910533;0.00738684340319965;1.044977812819435;0.9998433645062905;0.7343308805307267;0.9997897414708798
94.831943;1.0350867991798973;0.743344375772356;0.7180209586715579;-0.02916180216357202;-0.028169360862748665;1.0351501903377056;10.001524254840472;0.7343179880361627;0.007386863639935287;1.0449768824924819;0.9998468197544426;0.7343310305057162;0.9997914314490749
94.841943;1.0350887955943133;0.7433462727339212;0.7180235139070141;-0.029161801655637698;-0.028169360517952744;1.0351522248828666;10.001531812194106;0.7343175992120545;0.007386883363213846;1.0449758775186722;0.999850312424431;0.734331159452571;0.9997932665032754
94.851943;1.0350908558628618;0.7433481295956486;0.7180260656991557;-0.02916180116430021;-0.028169360134745556;1.0351542548783605;10.001539121227209;0.7343172503074001;0.007386902598109556;1.0449747994824417;0.9998538254338836;0.7343312619771711;0.9997952466712953
94.861943;1.0350929714360624;0.7433499481959449;0.7180286100976696;-0.02916180068871253;-0.02816935971439907;1.0351562743046168;10.001546211132721;0.7343169363397908;0.007386921368431461;1.0449736504326763;0.9998573419560841;0.7343313323897271;0.9997973711192516
94.871943;1.0350951365390695;0.7433517320910777;0.7180311452883116;-0.029161800227707528;-0.02816935925842436;1.0351582757650166;10.001553099743859;0.7343166532843478;0.007386939700629294;1.0449724334197734;0.9998608462167109;0.7343313650615889;0.9997996383049488
94.881943;1.0350973486051922;0.7433534853081355;0.7180336713486305;-0.02916179978010323;-0.028169358768527497;1.035160249793515;10.001559789610614;0.7343163968741807;0.007386957623187513;1.0449711520263156;0.9998643242454659;0.7343313550211096;0.999802044840786
94.891943;1.0350996070182878;0.7433552110794552;0.7180361884362694;-0.029161799345064153;-0.028169358246326315;1.0351621864877811;10.001566269182723;0.734316161344816;0.007386975159890609;1.044969809347226;0.9998677651927195;0.7343312983248297;0.9998045842285489
94.901943;1.035101912372213;0.74335691096433;0.718038695639564;-0.029161798922185542;-0.02816935769309902;1.03516407707201;10.001572508725754;0.7343159392413023;0.007386992320239734;1.044968407615165;0.9998711614928472;0.7343311926697518;0.9998072464252282
94.911943;1.0351042666941024;0.7433585847649805;0.718041191346601;-0.02916179851109174;-0.028169357109863184;1.0351659138233666;10.001578468716515;0.734315721973617;0.0073870090940836965;1.0449669492019769;0.9998745081271515;0.7343310379969715;0.9998100186471601
94.921943;1.0351066732393182;0.7433602311163302;0.7180436739937434;-0.029161798111003973;-0.028169356497504756;1.0351676902890963;10.001584117095028;0.7343155009004911;0.007387025455292949;1.0449654380315185;0.9998778025772207;0.7343308360792719;0.9998128874589909
94.931943;1.0351091352100914;0.7433618480184114;0.718046142382297;-0.029161797720956544;-0.02816935585674027;1.0351694021383255;10.00158943467535;0.7343152686001153;0.007387041369902837;1.0449638797233198;0.9998810446903024;0.7343305893048122;0.9998158405266856
94.941943;1.035111654502743;0.743363432521787;0.7180485958626964;-0.029161797340442865;-0.02816935518812339;1.0351710469065487;10.001594411052661;0.7343150196578642;0.007387056801242325;1.0449622802711984;0.9998842350110707;0.7343302999300101;0.9998188658496459
94.951943;1.0351142313401565;0.7433649799679195;0.7180510347478879;-0.029161796969729228;-0.028169354492248243;1.0351726229801013;10.001599041957173;0.7343147505627836;0.007387071713529503;1.0449606451570732;0.9998873724543564;0.7343299704261051;0.9998219499357619
94.961943;1.0351168645262585;0.7433664843171015;0.7180534599657782;-0.029161796609406862;-0.0281693537701233;1.0351741291059589;10.001603328063162;0.7343144591351349;0.007387086076897295;1.0449589800936943;0.9998904533980294;0.7343296043036515;0.9998250772083895
94.971943;1.0351195520413785;0.7433679394269745;0.7180558715440617;-0.029161796259734182;-0.028169353023438305;1.03517556467228;10.0016072702039;0.7343141438783515;0.007387099868986771;1.044957292272348;0.9998934727963763;0.7343292064133369;0.9998282302781126
94.981943;1.0351222917254947;0.7433693395636624;0.7180582677496752;-0.029161795920617833;-0.0281693522544653;1.0351769302242766;10.001610858529974;0.7343138031958428;0.007387113073774387;1.0449555906722034;0.9998964261373885;0.7343287824997302;0.9998313911822946
94.991943;1.035125081717452;0.7433706788788289;0.7180606457154218;-0.029161795591919955;-0.028169351465755398;1.0351782271784815;10.00161406197641;0.7343134351076678;0.007387125683652355;1.0449538847060997;0.999899310580634;0.7343283384267127;0.999834543379291
95.001943;1.0351279204708517;0.7433719504857048;0.7180630025568391;-0.02916179527355685;-0.028169350659887914;1.0351794564474843;10.00161682795297;0.7343130379276783;0.007387137701284874;1.044952182037947;0.9999021249965845;0.7343278795753977;0.9998376727084679
95.011943;1.0351308062575686;0.743373145895634;0.7180653356781257;-0.029161794965602453;-0.028169349839421237;1.0351806168524353;10.001619093139203;0.7343126110233971;0.007387149136176348;1.0449504881813807;0.9999048697360621;0.7343274107147548;0.9998407676159068
95.021943;1.0351337363082889;0.7433742557504386;0.7180676420366475;-0.029161794668364622;-0.02816934900716894;1.0351817047576914;10.001620796518685;0.734312155013941;0.0073871599985700495;1.0449488080054716;0.9999075462402838;0.7343269360720446;0.9998438194743572
95.031943;1.0351367064551602;0.7433752711106966;0.7180699180418159;-0.029161794382193885;-0.028169348166457768;1.0351827156096851;10.001621885055533;0.7343116715552556;0.007387170293249129;1.0449471465775995;0.9999101567019285;0.734326459418451;0.9998468222359538
95.041943;1.0351397118632886;0.7433761842289783;0.7180721603333958;-0.029161794107388336;-0.028169347320880347;1.035183645966571;10.001622310818002;0.7343111630224859;0.007387180012642811;1.044945509052425;0.9999127044187364;0.7343259844752555;0.9998497717672298
95.051943;1.035142747676723;0.7433769889467523;0.7180743660377632;-0.029161793844388703;-0.028169346473840153;1.0351844943638695;10.001622029482915;0.7343106325159181;0.007387189132127496;1.0449439005819463;0.999915194566404;0.7343255157463943;0.9998526655523915
95.061943;1.0351458087909764;0.7433776804972716;0.7180765327476446;-0.029161793593896056;-0.028169345628426157;1.0351852611813277;10.00162100423725;0.7343100840515143;0.0073871976137403796;1.044942326421991;0.9999176339956847;0.734325058917537;0.9998555024974294
95.071943;1.0351488896729166;0.7433782546122394;0.7180786589270849;-0.02916179335675871;-0.028169344787507895;1.0351859482823922;10.001619208148968;0.7343095222093109;0.0073872054176684476;1.044940792310756;0.9999200292505127;0.7343246198573473;0.9998582823852319
95.081943;1.0351519844793935;0.7433787067651058;0.7180807444143219;-0.02916179313384099;-0.028169343953622597;1.035186558585294;10.001616629083275;0.7343089511588182;0.007387212509949726;1.0449393047768454;0.9999223844678615;0.7343242033413199;0.9998610050685657
95.091943;1.0351550870965787;0.7433790323026119;0.7180827902267216;-0.029161792926040087;-0.028169343128643835;1.0351870962336343;10.001613279835004;0.7343083741768279;0.007387218860011771;1.04493787160436;0.9999247014108392;0.7343238127483911;0.999863670507036
95.101943;1.0351581910809307;0.7433792272329356;0.7180847975156504;-0.029161792734399627;-0.028169342313557114;1.0351875682236573;10.001609202102898;0.7343077941966984;0.007387224439822475;1.0449365022235402;0.9999269812204156;0.73432344996095;0.9998662790987903
95.111943;1.0351612894866447;0.7433792887487882;0.7180867669397257;-0.029161792560207216;-0.028169341508524178;1.03518798562484;10.001604458642525;0.7343072141661502;0.007387229231508004;1.0449352068659312;0.9999292256514042;0.7343231153548907;0.9998688304998402
95.121943;1.0351643752701947;0.74337921511204;0.7180886994301184;-0.0291617924048253;-0.02816934071323869;1.0351883624106073;10.001599118632926;0.7343066365786645;0.007387233231609215;1.044933995445052;0.999931437264415;0.7343228084238447;0.9998713223589222
95.131943;1.035167442447365;0.7433790053027046;0.7180905975369695;-0.02916179226913082;-0.02816933992746881;1.0351887139104;10.001593253381241;0.7343060631711734;0.007387236444842603;1.044932877395414;0.9999336195906107;0.7343225286134709;0.9998737511756519
95.141943;1.0351704868377247;0.7433786588927482;0.7180924658862893;-0.02916179215300563;-0.028169339151425228;1.035189056617118;10.001586947078062;0.7343054954498376;0.0073872388723791056;1.044931861513311;0.9999357769494457;0.7343222761634128;0.9998761137609558
95.151943;1.0351735058728373;0.7433781761475328;0.7180943101431595;-0.029161792055234025;-0.028169338385736327;1.035189408282825;10.001580300241992;0.7343049353687083;0.00738724050352016;1.0449309551744832;0.9999379133808882;0.7343220529358647;0.9998784077938496
95.161943;1.0351764973350217;0.7433775582931073;0.7180961353529587;-0.02916179197393564;-0.02816933763137253;1.035189787640439;10.001573425016234;0.734304385364504;0.007387241320283683;1.0449301637230666;0.9999400317102175;0.7343218628696246;0.9998806326621174
95.171943;1.035179457750269;0.7433768080865905;0.71809794517411;-0.029161791907313342;-0.028169336889782418;1.0351902136102447;10.001566445822695;0.7343038479576314;0.007387241311688097;1.044929490744879;0.9999421334782853;0.7343217117184173;0.999882790136522
95.181943;1.0351823826416688;0.7433759302694871;0.7180997421227153;-0.029161791853874325;-0.028169336162873013;1.035190703943141;10.001559494964042;0.7343033253871036;0.007387240485475;1.0449289390378989;0.9999442190555888;0.7343216061514666;0.9998848833366867
95.191943;1.0351852689016798;0.7433749313430011;0.7181015275966324;-0.02916179181207713;-0.028169335452713145;1.0351912742484908;10.001552701468654;0.7343028195494375;0.00738723887434029;1.0449285114480216;0.9999462875351415;0.7343215532679506;0.9998869154811922
95.201943;1.035188116521618;0.743373818704731;0.7181033013608337;-0.029161791780149136;-0.028169334761447416;1.035191937523955;10.001546186181475;0.7343023320769133;0.0073872365351890365;1.0449282107580067;0.9999483370639788;0.7343215609494109;0.9998888898936742
95.211943;1.0351909276223643;0.7433725996779308;0.7181050614084542;-0.02916179175612221;-0.028169334091321108;1.0351927035018809;10.001540061054575;0.734301864107776;0.007387233539201985;1.044928038793514;0.9999503654499503;0.7343216376735098;0.9998908096889528
95.221943;1.0351937045561512;0.7433712811304788;0.7181068046948972;-0.029161791737822823;-0.028169333444294096;1.035193578653932;10.001534426513404;0.7343014162365986;0.007387229958834998;1.0449279958231064;0.999952370367325;0.7343217911063536;0.9998926764812445
95.231943;1.0351964500134774;0.7433698697413997;0.7181085282410494;-0.029161791722925202;-0.0281693328216841;1.0351945667630122;10.00152936949966;0.7343009890594953;0.007387225859806615;1.0449280808227104;0.9999543497811475;0.7343220269371208;0.9998944900304013
95.241943;1.0351991683386519;0.7433683724062518;0.718110229683129;-0.02916179170921869;-0.028169332224513;1.0351956688363249;10.001524963461097;0.7343005834433403;0.007387221300546396;1.0449282924237384;0.9999563022164893;0.734322349076271;0.9998962490976697
95.251943;1.0352018654017554;0.7433667963516365;0.71811190703936;-0.029161791695017144;-0.0281693316541473;1.0351968837298522;10.001521269431674;0.734300200204285;0.007387216334819663;1.0449286300471239;0.9999582255879423;0.7343227604073389;0.9998979519348474
95.261943;1.0352045471373366;0.7433651487918767;0.7181135584432665;-0.029161791679320027;-0.02816933111234891;1.0351982102038129;10.001518339948106;0.7342998400230799;0.007387211016240603;1.0449290941843599;0.9999601162945281;0.7343232633555834;0.9998995964186738
95.271943;1.0352072185317593;0.7433634364602353;0.7181151818623688;-0.029161791661395004;-0.028169330600846504;1.0351996478215493;10.001516220370277;0.7342995037351341;0.007387205403714889;1.044929685195881;0.9999619702466419;0.7343238601005547;0.9999011809592384
95.281943;1.0352098833752763;0.7433616654452849;0.7181167745151749;-0.029161791640254783;-0.02816933012130888;1.035201195306639;10.001514939994546;0.734299192633408;0.007387199558407699;1.0449304019584682;0.999963783968831;0.7343245520516286;0.9999027058144505
95.291943;1.0352125440786166;0.7433598409669421;0.718118332955792;-0.029161791614760492;-0.028169329675770616;1.0352028482765139;10.001514505256013;0.734298908694536;0.0073871935320881515;1.0449312419463648;0.9999655541220653;0.7343253390894526;0.9999041728189293
95.301943;1.0352152013501437;0.743357966622159;0.7181198535456832;-0.029161791584159834;-0.028169329266747402;1.035204598931179;10.001514907799619;0.7342986543208233;0.007387187361462093;1.0449322017901075;0.9999672757155905;0.7343262195111329;0.9999055839109326
95.311943;1.0352178536539718;0.7433560441700394;0.7181213319384537;-0.02916179154829039;-0.028169328896938996;1.0352064375508412;10.001516133682724;0.7342984317786738;0.007387181076375938;1.0449332770656037;0.9999689405885633;0.7343271906380201;0.9999069411920511
95.321943;1.035220496804332;0.7433540748374647;0.718122762742331;-0.029161791507256205;-0.028169328568954155;1.0352083539579275;10.001518160600005;0.7342982433602928;0.007387174708818432;1.044934461880764;0.9999705382441324;0.7343282493103681;0.9999082479835042
95.331943;1.0352231246931314;0.7433520605386016;0.7181241406750138;-0.029161791461069758;-0.02816932828514191;1.0352103384599272;10.001520956169156;0.734298091881816;0.007387168288284599;1.0449357489543842;0.9999720581337916;0.7343293919232147;0.9999095084874396
95.341943;1.035225730343075;0.7433500036876779;0.7181254620218532;-0.029161791409565842;-0.028169328047481942;1.035212382076019;10.001524487506918;0.7342979801725922;0.007387161833829269;1.0449371304707484;0.999973490344503;0.7343306143279056;0.9999107263879651
95.351943;1.0352283058761078;0.7433479070538712;0.7181267255055538;-0.029161791352478816;-0.028169327857562584;1.0352144765232993;10.001528730563248;0.7342979098986687;0.007387155356535688;1.0449385990116573;0.9999748248627668;0.734331911513129;0.9999119041871124
95.361943;1.0352308427945096;0.7433457744740687;0.7181279324175661;-0.029161791289663046;-0.028169327716649276;1.0352166149892712;10.001533674343245;0.734297880867172;0.007387148865729954;1.0449401477218891;0.9999760513527682;0.7343332771031511;0.9999130438716161
95.371943;1.0352333333689099;0.7433436113059536;0.7181290852672029;-0.029161791221239654;-0.028169327625788096;1.0352187925601555;10.001539318998287;0.7342978910398056;0.007387142369794426;1.0449417703146184;0.9999771593858573;0.734334703383321;0.9999141477727109
95.381943;1.035235771122664;0.7433414244157981;0.7181301855775882;-0.029161791147397365;-0.0281693275857992;1.0352210054415634;10.001545665611118;0.7342979372433689;0.007387135873270645;1.0449434607787336;0.9999781394883732;0.7343361819588093;0.9999152188844364
95.391943;1.0352381499302963;0.7433392222792502;0.7181312328155675;-0.029161791068248642;-0.028169327597103062;1.035223250289817;10.001552710410333;0.7342980161679782;0.0073871293767721335;1.0449452122457834;0.9999789852998642;0.7343377044954579;0.9999162612976041
95.401943;1.0352404627667178;0.7433370148828582;0.7181322247965917;-0.02916179098405728;-0.028169327659478282;1.0352255246716269;10.001560447950238;0.7342981247342678;0.007387122883654053;1.044947016522485;0.9999796943627807;0.7343392631470192;0.9999172804295077
95.411943;1.0352427001017779;0.7433348130675539;0.7181331586330857;-0.02916179089546696;-0.02816932777197465;1.035227827889294;10.001568878936176;0.7342982599501081;0.007387116407723813;1.0449488650447307;0.9999802665532359;0.7343408504072391;0.9999182820941269
95.421943;1.0352448488788735;0.7433326275950262;0.7181340315886217;-0.029161790803503108;-0.02816932793301993;1.0352301600871971;10.001578019877174;0.7342984187820432;0.007387109973723035;1.0449507496574721;0.9999807027930562;0.7343424584375666;0.9999192716166337
