time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.431943;1.0352468935354036;0.7433304685596893;0.7181348413742364;-0.029161790709522357;-0.028169328140634012;1.035232519514708;10.00158790282495;0.734298598067474;0.007387103613726055;1.044952662440652;0.9999810050250649;0.7343440785592389;0.9999202543460549
95.441943;1.0352488180311001;0.7433283455128155;0.7181355858633617;-0.029161790615327345;-0.02816932839273627;1.0352349009275303;10.00159856414788;0.7342987949636534;0.007387097365576885;1.0449545957239499;0.9999811760299299;0.7343457013763732;0.9999212360923478
95.451943;1.035250606913608;0.7433262676347915;0.7181362627907077;-0.029161790523297197;-0.028169328687376625;1.0352372963852958;10.00161003451924;0.7342990076313967;0.007387091268941723;1.0449565436638037;0.9999812190878162;0.7343473176042904;0.999922221951183
95.461943;1.0352522453153024;0.7433242434713992;0.7181368699078905;-0.029161790436136745;-0.02816932902272646;1.035239696539262;10.001622333804564;0.7342992350850189;0.007387085358209574;1.044958504666334;0.9999811381200825;0.7343489192325179;0.9999232149511933
95.471943;1.0352537188665634;0.7433222808354298;0.7181374052838138;-0.02916179035648765;-0.02816932939690319;1.0352420914710792;10.00163547175793;0.7342994765862579;0.007387079664433303;1.0449604815460958;0.9999809382769558;0.7343504995137006;0.999924217047032
95.481943;1.035255013829067;0.743320387035996;0.7181378670993428;-0.02916179028673683;-0.02816932980785925;1.03524447155311;10.001649455021232;0.7342997310662075;0.007387074225636337;1.0449624784202065;0.9999806265451217;0.7343520518437417;0.999925231676666
95.491943;1.0352561174787995;0.7433185685580777;0.718138252866377;-0.02916179022881836;-0.02816933025360002;1.035246827864099;10.001664293165168;0.7342999967243639;0.007387069087281044;1.044964497834836;0.9999802116283069;0.7343535695587098;0.999926264432059
95.501943;1.0352570190181765;0.7433168299336207;0.7181385590293017;-0.029161790184100922;-0.028169330732641225;1.035249152071239;10.001680001914668;0.7343002713829981;0.007387064286836342;1.0449665402161188;0.9999797036245996;0.734355046571598;0.9999273212771217
95.511943;1.0352577104348635;0.7433151731177373;0.7181387818270868;-0.029161790153633252;-0.028169331244208066;1.03525143642823;10.001696604517344;0.7343005529242483;0.007387059835479669;1.0449686031580339;0.9999791140648586;0.7343564776415383;0.9999284070198643
95.521943;1.035258186411135;0.7433135983461431;0.7181389185854554;-0.02916179013861801;-0.02816933178797273;1.0352536735449966;10.001714124665394;0.7343008391504398;0.00738705571401331;1.0449706797331033;0.9999784549582121;0.734357858269928;0.9999295257618146
95.531943;1.035258443737446;0.743312105417344;0.7181389682827616;-0.02916179014075684;-0.0281693323636742;1.0352558557803113;10.001732579541631;0.7343011276011159;0.007387051887418925;1.0449727585565693;0.9999777366879736;0.7343591843817582;0.9999306822502253
95.541943;1.0352584810939363;0.7433106939667632;0.7181389314309372;-0.02916179016224364;-0.028169332971012876;1.035257974795625;10.001751988810872;0.7343014154459089;0.007387048321585803;1.0449748260776035;0.9999769671392528;0.7343604520928338;0.9999318821616945
95.551943;1.0352582992868031;0.7433093631474146;0.7181388094981783;-0.029161790205591058;-0.02816933360978272;1.0352600221603898;10.001772388057766;0.7343016997119386;0.007387044986639542;1.0449768691516772;0.9999761527929371;0.7343616577645926;0.9999331306971782
95.561943;1.035257901459985;0.7433081115970871;0.7181386040449073;-0.02916179027347002;-0.0281693342797659;1.035261991393174;10.001793829970108;0.7343019778918344;0.007387041853814363;1.0449788770665074;0.9999752995909323;0.734362798093529;0.9999344308095011
95.571943;1.0352572926723567;0.743306937212604;0.7181383165166836;-0.02916179036827731;-0.028169334980290808;1.0352638791677096;10.001816377290053;0.7343022482082034;0.007387038895926958;1.044980842048368;0.999974412599265;0.7343638702629419;0.9999357830506622
95.581943;1.0352564786961778;0.7433058365266599;0.7181379491432132;-0.029161790491401843;-0.028169335710141654;1.035265683724731;10.001840090312667;0.7343025091393958;0.007387036087573856;1.044982757488184;0.999973495616921;0.7343648718377616;0.9999371862912514
95.591943;1.035255464792818;0.7433048047275157;0.7181375058279783;-0.02916179064289995;-0.028169336468105797;1.035267402130362;10.00186501062286;0.734302758559717;0.00738703340578087;1.0449846158566136;0.9999725515009295;0.7343658002909178;0.9999386373971966
95.601943;1.035254255663022;0.7433038367352642;0.7181369924104716;-0.029161790821932727;-0.028169337253485822;1.0352690288441926;10.001891157636388;0.7343029938123048;0.007387030839817176;1.0449864088321021;0.999971582949966;0.7343666534780341;0.9999401311080232
95.611943;1.0352528562607124;0.7433029282385949;0.7181364165061055;-0.029161791027409387;-0.028169338066277153;1.0352705562045197;10.001918539436161;0.7343032125896991;0.007387028405406001;1.0449881292820942;0.9999705932408106;0.7343674310373328;0.9999416611478869
95.621943;1.0352512723575993;0.7433020758285612;0.718135786534249;-0.02916179125837151;-0.028169338907250832;1.0352719758624362;10.001947154642927;0.7343034129268002;0.0073870261483802;1.0449897721584593;0.9999695872692841;0.7343681346830628;0.9999432212846525
95.631943;1.0352495115245153;0.7433012767307858;0.7181351101785699;-0.02916179151406812;-0.028169339777750477;1.0352732799063187;10.00197698281105;0.734303592701792;0.0073870241340263775;1.044991333082542;0.9999685725902001;0.7343687674327066;0.9999448060027726
95.641943;1.0352475846538203;0.7433005287919116;0.7181343934277198;-0.029161791793801316;-0.028169340679185466;1.0352744615438718;10.002007981476464;0.734303749566779;0.007387022432458385;1.044992806862709;0.9999675590979673;0.7343693331731043;0.99994641092013
95.651943;1.0352455063754584;0.7432998306636464;0.7181336404573727;-0.02916179209668893;-0.02816934161280208;1.0352755163308263;10.002040089077095;0.7343038807268459;0.007387021110169856;1.0449941875410902;0.9999665573816384;0.7343698366748874;0.9999480326763223
95.661943;1.0352432939026677;0.7432991818071171;0.7181328540903352;-0.029161792421354974;-0.028169342579785775;1.035276443431513;10.002073229176508;0.7343039825884817;0.007387020226074617;1.0449954691319654;0.9999655769057035;0.7343702839256349;0.9999496684406433
95.671943;1.035240964897506;0.7432985820247079;0.7181320367199651;-0.029161792765816215;-0.028169343581202214;1.0352772451829748;10.002107319454273;0.7343040508611031;0.007387019825914222;1.0449966460456854;0.9999646254427382;0.7343706820901923;0.9999513152241118
95.681943;1.035238535467876;0.7432980307738928;0.7181311911811461;-0.02916179312772171;-0.028169344617834463;1.035277925817868;10.002142276762683;0.73430408072781;0.007387019940439592;1.0449977130759949;0.9999637102851439;0.7343710385258728;0.9999529698641486
95.691943;1.035236019682099;0.7432975267614296;0.7181303211955543;-0.029161793504528886;-0.028169345690114103;1.0352784908637036;10.002178020444132;0.7343040668145722;0.007387020594622583;1.044998665417444;0.9999628395322431;0.7343713600766483;0.9999546304086594
95.701943;1.035233430438742;0.7432970677279064;0.7181294312218213;-0.029161793893565824;-0.028169346797892663;1.03527894643604;10.002214485209585;0.7343040035360171;0.007387021817789079;1.0449994991836273;0.9999620216423489;0.7343716533470124;0.9999562970256013
95.711943;1.0352307806277898;0.7432966500366508;0.7181285254957993;-0.029161794292281894;-0.02816934794013931;1.0352792982705132;10.002251629860167;0.7343038855606279;0.007387023642170069;1.045000212494472;0.9999612637616531;0.7343719248515936;0.9999579707199693
95.721943;1.0352280833340584;0.7432962683618174;0.7181276069926;-0.02916179469857717;-0.028169349115019157;1.0352795515978686;10.002289426083268;0.7343037075566974;0.007387026095898106;1.0450008067634866;0.9999605702178943;0.7343721804103904;0.9999596513699756
95.731943;1.0352253507255742;0.7432959162124197;0.7181266775442656;-0.029161795110721523;-0.028169350320281783;1.0352797116349595;10.002327835823996;0.7343034637800633;0.00738702920265529;1.0450012872941274;0.9999599416524935;0.7343724243046956;0.999961336392403
95.741943;1.035222593277609;0.7432955871311464;0.718125738897076;-0.029161795526836114;-0.02816935155345294;1.0352797837670271;10.002366801279102;0.7343031484110061;0.007387032985045768;1.0450016624442138;0.999959375564787;0.7343726586262674;0.999963020151571
95.751943;1.0352198195916886;0.743295275738874;0.7181247929807115;-0.029161795944437234;-0.028169352811729147;1.0352797732811767;10.00240625858711;0.7343027560756643;0.0073870374629636075;1.0450019415876177;0.9999588681501496;0.7343728832266476;0.9999646949931306
95.761943;1.0352170355222559;0.7432949779896322;0.7181238409795149;-0.029161796360266685;-0.028169354091936757;1.035279685081541;10.002446153233365;0.7343022819261086;0.007387042650327404;1.0450021331111352;0.9999584152977291;0.7343730966189541;0.9999663524632689
95.771943;1.0352142433610578;0.7432946905708877;0.7181228828752069;-0.02916179677062886;-0.028169355390572616;1.0352795241635553;10.002486435821073;0.7343017216917863;0.007387048553907475;1.0450022436408137;0.9999580123502647;0.7343732973297993;0.9999679824409115
95.781943;1.0352114421996619;0.7432944100539033;0.7181219179532855;-0.029161797172190078;-0.02816935670375118;1.035279296762673;10.002527052327872;0.7343010721752224;0.007387055174447962;1.0450022783955137;0.999957654136755;0.7343734846920422;0.9999695722807542
95.791943;1.0352086289103286;0.7432941320601336;0.7181209452235493;-0.029161797562458326;-0.02816935802734805;1.0352790104205827;10.002567948926853;0.7343003321461702;0.007387062514889652;1.0450022415802263;0.9999573350782653;0.7343736585768331;0.9999711075010573
95.801943;1.0352057991598969;0.7432938506443881;0.718119963570779;-0.029161797939621304;-0.028169359357449728;1.0352786722514773;10.00260908041935;0.7342995026684123;0.00738707059111203;1.0450021358841897;0.9999570488203895;0.7343738185995261;0.9999725724740899
95.811943;1.035202948595971;0.743293558415165;0.7181189718198371;-0.029161798302342706;-0.02816936069069539;1.0352782872077457;10.002650408909899;0.7342985859477693;0.007387079428122493;1.0450019618004691;0.9999567886653037;0.7343739637425523;0.9999739513814183
95.821943;1.0352000738371532;0.7432932471669295;0.7181179686172782;-0.029161798649781013;-0.028169362024263216;1.035277857996733;10.002691903032213;0.7342975838682682;0.00738708903971211;1.0450017182250235;0.9999565488847773;0.7343740923955604;0.9999752298822524
95.831943;1.0351971727409244;0.7432929085310844;0.7181169523817836;-0.02916179898141879;-0.02816936335567427;1.0352773862923745;10.002733540361922;0.7342964978392005;0.007387099416874016;1.0450014036193502;0.9999563252362254;0.7343742022865106;0.9999763963950696
95.841943;1.035194244458776;0.7432925342580272;0.7181159210497;-0.0291617992967559;-0.028169364682650144;1.0352768736604958;10.002775304824683;0.7342953294074351;0.007387110538610428;1.0450010158710998;0.9999561147723145;0.7343742907261601;0.9999774426260777
95.851943;1.0351912893358897;0.7432921158860091;0.7181148717575785;-0.029161799595424157;-0.02816936600298871;1.0352763211451335;10.002817180939756;0.7342940806688664;0.007387122382342273;1.0450005510452538;0.9999559157316952;0.7343743553138412;0.9999783632287571
95.861943;1.035188308333897;0.7432916447186928;0.7181138019014689;-0.02916179987748587;-0.02816936731441802;1.0352757281457985;10.002859149554261;0.7342927545274006;0.007387134920106593;1.0450000030655453;0.9999557271101717;0.7343743943098073;0.9999791546561508
95.871943;1.0351853029247349;0.7432911127090234;0.7181127104885707;-0.029161800143407003;-0.0281693686147204;1.0352750922684046;10.002901189029277;0.7342913546812164;0.00738714811689462;1.0449993650461031;0.9999555484756776;0.7343744067826475;0.9999798143036877
95.881943;1.0351822759557294;0.743290513015833;0.7181115972847775;-0.029161800393924447;-0.028169369902044286;1.0352744104451579;10.00294328259016;0.7342898852333312;0.007387161937082144;1.0449986308897703;0.9999553807335848;0.7343743928305109;0.9999803405798843
95.891943;1.0351792320896354;0.743289839537444;0.7181104614401331;-0.02916180062995294;-0.028169371174934264;1.0352736798645845;10.002985424276758;0.7342883504481164;0.0073871763469008376;1.0449977959298065;0.9999552266979952;0.7343743534361106;0.9999807329029663
95.901943;1.0351761763360972;0.7432890864203163;0.7181093021671656;-0.029161800852488276;-0.028169372432139666;1.0352728982602413;10.003027612406248;0.7342867551248593;0.0073871913092970354;1.0449968569436918;0.9999550906699087;0.7343742899333374;0.9999809906573435
95.911943;1.035173111816709;0.7432882483932897;0.7181081199481412;-0.029161801062777274;-0.02816937367243281;1.0352720641076187;10.003069832503758;0.7342851051323032;0.007387206778916702;1.044995812658873;0.9999549779485013;0.7343742033619592;0.999981112338672
95.921943;1.0351700394463053;0.7432873216600091;0.7181069164914544;-0.029161801262658948;-0.02816937489437604;1.0352711767558194;10.003112050511161;0.7342834070960432;0.0073872227059635495;1.044994665028161;0.9999548951673117;0.7343740940171547;0.999981095751987
95.931943;1.035166959532824;0.7432863042769458;0.7181056943599686;-0.02916180145460998;-0.028169376096246358;1.0352702364762525;10.003154222371771;0.7342816673519528;0.007387239048530965;1.0449934203031526;0.9999548508441294;0.7343739614802955;0.9999809379064909
95.941943;1.0351638731627133;0.7432851955712864;0.7181044568138297;-0.02916180164152942;-0.028169377276328858;1.035269244887493;10.003196301200395;0.7342798914573088;0.0073872557787063396;1.044992088419473;0.9999548546282379;0.7343738047863595;0.9999806350687399
95.951943;1.0351607826673694;0.7432839957042761;0.7181032075189976;-0.029161801826486467;-0.02816937843310109;1.0352682059771552;10.003238232695024;0.7342780845106883;0.007387272872072118;1.0449906806921276;0.9999549153458404;0.7343736223395999;0.9999801842705872
95.961943;1.035157691546702;0.7432827059553119;0.7181019504605745;-0.029161802012454805;-0.028169379564896495;1.035267126120511;10.003279947076452;0.734276251461469;0.007387290294137859;1.0449892080804093;0.9999550401410788;0.7343734118451809;0.9999795849194434
95.971943;1.035154603630877;0.7432813289729125;0.7181006898873131;-0.029161802202257326;-0.028169380669653393;1.0352660116186625;10.003321357831595;0.7342743974291042;0.007387308000794859;1.0449876808838265;0.999955235606586;0.7343731706689771;0.9999788394637207
95.981943;1.035151521795615;0.74327986884875;0.7180994297631885;-0.02916180239866623;-0.028169381745366796;1.0352648660989536;10.003362368868943;0.7342725279970858;0.007387325947941124;1.0449861081014862;0.9999555093319902;0.7343728965727435;0.9999779531668523
95.991943;1.0351484473668535;0.7432783311330192;0.718098173463094;-0.029161802604311213;-0.0281693827905859;1.035263690369008;10.003402879364875;0.734270648820425;0.007387344095986945;1.0449844964733637;0.9999558704900453;0.7343725879766467;0.9999769327530907
96.001943;1.0351453805317337;0.7432767222713429;0.7180969242588009;-0.02916180282157399;-0.028169383804266496;1.0352624832899642;10.003442779424752;0.7342687652133104;0.007387362402004767;1.0449828508297272;0.999956329555442;0.7343722431598628;0.9999757852541056
96.011943;1.035142321486051;0.7432750484116892;0.718095685525589;-0.029161803052725165;-0.028169384785478993;1.0352612422963623;10.00348194664376;0.7342668825388484;0.007387380805421405;1.0449811748189854;0.9999568978171522;0.7343718593905791;0.9999745180422677
96.021943;1.0351392717031398;0.7432733145922706;0.7180944601534036;-0.029161803300020543;-0.028169385733383664;1.0352599644101521;10.00352025412779;0.7342650065037838;0.007387399228893682;1.0449794705315658;0.9999575865336787;0.7343714330165014;0.9999731386341298
96.031943;1.0351362345013655;0.7432715253212839;0.7180932503231462;-0.0291618035654525;-0.02816938664714052;1.0352586479445627;10.003557581761157;0.7342631433302415;0.007387417596274024;1.0449777377121259;0.9999584058214767;0.7343709603339041;0.9999716546085943
96.041943;1.0351332149414265;0.7432696857427034;0.7180920581627992;-0.029161803850524432;-0.028169387525734686;1.0352572938517632;10.003593819813263;0.734261300561532;0.007387435838988887;1.0449759736918738;0.9999593641502524;0.7343704389575267;0.999970074788513
96.051943;1.0351302194433851;0.7432678018308992;0.7180908861284168;-0.029161804156479496;-0.028169388368016274;1.03525590540731;10.003628870043794;0.7342594872209709;0.007387453890416473;1.0449741745726968;0.9999604680966148;0.7343698692497186;0.9999684101170856
96.061943;1.0351272550784756;0.7432658797008329;0.7180897363764157;-0.02916180448463504;-0.028169389172826527;1.035254486771672;10.003662645467246;0.7342577124381101;0.007387471685939287;1.044972336838043;0.9999617212990428;0.734369254440962;0.9999666735049002
96.071943;1.0351243284580371;0.7432639244967479;0.7180886099892417;-0.029161804836338626;-0.028169389938936317;1.0352530422434303;10.003695063275304;0.7342559839474451;0.007387489160061723;1.0449704575428713;0.9999631234931938;0.7343685989559863;0.9999648792310968
96.081943;1.0351214444334627;0.743261939091795;0.7180875068883587;-0.029161805212590368;-0.028169390664904776;1.035251576030796;10.003726040569651;0.7342543080888168;0.007387506244870687;1.0449685336168786;0.9999646712966062;0.7343679069872874;0.9999630415186965
96.091943;1.0351186052338526;0.7432599239356575;0.7180864262347215;-0.029161805613672837;-0.028169391349034192;1.0352500920405918;10.003755500473503;0.734252691231684;0.007387522881562282;1.0449665624904059;0.9999663600423357;0.7343671828422691;0.9999611732717537
96.101943;1.0351158110206078;0.7432578787339693;0.7180853665610998;-0.0291618060391337;-0.028169391989308106;1.0352485944110463;10.003783376027254;0.7342511403954994;0.0073875390280578775;1.0449645435580286;0.9999681848695473;0.734366431597647;0.999959286109676
96.111943;1.0351130616058088;0.7432558044048988;0.7180843250793362;-0.02916180648822959;-0.028169392583416865;1.0352470886136018;10.00380960820999;0.734249662156573;0.0073875546534302415;1.0449624789802234;0.999970141208284;0.7343656586591629;0.9999573902219234
96.121943;1.0351103577874377;0.7432537035891345;0.7180832969347781;-0.02916180696052088;-0.028169393129184976;1.035245582143826;10.003834152481359;0.73424826197756;0.007387569728115175;1.0449603742040021;0.999972225589901;0.734364869066171;0.9999554934369462
96.131943;1.0351077018007095;0.7432515799088021;0.7180822756818157;-0.029161807456080772;-0.028169393625012435;1.035244084074082;10.00385699227754;0.7342469451493258;0.0073875842178742915;1.0449582380871791;0.9999744359339875;0.73436406724395;0.9999536008330735
96.141943;1.0351050971334474;0.7432494372758385;0.7180812548249379;-0.029161807975233767;-0.02816939406985492;1.0352426038359475;10.003878143457634;0.734245717854677;0.007387598084750942;1.0449560818874974;0.999976770667691;0.734363256374573;0.9999517151951132
96.151943;1.0351025478245635;0.7432472793533978;0.7180802290434823;-0.029161808518416987;-0.028169394462932734;1.0352411505569705;10.003897646153337;0.7342445869561104;0.0073876112892846775;1.0449539180977856;0.999979228438805;0.734362437171037;0.999949838072616
96.161943;1.0351000577042846;0.7432451086891441;0.7180791939594964;-0.029161809086219116;-0.028169394803261805;1.0352397327143537;10.003915550875043;0.7342435591635641;0.007387623790346748;1.0449517597206288;0.9999818089021442;0.7343616074681065;0.9999479706461794
96.171943;1.0350976298026504;0.7432429261334659;0.718078145137996;-0.029161809679060288;-0.028169395089223486;1.0352383574217665;10.003931909455558;0.7342426407114383;0.007387635546337568;1.0449496187810412;0.9999845123858147;0.734360763424703;0.9999461135081376
96.181943;1.0350952658710724;0.7432407307740799;0.7180770780938296;-0.02916181029694469;-0.02816939531880179;1.0352370304022136;10.003946775130466;0.7342418372155307;0.007387646519269873;1.0449475045392356;0.999987338180085;0.7343599012946929;0.9999442672081672
96.191943;1.0350929664224242;0.7432385201628195;0.7180759891532237;-0.02916181093975035;-0.02816939549032141;1.035235757344935;10.003960204629875;0.7342411532464527;0.0073876566763709135;1.044945423469796;0.9999902839636269;0.7343590185463564;0.9999424343557418
96.201943;1.0350907313731859;0.7432362916001247;0.7180748757582336;-0.029161811607414493;-0.02816939560289195;1.035234545666504;10.003972257620594;0.7342405923187186;0.0073876659866093574;1.0449433809024393;0.9999933468150686;0.7343581141405249;0.9999406201192099
96.211943;1.03508856044152;0.7432340442819341;0.7180737359949024;-0.029161812299694726;-0.028169395656413007;1.0352334050772571;10.00398299151607;0.7342401574230847;0.007387674417731843;1.0449413823490397;0.9999965233501314;0.7343571882145933;0.999938830312406
96.221943;1.0350864533753228;0.7432317802275302;0.7180725676417236;-0.029161813016005407;-0.02816939565140796;1.035232346564006;10.003992452374375;0.7342398511091454;0.007387681938493764;1.0449394335347613;0.9999998088650036;0.734356241305902;0.9999370699320252
96.231943;1.0350844106340804;0.743229503528522;0.7180713676183572;-0.02916181375561516;-0.028169395588767833;1.0352313808101947;10.004000670830113;0.7342396753405752;0.007387688524692817;1.0449375399406426;1.000003197322095;0.7343552737063467;0.9999353430008145
96.241943;1.0350824336456883;0.7432272195444091;0.7180701329234596;-0.029161814517832094;-0.028169395469601354;1.035230516665592;10.004007669457803;0.7342396318956845;0.0073876941590095445;1.0449357068424046;1.0000066815213238;0.7343542854821552;0.9999336522193621
96.251943;1.0350805246394086;0.7432249342546977;0.7180688618950908;-0.029161815301802604;-0.0281693952952658;1.0352297597031932;10.004013475676938;0.7342397221677498;0.007387698824694984;1.0449339391101065;1.00001025287497;0.7343532763070053;0.9999319984378482
96.261943;1.0350786872836575;0.7432226535009292;0.7180675541098076;-0.029161816106172293;-0.028169395067175612;1.0352291117009393;10.004018129627953;0.7342399458388569;0.00738770250634433;1.04493223983097;1.000013901763646;0.7343522447574057;0.9999303808047261
96.271943;1.0350769269140394;0.74322038285446;0.7180662091674402;-0.029161816928981718;-0.028169394786382466;1.0352285715112521;10.004021680083182;0.7342403002520121;0.007387705194671096;1.0449306095171083;1.0000176183000717;0.7343511885332068;0.99992879694237
96.281943;1.035075249088545;0.7432181276253751;0.7180648252346266;-0.029161817767811404;-0.028169394453481215;1.035228136020747;10.004024168045135;0.7342407809976101;0.007387706885061101;1.0449290473878572;1.0000213925349577;0.7343501059729987;0.9999272427117011
96.291943;1.0350736580241486;0.7432158923564938;0.7180633987536613;-0.029161818620008783;-0.02816939406884564;1.0352278009799685;10.00402561413673;0.7342413822622079;0.007387707572517872;1.0449275525818367;1.0000252137476229;0.734348996902585;0.999925712293272
96.301943;1.035072156013633;0.7432136806236528;0.7180619261797986;-0.029161819482751317;-0.028169393632840982;1.0352275623898815;10.004026026355762;0.7342420965848763;0.007387707249936716;1.0449261235070173;1.0000290700043386;0.7343478617711221;0.9999241988746693
96.311943;1.0350707437646263;0.7432114953188357;0.7180604057601977;-0.02916182035304029;-0.02816939314608095;1.0352274173665377;10.004025417902355;0.7342429148379638;0.007387705909932237;1.0449247570412563;1.0000329494991556;0.734346700634919;0.9999226953665746
96.321943;1.0350694213389509;0.7432093385777422;0.7180588375635465;-0.02916182122803242;-0.028169392609811834;1.0352273636931735;10.004023820103281;0.7342438269535752;0.00738770354239551;1.0449234494317547;1.0000368429169497;0.7343455134122584;0.9999211945596476
96.331943;1.0350681885757607;0.7432072114477039;0.71805722282542;-0.02916182210547986;-0.028169392025998816;1.0352273990950824;10.004021288197935;0.7342448229360145;0.00738770013034982;1.0449221978484804;1.000040744147471;0.7343443010319977;0.9999196892445337
96.341943;1.0350670447208066;0.7432051139684027;0.7180555637172102;-0.02916182298363834;-0.02816939139692678;1.0352275214672002;10.004017895336592;0.7342458930975031;0.007387695656361251;1.0449210005858527;1.0000446485440937;0.7343430662464343;0.9999181730905982
96.351943;1.0350659881834918;0.7432030452989802;0.7180538630460672;-0.029161823860776495;-0.02816939072489321;1.0352277298017296;10.004013716131103;0.7342470278834077;0.0073876901097361105;1.044919855923852;1.0000485515321844;0.734341813208335;0.9999166415690867
96.361943;1.03506501708417;0.7432010036279384;0.7180521236829345;-0.029161824734937558;-0.028169390012192097;1.035228024532254;10.004008813724498;0.7342482179747825;0.007387683480546793;1.044918761096923;1.0000524489064573;0.7343405460414367;0.9999150924015338
96.371943;1.035064130570041;0.7431989864658012;0.7180503488687908;-0.029161825604147304;-0.028169389261046045;1.0352284069055575;10.004003238906872;0.7342494538777669;0.007387675757021249;1.0449177117376123;1.0000563370682392;0.7343392676153028;0.9999135259685138
96.381943;1.0350633299456466;0.7431969914121923;0.7180485433994812;-0.029161826466721087;-0.028169388473623564;1.0352288782685766;10.003997036081127;0.7342507251308376;0.007387666934079686;1.0449167014070937;1.0000602129993148;0.734337979506751;0.9999119445353135
96.391943;1.0350626184725287;0.7431950171216501;0.7180467136146351;-0.029161827321474456;-0.02816938765238598;1.0352294402226048;10.003990246524255;0.7342520204706825;0.007387657012659051;1.0449157217901566;1.000064074674313;0.7343366825494517;0.9999103496748466
96.401943;1.035062000196272;0.7431930642964059;0.7180448659395381;-0.02916182816792526;-0.028169386800310094;1.035230095296699;10.003982907067401;0.7342533292124164;0.007387645988401445;1.0449147641356218;1.0000679209329395;0.7343353770926699;0.9999087407059308
96.411943;1.035061479395462;0.7431911361453571;0.7180430060895077;-0.029161829006250306;-0.028169385920615853;1.0352308469195926;10.003975051824163;0.7342546426023698;0.00738763384676009;1.0449138206544326;1.000071750388918;0.7343340635376281;0.999907115946974
96.421943;1.0350610608258048;0.7431892373378544;0.7180411395126002;-0.029161829836798516;-0.028169385016439518;1.0352316986612908;10.003966721063673;0.7342559537273908;0.007387620569754617;1.0449128846538929;1.000075560913413;0.7343327430468373;0.9999054748336063
96.431943;1.0350607493045567;0.7431873719655578;0.7180392721858335;-0.0291618306595247;-0.028169384090680098;1.035232653817101;10.00395796674281;0.7342572563755793;0.007387606149025624;1.0449119505680615;1.0000793500723246;0.7343314169808141;0.9999038189225193
96.441943;1.0350605485584978;0.7431855427996835;0.7180374112851013;-0.029161831473840775;-0.02816938314584868;1.0352337153691398;10.003948846633694;0.7342585445692698;0.007387590593521682;1.0449110143204894;1.0000831147651879;0.7343300854424477;0.9999021516044356
96.451943;1.0350604604170408;0.7431837521403627;0.7180355651350839;-0.029161832279047464;-0.028169382184171792;1.0352348856531743;10.00393941977026;0.734259812940979;0.007387573927459131;1.0449100732885173;1.0000868501500715;0.7343287470013702;0.9999004771682489
96.461943;1.0350604844696116;0.7431820021940498;0.7180337422729973;-0.029161833074866323;-0.028169381207980505;1.0352361654989395;10.003929754735095;0.7342610569973954;0.007387556187266569;1.0449091267360975;1.000090550042419;0.7343274000226484;0.9998987996593283
96.471943;1.0350606180811186;0.7431802943383169;0.7180319505444498;-0.02916183386148976;-0.028169380219844515;1.035237553233303;10.00391993637241;0.7342622735998652;0.007387537420154351;1.0449081766103494;1.0000942088417113;0.734326043979826;0.9998971217573426
96.481943;1.0350608571312938;0.7431786284427427;0.7180301967472543;-0.029161834639287516;-0.028169379222294177;1.0352390447476973;10.003910057510172;0.734263461992542;0.007387517683203178;1.0449072272696354;1.000097822666512;0.7343246795869559;0.9998954445993303
96.491943;1.0350611972019277;0.7431770030546353;0.7180284865669359;-0.029161835408646457;-0.028169378217568188;1.0352406345046732;10.003900208111487;0.7342646243684864;0.007387497046694993;1.0449062847326922;1.0001013883907681;0.7343233080471213;0.999893768645037
96.501943;1.0350616337616592;0.7431754166412078;0.7180268248367822;-0.029161836169958943;-0.02816937720765433;1.0352423160661948;10.003890468880657;0.7342657651178705;0.007387475598196849;1.0449053560711952;1.0001049019651147;0.7343219301995586;0.9998920939235183
96.511943;1.0350621607166768;0.7431738689422696;0.7180252156837706;-0.029161836923477086;-0.028169376194350986;1.035244082222098;10.003880905983136;0.7342668890218972;0.007387453439856894;1.0449044485022303;1.000108357937608;0.7343205463321671;0.9998904197734231
96.521943;1.035062769639976;0.7431723606828524;0.7180236619125192;-0.029161837669184072;-0.028169375179173124;1.0352459253438997;10.003871572796148;0.7342679997697702;0.007387430681674918;1.0449035687334538;1.0001117502713506;0.734319156705297;0.999888745984467
96.531943;1.0350634516837702;0.743170892274395;0.7180221648545657;-0.029161838406967542;-0.028169374163404405;1.0352478376759393;10.003862512892397;0.7342690998839453;0.007387407435960165;1.0449027225123588;1.000115074115687;0.7343177622186606;0.9998870743810797
96.541943;1.0350642000335162;0.7431694633019357;0.7180207257176103;-0.029161839136876148;-0.028169373148381544;1.0352498112055117;10.003853754122103;0.7342701912064353;0.007387383811462228;1.0449019137419102;1.0001183274394796;0.7343163650335102;0.9998854083499066
96.551943;1.0350650105515695;0.7431680723979425;0.718019347003989;-0.029161839859222934;-0.028169372135690287;1.0352518373117827;10.003845302597721;0.7342712748159146;0.0073873599078776294;1.044901143932618;1.0001215105358452;0.7343149688190755;0.9998837508866739
96.561943;1.035065881005099;0.7431667169122265;0.7180180326571632;-0.029161840574535473;-0.02816937112705373;1.0352539065724786;10.003837145164834;0.7342723509335377;0.007387335814618304;1.0449004127453876;1.000124624355518;0.7343135785107543;0.999882103668581
96.571943;1.0350668094326518;0.7431653929202195;0.7180167870428924;-0.029161841283297053;-0.028169370124030126;1.0352560089030358;10.003829256771155;0.7342734195931296;0.0073873116137833155;1.0448997190108693;1.0001276700844577;0.7343122002738126;0.9998804677370778
96.581943;1.035067793026649;0.743164095382519;0.7180156133871044;-0.029161841985673;-0.02816936912786666;1.0352581340437441;10.003821606764204;0.7342744816387045;0.0073872873833046885;1.0448990612720281;1.0001306495402813;0.7343108416295205;0.9998788441406693
96.591943;1.0350688291474692;0.7431628181280097;0.7180145124330519;-0.0291618426815341;-0.028169368139670775;1.0352602725558828;10.003814162728451;0.7342755394832828;0.007387263195584475;1.0448984377324735;1.0001335649921395;0.7343095111626521;0.9998772338037663
96.601943;1.0350699166398811;0.7431615542717963;0.7180134818374471;-0.029161843370634374;-0.02816936716062404;1.0352624173182512;10.003806894120373;0.7342765974049774;0.007387239115422717;1.0448978458945382;1.0001364183370178;0.734308217974697;0.9998756377901981
96.611943;1.0350710547901005;0.7431602970594169;0.7180125165056712;-0.029161844052563342;-0.028169366191938404;1.0352645638790954;10.00379977854478;0.7342776612769586;0.007387215205439619;1.0448972823326284;1.00013921020216;0.734306971038366;0.9998740582972244
96.621943;1.0350722409249205;0.7431590404774439;0.7180116094923372;-0.02916184472652986;-0.028169365234643612;1.0352667084449596;10.003792807099101;0.7342787379495981;0.007387191534518089;1.0448967433260097;1.0001419401764193;0.7343057785643856;0.9998724991138772
96.631943;1.0350734696524593;0.7431577794568458;0.7180107529560964;-0.029161845391464245;-0.028169364289549487;1.0352688455583872;10.003785978957765;0.7342798341883916;0.007387168179402188;1.044896225665398;1.0001446085042216;0.7343046477212782;0.999870965065699
96.641943;1.0350747339765893;0.7431565094905256;0.7180099390079986;-0.029161846046483243;-0.028169363357383008;1.0352709673336844;10.003779289352659;0.7342809553203634;0.0073871452204276504;1.0448957263032022;1.0001472169373853;0.7343035847473282;0.9998694614455393
96.651943;1.0350760258818916;0.7431552263032813;0.7180091599034292;-0.029161846691079227;-0.028169362438889674;1.0352730636392438;10.003772726229293;0.734282105026195;0.007387122734804956;1.0448952422009603;1.0001497678524285;0.7343025949980122;0.9998679940955659
96.661943;1.0350773360080954;0.7431539265306514;0.7180084079052568;-0.02916184732494765;-0.02816936153495785;1.0352751229321417;10.003766274580993;0.7342832866637856;0.007387100786773003;1.0448947716805241;1.0001522635231472;0.7343016822575589;0.9998665694277463
96.671943;1.0350786536994354;0.7431526086705561;0.7180076762219277;-0.029161847947903226;-0.028169360646671342;1.0352771336681317;10.003759920212314;0.734284504063421;0.007387079419989734;1.0448943148577223;1.0001547057221918;0.7343008479942962;0.9998651939016167
96.681943;1.035079967472599;0.7431512733613111;0.7180069605198318;-0.02916184855976162;-0.02816935977502989;1.0352790848845366;10.003753657241337;0.7342857609729179;0.007387058657245683;1.044893871920247;1.0001570951578578;0.7343000920270623;0.9998638738443263
96.691943;1.0350812655584234;0.7431499228228179;0.7180062587749652;-0.02916184916001877;-0.02816935892065875;1.035280965828961;10.003747495365939;0.7342870606094319;0.0073870385060916125;1.044893441744723;1.0001594313274564;0.7342994140132371;0.9998626154148466
96.701943;1.0350825366691925;0.7431485596649454;0.718005569038886;-0.029161849747750497;-0.028169358083856358;1.0352827661832176;10.003741454533674;0.7342884054562663;0.007387018969972406;1.0448930219867067;1.0001617126898938;0.734298814091261;0.9998614234408356
96.711943;1.0350837710577774;0.7431471858010971;0.7180048875331578;-0.029161850322017083;-0.028169357264698887;1.035284476854408;10.003735553364699;0.7342897966892606;0.007387000055286385;1.0448926094097917;1.0001639373999955;0.7342982924554604;0.9998603001834049
96.721943;1.035084961323079;0.7431458018950801;0.7180042088015166;-0.02916185088239384;-0.028169356462867116;1.0352860902558312;10.003729802751739;0.7342912341517627;0.0073869817633638365;1.0448922000514116;1.0001661046922488;0.7342978486703511;0.9998592460952288
96.731943;1.0350861021333513;0.7431444073266129;0.7180035271329213;-0.02916185142903425;-0.028169355677251606;1.0352875998676472;10.003724210493187;0.7342927172358548;0.007386964080485842;1.044891789836451;1.0001682154010538;0.7342974814813615;0.9998582618785582
96.741943;1.0350871892267046;0.7431430007337148;0.7180028380880673;-0.02916185196236123;-0.02816935490585128;1.035288999417898;10.003718794229746;0.7342942455339083;0.007386946982390722;1.0448913751276785;1.0001702707813485;0.7342971891390873;0.9998573497728541
96.751943;1.0350882188169792;0.7431415811896908;0.7180021392925476;-0.029161852482981438;-0.028169354146270666;1.0352902821846695;10.003713581537772;0.7342958188837806;0.007386930445613156;1.044890952240141;1.0001722708306044;0.7342969695373125;0.9998565137300092
96.761943;1.0350891871457233;0.7431401497262574;0.7180014302509011;-0.029161852991741496;-0.028169353396286113;1.035291441278542;10.003708596443815;0.734297437006164;0.00738691445101054;1.0448905169167915;1.0001742137768812;0.7342968200865522;0.9998557588421857
96.771943;1.0350900899725475;0.7431387101714045;0.7180007116585794;-0.029161853489576214;-0.028169352653917377;1.0352924711749092;10.003703855822785;0.7342990987954847;0.007386898978210891;1.0448900648869959;1.0001760968305848;0.7342967379126796;0.9998550899701872
96.781943;1.0350909230037784;0.743137268497713;0.7179999844613284;-0.02916185397738629;-0.02816935191706792;1.0352933689178847;10.003699369027938;0.7343008019601691;0.007386883999960342;1.0448895929106574;1.0001779171281935;0.7342967202568353;0.9998545100784998
96.791943;1.0350916828936185;0.7431358315495232;0.7179992490048408;-0.02916185445619412;-0.0281693511831718;1.0352941334683738;10.00369513124053;0.7343025432162993;0.007386869483563264;1.044889099326417;1.0001796723082974;0.7342967645889219;0.9998540196460787
96.801943;1.0350923673244008;0.7431344064733684;0.7179985047031913;-0.029161854927422484;-0.028169350449278725;1.035294763468613;10.003691127594442;0.7343043184519606;0.007386855398281411;1.0448885836508603;1.000181360888593;0.7342968684719898;0.9998536180607553
96.811943;1.035092973994919;0.7431330007079288;0.717997749982264;-0.0291618553930271;-0.02816934971253303;1.0352952554082757;10.00368734253341;0.734306122766652;0.0073868417227586055;1.044888046188206;1.0001829826898585;0.7342970297278577;0.9998533056939931
96.821943;1.0350935003027808;0.7431316218795075;0.7179969821542792;-0.029161855855416377;-0.02816934897058551;1.035295604237294;10.003683758578314;0.7343079508369138;0.007386828444131373;1.0448874886037027;1.0001845385521095;0.7342972473947565;0.9998530846960733
96.831943;1.035093944752152;0.7431302773148245;0.7179961976539071;-0.029161856317194524;-0.028169348221781642;1.035295805220699;10.003680353895206;0.7343097978405778;0.0073868155476841555;1.0448869145016797;1.0001860290951312;0.7342975223619652;0.9998529580534486
96.841943;1.0350943080980362;0.7431289729120946;0.7179953928154003;-0.029161856780709188;-0.028169347465245877;1.0352958548795042;10.00367710808182;0.7343116602416958;0.00738680300904084;1.0448863292238535;1.000187454299076;0.7342978565044601;0.9998529277266874
96.851943;1.0350945930732245;0.7431277120138992;0.717994564381768;-0.02916185724758724;-0.028169346700819994;1.0352957516039898;10.00367401200709;0.7343135360463163;0.007386790793172294;1.0448857392279953;1.000188814647941;0.7342982513725995;0.9998529935666126
96.861943;1.035094803977656;0.7431264953694969;0.717993709674101;-0.029161857718478616;-0.02816934592885713;1.0352954963548393;10.003671068689732;0.7343154247862554;0.0073867788529403166;1.0448851510702313;1.0001901119939967;0.7342987074760998;0.9998531538975357
96.871943;1.0350949468660409;0.7431253218975924;0.7179928269102193;-0.029161858193225827;-0.028169345150002877;1.0352950923409074;10.003668279319765;0.7343173268644966;0.007386767129406979;1.0448845705128795;1.0001913482920144;0.734299224069331;0.9998534068225025
96.881943;1.0350950303895192;0.7431241893953306;0.7179919151095504;-0.029161858671567693;-0.02816934436506442;1.0352945439327463;10.003665627349454;0.7343192424741696;0.00738675556228501;1.0448840030432935;1.0001925228658055;0.7342997992745007;0.9998537511292898
96.891943;1.0350950661649665;0.74312309526543;0.7179909734201606;-0.029161859153716642;-0.02816934357481923;1.0352938559253955;10.003663072768651;0.7343211709914065;0.007386744102291613;1.0448834550739468;1.0001936308500574;0.7343004302144192;0.9998541867488047
96.901943;1.0350950671018926;0.7431220371429982;0.7179900008211613;-0.029161859640066224;-0.02816934277963846;1.0352930328941152;10.00366055965617;0.7343231107615431;0.007386732709561148;1.044882933941614;1.0001946638085641;0.7343011130771075;0.9998547151188989
96.911943;1.0350950450897327;0.7431210125991693;0.7179889962786437;-0.029161860130504046;-0.02816934197917061;1.0352920785163828;10.00365803022782;0.7343250587118528;0.0073867213435228245;1.0448824472538274;1.0001956112261579;0.7343018436399292;0.9998553391461225
96.921943;1.0350950102720162;0.7431200183732989;0.7179879586365541;-0.029161860624377547;-0.028169341172263596;1.0352909958630077;10.003655431358483;0.7343270100049031;0.007386709958207939;1.044882002863444;1.0001964620968586;0.7343026181893147;0.9998560627109699
96.931943;1.0350949713912954;0.7431190503787937;0.7179868865304706;-0.029161861121069013;-0.028169340357140398;1.0352897884000003;10.003652716133598;0.7343289585965636;0.007386698501713025;1.0448816086930612;1.0001972060865507;0.7343034339204385;0.9998568903136591
96.941943;1.0350949361711492;0.7431181043263825;0.7179857786346863;-0.029161861620302883;-0.028169339531974355;1.0352884600959325;10.003649846577266;0.7343308985594581;0.007386686917181307;1.0448812719480718;1.0001978335059796;0.7343042885730033;0.9998578267262519
96.951943;1.0350949119633315;0.7431171762371696;0.7179846333391127;-0.0291618621220576;-0.028169338695699386;1.0352870145313595;10.003646786117518;0.7343328247813057;0.007386675150349968;1.04488099896801;1.00019833456737;0.7343051797768657;0.9998588763409396
96.961943;1.0350949061179389;0.7431162627677949;0.7179834479935793;-0.029161862626397854;-0.028169337848222023;1.0352854540405683;10.003643485119253;0.7343347326845383;0.007386663161852353;1.0448807957451633;1.0001986987900522;0.7343061044979755;0.9998600425542634
96.971943;1.0350949253352781;0.74311536144079;0.7179822191993979;-0.029161863133063924;-0.02816933698982391;1.0352837794514036;10.003639879260644;0.7343366181640731;0.007386650936721947;1.0448806681589908;1.0001989151224344;0.7343070589546858;0.9998613274557422
96.981943;1.0350949749294867;0.7431144701632053;0.7179809440354544;-0.029161863640932456;-0.02816933612070348;1.0352819906757451;10.003635898023719;0.7343384780611316;0.007386638488758742;1.0448806222347304;1.0001989732216405;0.7343080388663248;0.9998627317008065
96.991943;1.0350950587554744;0.7431135856895716;0.7179796208732625;-0.029161864147883212;-0.02816933524102912;1.0352800875243906;10.003631467874099;0.7343403101746061;0.007386625861155543;1.0448806643209956;1.0001988651585947;0.7343090396076867;0.9998642544721913
97.001943;1.0350951796192862;0.7431127027036873;0.7179782496372926;-0.02916186465115128;-0.028169334351046415;1.0352780700111122;10.003626509671118;0.7343421129549105;0.007386613124362763;1.044880800954181;1.0001985863920875;0.7343100563946001;0.9998658939371863
97.011943;1.0350953399067686;0.7431118147176276;0.7179768321140532;-0.029161865147731954;-0.028169333450972382;1.0352759387234682;10.003620937218445;0.7343438858180985;0.007386600366996857;1.0448810394869863;1.0001981358904302;0.7343110846023222;0.9998676481881107
97.021943;1.0350955423298083;0.7431109152946973;0.7179753716972319;-0.029161865634582083;-0.02816933254083555;1.0352736958987308;10.003614660301766;0.7343456295700308;0.007386587677013795;1.0448813888419124;1.0001975156676708;0.7343121201905501;0.9998695155386925
97.031943;1.035095790956013;0.7431099982441335;0.7179738717980597;-0.029161866108859062;-0.028169331620668304;1.0352713462044172;10.003607590369512;0.7343473461807933;0.007386575121965256;1.0448818581791868;1.000196729813607;0.7343131602084497;0.9998714939554324
97.041943;1.0350960921954206;0.7431090573547341;0.7179723345241791;-0.029161866568224185;-0.02816933069098501;1.0352688959301306;10.003599642299358;0.734349038109853;0.007386562739398069;1.0448824543259843;1.0001957834462611;0.7343142027136045;0.999873580757681
97.051943;1.035096455152675;0.7431080864983144;0.7179707613426523;-0.02916186701094281;-0.028169329753007847;1.0352663515509348;10.003590734233795;0.7343507073520616;0.007386550542234246;1.044883180749844;1.0001946823651133;0.7343152459304516;0.9998757727397535
97.061943;1.0350968910233873;0.7431070798794762;0.7179691545384278;-0.02916186743588204;-0.028169328808436315;1.0352637193010714;10.00358079703025;0.7343523547432358;0.007386538531613531;1.044884037969258;1.0001934335339546;0.7343162875544673;0.9998780662422785
97.071943;1.035097411324672;0.7431060321879542;0.7179675176261372;-0.0291618678425595;-0.028169327858882143;1.0352610054163662;10.003569790943908;0.7343539801702018;0.007386526705975312;1.0448850239216714;1.0001920456438627;0.7343173247180931;0.999880457096379
97.081943;1.035098025587183;0.7431049393978345;0.7179658548754438;-0.029161868231057906;-0.028169326905317434;1.0352582164403228;10.003557711775615;0.734355583078067;0.007386515067975687;1.0448861350128404;1.0001905292517521;0.7343183548080525;0.9998829402330363
97.091943;1.035098740371251;0.7431037999794847;0.717964170871352;-0.029161868601851486;-0.028169325947999466;1.0352553598939471;10.00354458127295;0.7343571625525785;0.007386503627359714;1.0448873683025712;1.00018889669403;0.7343193766741981;0.9998855094626219
97.101943;1.0350995601632205;0.7431026149220935;0.7179624701199112;-0.029161868955738482;-0.02816932498692954;1.03525244430205;10.003530431171004;0.7343587172872601;0.007386492395733885;1.0448887226182626;1.0001871619464444;0.7343203905881845;0.9998881582981359
97.111943;1.0351004886311206;0.7431013867429793;0.7179607569508173;-0.029161869293549768;-0.02816932402234771;1.0352494777355343;10.003515288986689;0.7343602458812579;0.007386481383113209;1.0448901972264486;1.0001853400730787;0.7343213966836;0.9998908813965134
97.121943;1.0351015295980392;0.743100119198437;0.7179590358290897;-0.029161869615591036;-0.028169323054912;1.0352464666526;10.003499175517277;0.7343617473852803;0.007386470601456771;1.0448917899477146;1.0001834456276737;0.7343223938162554;0.999893675253419
97.131943;1.0351026874582556;0.7430988175981637;0.7179573113286671;-0.029161869921376125;-0.02816932208572451;1.0352434162977766;10.003482115301214;0.7343632218543585;0.007386460068798769;1.0448934969170944;1.000181490400764;0.7343233800983605;0.9998965375191939
97.141943;1.0351039662060482;0.7430974880455141;0.7179555880394746;-0.02916187020973768;-0.028169321116276878;1.0352403319075791;10.003464139877433;0.7343646706146597;0.007386449809688754;1.044895313850156;1.0001794821967132;0.7343243539496548;0.9998994659964038
97.151943;1.0351053679194158;0.7430961357216744;0.7179538705556442;-0.029161870479072895;-0.028169320148335404;1.0352372196072428;10.003445270887381;0.7343660958628638;0.007386439851822785;1.044897237495351;1.0001774251503053;0.7343253141970777;0.999902458796827
97.161943;1.035106892254885;0.7430947642501462;0.7179521630707032;-0.029161870727519537;-0.02816931918387563;1.0352340864587286;10.003425503169877;0.7343674997347208;0.007386430223618943;1.044899266651993;1.0001753208951545;0.7343262600396417;0.9999055157082926
97.171943;1.0351085369312871;0.7430933766158941;0.7179504693163419;-0.02916187095301283;-0.028169318225008868;1.0352309400159356;10.00340481102703;0.7343688837237633;0.007386420958333278;1.0449014022000946;1.0001731700643492;0.7343271918442567;0.9999086390083006
97.181943;1.0351102986498104;0.7430919761216039;0.7179487930212846;-0.02916187115348744;-0.028169317273996606;1.0352277874149007;10.003383168467531;0.7343702490977062;0.007386412095847973;1.0449036457976206;1.00017097301343;0.7343281115801826;0.9999118318602239
97.191943;1.035112173758663;0.7430905666427245;0.7179471379976871;-0.02916187132719095;-0.02816931633347872;1.0352246342715339;10.003360563445264;0.734371597175235;0.007386403673506177;1.0449059987580738;1.0001687295465038;0.734329022126805;0.9999150954704854
97.201943;1.0351141582038743;0.7430891529748698;0.7179455078478257;-0.029161871472637078;-0.02816931540659061;1.0352214846043377;10.003337002337739;0.7343729283568389;0.007386395717031509;1.0449084621069145;1.0001664387823084;0.7343299264075919;0.9999184278219945
97.211943;1.0351162479708327;0.743087741327086;0.7179439056115287;-0.02916187158812286;-0.02816931449659898;1.0352183418356644;10.003312507223697;0.7343742412714152;0.007386388236629934;1.044911036009561;1.0001640995515277;0.7343308271031043;0.9999218243892483
97.221943;1.0351184405165168;0.7430863390042936;0.7179423335717648;-0.02916187167150412;-0.028169313606307717;1.0352152097345997;10.00328711159103;0.7343755329760603;0.007386381224521419;1.0449137180978816;1.0001617108958212;0.7343317267072461;0.9999252798526232
97.231943;1.035120735800922;0.743084953709305;0.7179407936880268;-0.029161871720595686;-0.02816931273776243;1.0352120929200794;10.003260862695495;0.7343767992484699;0.007386374659137302;1.0449165033403822;1.0001592719576278;0.7343326274605803;0.9999287900322147
97.241943;1.0351231360701445;0.743083593109102;0.7179392883433499;-0.02916187173351598;-0.028169311892173712;1.0352089966801667;10.003233824813709;0.734378034699553;0.00738636851385672;1.0449193860532264;1.0001567816052153;0.7343335315138921;0.999932352659511
