time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.251943;1.0351256446629504;0.7430822642762824;0.7179378206192505;-0.02916187170870748;-0.028169311069904293;1.0352059256090753;10.003206071157019;0.7343792333993302;0.007386362762189467;1.0449223618228707;1.0001542387904068;0.7343344414846087;0.9999359662717134
97.261943;1.035128264987568;0.7430809732026904;0.7179363942332069;-0.029161871645110478;-0.02816931027072318;1.0352028823434194;10.003177670294207;0.7343803898356531;0.007386357379422247;1.0449254284764555;1.0001516429039732;0.7343353603513915;0.9999396286267842
97.271943;1.0351310003408474;0.7430797246058464;0.7179350134187334;-0.029161871542276837;-0.028169309494185096;1.0351998678704284;10.003148682777098;0.7343814991955322;0.0073863523407805;1.0449285862976179;1.0001489935844676;0.7343362904773358;0.9999433359485806
97.281943;1.0351338537284234;0.7430785219810802;0.7179336825520231;-0.0291618713999634;-0.02816930873986364;1.035196882374055;10.003119165323273;0.7343825568994141;0.007386347620398004;1.044931837364221;1.0001462909618708;0.7343372330224138;0.9999470823959657
97.291943;1.0351368274272612;0.7430773680086273;0.7179324057540554;-0.0291618712178767;-0.02816930800753465;1.0351939251440738;10.003089168115388;0.7343835584960506;0.007386343195922137;1.0449351843189756;1.0001435362267503;0.7343381884075996;0.9999508595637557
97.301943;1.0351399229918319;0.7430762645472295;0.7179311868699253;-0.029161870996082914;-0.0281693072973361;1.0351909939631911;10.00305872495649;0.7343845005798812;0.007386339048799486;1.044938628604378;1.0001407318532543;0.7343391571820909;0.9999546571382867
97.311943;1.0351431415649468;0.7430752119323959;0.7179300296743244;-0.029161870735306045;-0.028169306609640857;1.0351880855189939;10.003027847867711;0.7343853818224414;0.007386335157130653;1.0449421686139462;1.0001378817785982;0.7343401404183305;0.9999584645723928
97.321943;1.0351464838081352;0.7430742088235885;0.7179289378833164;-0.029161870436814844;-0.028169305944659537;1.0351851970932757;10.00299653107234;0.734386202441032;0.007386331494770148;1.0449457993425182;1.0001349911756956;0.7343411392711042;0.9999622725231667
97.331943;1.0351499494236474;0.743073252998958;0.7179279147713536;-0.029161870102395713;-0.028169305302252052;1.0351823280637187;10.00296476008468;0.7343869622520398;0.0073863280390756925;1.044949513485202;1.00013206511608;0.7343421538545507;0.999966073629584
97.341943;1.0351535368329619;0.7430723418782157;0.7179269629133578;-0.029161869734361693;-0.02816930468202283;1.0351794804207022;10.00293252238934;0.7343876596251451;0.007386324779775763;1.0449533025323898;1.0001291072248988;0.7343431824386046;0.9999698622716334
97.351943;1.0351572435202376;0.7430714720939826;0.7179260844765044;-0.02916186933530006;-0.02816930408336183;1.035176658706721;10.00289981106041;0.7343882922394557;0.007386321725004505;1.04495715745047;1.000126120086502;0.7343442221103272;0.9999736332577912
97.361943;1.0351610668683706;0.7430706392487569;0.7179252812323703;-0.029161868907733708;-0.028169303505428615;1.0351738697026673;10.002866617035107;0.7343888583968838;0.007386318897543161;1.0449610690480229;1.0001231070733023;0.7343452701878429;0.9999773810171181
97.371943;1.035165004344416;0.743069838761041;0.7179245541382027;-0.029161868454069064;-0.028169302947366335;1.0351711219116224;10.002832927500489;0.7343893579958676;0.007386316319794339;1.0449650282843765;1.0001200737070293;0.7343463247333029;0.9999810996379711
97.381943;1.0351690523844437;0.743069066913338;0.7179239035233719;-0.02916186797666811;-0.028169302408796584;1.0351684247669044;10.00279873553389;0.7343897929479445;0.007386313999753888;1.0449690269767948;1.000117027540586;0.734347384093955;0.9999847823931541
97.391943;1.0351732053287337;0.7430683213111919;0.7179233294875922;-0.02916186747753082;-0.028169301890110948;1.035165787713318;10.002764041527572;0.7343901670047284;0.007386311925330137;1.0449730587235413;1.0001139768702556;0.7343484461810158;0.999988421669914
97.401943;1.0351774552339126;0.74306760083753;0.7179228315826898;-0.029161866957886775;-0.028169301392190357;1.0351632195919118;10.002728845228326;0.734390485347323;0.007386310062886136;1.0449771191057056;1.0001109293072161;0.7343495080257789;0.9999920103126211
97.411943;1.0351817913368941;0.7430669051577221;0.7179224081761292;-0.02916186641827966;-0.028169300915951233;1.0351607280129234;10.002693148477348;0.7343907542486962;0.007386308360240313;1.0449812046304177;1.0001078909692651;0.7343505662091918;0.9999955422085391
97.421943;1.035186199443283;0.7430662341353717;0.7179220560875507;-0.02916186585891474;-0.028169300462034034;1.0351583184408268;10.002656968305322;0.7343909804175573;0.007386306756947746;1.0449853119203085;1.000104866754322;0.7343516173964654;0.9999990113387192
97.431943;1.0351906631966639;0.7430655878372364;0.7179217706378737;-0.029161865280002627;-0.028169300030553783;1.0351559942046853;10.002620341149074;0.7343911700172249;0.007386305196828284;1.0449894386087273;1.0001018618619268;0.7343526581204591;1.0000024116848867
97.441943;1.035195166730522;0.7430649670225107;0.7179215460097612;-0.029161864682079087;-0.02816929962107264;1.0351537578837997;10.002583317119369;0.7343913282639357;0.007386303634956417;1.0449935842255458;1.0000988831936883;0.734353684986577;1.0000057383725707
97.451943;1.0351996959644398;0.7430643728734946;0.7179213756197428;-0.029161864066220317;-0.028169299232738636;1.0351516120856237;10.002545953931836;0.7343914598984921;0.007386302036815312;1.0449977495480505;1.0000959394360203;0.7343546955465414;1.0000089880748924
97.461943;1.0352042380726534;0.7430638058401665;0.7179212523689166;-0.029161863434144827;-0.028169298864227057;1.035149558631315;10.002508310789638;0.7343915698103751;0.007386300372246468;1.0450019357350757;1.0000930401196817;0.7343556883989896;1.0000121582340642
97.471943;1.0352087814397042;0.7430632657929812;0.717921168926099;-0.02916186278810589;-0.028169298513563173;1.0351475977735936;10.002470439317005;0.7343916629661803;0.007386298609204049;1.0450061437489142;1.0000901943490241;0.7343566625208457;1.0000152462808742
97.481943;1.0352133168128035;0.7430627537605252;0.7179211182215399;-0.02916186213063207;-0.028169298178245625;1.0351457281859664;10.002432374139975;0.7343917436999351;0.007386296712653205;1.0450103731117855;1.000087409998108;0.7343576169168902;1.0000182498202783
97.491943;1.0352178382176187;0.7430622725993409;0.7179210942362244;-0.029161861464370557;-0.02816929785583592;1.0351439471605364;10.00239413056139;0.7343918153629782;0.00738629464595754;1.045014620563463;1.000084693498483;0.7343585505820981;1.000021167284568
97.501943;1.0352223430890124;0.7430618260039283;0.7179210927205483;-0.02916186079180804;-0.02816929754455193;1.035142251108993;10.00235570466177;0.7343918809462061;0.007386292366081251;1.045018880094954;1.0000820497970582;0.7343594622987921;1.0000239975913954
97.511943;1.0352268314258353;0.7430614175651636;0.7179211109512817;-0.029161860114694294;-0.028169297243258822;1.0351406362271331;10.002317072923194;0.7343919439380323;0.007386289814507033;1.0450231445349047;1.0000794823966774;0.7343603502506483;1.000026738678996
97.521943;1.0352313034182854;0.7430610509590714;0.7179211468111317;-0.029161859433808827;-0.028169296951068977;1.035139098873048;10.002278205189937;0.7343920083019091;0.007386286918761559;1.0450274071744767;1.0000769938400154;0.7343612115145303;1.0000293865907899
97.531943;1.0352357573181015;0.7430607308768902;0.717921198760662;-0.029161858749331835;-0.028169296667112768;1.0351376357853135;10.002239085701756;0.734392077964675;0.007386283610104578;1.0450316619082876;1.0000745863885054;0.7343620419740465;1.0000319362489691
97.541943;1.035240189837517;0.7430604631566484;0.7179212663984373;-0.029161858061233777;-0.028169296390564917;1.035136244365338;10.002199720080329;0.7343921565787703;0.007386279840214508;1.0450359023207187;1.0000722616457525;0.734362837075043;1.0000343827598213
97.551943;1.035244597712405;0.7430602540855201;0.7179213501356477;-0.029161857369586635;-0.028169296120823775;1.0351349231141267;10.002160126503624;0.7343922470115343;0.0073862755795737365;1.0450401212243507;1.0000700199517945;0.7343635927305245;1.000036721724522
97.561943;1.035248978527158;0.7430601104321723;0.7179214505855908;-0.029161856674936766;-0.028169295857787716;1.0351336722202147;10.002120324154433;0.7343923508932285;0.007386270803323514;1.0450443109452878;1.000067861029606;0.7343643056177125;1.0000389490251669
97.571943;1.0352533307875509;0.7430600396702877;0.7179215683236079;-0.029161855978389998;-0.02816929560210722;1.0351324935973827;10.00208032655585;0.7343924693774074;0.0073862654825399355;1.045048463545399;1.0000657842421965;0.7343649729754204;1.0000410607753596
97.581943;1.0352576536617193;0.7430600488994348;0.7179217031251538;-0.02916185528137828;-0.028169295355229485;1.035131389784459;10.002040142378965;0.7343926040009692;0.0073862595869224;1.0450525714065553;1.0000637878361391;0.7343655922907445;1.0000430529085025
97.591943;1.035261946885789;0.7430601433414069;0.7179218529462167;-0.02916185458540578;-0.02816929511914251;1.0351303628324782;10.00199978334558;0.7343927561881199;0.007386253091129803;1.0450566288185856;1.0000618690322942;0.734366160940729;1.00004492079824
97.601943;1.0352662106249524;0.7430603258347319;0.7179220139714153;-0.029161853891861968;-0.028169294895947283;1.0351294141008522;10.001959272068973;0.7343929265329265;0.00738624597861213;1.0450606326271106;1.000060025060278;0.7343666761292871;1.0000466598625926
97.611943;1.035270445250882;0.7430605969873021;0.7179221817236993;-0.029161853202095217;-0.028169294687384012;1.0351285441378106;10.00191864409946;0.734393115002934;0.007386238242652872;1.0450645804600993;1.0000582541178056;0.7343671357144517;1.000048266396793
97.621943;1.035274651452353;0.743060955519102;0.7179223521276787;-0.029161852517576654;-0.028169294494394027;1.0351277525208784;10.001877946869428;0.7343933212645204;0.007386229885445706;1.0450684686583076;1.0000565560735213;0.7343675394472375;1.0000497379850297
97.631943;1.0352788298259312;0.7430613994274172;0.7179225218080323;-0.029161851839605932;-0.028169294316942154;1.0351270384640539;10.001837237551655;0.7343935446682001;0.007386220916187392;1.0450722918161042;1.0000549328579424;0.7343678892120894;1.0000510736120434
97.641943;1.035282979398971;0.7430619276001855;0.7179226877948025;-0.029161851168925453;-0.028169294154179104;1.0351264015471622;10.001796576972103;0.7343937841691855;0.007386211349116484;1.0450760435697244;1.0000533879496107;0.7343681878838528;1.0000522732293804
97.651943;1.0352870966511925;0.7430625401063642;0.7179228471540601;-0.029161850505871136;-0.028169294004870053;1.035125841397995;10.00175601880237;0.7343940380208185;0.007386201199830219;1.0450797180661728;1.0000519247708466;0.7343684380780965;1.0000533373974088
97.661943;1.0352911759771632;0.74306323727644;0.7179229968069217;-0.029161849850619096;-0.028169293867961576;1.0351253570272116;10.001715599400944;0.7343943038945367;0.007386190479452387;1.0450833108920157;1.000050545645062;0.7343686418789881;1.0000542675639286
97.671943;1.035295210697323;0.7430640195202765;0.7179231334490662;-0.029161849203014744;-0.028169293742845547;1.035124946353921;10.001675336371589;0.7343945798245083;0.007386179192675437;1.045086818836826;1.0000492522192495;0.7343688009927402;1.0000550663413226
97.681943;1.0352991939814344;0.7430648879076767;0.7179232537298393;-0.02916184856230878;-0.02816929362907471;1.0351246046878575;10.00163523136463;0.7343948646993055;0.007386167342355369;1.0450902396385748;1.0000480459483054;0.7343689166968009;1.0000557374096373
97.691943;1.0353031190730968;0.7430658435761969;0.7179233547469694;-0.029161847927298448;-0.02816929352607918;1.0351243228353861;10.001595263689948;0.734395157928358;0.007386154935282147;1.0450935716358891;1.0000469282093727;0.7343689901194471;1.0000562854490864
97.701943;1.0353069788748044;0.743066885932339;0.7179234341584755;-0.029161847296862557;-0.028169293433341423;1.035124087815854;10.001555381747934;0.7343954590857886;0.00738614198471603;1.04509681280836;1.0000459005680387;0.7343690228051803;1.0000567161336484
97.711943;1.0353107663824048;0.7430680119730502;0.717923490097596;-0.029161846670345302;-0.02816929335064898;1.0351238864565397;10.001515509450178;0.7343957679935129;0.007386128506092009;1.045099960170569;1.000044964784;0.734369016603438;1.0000570357925316
97.721943;1.035314475890968;0.7430692174445465;0.7179235213456074;-0.02916184604754224;-0.02816929327797818;1.035123708152455;10.001475564305139;0.7343960848276948;0.007386114509890993;1.0451030097916523;1.0000441221512273;0.7343689731256577;1.0000572509317955
97.731943;1.0353181033046508;0.743070497979053;0.7179235269596059;-0.029161845428672634;-0.028169293215241302;1.035123544394177;10.001435472435071;0.7343964093647618;0.007386100003043368;1.0451059572699777;1.0000433724221898;0.7343688936575998;1.000057367946617
97.741943;1.0353216451474772;0.7430718489771986;0.7179235057218695;-0.029161844814456064;-0.028169293162276374;1.035123387120149;10.001395174745582;0.7343967402042721;0.007386084993900611;1.0451087992769452;1.0000427131195737;0.7343687792550427;1.0000573932070074
97.751943;1.0353250972551666;0.7430732651385286;0.717923456479596;-0.02916184420606351;-0.028169293118988862;1.03512322846137;10.001354627158154;0.7343970752320502;0.007386069489622447;1.045111535580091;1.0000421404111444;0.7343686307571139;1.0000573335153462
97.761943;1.0353284547563515;0.7430747406785018;0.717923378398776;-0.029161843604817588;-0.02816929308553519;1.0351230615383187;10.001313800217721;0.7343974125195358;0.007386053493679025;1.0451141700371922;1.00004165142527;0.734368448753878;1.0000571968496443
97.771943;1.0353317138173361;0.7430762698350292;0.717923270494143;-0.02916184301186617;-0.028169293062466037;1.0351228809478419;10.001272682379717;0.7343977507573395;0.0073860370138200135;1.0451167100345153;1.0000412457374144;0.7343682331723268;1.0000569929884235
97.781943;1.0353348733110015;0.7430778470692763;0.7179231317809551;-0.029161842428304833;-0.028169293050573165;1.0351226830831213;10.001231277885134;0.7343980891393753;0.0073860200703183545;1.0451191647452727;1.0000409245809136;0.7343679829263373;1.0000567329677872
97.791943;1.0353379349617193;0.7430794669444508;0.717922962323159;-0.029161841855574265;-0.02816929305051593;1.0351224667642696;10.001189589949837;0.7343984264873019;0.007386002691546892;1.0451215434796086;1.000040689105355;0.7343676964210821;1.0000564273077466
97.801943;1.0353409023897198;0.7430811237316832;0.7179227637730944;-0.02916184129540425;-0.0281692930626883;1.035122233237374;10.001147609723569;0.7343987602848641;0.0073859849070702045;1.0451238548593784;1.000040539245546;0.7343673725409581;1.0000560841636064
97.811943;1.0353437801479626;0.743082811138115;0.7179225386141448;-0.029161840749222907;-0.028169293087491304;1.035121984807918;10.001105328119317;0.7343990866691713;0.007385966747486434;1.045126105943067;1.0000404733690824;0.7343670111961849;1.000055708743209
97.821943;1.0353465732783345;0.7430845225705627;0.717922288733057;-0.029161840217643793;-0.02816929312557756;1.0351217234696133;10.001062747469595;0.7343994011373465;0.007385948242499881;1.0451283010326315;1.0000404887310976;0.7343666130860933;1.0000553042030786
97.831943;1.0353492869229066;0.7430862514507197;0.7179220146233793;-0.029161839700437234;-0.028169293177756124;1.0351214512398217;10.00101987137787;0.7343996991169752;0.007385929416931809;1.045130440860674;1.0000405826964542;0.7343661791567582;1.000054872640775
97.841943;1.0353519260477446;0.743087991182236;0.7179217155523857;-0.02916183919681105;-0.02816929324478525;1.0351211716806645;10.000976692642219;0.7343999757405416;0.0073859102921865665;1.045132522430866;1.0000407535370357;0.734365710263749;1.0000544156626876
97.851943;1.0353544957506942;0.7430897354647285;0.7179213901548557;-0.029161838705737072;-0.02816929332729175;1.0351208906491427;10.00093320107203;0.7344002251500074;0.007385890891084803;1.045134539639048;1.0000409996035466;0.7343652067270054;1.000053934675969
97.861943;1.0353570012695694;0.7430914790085938;0.7179210375474979;-0.029161838226297004;-0.028169293425876003;1.0351206153271744;10.000889393584501;0.7344004407463665;0.007385871237817057;1.0451364849058233;1.0000413178126666;0.7343646678890814;1.000053430552893
97.871943;1.035359447057018;0.7430932177027084;0.7179206585109832;-0.029161837757928466;-0.028169293541391773;1.0351203526352086;10.000845268969893;0.7344006161377836;0.007385851350033015;1.0451383516606674;1.0000417032346645;0.7343640925017364;1.0000529033154766
97.881943;1.0353618358042942;0.7430949486681431;0.7179202556343718;-0.02916183730042373;-0.028169293675171868;1.0351201086753108;10.00080081843971;0.7344007453406003;0.007385831232692879;1.0451401363905675;1.0000421500633692;0.73436347939261;1.0000523526325917
97.891943;1.0353641680990995;0.7430966707938611;0.7179198330402028;-0.029161836853716146;-0.028169293828887727;1.0351198892500044;10.000756022110213;0.7344008228316794;0.0073858108854098405;1.0451418390077591;1.0000426531673599;0.7343628275348165;1.0000517788802574
97.901943;1.0353664427147697;0.7430983844844414;0.7179193964450624;-0.02916183641768909;-0.02816929400415596;1.035119700251505;10.000710852748172;0.734400843940647;0.007385790318926159;1.0451434621510085;1.0000432086086997;0.7343621360948037;1.0000511841779103
97.911943;1.0353686571061371;0.7431000902799402;0.7179189529053118;-0.029161835992339125;-0.02816929420227898;1.035119547006419;10.000665283437861;0.7344008045730658;0.007385769565655715;1.0451450104915023;1.000043812374453;0.7343614044420073;1.0000505724026714
97.921943;1.0353708081618653;0.7431017875989712;0.7179185103195573;-0.029161835578102622;-0.028169294424147957;1.0351194334373488;10.000619289822463;0.7344007006550339;0.007385748679692675;1.0451464898792409;1.0000444593609907;0.7343606315402964;1.0000499477673601
97.931943;1.0353728931802582;0.7431034740399425;0.71791807712855;-0.029161835175686712;-0.02816929467014166;1.0351193627505746;10.00057284938862;0.7344005281857404;0.0073857277299401135;1.0451479056445514;1.0000451437803908;0.7343598155623202;1.0000493134129145
97.941943;1.0353749099115486;0.7431051456098499;0.7179176617685289;-0.02916183478541994;-0.028169294940076844;1.0351193389588138;10.000525949704205;0.7344002835047133;0.00738570678815624;1.0451492604427786;1.0000458595032415;0.7343589545083198;1.0000486713915815
97.951943;1.0353768561553878;0.743106798156801;0.7179172716921837;-0.029161834406932458;-0.028169295233214656;1.0351193673011736;10.00047860025676;0.7343999634262547;0.007385685920383294;1.045150553066588;1.0000465996901386;0.734358047186116;1.0000480229375508
97.961943;1.0353787300832813;0.7431084289405878;0.7179169127612165;-0.029161834039502624;-0.028169295548342545;1.0351194535430697;10.000430828446072;0.7343995651505705;0.007385665189978376;1.0451517788039846;1.000047356143474;0.7343570935692902;1.0000473679177169
97.971943;1.0353805307724633;0.7431100371747862;0.7179165895189313;-0.029161833682557654;-0.028169295884043415;1.035119603268548;10.00038266507936;0.7343990860073994;0.0073856446635058035;1.0451529307840157;1.000048118745823;0.7343560947213068;1.0000467051036221
97.981943;1.035382258390097;0.7431116234034628;0.7179163056296908;-0.02916183333595937;-0.02816929623907309;1.0351198217043553;10.000334148321604;0.7343985237396912;0.00738562440967682;1.0451540016399115;1.0000488757520731;0.7343550530990012;1.0000460341095732
97.991943;1.0353839136339857;0.7431131884419969;0.7179160639734697;-0.029161833000103714;-0.02816929661250258;1.0351201140686659;10.000285346556455;0.7343978771865275;0.0073856044979724485;1.0451549845590213;1.000049615242763;0.7343539725874509;1.0000453573301407
98.001943;1.035385496962297;0.7431147325548898;0.7179158667032041;-0.029161832675806083;-0.028169297003483282;1.03512048611034;10.000236369876832;0.7343971461164959;0.007385584999880622;1.045155873422957;1.0000503267479997;0.734352857417211;1.0000446803622411
98.011943;1.0353870087288446;0.7431162553331525;0.7179157150869506;-0.029161832364107906;-0.028169297411087185;1.0351209437024358;10.000187354852585;0.7343963306530982;0.007385565982854808;1.0451566633382785;1.0000510014909676;0.7343517109464781;1.0000440103117423
98.021943;1.0353884502804394;0.7431177565628309;0.7179156089942658;-0.02916183206625773;-0.028169297834503892;1.0351214912419602;10.000138436661727;0.7343954316218855;0.007385547497255523;1.0451573517889086;1.0000516316474057;0.7343505354431151;1.0000433531723316
98.031943;1.0353898253897202;0.7431192372822737;0.7179155469196503;-0.02916183178356337;-0.02816929827330985;1.0351221310447365;10.000089731911968;0.7343944509225594;0.007385529568398072;1.0451579388804928;1.0000522105714054;0.734349332495619;1.0000427123728295
98.041943;1.0353911406952747;0.7431206998314802;0.7179155267770831;-0.02916183151676401;-0.02816929872756224;1.0351228645809154;10.000041342619829;0.7343933908830964;0.007385512197959149;1.0451584267122174;1.0000527334040563;0.7343481031411303;1.0000420888972947
98.051943;1.0353924047212835;0.7431221466787963;0.7179155463702181;-0.029161831265510207;-0.028169299197598478;1.0351236933954888;9.999993369778652;0.7343922538812899;0.007385495369370234;1.045158819188081;1.0000531962825903;0.7343468479623627;1.0000414825809727
98.061943;1.0353936264260934;0.743123578932717;0.7179156030129735;-0.02916183102862691;-0.02816929968371862;1.035124618682347;9.99994591810664;0.734391043340886;0.007385479054044501;1.0451591222178667;1.0000535950112799;0.734345567969518;1.0000408937875072
98.071943;1.0353948136557325;0.743124995798368;0.7179156928791338;-0.02916183080474291;-0.0281693001859939;1.0351256408253757;9.999899090372855;0.734389764610575;0.007385463220050756;1.045159343746997;1.0000539245695887;0.7343442652111674;1.000040323727642
98.081943;1.0353959717798609;0.7431263953082645;0.7179158106570942;-0.02916183059261229;-0.02816930070416062;1.035126759810727;9.999852979339684;0.7343884240911773;0.007385447844106514;1.045159493752603;1.000054179117213;0.7343429420996613;1.000039773283672
98.091943;1.0353971031790838;0.743127775485866;0.717915949866619;-0.029161830391149283;-0.028169301237615314;1.0351279757905893;9.999807662562143;0.7343870282472909;0.00738543292123461;1.0451595841387766;1.0000543523036307;0.7343416016378584;1.0000392424219602
98.101943;1.0353982077232446;0.7431291352684455;0.717916103782402;-0.02916183019956104;-0.02816930178543773;1.0351292891369748;9.999763204696498;0.7343855838786624;0.007385418462752837;1.0451596286344507;1.0000544380677845;0.7343402492343836;1.0000387309369074
98.111943;1.035399283456859;0.743130474787399;0.7179162661607396;-0.029161830017613005;-0.028169302346335322;1.0351307000615984;9.999719664098658;0.7343840980818667;0.007385404479762941;1.045159642513508;1.0000544316145787;0.7343388926083858;1.0000382390031024
98.121943;1.0354003272116747;0.7431317945746859;0.717916431409372;-0.02916182984557637;-0.028169302918803627;1.035132207941073;9.999677095432386;0.7343825780234025;0.0073853909625345064;1.0451596406781158;1.0000543303040839;0.7343375392945923;1.0000377668814893
98.131943;1.0354013357495895;0.7431330947542781;0.7179165947523792;-0.029161829683809423;-0.028169303501458968;1.0351338115342323;9.999635548441459;0.7343810317197093;0.007385377872885356;1.045159634932164;1.0000541341247113;0.7343361952556904;1.0000373147116224
98.141943;1.0354023067591902;0.7431343750259187;0.7179167525533099;-0.02916182953241934;-0.028169304093145362;1.0351355104752102;9.999595068328114;0.73437946874944;0.007385365153608505;1.045159633462748;1.0000538452281391;0.7343348653148675;1.0000368823356556
98.151943;1.0354032386888696;0.7431356344356587;0.7179169019424108;-0.029161829391192957;-0.028169304693095296;1.0351373057942765;9.999555699652271;0.7343778999435973;0.007385352743309212;1.0451596422291511;1.0000534665528806;0.7343335540779289;1.0000364684972471
98.161943;1.035404129885119;0.743136871067878;0.7179170394240275;-0.029161829259863256;-0.028169305301212286;1.0351391990214194;9.999517490498073;0.7343763361746927;0.007385340585672941;1.0451596659872622;1.0000530006803097;0.7343322669820321;1.0000360696888533
98.171943;1.0354049780969448;0.743138082717743;0.7179171599370338;-0.029161829138604566;-0.028169305917837974;1.0351411915567554;9.99948049289285;0.734374786431601;0.007385328631750221;1.0451597086089075;1.0000524500395283;0.7343310107024872;1.0000356793637966
98.181943;1.0354057808794608;0.7431392684537221;0.7179172574528584;-0.029161829028202066;-0.028169306543050367;1.0351432841336885;9.999444763698095;0.7343732562553658;0.007385316838038911;1.0451597730083684;1.0000518179788735;0.734329792592724;1.0000352888856354
98.191943;1.0354065361960416;0.7431404299791969;0.7179173263917605;-0.029161828929693583;-0.02816930717625176;1.0351454761610444;9.99941036992502;0.734371748124988;0.007385305164275951;1.045159860860774;1.0000511094142002;0.7343286200197143;1.0000348902252774
98.201943;1.0354072426167515;0.7431415718522144;0.7179173624691051;-0.02916182884395703;-0.028169307816514586;1.0351477659307569;9.9993773879037;0.7343702633246804;0.007385293576035239;1.0451599727839629;1.0000503307346458;0.7343275001838669;1.0000344783003188
98.211943;1.0354078998159812;0.7431427007998036;0.7179173625170493;-0.02916182877145467;-0.02816930846328151;1.0351501514987629;9.999345892162939;0.7343688032689432;0.007385282047327118;1.0451601093384755;1.000049489357308;0.7343264405882309;1.000034051932254
98.221943;1.0354085097303096;0.7431438243960076;0.7179173246321434;-0.02916182871202464;-0.02816930911647587;1.0351526309799362;9.999315948662128;0.7343673698954024;0.007385270558265573;1.045160272314917;1.0000485929910883;0.7343254496172402;1.0000336132776655
98.231943;1.035409077408636;0.7431449492607463;0.7179172486031881;-0.02916182866499015;-0.02816930977599457;1.0351552019030403;9.999287618279395;0.7343659658901623;0.007385259095108424;1.0451604652937927;1.000047649112474;0.7343245363651973;1.0000331659931327
98.241943;1.0354096106327788;0.7431460799206816;0.7179171350926694;-0.02916182862964159;-0.02816931044143647;1.0351578601950862;9.9992609619809;0.7343645947466845;0.0073852476543377985;1.0451606928962105;1.0000466651466402;0.7343237096658028;1.0000327134059521
98.251943;1.0354101185264435;0.7431472190298808;0.717916984857324;-0.029161828605485066;-0.028169311112234318;1.0351605991057142;9.99923604529191;0.7343632601046789;0.007385236244316435;1.0451609592628492;1.0000456487967826;0.7343229766933718;1.0000322578495262
98.261943;1.0354106098716769;0.7431483681183187;0.7179167992642013;-0.029161828592145358;-0.0281693117879241;1.0351634090203183;9.999212941795527;0.7343619643366367;0.007385224879185845;1.0451612670164308;1.0000446080131586;0.7343223417413605;1.0000318012243232
98.271943;1.0354110918022208;0.7431495279983941;0.7179165806502709;-0.029161828589448543;-0.028169312468543546;1.035166278841367;9.99919172840328;0.734360707401519;0.007385213565020306;1.0451616178404441;1.000043550457102;0.7343218061779706;1.0000313455357006
98.281943;1.0354115694156534;0.743150699017908;0.7179163322071909;-0.02916182859751022;-0.02816931315484724;1.0351691973639898;9.999172471011695;0.7343594869767107;0.007385202289823948;1.0451620138840187;1.000042482616836;0.7343213697791233;1.0000308925068855
98.291943;1.0354120464374967;0.7431518814567484;0.7179160582567877;-0.029161828616234346;-0.028169313848127986;1.035172153481544;9.999155209185531;0.7343582998798679;0.007385191026391554;1.0451624575720568;1.0000414091312082;0.7343210320784901;1.0000304424561264
98.301943;1.0354125261289864;0.7431530757271383;0.7179157645061105;-0.02916182864459922;-0.028169314549970164;1.0351751357037946;9.999139949741155;0.7343571434860133;0.007385179740978377;1.0451629499028685;1.0000403323361298;0.7343207923824521;1.0000299934214785
98.311943;1.035413011203692;0.7431542821369431;0.7179154574900036;-0.029161828680613438;-0.028169315261931314;1.0351781316805024;9.99912667114448;0.7343560156988033;0.007385168399652268;1.0451634895511848;1.0000392518975447;0.7343206488961779;1.0000295419878522
98.321943;1.0354135031158636;0.7431555004527154;0.7179151435305547;-0.029161828721928205;-0.028169315985075476;1.0351811286853545;9.999115327812296;0.7343549140404096;0.007385156975936175;1.0451640734809762;1.0000381652998747;0.734320598703821;1.00002908547806
98.331943;1.0354140018701419;0.7431567295557461;0.7179148282477853;-0.029161828766390854;-0.028169316719765178;1.0351841150637506;9.99910584917779;0.734353835106745;0.00738514545927882;1.045164697740745;1.0000370695242493;0.7343206388361306;1.0000286232370938
98.341943;1.035414506007501;0.7431579675319265;0.7179145165731833;-0.029161828812156867;-0.028169317465882287;1.0351870813000281;9.999098140014445;0.7343527743642443;0.007385133852454561;1.0451653573546318;1.0000359627038924;0.7343207666318261;1.0000281558311048
98.351943;1.035415012401375;0.74315921230103;0.7179142125320722;-0.02916182885756605;-0.02816931822313986;1.0351900201544193;9.999092078995455;0.7343517258566643;0.007385122160914558;1.0451660464302819;1.0000348444735685;0.734320979048625;1.0000276838139468
98.361943;1.0354155163352199;0.7431604621069615;0.7179139189271087;-0.02916182890107492;-0.02816931899119473;1.0351929263579707;9.999087514500253;0.7343506819330986;0.007385110391342216;1.0451667595391754;1.0000337153160759;0.7343212722125946;1.000027208115631
98.371943;1.0354160113319515;0.7431617154427883;0.7179136375775167;-0.029161828941293363;-0.02816931976964185;1.0351957960611289;9.999084274135903;0.7343496336065711;0.007385098557929369;1.0451674930864012;1.0000325757288386;0.734321641451258;1.000026731031377
98.381943;1.035416488750962;0.7431629705572561;0.7179133702354826;-0.02916182897703539;-0.028169320558094988;1.0351986262027042;9.999082188504456;0.7343485717031416;0.0073850866842557344;1.0451682453754358;1.0000314252309135;0.7343220813266527;1.0000262561205135
98.391943;1.0354169387593144;0.7431642245595126;0.717913119190547;-0.029161829007291598;-0.028169321356096462;1.0352014141696166;9.999081103129758;0.7343474881563061;0.007385074803228094;1.045169015731695;1.000030262111247;0.7343225856580126;1.0000257876909815
98.401943;1.0354173521564645;0.7431654731199004;0.7179128869403006;-0.029161829031195612;-0.028169322162651025;1.0352041574781248;9.99908087344345;0.7343463766208773;0.007385062956191965;1.0451698040977548;1.0000290845879618;0.7343231480670529;1.000025330009243
98.411943;1.0354177209931896;0.7431667117430432;0.7179126756768616;-0.029161829047905666;-0.02816932297599278;1.0352068532244298;9.999081361810145;0.7343452322100911;0.0073850511834049936;1.0451706117340567;1.0000278917772547;0.7343237630743575;1.0000248860190555
98.421943;1.0354180382650096;0.7431679374577584;0.7179124871379694;-0.029161829056341654;-0.028169323793910055;1.035209497446318;9.999082436599759;0.7343440512395262;0.007385039511345884;1.0451714418199083;1.0000266835580884;0.7343244266050133;1.0000244572231176
98.431943;1.035418298189488;0.7431691491867577;0.7179123226818165;-0.029161829055329547;-0.0281693246140553;1.0352120841683927;9.999083968452052;0.7343428313121755;0.007385027949817093;1.0451722995218224;1.000025460048281;0.7343251352160897;1.000024044630346
98.441943;1.0354184971087859;0.743170346030733;0.7179121835091539;-0.029161829044145063;-0.0281693254340855;1.035214604711644;9.999085829018572;0.734341570874705;0.007385016498943898;1.0451731923961622;1.00002422144046;0.7343258849924675;1.0000236490408956
98.451943;1.035418633584918;0.7431715246533784;0.7179120707229065;-0.02916182902266383;-0.028169326251775897;1.035217048521831;9.999087884731264;0.7343402685390263;0.007385005155673311;1.04517413061876;1.000022968590065;0.7343266712750273;1.0000232708192003
98.461943;1.035418706974244;0.7431726787695739;0.7179119849580002;-0.029161828991162084;-0.028169327064946934;1.0352194049901295;9.99908999140278;0.734338923207533;0.007384993912876665;1.0451751264726625;1.0000217036748842;0.734327488993023;1.0000229093539297
98.471943;1.0354187151842131;0.7431738012248902;0.7179119261756993;-0.029161828950189712;-0.02816932787132734;1.0352216643612093;9.999092010645716;0.7343375345248995;0.007384982757908952;1.0451761935238606;1.0000204299893725;0.7343283329396989;1.0000225618941239
98.481943;1.0354186527982325;0.7431748859934787;0.7179118940563225;-0.02916182890035192;-0.028169328668645188;1.0352238176353796;9.999093828166776;0.7343361030139292;0.007384971676462693;1.0451773451128776;1.000019151404525;0.7343291981968731;1.0000222227275672
98.491943;1.0354185113109924;0.7431759290673392;0.7179118885537134;-0.02916182884193954;-0.02816932945501466;1.0352258571210988;9.999095344169989;0.734334630070831;0.007384960652524418;1.045178592751329;1.000017872738125;0.7343300805164162;1.000021883746681
98.501943;1.0354182814952737;0.7431769288317079;0.7179119103543;-0.029161828774704038;-0.028169330229265748;1.035227777425178;9.999096458099697;0.7343331180252896;0.007384949663951679;1.045179946032965;1.0000166006897995;0.7343309760030036;1.0000215360742304
98.511943;1.0354179554141116;0.743177885723584;0.717911961486832;-0.029161828697820674;-0.02816933099081239;1.0352295755565448;9.999097079288195;0.734331570388157;0.007384938686287231;1.0451814131766035;1.0000153440088575;0.7343318805352186;1.000021171707175
98.521943;1.035417526989419;0.7431788011419836;0.717912045777752;-0.029161828609967654;-0.02816933173924175;1.035231250480682;9.999097147882521;0.7343299917721253;0.007384927700772279;1.0451830009493057;1.0000141129347813;0.7343327895618458;1.0000207842860542
98.531943;1.0354169917192328;0.7431796764524032;0.7179121685975698;-0.02916182850978954;-0.02816933247395579;1.03523280261879;9.999096636047856;0.7343283870955856;0.007384916694435356;1.045184714622584;1.000012918555719;0.7343336982982338;1.0000203688571956
98.541943;1.0354163455345122;0.7431805126633199;0.7179123362162778;-0.02916182839644863;-0.028169333194202603;1.035234233162586;9.99909553072534;0.7343267607707147;0.007384905658147612;1.0451865585556066;1.0000117719544575;0.7343346021135456;1.0000199216430083
98.551943;1.0354155833279934;0.7431813103494264;0.717912555005859;-0.029161828269495357;-0.02816933389957602;1.035235543742597;9.99909381577595;0.7343251164183181;0.007384894590746592;1.0451885375311323;1.0000106830909732;0.7343354964789056;1.0000194404307037
98.561943;1.0354146989292523;0.7431820698129649;0.7179128305433513;-0.02916182812846417;-0.02816933459028639;1.0352367367452915;9.99909146568355;0.7343234570275214;0.007384883502484812;1.0451906578312227;1.0000096601513044;0.734336376430704;1.0000189249570137
98.571943;1.0354136865026762;0.7431827920380497;0.7179131672131001;-0.029161827972925082;-0.028169335266854188;1.035237815753946;9.999088450304553;0.7343217850044659;0.007384872411810312;1.0451929265705218;1.0000087097864876;0.7343372362632291;1.000018376732778
98.581943;1.0354125414271789;0.7431834793985509;0.7179135683623217;-0.02916182780249848;-0.028169335929707166;1.0352387856001395;9.999084741357878;0.734320101752541;0.007384861339995702;1.0451953499090922;1.000007837416719;0.7343380692177107;1.0000177978430391
98.591943;1.0354112608005728;0.7431841351185607;0.7179140365744062;-0.029161827616435283;-0.028169336578941627;1.0352396515618756;9.99908031223735;0.7343184075964131;0.007384850310483347;1.0451979316326505;1.0000070468600077;0.7343388673156837;1.0000171892255292
98.601943;1.0354098446680806;0.743184762798233;0.7179145741500117;-0.02916182741337327;-0.028169337214291598;1.0352404184428445;9.999075128207906;0.7343167023859871;0.007384839353556527;1.0452006726001053;1.0000063398855799;0.7343396224517482;1.0000165500454947
98.611943;1.0354082970765779;0.7431853665938642;0.7179151835770596;-0.029161827191596875;-0.028169337835416437;1.0352410906655587;9.999069139379486;0.7343149861692474;0.007384828506637151;1.0452035712058478;1.0000057164772154;0.7343403276161922;1.0000158779866786
98.621943;1.0354066257511805;0.7431859507653649;0.7179158673068375;-0.029161826949398652;-0.028169338442195824;1.0352416723348647;9.9990622852511;0.7343132595668146;0.007384817804975647;1.0452066245117433;1.0000051758284652;0.7343409766177759;1.0000151695715336
98.631943;1.0354048406259793;0.7431865187728021;0.7179166272964992;-0.02916182668531863;-0.028169339034637687;1.0352421665697726;9.999054507208637;0.7343115234511285;0.007384807274185996;1.0452098294776655;1.0000047170327881;0.7343415634513308;1.000014420805791
98.641943;1.035402952571913;0.7431870731619533;0.7179174651225464;-0.02916182639838196;-0.02816933961259954;1.0352425755185535;9.999045768126793;0.7343097781317833;0.007384796933770853;1.0452131838212007;1.0000043383001198;0.7343420824244148;1.0000136278606373
98.651943;1.035400973158462;0.7431876161628501;0.7179183824439703;-0.02916182608820753;-0.028169340175820554;1.0352429006783133;9.999036063500782;0.7343080230204081;0.007384786805347121;1.0452166854441884;1.0000040357411617;0.7343425285184623;1.0000127876162057
98.661943;1.0353989145143232;0.7431881503527489;0.7179193815438902;-0.029161825754711955;-0.02816934072427597;1.0352431419990775;9.999025408708183;0.7343062572015008;0.007384776916177024;1.0452203307279189;1.000003803232186;0.7343428976401877;1.000011898412256
98.671943;1.0353967880635648;0.7431886789770544;0.717920465441652;-0.029161825397703726;-0.02816934125833867;1.0352432977489214;9.99901382063295;0.7343044804610103;0.0073847672979646785;1.0452241134066116;1.0000036331728153;0.7343431867351247;1.000010960138182
98.681943;1.0353946032896035;0.7431892056959133;0.7179216370464098;-0.029161825016903196;-0.02816934177863767;1.0352433669172003;9.999001314413524;0.7343026940096167;0.0073847579834079285;1.0452280245846322;1.000003517322063;0.7343433936538842;1.0000099728204832
98.691943;1.0353923682442703;0.743189733893602;0.7179228983561534;-0.029161824612323986;-0.028169342285870775;1.0352433512325996;9.998987908520004;0.7343009002439335;0.007384748998217174;1.0452320540145914;1.000003447130669;0.7343435171947973;1.0000089346198595
98.701943;1.03539009068483;0.743190266444979;0.7179242506582515;-0.029161824184564387;-0.028169342780611076;1.0352432545827244;9.998973628723268;0.7342991018248948;0.007384740354251835;1.0452361920877689;1.000003414049936;0.7343435576226428;1.0000078410665054
98.711943;1.0353877784978944;0.7431908065383591;0.7179256951156712;-0.02916182373479629;-0.02816934326314404;1.0352430815974123;9.998958509648334;0.7342973015529949;0.007384732055389301;1.0452404305462133;1.0000034098197157;0.7343435169484872;1.0000066860866101
98.721943;1.035385439585541;0.7431913583523465;0.7179272332851989;-0.02916182326458806;-0.028169343733488877;1.035242836685227;9.998942591445225;0.7342955030346123;0.0073847241137937475;1.04524476139437;1.000003425842509;0.734343398357095;1.0000054631540394
98.731943;1.0353830810555051;0.7431919264257487;0.7179288675545227;-0.029161822775681127;-0.02816934419168774;1.035242523497022;9.998925918449478;0.7342937102213069;0.007384716562284553;1.045249176331328;1.0000034527942214;0.7343432051519302;1.0000041653769358
98.741943;1.0353807078160158;0.7431925145049909;0.7179306007983768;-0.029161822269781076;-0.028169344638211496;1.0352421454157124;9.998908545491224;0.7342919257864335;0.007384709455329563;1.0452536677941717;1.0000034818920942;0.7343429400097679;1.0000027853248037
98.751943;1.0353783216719519;0.7431931250279324;0.7179324350328821;-0.02916182174840321;-0.02816934507407954;1.0352417068061872;9.998890541831425;0.7342901501989957;0.007384702861531466;1.04525822972814;1.0000035062430668;0.7343426046706373;1.0000013148542104
98.761943;1.0353759219089333;0.7431937591880085;0.7179343703622475;-0.029161821212727635;-0.028169345500539088;1.0352412136502591;9.99887198775181;0.7342883822863508;0.007384696852169018;1.0452628572699207;1.0000035204492872;0.7343421999484392;0.9999997439180572
98.771943;1.03537350689032;0.7431944168722595;0.717936405042349;-0.029161820663564042;-0.028169345918618933;1.0352406726491579;9.998852969251018;0.7342866205696804;0.00738469149090278;1.0452675462583672;1.0000035192809777;0.7343417266937823;0.9999980591379783
98.781943;1.03537107516502;0.7431950962211127;0.717938536035027;-0.02916182010151592;-0.028169346328958074;1.0352400894860516;9.998833567928509;0.734284864080154;0.007384686825400742;1.0452722926893585;1.000003497241755;0.7343411872817917;0.9999962445201497
98.791943;1.03536862579615;0.743195793082837;0.7179407595534101;-0.029161819527219156;-0.02816934673199959;1.0352394682954944;9.998813852301259;0.7342831121893416;0.007384682882829255;1.0452770918751422;1.000003449567438;0.7343405860649295;0.9999942834040915
98.801943;1.0353661587012697;0.7431965012634958;0.7179430716035132;-0.029161818941354462;-0.028169347128292006;1.0352388124440552;9.998793889563995;0.7342813645014163;0.007384679679004494;1.0452819377504423;1.0000033731346563;0.7343399286613079;0.999992159310286
98.811943;1.0353636749084434;0.7431972144378881;0.7179454685022933;-0.029161818344301763;-0.028169347518625713;1.0352381249551994;9.99877376331354;0.7342796214889807;0.007384677232189502;1.0452868230368553;1.0000032661745908;0.7343392210067963;0.9999898568113963
98.821943;1.035361176350869;0.7431979282638023;0.7179479470806606;-0.029161817735915762;-0.028169347903849777;1.0352374084565648;9.998753571814762;0.7342778850039524;0.007384675565203572;1.045291739916657;1.000003127976565;0.7343384687789544;0.9999873632356153
98.831943;1.0353586658594338;0.7431986405460264;0.7179505044361569;-0.029161817115731493;-0.02816934828454823;1.035236665053246;9.99873341773585;0.7342761581257679;0.00738467470556874;1.0452966798560848;1.0000029590539368;0.734337677237998;0.9999846697104853
98.841943;1.0353561481651896;0.7431993503742341;0.717953137523475;-0.029161816483097583;-0.028169348661168984;1.0352358958607766;9.99871340539759;0.734274444976755;0.00738467468781793;1.0453016327704758;1.0000027609439022;0.7343368508521606;0.9999817711520218
98.851943;1.0353536310156144;0.7432000584350906;0.717955842758092;-0.02916181583694828;-0.028169349034420296;1.0352351005042277;9.998693640186922;0.7342727506037616;0.007384675547613799;1.0453065867505367;1.0000025354714526;0.7343359924827457;0.9999786657839083
98.861943;1.0353511245697355;0.7432007677630716;0.7179586158249741;-0.029161815175662357;-0.028169349405132365;1.0352342777456613;9.998674222695428;0.7342710805651491;0.00738467731422751;1.04531152818964;1.0000022835323301;0.7343351030870121;0.9999753545938672
98.871943;1.0353486397883516;0.7432014827648765;0.7179614516596289;-0.029161814497268665;-0.02816934977368578;1.0352334277070223;9.99865524493721;0.7342694402414237;0.007384680012879119;1.0453164423674175;1.0000020041057447;0.734334182165152;0.9999718408158471
98.881943;1.035346187784027;0.7432022074827865;0.7179643445107634;-0.029161813799750982;-0.0281693501396744;1.0352325537390266;9.998636795123103;0.7342678339260461;0.007384683674859319;1.0453213147167049;1.0000016944551187;0.734333227936118;0.9999681296509569
98.891943;1.0353437794612335;0.7432029452455114;0.7179672885363098;-0.029161813081404024;-0.028169350502113822;1.0352316622199527;9.998618962676996;0.7342662647422923;0.007384688345676132;1.0453261313137086;1.0000013509145078;0.7343322375638599;0.9999642291145802
98.901943;1.0353414245137305;0.7432036990681858;0.7179702787160637;-0.029161812341241433;-0.028169350859828184;1.0352307617014038;9.998601837949584;0.7342647358048315;0.0073846940830237144;1.045330878297443;1.0000009693260774;0.7343312082073017;0.999960151062414
98.911943;1.0353391305608586;0.743204471400812;0.7179733109183647;-0.029161811579248346;-0.028169351211492968;1.035229862853925;9.998585509647441;0.7342632504743474;0.007384700942034669;1.0453355420115829;1.00000054551937;0.7343301375381821;0.9999559101789229
98.921943;1.0353369028727355;0.7432052636533378;0.7179763809639109;-0.029161810796410826;-0.028169351555572854;1.0352289781106931;9.998570061633727;0.7342618113100545;0.007384708955481365;1.0453401096740222;1.0000000769583455;0.734329023084951;0.9999515221338693
98.931943;1.035334744456158;0.7432060763730847;0.7179794840077209;-0.029161809994417663;-0.028169351890402445;1.0352281194497661;9.998555564662059;0.7342604196546093;0.00738471812481927;1.045344569556687;0.9999995645916148;0.7343278623940384;0.9999470030860924
98.941943;1.0353326560007405;0.743206909703294;0.717982615002653;-0.02916180917527686;-0.028169352214255396;1.0352272955693045;9.998542059184022;0.734259075674193;0.007384728424788214;1.0453489116265435;0.9999990120360757;0.7343266542911424;0.9999423695685945
98.951943;1.035330636313929;0.7432077635133266;0.7179857695873268;-0.0291618083412294;-0.02816935252542548;1.0352265116060881;9.998529543240807;0.7342577784001644;0.007384739809539544;1.0453531281459467;0.9999984229632926;0.7343253991210139;0.9999376375781187
98.961943;1.035328684168833;0.7432086374156518;0.7179889446743176;-0.029161807494738137;-0.028169352822121407;1.0352257711763098;9.998517981952018;0.7342565264681027;0.007384752216511349;1.0453572127222723;0.9999977999238874;0.7343240981648752;0.9999328213384522
98.971943;1.0353267997271491;0.7432095309955227;0.7179921384455882;-0.029161806638316478;-0.028169353102085338;1.0352250777819503;9.998507324989234;0.7342553188021443;0.007384765571858374;1.045361159107243;0.999997144516675;0.734322754109484;0.9999279329996642
98.981943;1.035324984075331;0.7432104440870202;0.7179953497476205;-0.029161805774209036;-0.02816935336257513;1.0352244347831039;9.998497513155838;0.7342541548534541;0.007384779794858852;1.045364961502239;0.9999964576702058;0.7343213719092977;0.9999229842588373
98.991943;1.035323238541461;0.7432113768839476;0.7179985772369363;-0.029161804904119317;-0.02816935360098716;1.0352238448493707;9.998488480193787;0.7342530350462934;0.007384794800428096;1.0453686158634963;0.9999957403585034;0.7343199579327861;0.9999179878391901
99.001943;1.0353215648658827;0.7432123301586888;0.718001818620757;-0.029161804029179415;-0.02816935381545272;1.0352233096971095;9.99848015483399;0.7342519607584125;0.007384810506533026;1.0453721209788656;0.9999949950089781;0.7343185179415882;0.9999129561314468
99.011943;1.0353199652048806;0.7432133056576024;0.7180050704811499;-0.029161803150098514;-0.02816935400491862;1.0352228301772248;9.998472463836382;0.734250933613072;0.007384826843912084;1.0453754783940115;0.9999942263146093;0.7343170563304617;0.9999078993709409
99.021943;1.0353184415922518;0.7432143061772404;0.7180083288482856;-0.029161802267477575;-0.02816935416902811;1.0352224061896258;9.998465340771007;0.734249955285855;0.007384843758889388;1.0453786907570835;0.9999934402529727;0.73431557654862;0.9999028269645401
99.031943;1.0353169957412223;0.7432153351565706;0.7180115896426404;-0.02916180138206728;-0.028169354308087827;1.0352220369018155;9.998458727821053;0.7342490279742732;0.007384861213347543;1.045381760030646;0.9999926424905803;0.734314081385194;0.9998977501404381
99.041943;1.0353156291910737;0.7432163960832061;0.7180148484762098;-0.02916180049468434;-0.02816935442308572;1.0352217211048804;9.998452564061314;0.7342481545427998;0.007384879185734736;1.0453846871548462;0.9999918377197242;0.734312573521323;0.9998926822823461
99.051943;1.035314343059753;0.7432174922268466;0.7180181004008848;-0.029161799606052072;-0.028169354515793704;1.035221456121072;9.998446780593508;0.734247338436258;0.007384897665703853;1.0453874721078265;0.999991029972316;0.7343110561736851;0.9998876373849774
99.061943;1.0353131375170095;0.7432186270878965;0.7180213402824511;-0.029161798716874233;-0.02816935458866744;1.035221235913263;9.998441306239576;0.734246583908756;0.00738491664725549;1.0453901132309478;0.9999902236079333;0.7343095329631028;0.999882628915593
99.071943;1.0353120112293663;0.7432198049303107;0.718024563818042;-0.029161797828053736;-0.02816935464439323;1.0352210503767831;9.998436071342203;0.7342458957026268;0.007384936128040385;1.0453926069981454;0.999989424339542;0.7343080076280826;0.9998776696918898
