time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.081943;1.0353109610289508;0.7432210303467544;0.7180277679451749;-0.029161796940820942;-0.028169354685682074;1.0352208860092158;9.99843101995395;0.734245277824868;0.007384956101877112;1.0453949495655552;0.9999886391407142;0.7343064842161536;0.9998727722874761
99.091943;1.0353099824844618;0.7432223071113621;0.7180309497439379;-0.02916179605653351;-0.02816935471545134;1.035220727858342;9.998426129089268;0.7342447324719273;0.007384976546484097;1.0453971391827206;0.9999878747563873;0.7343049671994492;0.9998679486962847
99.101943;1.03530907106332;0.7432236378102419;0.7180341055086986;-0.029161795176209006;-0.02816935473680594;1.0352205625955677;9.998421406948976;0.7342442597735345;0.007384997428534099;1.0453991771045217;0.9999871357209978;0.7343034611231102;0.9998632087962829
99.111943;1.035308222910629;0.7432250248246519;0.7180372314947089;-0.029161794300453864;-0.028169354752805735;1.0352203806962952;9.99841687650132;0.7342438586089164;0.007385018717166782;1.0454010663775684;0.9999864230400038;0.734301970092007;0.9998585598210367
99.121943;1.035307434855866;0.7432264712145215;0.7180403245530027;-0.029161793430011816;-0.02816935476638797;1.0352201756442825;9.998412573257479;0.7342435276744932;0.007385040383812162;1.0454028102746535;0.9999857345869303;0.734300497812552;0.9998540077692578
99.131943;1.0353067038797295;0.7432279804611047;0.7180433812941386;-0.029161792566091766;-0.028169354780223144;1.0352199411734615;9.998408549427886;0.7342432653942194;0.007385062395512497;1.0454044117289183;0.9999850672961467;0.7342990485107465;0.9998495585800297
99.141943;1.0353060265297225;0.7432295560670961;0.7180463977441801;-0.02916179171013749;-0.028169354796289837;1.0352196698277434;9.99840486378541;0.7342430693459624;0.007385084713567794;1.045405873940291;0.999984419425523;0.7342976274741299;0.9998452178105449
99.151943;1.0353053982074019;0.743231201638208;0.718049370396165;-0.029161790863709253;-0.028169354815526446;1.035219354351979;9.99840156401531;0.7342429366406247;0.0073851072911549995;1.0454072017643177;0.9999837914779515;0.7342962402544108;0.9998409894879676
99.161943;1.0353048130066962;0.743232920777369;0.7180522968124443;-0.029161790028503047;-0.028169354837890404;1.0352189900633737;9.998398678975876;0.7342428648869903;0.007385130065320043;1.0454084022519208;0.9999831861233961;0.7342948917233862;0.9998368756215327
99.171943;1.0353042652948359;0.7432347166071316;0.7180551748629932;-0.029161789206023563;-0.028169354862823487;1.0352185755442909;9.998396222957531;0.7342428527692328;0.007385152953030498;1.0454094835139336;0.9999826073570471;0.7342935860738942;0.999832877188625
99.181943;1.035303751572302;0.7432365915501691;0.7180580015940355;-0.02916178839719413;-0.028169354889692126;1.0352181109679006;9.998394200702968;0.734242900018711;0.007385175858174121;1.0454104534660138;0.9999820591534037;0.7342923271911107;0.9998289951402952
99.191943;1.035303270434885;0.7432385477234491;0.7180607727962859;-0.029161787602404687;-0.02816935491767639;1.0352175955682323;9.998392605911127;0.7342430068103766;0.007385198683670808;1.0454113197228931;0.9999815450714798;0.7342911189745593;0.9998252299248115
99.201943;1.0353028210634714;0.743240587336642;0.7180634833176545;-0.029161786821841826;-0.028169354945473183;1.035217026652571;9.998391418566962;0.7342431727662994;0.007385221341971177;1.045412090179973;0.9999810691013787;0.7342899660126837;0.9998215801777914
99.211943;1.0353024018314425;0.7432427124998064;0.718066127804921;-0.029161786055635137;-0.02816935497138152;1.035216401214235;9.998390605022397;0.7342433963378316;0.007385243759949048;1.0454127732490286;0.9999806357802068;0.7342888739268418;0.9998180422546573
99.221943;1.0353020097624508;0.7432449249379052;0.7180687014812313;-0.02916178530375579;-0.028169354993387217;1.0352157178301278;9.998390118567006;0.7342436752280403;0.007385265874415196;1.0454133774304244;0.9999802491616391;0.7342878485328824;0.9998146115047754
99.231943;1.0353016408387716;0.7432472261159336;0.7180712003630547;-0.029161784566017958;-0.02816935500891143;1.0352149764846246;9.998389902314551;0.7342440070186972;0.00738528762445777;1.0454139102755524;0.9999799123468386;0.7342868948109562;0.9998112844079646
99.241943;1.0353012910924422;0.7432496173082103;0.7180736214237561;-0.029161783842272724;-0.02816935501467601;1.035214177652299;9.998389891101374;0.7342443888808904;0.007385308954182111;1.0454143771225577;0.999979627918355;0.7342860166318458;0.9998080597494532
99.251943;1.0353009574333787;0.7432520991783338;0.7180759632493716;-0.029161783132535205;-0.028169355007088982;1.0352133221251791;9.998390006683644;0.7342448170596977;0.007385329823007185;1.0454147807730285;0.9999793983782916;0.7342852170681327;0.9998049381702417
99.261943;1.0353006368576871;0.7432546713994415;0.718078226240833;-0.02916178243707216;-0.028169354982891234;1.035212410906388;9.998390154123934;0.734245287277409;0.0073853502089492006;1.0454151220909782;0.9999792257845299;0.7342844990041635;0.9998019211676966
99.271943;1.035300325059454;0.7432573329811751;0.7180804119160413;-0.02916178175656505;-0.028169354939536366;1.0352114445277116;9.9983902290333;0.7342457957965693;0.007385370102271799;1.0454154007259047;0.9999791105226952;0.7342838656267505;0.999799010138696
99.281943;1.0353000160006913;0.7432600830169597;0.7180825222993052;-0.02916178109208251;-0.028169354875095944;1.035210422098226;9.998390131110295;0.7342463397441447;0.0073853894963436875;1.0454156156869818;0.9999790500156727;0.7342833204821486;0.9997962051457268
99.291943;1.0352997021939878;0.7432629207642861;0.7180845602777859;-0.02916178044488413;-0.028169354787980133;1.0352093412603816;9.998389770081053;0.7342469161148142;0.007385408382269833;1.045415765305583;0.9999790381210475;0.7342828673323527;0.9997935042311273
99.301943;1.0352993754846491;0.7432658447124254;0.7180865303491569;-0.02916177981638904;-0.028169354676856738;1.035208199477894;9.998389061689062;0.7342475208900547;0.007385426749039204;1.0454158470023747;0.9999790660124075;0.7342825099056233;0.9997909041994703
99.311943;1.0352990283401209;0.7432688520253463;0.7180884384418821;-0.029161779208205698;-0.028169354540627342;1.0352069952395857;9.998387928703712;0.7342481494792339;0.007385444586184097;1.045415857244265;0.9999791242544993;0.7342822512129499;0.999788401727976
99.321943;1.0352986555768233;0.7432719392413121;0.718090290486078;-0.02916177862198884;-0.028169354378302057;1.0352057280455844;9.998386313461435;0.7342487977286563;0.007385461883701185;1.0454157914029902;0.9999792045147047;0.7342820927140653;0.999785993035428
99.331943;1.0352982562829167;0.743275103146416;0.7180920905766162;-0.02916177805913383;-0.028169354188902585;1.0352043975389975;9.998384190395523;0.7342494622369337;0.007385478626872635;1.0454156444277996;0.9999793002549188;0.7342820338267515;0.9997836729527467
99.341943;1.035297834086039;0.7432783408856334;0.7180938402056593;-0.029161777520556285;-0.028169353971371935;1.0352030032091666;9.998381563791826;0.7342501399053462;0.007385494794009334;1.0454154121455226;0.9999794063524142;0.7342820714510279;0.9997814358194972
99.351943;1.0352973948460618;0.7432816494518456;0.7180955392439237;-0.029161777006696886;-0.028169353724596717;1.0352015453414454;9.998378450020228;0.7342508274140653;0.007385510361063873;1.0454150912470537;0.9999795179839276;0.7342822000031296;0.999779277545199
99.361943;1.0352969443333082;0.7432850246798434;0.7180971872217079;-0.029161776517554354;-0.028169353447699053;1.0352000259463943;9.998374865799722;0.7342515211899316;0.007385525302055531;1.0454146787892826;0.9999796303015089;0.7342824131081225;0.9997771962760617
99.371943;1.0352964878219884;0.7432884602873665;0.7180987835388456;-0.029161776052876686;-0.028169353140366907;1.0351984491155972;9.998370837252661;0.7342522182309469;0.0073855395809349035;1.04541417309664;0.99997973937956;0.7342827058277808;0.9997751918356497
99.381943;1.035296030414268;0.743291947945939;0.7181003271861461;-0.029161775612653252;-0.028169352802887567;1.035196821131888;9.99836641728114;0.7342529170128631;0.007385553149671991;1.0454135744924458;0.9999798426256665;0.7342830756467198;0.9997732655079894
99.391943;1.0352955772925596;0.7432954778576868;0.7181018166398856;-0.029161775197379853;-0.028169352436058524;1.0351951491301457;9.998361693358875;0.7342536171186494;0.007385565959637876;1.045412884548124;0.9999799381247932;0.7342835223722353;0.9997714199859462
99.401943;1.035295133839578;0.7432990389431001;0.7181032499365056;-0.029161774807906053;-0.028169352041262984;1.0351934384575505;9.998356780140199;0.7342543182120459;0.007385577969005972;1.0454121051009908;0.9999800242418615;0.7342840474434688;0.9997696582870959
99.411943;1.0352947050107508;0.743302619338829;0.7181046250764241;-0.02916177444525582;-0.028169351620400983;1.0351916917053539;9.998351805025221;0.7342550200779713;0.007385589137384703;1.045411237782272;0.9999800991557216;0.7342846529953994;0.9997679817424256
99.421943;1.0352942945113512;0.7433062074681853;0.7181059404103054;-0.029161774110594455;-0.028169351175590985;1.035189910110813;9.998346894362076;0.7342557231283996;0.007385599424238165;1.0454102837454855;0.9999801599719751;0.7342853413047656;0.9997663888468946
99.431943;1.0352939045673164;0.7433097925698479;0.7181071944918682;-0.029161773805315535;-0.028169350709023676;1.035188095084394;9.998342160553863;0.7342564279035453;0.00738560879959922;1.0454092428393678;0.9999802031257302;0.734286114728864;0.9997648760811385
99.441943;1.0352935363608038;0.7433133642540464;0.7181083855357905;-0.029161773531029615;-0.02816935022307054;1.0351862487735042;9.998337698805098;0.7342571347332544;0.007385617252848829;1.0454081126857122;0.9999802255816862;0.7342869761089202;0.9997634394991582
99.451943;1.0352931910116288;0.7433169117049477;0.7181095108971959;-0.029161773289191964;-0.028169349720620594;1.0351843742014049;9.998333598854847;0.7342578444502084;0.007385624791168899;1.0454068892087496;0.9999802241451855;0.7342879295095296;0.9997620755844836
99.461943;1.0352928700268913;0.7433204229945639;0.7181105671104214;-0.029161773080643823;-0.02816934920540679;1.0351824755183108;9.99832995497287;0.7342585583666719;0.007385631436791989;1.04540556837689;0.9999801938625019;0.7342889802116367;0.9997607813437364
99.471943;1.0352925748378663;0.7433238852812847;0.7181115503247925;-0.029161772905504233;-0.028169348681629007;1.0351805578654363;9.998326863077924;0.7342592772928814;0.007385637228348331;1.045404147598419;0.9999801283738909;0.7342901334385503;0.9997595538310404
99.481943;1.0352923062085795;0.7433272865393648;0.7181124566451933;-0.029161772763396866;-0.028169348153002757;1.0351786263265625;9.99832441333069;0.7342600015100438;0.007385642218681628;1.045402625720262;0.9999800218579368;0.7342913933352014;0.9997583895330959
99.491943;1.0352920639240215;0.743330617337614;0.7181132830396555;-0.029161772653850865;-0.02816934762240653;1.0351766850669575;9.99832268848361;0.7342607316737255;0.0073856464636116;1.0454010021219533;0.9999798708000392;0.7342927630150318;0.9997572843601347
99.501943;1.0352918471460668;0.7433338708372167;0.7181140287121742;-0.029161772576658782;-0.028169347092123494;1.0351747377003915;9.99832177149072;0.7342614692062539;0.007385650009271753;1.0453992761017967;0.9999796747579373;0.7342942444684761;0.9997562342158823
99.511943;1.035291654791154;0.7433370413932365;0.7181146952102468;-0.029161772532032604;-0.028169346563813157;1.0351727877793901;9.998321750412163;0.7342622157916201;0.00738565288872709;1.0453974467161382;0.9999794359701581;0.7342958376387476;0.9997552356763616
99.521943;1.035291484837573;0.7433401229806633;0.7181152853379004;-0.029161772520599323;-0.028169346038489845;1.0351708376893787;9.998322709596428;0.7342629726590969;0.007385655129721114;1.0453955130063037;0.9999791582422148;0.7342975393525264;0.9997542856721029
99.531943;1.0352913339854795;0.7433431083530884;0.7181158028429182;-0.029161772543212477;-0.028169345516960865;1.0351688869809001;9.998324716184468;0.7342637404056735;0.007385656767556978;1.0453934745091158;0.9999788454782429;0.7342993435469034;0.9997533800632097
99.541943;1.03529119907232;0.7433459895348643;0.7181162526873802;-0.029161772600631325;-0.028169345000290537;1.035166932728734;9.99832781124588;0.7342645191161611;0.0073856578532719526;1.0453913310008887;0.9999785006984975;0.7343012428078446;0.9997525131179309
99.551943;1.0352910783143043;0.7433487592727621;0.718116640351151;-0.029161772693276522;-0.028169344489838433;1.0351649714158404;9.998332009165054;0.7342653083114125;0.007385658450374312;1.0453890815088003;0.9999781265852999;0.7343032293010127;0.9997516783641522
99.561943;1.0352909707694442;0.7433514122879957;0.7181169708200509;-0.02916177282111889;-0.028169343987029527;1.0351630003615104;9.998337307468997;0.7342661070421137;0.007385658621912132;1.0453867244494344;0.9999777264388179;0.734305294615113;0.9997508696649129
99.571943;1.035290875124944;0.7433539458158763;0.718117248406227;-0.029161772983663105;-0.028169343493200542;1.0351610183251887;9.998343698206442;0.7342669141881486;0.007385658418277074;1.0453842589589684;0.9999773046389816;0.7343074295236337;0.999750081876148
99.581943;1.0352907894370553;0.7433563596028373;0.7181174771252954;-0.029161773180027408;-0.028169343009458742;1.0351590255222904;9.998351165684799;0.7342677285601148;0.007385657877721927;1.045381685819011;0.9999768676748158;0.7343096243585591;0.9997493104611814
99.591943;1.035290712243144;0.7433586550589331;0.7181176611866572;-0.029161773409052436;-0.028169342536595726;1.0351570236870153;9.998359674660229;0.734268548711237;0.007385657035190836;1.0453790078806973;0.9999764245936935;0.7343118700392218;0.9997485504115285
99.601943;1.0352906436280636;0.743360834088629;0.7181178052399059;-0.02916177366946987;-0.028169342075218675;1.0351550164747794;9.998369173116272;0.7342693727255583;0.0073856559248222375;1.0453762306497052;0.9999759852382869;0.7343141587917233;0.9997477955487745
99.611943;1.0352905854765804;0.7433628991127708;0.7181179141774238;-0.029161773960343022;-0.028169341625754303;1.035153009320455;9.99837960944347;0.7342701981648975;0.007385654575764963;1.0453733627097088;0.9999755580305256;0.7343164841094555;0.9997470385581465
99.621943;1.0352905416999996;0.7433648540700802;0.7181179927697454;-0.02916177428135274;-0.028169341188283077;1.0351510083205553;9.99839094007439;0.7342710221399339;0.007385653011626008;1.0453704154270285;0.9999751491896275;0.7343188404283284;0.9997462715968264
99.631943;1.0352905180143332;0.7433667047431242;0.7181180453442962;-0.029161774632331057;-0.028169340762579417;1.0351490192125605;9.998403124291771;0.7342718418689087;0.007385651255555624;1.0453674023568944;0.9999747635986174;0.7343212228167797;0.9997454871752369
99.641943;1.0352905204349758;0.7433684577607644;0.7181180752871734;-0.029161775012624826;-0.02816934034814622;1.035147047235331;9.998416119679135;0.7342726555986652;0.007385649333140253;1.045364338620059;0.9999744063291726;0.7343236271633191;0.9997446789701655
99.651943;1.0352905531899477;0.7433701194408009;0.7181180843880502;-0.029161775421022832;-0.028169339944092854;1.0351450975502685;9.998429883707978;0.734273462613339;0.007385647271939564;1.0453612399572003;0.999974083253032;0.7343260504580513;0.9997438421779873
99.661943;1.0352906174398597;0.743371695494218;0.7181180728254423;-0.029161775855835795;-0.028169339549268573;1.0351431757925271;9.998444376313778;0.7342742621427993;0.007385645101909022;1.045358121888527;0.9999738007075881;0.7343284900394682;0.9997429735386331
99.671943;1.035290711662644;0.7433731909006133;0.7181180400032053;-0.029161776314707066;-0.028169339162714746;1.0351412877578179;9.998459557558599;0.7342750532173572;0.007385642852032343;1.0453549995871017;0.9999735650103762;0.7343309425788189;0.9997420713845754
99.681943;1.0352908332718587;0.743374609924712;0.7181179853870844;-0.029161776794550877;-0.028169338784031103;1.0351394381491952;9.998475383128042;0.7342758363310978;0.007385640542701304;1.0453518880205674;0.9999733818403482;0.7343334040342628;0.9997411351861164
99.691943;1.035290980336198;0.7433759567453189;0.7181179086286126;-0.02916177729170381;-0.028169338413421136;1.0351376301208646;9.9984918035119;0.7342766143513989;0.007385638182746418;1.045348801205644;0.9999732553347849;0.7343358697478802;0.999740164566908
99.701943;1.0352911524764137;0.7433772356329107;0.7181178089428262;-0.02916177780199479;-0.02816933805161622;1.0351358658595449;9.998508765178572;0.7342773912072139;0.007385635772894243;1.0453457510650872;0.9999731872421259;0.7343383341270805;0.999739159274259
99.711943;1.035291350369515;0.743378450666022;0.718117684649835;-0.029161778320980918;-0.028169337699882883;1.0351341469590365;9.998526209134761;0.7342781700452417;0.007385633312897319;1.0453427477399806;0.9999731769478568;0.734340790666348;0.9997381205755208
99.721943;1.035291574540094;0.7433796059769164;0.7181175336895339;-0.029161778844579073;-0.028169337359922112;1.0351324743870027;9.998544069795255;0.7342789523688132;0.007385630809805564;1.045339800726303;0.999973222753119;0.7343432323740816;0.9997370524511435
99.731943;1.035291824825246;0.7433807059074005;0.7181173545642392;-0.029161779369675934;-0.028169337033476443;1.035130848241497;9.998562276773738;0.7342797384651207;0.00738562828029419;1.045336919031122;0.9999733230189635;0.7343456523844546;0.9997359616705315
99.741943;1.035292100778491;0.7433817545351884;0.7181171466668376;-0.02916177989420777;-0.028169336721783646;1.0351292669822556;9.998580756920393;0.7342805282337356;0.007385625741511463;1.045334110724534;0.9999734758844999;0.734348044573132;0.999734857662347
99.751943;1.0352924021015921;0.7433827550057889;0.71811690996151;-0.02916178041682635;-0.02816933642522212;1.0351277266392573;9.998599436339589;0.7342813211406544;0.0073856231983697755;1.045331382298221;0.9999736788481777;0.7343504035631072;0.9997337523255573
99.761943;1.0352927283130016;0.7433837090429434;0.7181166451150406;-0.029161780936590824;-0.028169336143402158;1.0351262216699295;9.998618240016803;0.7342821155042656;0.007385620640119085;1.0453287377169933;0.9999739293419992;0.7343527241998961;0.9997326589379181
99.771943;1.035293078103736;0.7433846172129098;0.718116354301652;-0.029161781452696083;-0.028169335875548342;1.0351247475140177;9.998637089252826;0.7342829086034752;0.007385618045586038;1.045326178148876;0.9999742250813083;0.7343550015637779;0.9997315908477071
99.781943;1.0352934492839352;0.7433854801986812;0.7181160413988513;-0.029161781964185375;-0.028169335620824423;1.035123302698146;9.998655901688638;0.7342836980664452;0.007385615392617572;1.0453237026746087;0.9999745633783506;0.7343572317934975;0.999730560844112
99.791943;1.0352938390123552;0.7433863000876868;0.7181157111203379;-0.029161782469867684;-0.028169335378441743;1.035121889041233;9.998674592456824;0.734284482688227;0.007385612670167689;1.045321309544097;0.9999749407876877;0.7343594125331783;0.9997295799157203
99.801943;1.0352942438731694;0.7433870805934972;0.7181153681664506;-0.029161782968442664;-0.02816933514763396;1.0351205102553926;9.998693076006802;0.7342852613470432;0.007385609882948088;1.0453189978076984;0.9999753538025167;0.7343615422463317;0.9997286549673132
99.811943;1.0352946605389601;0.7433878264887999;0.7181150171119909;-0.02916178345867755;-0.028169334927702825;1.0351191700107751;9.998711271972107;0.7342860311755673;0.007385607044090043;1.0453167683199034;0.9999757991029541;0.7343636191038545;0.9997277882373624
99.821943;1.0352950863523365;0.743388542586691;0.718114662569793;-0.029161783939584646;-0.028169334718272845;1.0351178706239395;9.998729117058518;0.7342867871043752;0.007385604168324774;1.045314623550838;0.9999762733435381;0.7343656407742714;0.9997269794675548
99.831943;1.0352955181536407;0.7433892323280071;0.7181143092012872;-0.029161784410486658;-0.028169334519470263;1.0351166129066318;9.998746572833147;0.7342875237267861;0.007385601273957553;1.0453125666106717;0.9999767737058062;0.734367605403397;0.9997262279354112
99.841943;1.0352959510133353;0.7433898971877396;0.7181139613962422;-0.029161784870755162;-0.0281693343316585;1.0351153962822035;9.998763612991242;0.7342882373526648;0.007385598385565017;1.0453105997667882;0.9999772981408518;0.7343695124237496;0.9997255329030549
99.851943;1.0352963792358996;0.7433905374803004;0.7181136225263923;-0.029161785319322533;-0.02816933415498353;1.035114218715783;9.998780205864033;0.7342889257813296;0.0073855955293236865;1.045308723888622;0.9999778445831047;0.7343713620311977;0.9997248935372626
99.861943;1.0352967982548065;0.7433911536283404;0.7181132946733892;-0.02916178575451218;-0.028169333989243664;1.035113077727275;9.99879631887888;0.7342895869571625;0.007385592727736226;1.0453069395118106;0.999978410101394;0.7343731537001876;0.9997243085569717
99.871943;1.0352972052395575;0.7433917469851882;0.7181129792580658;-0.029161786174290855;-0.02816933383405252;1.035111972439415;9.998811932526399;0.7342902186253568;0.007385590000212261;1.0453052470451576;0.9999789902581867;0.7343748851878453;0.999723776021447
99.881943;1.0352975980702999;0.743392319401674;0.718112677513885;-0.02916178657653362;-0.028169333689010846;1.0351109046913223;9.998827039281684;0.7342908187616091;0.0073855873611741885;1.0453036454532498;0.9999795793320214;0.7343765529147558;0.9997232940964339
99.891943;1.0352979738447068;0.7433928721450167;0.718112390306166;-0.02916178695924845;-0.02816933355395577;1.0351098781734176;9.99884162572121;0.7342913859061375;0.007385584810686962;1.0453021321732463;0.9999801717697493;0.7343781528839586;0.9997228620773605
99.901943;1.0352983285584993;0.7433934059177895;0.7181121177655843;-0.029161787320982315;-0.028169333429241574;1.035108896534929;9.9988556560067;0.7342919193279382;0.007385582328631424;1.0453007047498748;0.9999807631639168;0.7343796813493682;0.9997224799113344
99.911943;1.0352986578814625;0.7433939214161865;0.7181118593343853;-0.0291617876611264;-0.028169333315658778;1.0351079623672128;9.998869079041054;0.7342924187553287;0.007385579880556801;1.045299362039981;0.9999813501819296;0.7343811355316161;0.9997221459619959
99.921943;1.0352989582288536;0.7433944189201213;0.7181116143402213;-0.02916178797966002;-0.028169333214018006;1.0351070773378581;9.998881851690598;0.7342928838882387;0.007385577427397053;1.0452981039266582;0.9999819306425581;0.7343825140883651;0.9997218556437937
99.931943;1.0352992276870723;0.7433948977562026;0.7181113823285962;-0.02916178827668798;-0.02816933312487476;1.0351062419694708;9.998893950165902;0.734293314718122;0.007385574934163127;1.0452969299737593;0.9999825031762279;0.7343838166415062;0.9997216028445428
99.941943;1.035299465848024;0.7433953565610925;0.7181111628515485;-0.029161788552350777;-0.028169333048401506;1.0351054551318857;9.998905365345843;0.7342937123796126;0.007385572381446329;1.0452958378272224;0.9999830655946623;0.7343850429480908;0.9997213820178366
99.951943;1.0352996731195456;0.7433957935781405;0.718110955415338;-0.029161788807022613;-0.028169332984117123;1.0351047145942776;9.99891609350021;0.7342940792612781;0.00738556977414355;1.0452948225392713;0.9999836138553139;0.7343861929390605;0.9997211884588284
99.961943;1.035299851084944;0.7433962068674974;0.7181107598046619;-0.029161789041524937;-0.02816933293072341;1.0351040184190425;9.998926132848094;0.7342944183957377;0.007385567140075995;1.0452938777513565;0.9999841430644922;0.7343872672875982;0.9997210174964479
99.971943;1.035300003128957;0.7433965949429724;0.7181105762510805;-0.029161789257114712;-0.02816933288629167;1.035103365834632;9.998935489094189;0.7342947329581077;0.007385564522197608;1.0452929977087628;0.9999846487471051;0.7343882674365209;0.9997208643448954
99.981943;1.0353001340127814;0.7433969572815449;0.7181104050318552;-0.02916178945523995;-0.02816933284864669;1.035102756774754;9.998944178172442;0.734295025884044;0.007385561969734818;1.045292178152379;0.9999851270769177;0.7343891956611766;0.9997207247663624
99.991943;1.035300248872591;0.7433972943189266;0.7181102458717709;-0.029161789637432357;-0.02816933281580059;1.0351021906319846;9.998952225983096;0.7342952994027219;0.0073855595288787775;1.0452914157669082;0.9999855752359189;0.7343900556200026;0.9997205957504838
100.0;1.0353003521985784;0.7433976072254697;0.7181100980086708;-0.02916178980535563;-0.028169332786269225;1.035101665543418;9.998959672790818;0.7342955547271702;0.00738555723238074;1.0452907074500044;0.9999859922944806;0.7343908522317296;0.9997204757260222
