time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0445896630259914;0.7499289075393488;0.7182036529509778;-2.514632904852488e-07;-2.0141054325452293e-07;1.0451571029533389;10.000053537154495;0.7338261114394584;-0.02058023983359303;1.045132222604954;0.9999622786556192;0.7341586384353669;0.9999139177445834
0.0;1.0445902295460867;0.749929064193083;0.7182040501468882;-2.5137946109639216e-07;-2.0154476201686808e-07;1.0451571924828231;10.000044206216993;0.7338262871816041;-0.02058023745543281;1.0451318571576174;0.9999624101312654;0.7341581660410491;0.9999140332192972
1e-06;1.0445908395649073;0.7499292321680341;0.7182044767536997;-2.5128996917474805e-07;-2.0168980996833754e-07;1.0451572921847403;10.000034146485639;0.7338264757801467;-0.0205802349138655;1.0451314609771074;0.9999625548969215;0.7341576562467947;0.999914158594565
2e-06;1.0445914959610327;0.7499294121340658;0.7182049331177182;-2.511951617070866e-07;-2.018468794946725e-07;1.0451574060796682;10.00002331626537;0.7338266787908073;-0.020580232214244272;1.0451310295707024;0.9999627167163382;0.7341571057507666;0.999914296360031
4e-06;1.0445922010738353;0.7499296053365192;0.7182054192621493;-2.510954902680791e-07;-2.020175166969854e-07;1.0451575391218444;10.000011686883514;0.7338268987009136;-0.020580229359410486;1.045130558895221;0.9999629003446571;0.7341565110598987;0.9999144506442652
8e-06;1.0445929561412455;0.7499298134722722;0.7182059352724302;-2.5099160127132645e-07;-2.0220350562805035e-07;1.0451576959564954;9.99999924121375;0.7338271378003564;-0.020580226352064915;1.045130046835044;0.9999631120414627;0.7341558693093444;0.9999146265166894
1.6e-05;1.0445937616298044;0.7499300387500012;0.7182064810727711;-2.5088448596855316e-07;-2.0240653630018046e-07;1.0451578793596754;9.999985971740019;0.7338273973717307;-0.02058022319871424;1.0451294933681474;0.9999633595803623;0.7341551786513044;0.9999148290682832
3.2e-05;1.0445946176520466;0.749930283880441;0.7182070560542984;-2.507754684095576e-07;-2.026280941209235e-07;1.0451580897794361;9.999971877340096;0.733827677647742;-0.020580219908375757;1.0451288993912482;0.9999636512875727;0.7341544375413698;0.9999150636830515
6.4e-05;1.0445955239457345;0.7499305517735788;0.7182076592213812;-2.5066604989397733e-07;-2.028696076765334e-07;1.0451583258655188;9.999956960950845;0.7338279779069181;-0.020580216489377773;1.045128265559176;0.9999639950961978;0.734153644018215;0.9999153367968898
0.000128;1.0445964798590341;0.7499308451668484;0.7182082893170001;-2.505577949778247e-07;-2.031324715878981e-07;1.0451585848107825;9.999941232910427;0.7338282963676839;-0.020580212947258165;1.0451275924193175;0.9999643982588402;0.7341527957509777;0.9999156556575416
0.000256;1.044597484289075;0.7499311666785468;0.7182089446795346;-2.504523425484171e-07;-2.034179109487113e-07;1.045158862271493;9.999924716967682;0.7338286299748027;-0.020580209285170212;1.0451268807790763;0.9999648672384029;0.7341518906203266;0.999916026860525
0.000512;1.0445985353261074;0.7499315194730587;0.7182096232035751;-2.5035152279620655e-07;-2.0372692063957751e-07;1.0451591522878276;9.999907453386264;0.7338289743756765;-0.020580205510195713;1.0451261309654247;0.9999654078007831;0.7341509271197668;0.9999164549436516
0.001024;1.0445996301514868;0.7499319075191202;0.7182103221592939;-2.5025746295415463e-07;-2.0406024194121617e-07;1.045159447555416;9.999889494776308;0.7338293243421657;-0.020580201640704846;1.0451253423207274;0.9999660252440119;0.7341499043263051;0.9999169425763658
0.002048;1.044600765796319;0.7499323348788539;0.7182110379381268;-2.50172468600462e-07;-2.0441824955664726e-07;1.045159740060331;9.999870898176225;0.733829674413497;-0.020580197703563164;1.0451245138625844;0.9999667239696195;0.7341488219457336;0.9999174918328646
0.004096;1.0446026961347337;0.7499278708628081;0.7182065224367209;-5.563470219962658e-07;-4.980171569050164e-07;1.045160021660614;9.999851722993867;0.733825019120551;-0.020580193727951543;1.0451236451679833;0.9999675068743934;0.7341426824406238;0.999918104743682
0.008192;1.0446059318758396;0.749888656239211;0.7181678283349054;-1.8748112089118526e-06;-1.7608382236012384e-06;1.045163284485716;9.999832031621823;0.7337853527332716;-0.02058018974846418;1.0451227370324319;0.9999683752226357;0.7341014991296196;0.9999187829983354
0.012288;1.044614471958822;0.7497928123869939;0.718071252599254;-8.706431136380051e-07;-7.998747548361833e-07;1.0451705214335234;9.999811883919739;0.7336886689897681;-0.020581185807294813;1.0451217918054303;0.9999693284837149;0.7340033114210451;0.9999195276211393
0.02048;1.0446494498796424;0.749367011479462;0.7176405815315505;4.747452745302754e-06;4.578466912444178e-06;1.045204726932531;9.999791329260706;0.7332559609390117;-0.020580181944677305;1.0451208130925311;0.999970364283295;0.7335691484996695;0.9999203391244246
0.028672;1.0447122010291583;0.7485932877005128;0.7168577566940941;1.7547643856975442e-05;1.6831969358625387e-05;1.0452658974800213;9.999770404924726;0.7324742211286137;-0.020575178189593868;1.0451198050859545;0.9999714789612291;0.7327859636287033;0.9999212180748434
0.038672;1.044827452704718;0.7471612957640799;0.7154088796284093;4.1182407954090824e-05;3.945391290317536e-05;1.0453790310736855;9.999749142233432;0.7310244421512733;-0.020558174561661185;1.0451187722167308;0.9999726681510784;0.7313346632977545;0.9999221646402316
0.048672;1.0449827485224854;0.7451994868146856;0.7134258213300209;6.828025910984341e-05;6.538307323812456e-05;1.0455321260982546;9.999727573008826;0.7290416170409044;-0.020525171077661178;1.045117719064864;0.9999739268591437;0.7293500882209749;0.9999231771245121
0.058672;1.045173748691646;0.7427413875685175;0.7109440701799088;9.58432957608356e-05;9.174661617433811e-05;1.0457211810231206;9.999705731998269;0.7265597394044226;-0.02047316775627474;1.045116650146408;0.9999752494373465;0.7268661471543681;0.9999242516128412
0.068672;1.045396046526206;0.7398283869146147;0.70800672296351;0.00012048810437134935;0.00011530509422163681;1.0459401943592253;9.999683657504415;0.7236238034781243;-0.0204011646193647;1.0451155701016819;0.9999766296970737;0.7239278006050318;0.9999253825898398
0.078672;1.0456467677426275;0.7365072916993077;0.7046610289219635;0.00014176088139703866;0.00013562448129781921;1.0461881637393897;9.999661392206098;0.7202788044418217;-0.02031116168792835;1.045114484413413;0.9999780607652264;0.7205800937754375;0.999926563018345
0.088672;1.0459215143684457;0.7328166549610834;0.7009473569877569;0.00016105495504984373;0.00015403845160750316;1.0464590855356382;9.999638986284179;0.7165667390513324;-0.020205158979571047;1.0451133996732205;0.9999795344957055;0.7168650738408051;0.9999277843005814
0.098672;1.0462169638989258;0.7287978801311515;0.6969080375709635;0.00017525748893665677;0.00016757195573799768;1.0467499566408098;9.999616498879611;0.7125276058102717;-0.020084156513126915;1.0451123230999804;0.9999810412437264;0.712822761092667;0.999929036688381
0.108672;1.0465304081355769;0.7244828125828187;0.6925758042502699;0.00018806593568091373;0.00017976240480884026;1.0470597764326632;9.999593991606273;0.7081984042608416;-0.01995015431066133;1.0451112622806378;0.9999825710089363;0.7084902041943348;0.9999303095813772
0.118672;1.046858249040555;0.7199064914216268;0.6879869759403288;0.00019925490362919865;0.00019039568557274478;1.0473835466306205;9.999571522046663;0.7036121341138337;-0.019806152392027564;1.0451102252964817;0.9999841152919735;0.7039004793936445;0.9999315916335598
0.128672;1.0471999953048257;0.7151013716881935;0.6831732934322289;0.00020575709847203287;0.00019654337067341376;1.0477202698166312;9.99954914696546;0.6987997950855824;-0.019651150774847012;1.0451092203230121;0.9999856680021049;0.6990845493740641;0.9999328714688572
0.138672;1.0475517613442484;0.7100919898456168;0.678161104427933;0.0002128163696858281;0.00020321698451189737;1.0480669479631488;9.999526928337753;0.6937913873991193;-0.019489149486227167;1.0451082549731845;0.9999872251234704;0.6940725169435575;0.9999341391487481
0.148672;1.0479115754815818;0.7049098340327073;0.6729820671999026;0.00021557647017455498;0.00020578119630928083;1.0484225818110502;9.999504935765009;0.6886129123417686;-0.01931914857191525;1.0451073359508547;0.9999887837774283;0.6888903456920052;0.9999353872091599
0.158672;1.048278194687838;0.699574126110586;0.6676555992007733;0.00021786796450607964;0.0002078951812596894;1.0487841712301478;9.9994832481657;0.6832903726664807;-0.01914514809242079;1.0451064685810705;0.9999903414715378;0.6835641400933997;0.9999366107043388
0.168672;1.048649759386939;0.6941119744171459;0.6622089835488201;0.00021926552236116163;0.0002091540712211624;1.04914971568667;9.999461952278217;0.6778457728468493;-0.01896514811464471;1.0451056564173011;0.9999918962814299;0.678115839008406;0.9999378066699455
0.178672;1.0490235478836636;0.6885427458885048;0.6566625905172296;0.00021668919014912013;0.0002066227687127388;1.049518214665319;9.999441139322965;0.6723021190402214;-0.01878314870612473;1.04510490155768;0.999993447184205;0.672568550290835;0.999938973054822
0.188672;1.0493991613868818;0.6828863114833245;0.6510357472117408;0.00021294184583982463;0.00020297680683006714;1.0498886681225101;9.999420903986168;0.6666794186208963;-0.01859714992845203;1.0451042053570432;0.9999949936791266;0.6669422159124458;0.9999401075197252
0.198672;1.0497747780249116;0.6771619882495;0.6453480949350213;0.00020767648906997864;0.00019788713719754496;1.0502590767525783;9.999401337647578;0.6609946791955295;-0.018410151828662357;1.0451035685439543;0.9999965353841797;0.6612539181498882;0.9999412069400085
0.2061;1.0500534178824001;0.6728788027780173;0.6410961193780224;0.0002057490681861214;0.00019599827014992548;1.0505334423004795;9.999382518184264;0.6567429073287697;-0.01827115443313777;1.0451029903575342;0.9999980718644012;0.6569994449486384;0.9999422679928468
0.2061;1.0500541720713772;0.6728800162238664;0.6410956745783105;0.00020574867214845314;0.00019599724414156992;1.0505327679054715;9.99936450895429;0.6567421076566332;-0.018271157748852587;1.0451024680098315;0.9999996023713207;0.6569982383992768;0.999943288329815
0.206101;1.0500548557806224;0.6728791782101841;0.6410931840078256;0.00020712128541225681;0.00019730400195670092;1.0505320579697868;9.999347365789244;0.6567412829586887;-0.018271161770964207;1.045101997519326;1.000001125569873;0.6569970781205416;0.9999442671564639
0.206102;1.0500554645276108;0.6728804051067678;0.6410925726641179;0.0002071208709247245;0.00019730294344801706;1.050531317205001;9.99933114759953;0.6567394349932983;-0.018271166489325176;1.045101575056973;1.0000026392102561;0.6569949654144766;0.9999452049007971
0.206104;1.050055796597884;0.6728797953979265;0.6410902483186677;0.00020614903489751268;0.00019637663509958968;1.0505305496288257;9.999315925822984;0.656737565160157;-0.018271171890587405;1.0451011976678823;1.0000041400909399;0.6569928999320146;0.9999461026334343
0.206108;1.0500572175417362;0.6728795995230101;0.6410875213040931;0.00020739624341077558;0.00019756373796768402;1.0505297583363051;9.999301785822016;0.6567346745104897;-0.018270177958970762;1.04510086318769;1.0000056247186324;0.6569898532249261;0.999946961929032
0.206116;1.0500571715910594;0.6728771517140378;0.6410834138900751;0.000205453002228464;0.0001957121892245982;1.0505289457138702;9.9992888185217;0.65672876364153;-0.018270184675845725;1.0451005699139115;1.0000070900224236;0.6569838796136808;0.9999477854362847
0.206132;1.0500578114205845;0.6728676557488029;0.641072046102982;0.0002048162182729505;0.0001951048863162818;1.0505291137426875;9.999277103875544;0.6567188328098157;-0.01827019201718486;1.0451003161289898;1.0000085334056337;0.6569739485221152;0.9999485770631632
0.206164;1.0500599200315404;0.6728516117569415;0.6410534210289204;0.0002047320814267041;0.0001950236811812299;1.0505292639387458;9.999266696285687;0.6566998819225288;-0.01826919995276141;1.0451000993336568;1.0000099523841997;0.6569550302756402;0.99994934117483
0.206228;1.0500615373734392;0.6728147212368683;0.6410151228888223;0.00020493164478897636;0.000195212766032216;1.0505303971601863;9.999257622394508;0.656661910448792;-0.018268208451723365;1.0450999158878949;1.0000113444981602;0.6569171530460759;0.9999500820185498
0.206356;1.0500669799163176;0.6727432752374105;0.6409414678078469;0.00020496713806941982;0.000195244839455381;1.0505345139889481;9.999249887301724;0.6565879176132108;-0.0182662174908023;1.045099761605317;1.0000127075711742;0.6568432931381263;0.9999508032923288
0.206612;1.0500754687467249;0.6725938777798921;0.6407916078127999;0.00020507375921330933;0.000195344071857972;1.0505436148261151;9.999243481313334;0.6564399025187315;-0.018260227055649503;1.0450996327150206;1.0000140398604795;0.6566953805112221;0.9999515071601953
0.207124;1.0500946653021026;0.6723010871555064;0.6404985512565426;0.00020330568117888075;0.0001936557025964396;1.0505606995090098;9.999238385063643;0.6561448641030979;-0.018249237132672798;1.0450995259717104;1.0000153398936256;0.6564004152292995;0.9999521938935776
0.208148;1.05013049240516;0.6717060322413522;0.6399074002478549;0.00019786313223521822;0.00018846465010493202;1.0505957675092839;9.999234573005706;0.6555548015060362;-0.018225247698341503;1.045099438005149;1.0000166061327873;0.655810232700821;0.9999528627985242
0.210196;1.050199955417186;0.670515176533738;0.6387283196627624;0.00017575333107851346;0.00016739468824146189;1.0506638183556753;9.999232013667385;0.6543767143213312;-0.018167258717205943;1.045099365420195;1.0000178367456898;0.6546313645141565;0.9999535131921021
0.214292;1.0503316124038082;0.668122353584087;0.636367008063999;0.00010520574159732826;0.00010019399848921649;1.0507908516367486;9.99923066904379;0.6520196023084802;-0.01802727015031588;1.0450993059100027;1.0000190297760037;0.6522717130553104;0.9999541446277173
0.218388;1.050454331397126;0.6657214004437515;0.6340038886566101;1.224702263736723e-05;1.1672024621824583e-05;1.0509098669332984;9.99923049720318;0.6496594656760009;-0.017863281963317157;1.045099259125032;1.000020183644984;0.6499084467513468;0.9999547570736173
0.222484;1.0505722344444157;0.6633170086377634;0.6316408999475944;-9.545097883892535e-05;-9.086174358032871e-05;1.0510238639482337;9.999231452927658;0.6472983058883491;-0.01768629412761449;1.0450992263176127;1.0000212973937985;0.6475438777200206;0.999955351521269
0.22658;1.0506876729958952;0.6609106858959004;0.6292780458077539;-0.00020797309308512546;-0.00019796498300545033;1.0511348427191398;9.999233485516209;0.6449391254389835;-0.01750430661764123;1.0450992092168674;1.000022370411143;0.645181229274207;0.999955930593481
0.230676;1.0508026101245984;0.6585053795326642;0.626916951555121;-0.0003252347562013272;-0.0003095558335357328;1.0512448037160391;9.999236542739657;0.6425799267069717;-0.017322319410522345;1.0450992092268716;1.0000234019620036;0.6428186392601427;0.9999564988303856
0.238868;1.0510316460764217;0.6536989315784207;0.6222036007821198;-0.0005466568651433945;-0.0005201965757978039;1.0514657477618132;9.999240580101258;0.637873711539334;-0.016964332487676724;1.0450992272285085;1.0000243909139546;0.6381052467305046;0.9999570624746471
0.24706;1.0512606640808757;0.6489074959340682;0.617506590054033;-0.0007615733208373185;-0.0007245555699247035;1.051686675779037;9.999245564673965;0.6331824817768449;-0.016617345834974224;1.0450992641216281;1.0000253359542655;0.6334072557527538;0.9999576284583314
0.25706;1.051538000829105;0.6430824092037207;0.6118003087209308;-0.0010125296478302231;-0.0009630616990567958;1.0519555884026892;9.999251468960567;0.6274842394033069;-0.016205359444699304;1.0450993215457112;1.0000262360478838;0.6277010310000452;0.9999582030133589
0.26706;1.0518133496153854;0.6372920426452164;0.6061312067628378;-0.0012569694306692647;-0.0011952470821286279;1.0522214858338568;9.99925826293245;0.6218209858070922;-0.01580437331685936;1.0450994014731698;1.0000270904940045;0.6220302147429276;0.9999587909484566
0.27706;1.052083457789298;0.6315434007530947;0.6005077443110426;-0.001492604317207185;-0.0014189469259152034;1.0524823684337663;9.999265913214085;0.6162017211604277;-0.01541238745421276;1.0450995052346748;1.000027898368629;0.6164037429226449;0.9999593958058431
0.28706;1.0523484295242145;0.6258393028335351;0.5949324289162982;-0.0017242370537211087;-0.0016387355281879865;1.0527392378720335;9.999274386722094;0.6106324447738146;-0.01502740185904246;1.0450996332043958;1.000028658275469;0.6108275567059994;0.9999600201979151
0.29706;1.0526079200513414;0.6201909021190466;0.5894159388167678;-0.001953283853304046;-0.0018559652921685205;1.0529900978073936;9.999283652014013;0.6051221560270272;-0.014649416539704564;1.0450997851673474;1.000029368984601;0.6053106492274698;0.9999606660939055
0.30706;1.0528628110168983;0.6146053522468674;0.5839644551170006;-0.0021775557391797602;-0.002068560319908734;1.0532369536319948;9.999293675120454;0.5996768549745893;-0.014280431517180118;1.0450999614024283;1.00003002938898;0.5998590635151673;0.9999613356284148
0.31706;1.0531107561111115;0.6090903034117454;0.5785864155553511;-0.0023953400596496426;-0.00227490526687406;1.0534768116251974;9.99930441359451;0.5943035420991429;-0.013920446821332618;1.0451001636466117;1.000030637146673;0.5944797932255288;0.9999620318231722
0.32706;1.053353601763334;0.6036486357563587;0.5732833903913435;-0.0026073480547808827;-0.002475679597565523;1.0537126778637755;9.999315816540634;0.5890062175955579;-0.013569462485009391;1.0451003944816373;1.000031187907728;0.5891768327575514;0.9999627577913693
0.33706;1.053590937904874;0.5982891424539564;0.5680638154829398;-0.0028122473898895477;-0.0026696263333215405;1.0539415577119684;9.999327829204221;0.583791880829871;-0.013227478542429874;1.0451006559127158;1.0000316760282335;0.5839571746318705;0.9999635153423428
0.34706;1.053821641746643;0.5930153318835527;0.5629314780937464;-0.0030136886672895115;-0.002860220865220887;1.0541654560391198;9.999340396793679;0.578663530075992;-0.012895495023570113;1.0451009486150873;1.0000320960377465;0.5788238335680566;0.9999643049651
0.35706;1.0540457489243857;0.5878301666960353;0.5578890136720129;-0.0032079674944801725;-0.003043953866703506;1.0543843769173114;9.999353467609366;0.573627162860892;-0.0125735119439804;1.0451012716341073;1.0000324439772554;0.5737827994937832;0.9999651267780693
0.36706;1.054264448779053;0.582739596684226;0.552941290297114;-0.0033941151188893893;-0.0032199105047969537;1.0545963231374949;9.999366996903023;0.5686837769586183;-0.012261529301429767;1.0451016224812182;1.000032717674813;0.5688350632995107;0.9999659808965239
0.37706;1.0544776047356705;0.5777479702076201;0.5480923697597067;-0.0035776836743843274;-0.003393364885131738;1.0548032969230463;9.999380952575876;0.5638383711241152;-0.011958547082247743;1.0451019979679794;1.000032916012296;0.5639855936775963;0.9999668673998029
0.38706;1.0546836111595463;0.5728536044925319;0.5433413495772075;-0.0037526281829845533;-0.0035585942832304716;1.0550033007894626;9.999395318105188;0.5590929449675587;-0.011666565270770587;1.0451023949601201;1.0000330384668896;0.5592364245179753;0.9999677865912943
0.39706;1.0548841332204357;0.5680647118556187;0.5386950137770238;-0.003921209726653121;-0.003717744822075781;1.0551983371841287;9.999410088312606;0.5544494981674915;-0.011383583855437102;1.045102810256576;1.0000330854236816;0.5545895058988899;0.9999687388972871
0.40706;1.0550790360733304;0.5633795546001678;0.534151652666893;-0.004084673378914457;-0.003872003235067826;1.0553884077436269;9.999425264438596;0.5499100298830059;-0.011110602827717787;1.0451032399926843;1.0000330583646635;0.5500468519909797;0.9999697242242281
0.41706;1.055267686340992;0.558802796132275;0.5297158758046631;-0.004239703494677003;-0.004018234705329677;1.0555715130160859;9.99944085180186;0.545476539091211;-0.010847622179158061;1.0451036797927413;1.0000329594351935;0.5456104558067157;0.9999707415875069
0.42706;1.0554506082332606;0.5543318801041087;0.5253848653687349;-0.004392429136841693;-0.004162252014304197;1.0557496522135195;9.999456857762745;0.5411490251560045;-0.010593641903713827;1.0451041260889067;1.0000327912035099;0.5412802906268883;0.9999717892811554
0.435441;1.0555989189439026;0.5506704103465929;0.5218393953828074;-0.004512614469695435;-0.004275529191402599;1.0558948227106808;9.999473292441651;0.5376044877836409;-0.010388661999644756;1.045104577044146;1.000032556853411;0.5377339953427225;0.9999728655654688
0.435441;1.055596604416161;0.5506703811121394;0.5218379853893121;-0.004512614644024022;-0.004275529503673804;1.0558940200904148;9.999490169497397;0.5376029268978071;-0.010388682463273121;1.0451050322655964;1.0000322599235638;0.5377340318906765;0.999973969146719
0.435442;1.0555942846616175;0.5506703321013474;0.5218365846716115;-0.0045126148322015315;-0.00427552978097942;1.0558932388336102;9.999507501096511;0.5376013428997908;-0.010388703279317681;1.0451054926184506;1.0000319036155143;0.5377340808399134;0.9999750984571198
0.435443;1.0555918068646897;0.550668440226829;0.5218335470264175;-0.004513409993048701;-0.004276283862862792;1.0558924728633368;9.999525289648142;0.5375997367506005;-0.010388724415833784;1.045105960486964;1.0000314902790732;0.5377341380919302;0.9999762509219744
0.435445;1.0555894965458497;0.5506683531847066;0.5218321736118683;-0.004513410209832021;-0.0042762840741221156;1.0558917163158807;9.999543522936428;0.5375971097795026;-0.010388745825141254;1.0451064395142804;1.0000310211878196;0.5377331986327815;0.9999774235775644
0.435449;1.0555872001977042;0.550666229070145;0.5218289058622775;-0.004511954436640546;-0.004274904748226508;1.0558909640058136;9.999562178298293;0.5375934638976024;-0.01038876745058078;1.045106934034934;1.0000304963439255;0.5377312572906487;0.9999786135273904
0.435457;1.0555847640838505;0.5506625415267897;0.5218242729391188;-0.004513030195047597;-0.004275924557606704;1.0558902103143375;9.99958123119885;0.537588801994986;-0.010388789238363866;1.045107448582756;1.0000299144816662;0.5377283099494726;0.9999798170957245
0.435473;1.0555830218466664;0.5506554210708526;0.521816094757001;-0.004514046706130441;-0.004276885490426562;1.0558894481682215;9.999600657172062;0.5375801277832453;-0.010387811145838527;1.0451079869962796;1.0000292742203012;0.5377213349859247;0.9999810291985393
0.435505;1.0555811515991202;0.5506406891404606;0.521800821465651;-0.004513226617472842;-0.004276106932981206;1.055889669663503;9.999620428479988;0.5375654453413089;-0.01038783314102746;1.045108551560638;1.0000285757890284;0.5377083693477858;0.9999822435465439
0.435569;1.0555806546196156;0.550614185163805;0.5217737715653964;-0.004514865871614583;-0.0042776530644308705;1.0558898670575376;9.999640512890194;0.5375367589240385;-0.010385855201509744;1.0451091428126824;1.0000278214898712;0.5376813546834954;0.9999834527467967
0.435697;1.0555807384883695;0.5505584418718565;0.5217187892071273;-0.004515377021297322;-0.004278128153587949;1.0558910333489264;9.999660875186542;0.5374810729959657;-0.01038287731389437;1.0451097595698604;1.0000270148997596;0.5376273105177187;0.9999846486167129
0.435953;1.0555830937124315;0.5504476942779771;0.5216106293867104;-0.004519866489832562;-0.004282363471942531;1.0558951626093493;9.999681477875264;0.5373733920737742;-0.010376899467957959;1.045110398804309;1.0000261600499334;0.5375212003746234;0.9999858230746099
0.436465;1.0555901103513166;0.5502261962506684;0.5213952974766192;-0.004526571666136071;-0.004288679264900483;1.055902249798153;9.999702281687547;0.5371577203947627;-0.010364921649994611;1.0451110556608858;1.000025261083226;0.537306974842442;0.9999869687870562
0.437489;1.0556060944052412;0.5497835953332076;0.5209661233522265;-0.004542141540993705;-0.004303357317388222;1.0559192905745765;9.999723248778057;0.536729061849584;-0.010339943840332296;1.0451117244014196;1.0000243225737724;0.5368795178959426;0.9999880793202672
0.439537;1.0556403254138849;0.5489053613185827;0.5201153106195666;-0.00456954877665463;-0.004329175089077126;1.0559532819989328;9.999744344471535;0.5358784198922949;-0.010290966010778045;1.0451124001633791;1.0000233506238692;0.5360296579708848;0.9999891489638364
0.443633;1.0557088380910877;0.5471618503005973;0.518428051180288;-0.0046285781152457725;-0.004384806525209578;1.0560212233632678;9.999765533734275;0.5341907972352815;-0.010194988121967782;1.045113080101601;1.0000223537336206;0.5343420361754206;0.9999901723371902
0.451825;1.05584641592263;0.5437285967935842;0.5151067411598674;-0.004739243325836982;-0.004489050170695462;1.0561551157827191;9.99978677307241;0.5308721959831584;-0.010006010126889361;1.0451137636224985;1.0000213424352729;0.5310219406884301;0.9999911444790186
0.461825;1.0560100307931177;0.5396391222115748;0.5111522710972513;-0.004871007759540078;-0.004613135444706179;1.0563129611627324;9.999808002716577;0.5269206181917294;-0.00978403197668423;1.0451144525628766;1.0000203279323494;0.5270683622054081;0.9999920616565122
0.471825;1.0561676976948882;0.5356615166280129;0.5073078872658103;-0.004995372535992241;-0.004730201855558444;1.0564667620212385;9.99982915188407;0.5230770659303517;-0.009570053621527573;1.0451151511671044;1.0000193202062186;0.5232229508730617;0.9999929221314798
0.481825;1.0563201199901016;0.5317932701498337;0.5035707632608658;-0.005117780281666946;-0.004845404297500974;1.0566145217512777;9.999850156679964;0.5193415404825297;-0.009364075010538072;1.0451158652419075;1.0000183266338214;0.5194857076363424;0.9999937263290367
0.491825;1.0564663398081935;0.5280331524898764;0.49994008737988493;-0.005233233578268969;-0.004954019013762285;1.0567572440687318;9.999870968536488;0.5157130416299835;-0.009166096095747192;1.0451166004952712;1.0000173521586522;0.5158556316781814;0.9999944765733291
0.501825;1.0566082110383577;0.5243841639031132;0.4964177230940114;-0.0053441485959760315;-0.0050583287564243745;1.0568939319929556;9.999891548013101;0.5121915679988838;-0.008976116837778466;1.0451173610315163;1.0000163999386704;0.5123327201594863;0.9999951768919402
0.511825;1.0567443247822548;0.5208421657625469;0.4930003262351508;-0.005452709898370229;-0.005160410895551256;1.05702658757892;9.999911863597251;0.5087771179344119;-0.008793137207398707;1.0451181494083632;1.0000154713466547;0.5089169513695528;0.9999958326885641
0.521825;1.0568758590524565;0.5174087511344538;0.4896887638816367;-0.005553250930851948;-0.005254899977793915;1.05715421219532;9.999931897227807;0.5054666897595198;-0.008618157182287908;1.0451189676155377;1.0000145660388478;0.5056053379175293;0.9999964498644217
0.531825;1.0570024038382217;0.5140808099724161;0.48648020080492843;-0.005651444498949837;-0.005347169540300677;1.0572768065583564;9.999951643980587;0.5022602813515382;-0.008449176743054329;1.045119817063196;1.0000136822770627;0.5023978399730572;0.9999970341524174
0.541825;1.057124844683372;0.510860298847952;0.4833760017710192;-0.005746021399866198;-0.005436016396808161;1.0573943710397604;9.999971108712218;0.4991558898934916;-0.008288195871443653;1.0451206980958938;1.000012817526357;0.4992924858584131;0.9999975911803937
0.551825;1.057242093391085;0.5077412496145413;0.4803709452061781;-0.005836575477521215;-0.005521064256006265;1.0575079063428856;9.99999030112962;0.4961535123315119;-0.008134214553353312;1.0451216100569165;1.0000119700526493;0.4962892526124394;0.9999981268474598
0.561825;1.0573548987058812;0.5047275462674996;0.47746829273508395;-0.005923741681006574;-0.005602912238578052;1.0576174136143377;10.00000922557473;0.4932501463065854;-0.007985232783456104;1.0451225512075595;1.0000111403092176;0.4933851025106505;0.9999986476045597
0.571825;1.0574633185150921;0.5018132621612698;0.4746623481615959;-0.006003168139633827;-0.005677446355910163;1.0577218942421647;10.000027873216345;0.4904447909179168;-0.007844250564870547;1.0451235187954993;1.000010330808461;0.4905790792453619;0.9999991601223669
0.581825;1.05756683378136;0.4989991968712286;0.4719540394073962;-0.006083781444520322;-0.005753114053823317;1.0578223500290262;10.000046221385043;0.4877364468669082;-0.007708267904483551;1.0451245098563913;1.0000095457402356;0.48787012962837845;0.9999996704626283
0.591825;1.0576666453012242;0.4962811997280752;0.4693388477646812;-0.006157025423290883;-0.005821819076862439;1.057919783332489;10.000064233958728;0.4851221160964886;-0.007578284809088278;1.0451255213411157;1.0000087908206456;0.4852552661324466;1.000000183396717
0.601825;1.057762390333157;0.4936598799788504;0.4668174598968042;-0.006229551969855628;-0.0058898553414982735;1.0580121969623317;10.000081864664258;0.48260180111052636;-0.007454301284036265;1.0451265490367279;1.0000080722418385;0.4827344858316141;1.0000007019910901
0.611825;1.0578548467173083;0.4911331210033054;0.4643874811830947;-0.006297372801268869;-0.005953448970618945;1.0581015943195895;10.000099066980338;0.4801715041337431;-0.0073363173304696;1.0451275872417825;1.0000073950593122;0.48030378744529756;1.0000012276802488
0.621825;1.0579431004632092;0.4886972942728025;0.4620458343254731;-0.006362637238095055;-0.006014638706509205;1.058185979721128;10.000115796236422;0.4778302266843484;-0.0072233329410391536;1.0451286296418691;1.0000067624251374;0.47796215467436565;1.0000017609750391
0.631825;1.058027795469055;0.48635221562241593;0.45979201406027326;-0.006423252719509539;-0.0060714442466776415;1.0582683584069568;10.00013199753935;0.4755759697667683;-0.007115348100043148;1.0451296695157977;1.000006175776431;0.47570758640207095;1.0000023021624163
0.641825;1.0581088744575533;0.4840948881132799;0.4576231667599746;-0.006483591968141711;-0.006128000481664843;1.0583467361866672;10.000147600544311;0.47340673400497024;-0.007012362785943547;1.0451306991910472;1.0000056352957176;0.4735380805105438;1.000002851624403
0.651825;1.0581862839641865;0.48192432212149267;0.4555383362747968;-0.006537037210031459;-0.006178054016736189;1.0584221186999367;10.000162532755905;0.4713215193800302;-0.006914376972229436;1.0451317099948025;1.0000051403679864;0.47145263426872924;1.0000034099101776
0.661825;1.0582606871377531;0.47983657162722554;0.4535334667176296;-0.006592623568112712;-0.0062301413070258915;1.0584935105472415;10.000176735378055;0.46931732511911733;-0.006820390632359022;1.0451326926966282;1.0000046897143342;0.46944823078786185;1.0000039775117497
0.671825;1.058332040951688;0.4778321545189131;0.45160902881442033;-0.006641690098934848;-0.006276078460445257;1.0585619152371673;10.000190168048057;0.4673921501134907;-0.006732403747428171;1.045133638217717;1.00000428132262;0.46752289671735664;1.0000045546110132
0.681825;1.058400305124177;0.47590656249012186;0.4497607430954257;-0.006690509019136015;-0.006321793979973205;1.0586283355873538;10.00020280976771;0.46554299359039275;-0.006647416307065537;1.0451345386893096;1.000003912712226;0.46567358588760804;1.000005140980192
0.691825;1.0584651678326573;0.4740606787203253;0.4479895401197308;-0.006734766978597034;-0.006363214833759848;1.058690773758472;10.000214661689286;0.46376985548831695;-0.006566428305905897;1.0451353882817696;1.00000358125768;0.4639003099634728;1.0000057358633607
0.701825;1.0585277226989542;0.4722882701608903;0.44628903264405795;-0.0067770635021709045;-0.006402791617021455;1.0587512317700896;10.000225742063527;0.46206973618811104;-0.006490439741854569;1.0451361827516894;1.0000032843002453;0.4622000814657197;1.0000063380258164
0.711825;1.058587663834269;0.4705909476868682;0.44466084041422527;-0.006818284076355045;-0.006441363353062458;1.0588087124920404;10.000236072930617;0.4604406360656029;-0.006417450615453032;1.0451369176708556;1.0000030192841969;0.46057087161201443;1.000006946048052
0.721825;1.0586449613970936;0.4689647372012216;0.44310119005520054;-0.0068556393989965035;-0.006476295749534282;1.0588642199238292;10.000245671738034;0.4588805555883174;-0.0063484609274965294;1.0451375870901622;1.000002783738;0.459010694208543;1.0000075587734654
0.731825;1.058699587672768;0.467408131678975;0.4416086397003412;-0.0068913288073288986;-0.006509667411969883;1.058916758704694;10.000254550434422;0.4573864957315976;-0.0062834706727259056;1.0451381842079304;1.0000025748610262;0.4575165489197545;1.0000081756196706
0.741825;1.0587512484287118;0.46591750211225;0.4401798560892112;-0.006926899437952581;-0.006542942082303993;1.058966333016467;10.00026271680422;0.4559584580240999;-0.006221479836325091;1.045138703220085;1.0000023890834704;0.45608842152507834;1.000008796511027
0.751825;1.0588009141933106;0.46449455720355853;0.43881602483915694;-0.006958863098750142;-0.006572819384463957;1.0590139456242638;10.000270176606266;0.45459244438336666;-0.0061624884001222425;1.045139140252068;1.0000022220241789;0.45472231190678664;1.0000094218856952
0.761825;1.0588494230975911;0.4631344183179243;0.43751217108031754;-0.00698859775580849;-0.0066005962639920845;1.0590605985609323;10.000276933733618;0.45328745745032434;-0.006107496350421289;1.0451394928181583;1.0000020689781224;0.45341723278679635;1.0000100525619238
0.771825;1.0588947754253024;0.461836453732662;0.43626850572833326;-0.007017876713477911;-0.006627960445886184;1.0591032946643675;10.00028298780394;0.45204250109392957;-0.00605450368093225;1.0451397593730962;1.0000019259922737;0.45217215664161237;1.0000106890184404
0.781825;1.058937944366131;0.4605968926933165;0.4350810449747013;-0.007042135487728749;-0.006650595438782348;1.0591450378210092;10.00028833366696;0.45085358011508636;-0.006004510392186954;1.045139939414833;1.0000017909127807;0.45098309751632154;1.0000113306975515
0.791825;1.0589796380068295;0.45941324240554976;0.4339471258584285;-0.0070681485579325;-0.00667489512065678;1.0591848316627772;10.000292963348919;0.449720699100345;-0.005957516485769054;1.0451400327126612;1.000001663153971;0.44985005563485597;1.0000119758286976
0.801825;1.0590187172590588;0.4582862889779731;0.4328679404725037;-0.007092667995206013;-0.006697799510494887;1.059222678246683;10.000296869433905;0.44864086116920154;-0.005913521958013111;1.0451400382239675;1.0000015423578545;0.44877003056387;1.000012622150833
0.811825;1.0590564229394592;0.45721309252433523;0.4318401886508473;-0.007115482210591313;-0.006719101279661211;1.0592585781207493;10.000300055916108;0.44761306769027076;-0.005872526801228637;1.0451399541520872;1.0000014278498017;0.4477420210717982;1.0000132682061629
0.821825;1.0590923439766144;0.456193230264833;0.4308636260355882;-0.007136229441731265;-0.0067384617169896615;1.0592925313725916;10.00030255037008;0.4466343192803958;-0.00583253100744345;1.0451397785693035;1.0000013190529562;0.44676300067902774;1.0000139136246529
0.831825;1.059126466397958;0.4552214559428128;0.42993329246789513;-0.007155700748015551;-0.006756628158905249;1.0593255384735663;10.000304394909138;0.44570361669079944;-0.005796534569179268;1.0451395102751702;1.0000012151951378;0.44583200926023464;1.0000145582477542
0.841825;1.0591598979047039;0.45429802628644583;0.4290489711878512;-0.007171870997113881;-0.0067716815892169945;1.0593566003457908;10.000305619972725;0.4448199605403021;-0.005761537480455725;1.045139149767314;1.0000011144586831;0.44494800870406376;1.0000152018031898
0.851825;1.059191239035082;0.4534227897979947;0.42821107807489855;-0.007189531584769552;-0.006788155203365709;1.0593857177712762;10.000306228996143;0.4439803505598583;-0.005728539739161747;1.045138699050603;1.0000010135540338;0.444108013284581;1.0000158445326925
0.861825;1.0592206076226953;0.4525916168799215;0.4274156565392137;-0.00720354368323054;-0.006801196385845738;1.0594138913060804;10.000306201470282;0.4431847851998763;-0.005698541350501203;1.0451381604150696;1.0000009078011776;0.443312036816825;1.0000164874592676
0.871825;1.0592489818651187;0.4518038727811797;0.4266617035029223;-0.0072195187914572126;-0.006816097140586735;1.0594411219058588;10.000305507687592;0.4424292619852133;-0.0056695423307759;1.0451375358269601;1.000000791835531;0.44255605426479355;1.0000171317775943
0.881825;1.0592760887540325;0.451056760808864;0.4259466807204503;-0.007231591890268845;-0.0068273219440986984;1.0594664108473335;10.00030412938073;0.44171377838315656;-0.005643542707494808;1.0451368271047907;1.0000006606862775;0.4418400907918139;1.0000177779729873
0.891825;1.0593019173492069;0.45034899285481333;0.4252693687003135;-0.0072435472940869895;-0.006838443856721218;1.0594897593145989;10.000302069852046;0.44103733210568347;-0.005618542514949685;1.0451360359974757;1.0000005105875622;0.4411631201420244;1.0000184254008946
0.901825;1.059326456901517;0.44968057020187613;0.42462976524898466;-0.0072554356275628664;-0.006849510771495026;1.0595131689048607;10.000299347692163;0.440396920701886;-0.00559554179163323;1.0451351641336373;1.000000339326609;0.44052215476676704;1.000019072570719
0.911825;1.059349568221252;0.4490474741036918;0.42402412481447477;-0.0072646806537930795;-0.00685809156234739;1.059534641949745;10.000295991699566;0.4397925416595688;-0.005573540581669598;1.0451342130855;1.0000001463029977;0.43991718115624634;1.0000197174269507
0.921825;1.0593722356184818;0.448450584562271;0.42345287811614246;-0.007274886355800124;-0.006867582259389324;1.059555181098364;10.00029204258669;0.43922119312571845;-0.005553538933980698;1.0451331845477987;0.9999999325943068;0.43934521079065625;1.000020357146889
0.931825;1.059393331710413;0.4478872154570756;0.4229139349840872;-0.007283175213068191;-0.00687527376370764;1.0595747894759784;10.000287549296674;0.4386828740612085;-0.005534536899575303;1.0451320804188906;0.9999997010285118;0.4388062289261106;1.0000209877471629
0.941825;1.0594128497985682;0.44735759921699036;0.42240751159421697;-0.00729133215502596;-0.006882851190686431;1.0595934710595902;10.000282557429415;0.4381755834544176;-0.005517534530530137;1.0451309025001714;0.999999455924809;0.43829824579326726;1.000021603944593
0.951825;1.059431773556595;0.4468584268445347;0.4219300870637752;-0.0072981552512028335;-0.00688917358583574;1.059611230369876;10.000277102068297;0.437697319701043;-0.0055015318765754525;1.0451296526290847;0.9999992025654053;0.43781924613369094;1.0000221998273573
0.961825;1.0594499649597342;0.4463896383603583;0.42148165583786884;-0.007304089852746055;-0.0068946622854287425;1.0596270721026901;10.000271211155432;0.43724808116342273;-0.005487528979569622;1.0451283338766193;0.9999989469344782;0.4373692398392441;1.0000227697878221
0.971825;1.0594672858812166;0.4459476722282256;0.4210589069010697;-0.007310032360579134;-0.006900164353682459;1.0596430008848052;10.000264909162766;0.43682686706415336;-0.005473525873087687;1.0451269512919432;0.9999986952909997;0.43694720034322865;1.0000233084090884
0.981825;1.0594838557423136;0.44553236430612464;0.42066163384126143;-0.007313836827041794;-0.006903653385035021;1.0596580206838726;10.00025821696807;0.43643167727042576;-0.0054615225884491764;1.04512551080353;0.999998452707044;0.4365511533361501;1.000023809814849
0.991825;1.0594995364521114;0.4451458611426592;0.4202919136942377;-0.007319215404138261;-0.006908634270220292;1.0596721341175128;10.000251152644605;0.4360605111363888;-0.005450519161646433;1.0451240175796987;0.9999982222277017;0.43617908808550065;1.000024267960957
1.001825;1.0595141902281904;0.4447823973263515;0.4199443550075196;-0.007323780660195668;-0.006912854332509188;1.0596863421956397;10.000243728943905;0.43571336683199885;-0.005439515635651253;1.0451224755521853;0.9999980063074881;0.435830993215586;1.000024677668234
1.011825;1.0595279365305872;0.44444378769817505;0.41962061943572987;-0.007326906166842878;-0.006915721518746279;1.0596986442940828;10.000235947764622;0.4353892419684787;-0.0054305120569379094;1.0451208877082347;0.9999978080860638;0.4355058940062124;1.0000250352937299
1.021825;1.059540639302845;0.4441264722995557;0.4193173967482905;-0.007329475097731344;-0.00691807034626433;1.0597110381208066;10.000227799176724;0.43508713478133576;-0.005422508469709619;1.0451192568855587;0.9999976306467552;0.4352027783733985;1.000025338949837
1.031825;1.0595531561115963;0.4438308087760422;0.4190346813880601;-0.007331975382042196;-0.0069203557531370904;1.0597225202052354;10.000219263043599;0.43480504463754693;-0.005414504912417176;1.0451175869099645;0.9999974762820165;0.43491963500684083;1.0000255886551408
1.041825;1.0595654819934128;0.44355832626517677;0.41877391449984985;-0.007332440622706298;-0.006920721761953261;1.0597330866616825;10.000210311976478;0.4345439717073576;-0.0054075014169304774;1.0451158823781814;0.9999973465483447;0.43465747800398646;1.000025786524878
1.051825;1.0595767486889602;0.44330212324878226;0.41852891949970333;-0.007334812902677779;-0.006922894806638347;1.0597437334805722;10.000200919105977;0.43429991657386297;-0.005401498006423216;1.0451141473547958;0.9999972418172692;0.4344123103503921;1.0000259367553856
1.061825;1.0595866966361525;0.4430651366178448;0.41830256368046476;-0.007335975067781404;-0.006923934438124057;1.0597534570056832;10.000191065424803;0.43407488004160605;-0.005396494691518033;1.0451123850761173;0.9999971609069624;0.43418613539723444;1.0000260448499962
1.071825;1.0595964426777464;0.44284609721622853;0.41809320089514596;-0.007335807118191843;-0.006923720122280054;1.0597622547377803;10.000180738916962;0.43386586306554703;-0.005391491467644851;1.0451105983092732;0.9999971019545789;0.43397594455621274;1.0000261165580706
1.081825;1.0596057288930936;0.4426451169314226;0.41790103207584767;-0.0073368948204972405;-0.006924694076274133;1.0597711250505746;10.000169925943634;0.4336738670100752;-0.0053874883150509525;1.0451087892865372;0.9999970634251146;0.4337827533691174;1.0000261576551388
1.091825;1.0596148087980717;0.4424605706045521;0.41772441782385294;-0.00733864262499159;-0.006926292521689932;1.0597800659006626;10.000158601201875;0.4334968940045433;-0.0053844852039154865;1.0451069593716296;0.9999970439778261;0.4336045647810502;1.0000261741283674
1.101825;1.0596234249102625;0.4422899148729236;0.41756105518960934;-0.007336853942481548;-0.0069245563372358895;1.0597870741752564;10.000146724478292;0.4333339469102089;-0.0053814821038786235;1.0451051086784944;0.999997042192134;0.43344036926960494;1.0000261719197692
1.111825;1.0596307109320664;0.44213370228445487;0.41741180503769415;-0.007338065588958949;-0.006925660718672221;1.05979514586417;10.00013425142032;0.43318502875812526;-0.0053794789900852204;1.0451032360683976;0.9999970570250989;0.4332901827617716;1.0000261569075388
1.121825;1.059638393565371;0.4419899891115717;0.4172741524380493;-0.007336447380377159;-0.006924091796671706;1.059802276447225;10.000121152612165;0.4330491420971227;-0.005377475842703566;1.0451013396717965;0.999997088191812;0.4331529974045185;1.000026135266743
1.131825;1.059644742957281;0.4418604997369028;0.4171504064776706;-0.00733608571272372;-0.006923717633744054;1.0598084616807875;10.000107422772121;0.43292628874628025;-0.005375472643052563;1.04509941743194;0.9999971362796145;0.4330288183367834;1.0000261130726196
1.141825;1.0596514860831139;0.4417419884476412;0.4170368238322865;-0.0073348768888914055;-0.006922541467514288;1.0598146980757033;10.000093078922927;0.4328144696685525;-0.005374469367803357;1.0450974673138342;0.9999972028254287;0.43291566352063043;1.0000260954177127
1.151825;1.0596577563709184;0.44163783203769036;0.41693693138736854;-0.00733365188378537;-0.006921353220472935;1.059820982096451;10.000078157714716;0.4327136851144956;-0.005373465985799313;1.04509548746061;0.999997289946105;0.432813525779506;1.0000260862269066
1.161825;1.059663424576378;0.4415424924348096;0.4168455502322723;-0.007331749270899918;-0.006919529481244301;1.059826309191454;10.000062707362252;0.4326229353709436;-0.005373462460865648;1.0450934770295626;0.9999973997369171;0.43272142239154876;1.0000260884879177
1.171825;1.0596686180259005;0.4414582326081971;0.41676476258720324;-0.007332036420559472;-0.006919775586514425;1.0598316739635416;10.000046776227803;0.4325422213024299;-0.005373458758071363;1.045091436851245;0.9999975342182521;0.4326393456207105;1.0000261040388518
1.181825;1.0596730834901875;0.4413825065565735;0.41669226294721823;-0.007330310123215006;-0.0069181262888218025;1.0598360710166377;10.000030408654569;0.4324705444947248;-0.0053734548493405586;1.0450893683964493;0.9999976956543324;0.4325663005056585;1.00002613322941
1.191825;1.059677942244531;0.44131601093352724;0.416628266807768;-0.007327970619252404;-0.0069158958056335955;1.0598404952144451;10.000013645297699;0.4324079075525708;-0.0053734507128349596;1.0450872726463183;0.9999978860854906;0.4325022920817183;1.0000261754153397
1.201825;1.059682076827857;0.44125849768301956;0.41657297818136174;-0.007327122945340768;-0.006915078119000552;1.0598449409641135;9.9999965229844;0.4323533140599214;-0.00537444632918038;1.0450851504515342;0.9999981060669084;0.4324463374944199;1.0000262300747675
1.211825;1.0596866075218052;0.44120998928350075;0.4165259755918226;-0.0073239124409786235;-0.006912028005681921;1.0598494017920586;9.999979076427778;0.43230676786166167;-0.005375441683471056;1.0450830030403326;0.9999983541919898;0.4323984281462963;1.0000262974225254
1.221825;1.0596895500339665;0.44116660863321816;0.4164843760311823;-0.007322172988731465;-0.0069103767109983385;1.0598528705284713;9.999961345318896;0.43226627237965853;-0.0053764367693649555;1.0450808323277314;0.9999986281784377;0.4323565670613416;1.0000263783906453
1.231825;1.0596936227277196;0.44113297724030875;0.4164514671536309;-0.007322459482885262;-0.006910630166357317;1.059856338690701;9.99994337998864;0.4322338304449913;-0.005377431589126506;1.0450786411792896;0.9999989266920561;0.4323227561946129;1.0000264742332634
1.241825;1.0596969654520854;0.4411041546326784;0.4164233112560346;-0.007319435192826945;-0.006907763859207118;1.0598597956499665;9.99992523447448;0.43220744458293775;-0.005379426151886713;1.0450764325976347;0.9999992506591596;0.4322950095441303;1.0000265855791732
1.251825;1.0596997017873162;0.4410826275307918;0.41640220121340027;-0.00731771843452422;-0.00690613556146232;1.0598622292224567;9.999906953304711;0.4321861175628924;-0.005380420470466177;1.0450742087949603;0.9999996033497378;0.43227230304493497;1.0000267114303594
1.261825;1.0597025654097378;0.44106496047852534;0.4163846017431404;-0.007316891428727898;-0.00690534617724046;1.0598646268797205;9.999888567824692;0.43217085273682104;-0.005382414557638017;1.0450719718655235;0.9999999893410886;0.4322556618901069;1.0000268490852806
1.271825;1.0597045601885824;0.441054020101547;0.41637360487658115;-0.007314693322641787;-0.006903268464851843;1.0598669764281325;9.999870105764513;0.4321606537308091;-0.0053834084276237265;1.0450697249095624;1.0000004132200233;0.43224406157387923;1.000026995157904
1.281825;1.0597068004022283;0.4410487522356682;0.41636777320835217;-0.007312748383318254;-0.006901428051520014;1.0598692666132332;9.9998516013809;0.4321555236892383;-0.005385402101531775;1.0450674719889936;1.0000008790547306;0.43223752726644704;1.0000271466603614
1.291825;1.0597092814539044;0.4410474065788737;0.416365452894681;-0.007311281422703379;-0.006900037106927527;1.059871487803988;9.999833094300024;0.43215446479264724;-0.005387395607437444;1.045065217551745;1.0000013906457055;0.4322350466075187;1.000027300989425
1.301825;1.0597108803664659;0.4410492880456646;0.41636642666009643;-0.007308893055980409;-0.006897782236646046;1.0598726324067225;9.999814622390677;0.43215747879031824;-0.005389388970857442;1.0450629661458584;1.000001951726712;0.43223661881605624;1.0000274550280503
1.311825;1.059712585496651;0.44105678653586494;0.41637256009574103;-0.0073071699700586;-0.00689615443114536;1.0598746949648974;9.999796217200664;0.4321645679737624;-0.005391382201751065;1.0450607222388542;1.0000025658575118;0.4322422420460089;1.0000276044729304
1.321825;1.0597143927882167;0.44106617528630987;0.4163803365027243;-0.007304810002182013;-0.006893924764363489;1.0598756717146758;9.999777901335298;0.43217573496303213;-0.005392375291646967;1.0450584901925941;1.0000032362927143;0.432251901746239;1.000027743698806
1.331825;1.059716297553813;0.4410814081686288;0.41639348826882083;-0.007304866838386026;-0.006893975177553371;1.059876559777963;9.99975968777999;0.43218898152892843;-0.005394368225423191;1.0450562742251541;1.0000039659946436;0.43226362191864487;1.000027865700632
