time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.341825;1.0597173035665266;0.44109789654277937;0.41640807565973476;-0.007302475210080076;-0.0068917204871922575;1.0598773570235658;9.999741583734885;0.43220630826413764;-0.005396360992241923;1.0450540781359317;1.0000047577815743;0.4322793899235573;1.0000279618750323
1.351825;1.059718271982645;0.4411181947615518;0.41642617087786366;-0.007301385462247416;-0.0068906944850756074;1.0598770625421643;9.999723595329183;0.4322257153286241;-0.005398353587397175;1.0450519053963845;1.0000056140530762;0.43229720606683836;1.000028022136613
1.361825;1.0597184625672207;0.4411402596608367;0.4164461369495837;-0.007300938215127545;-0.006890279671799989;1.0598776762564566;9.999705727301176;0.43224820300059463;-0.005400346014649217;1.0450497591556678;1.0000065354981929;0.4323180698816004;1.0000280360504326
1.371825;1.059719601366895;0.44116434642859437;0.41646753784679214;-0.00729857405945545;-0.00688804933721354;1.0598771979649373;9.999687981060694;0.4322717715673132;-0.005401338288881984;1.0450476413544423;1.0000075201071188;0.4323399681092073;1.0000279940585712
1.381825;1.059719828662521;0.44119189040923695;0.41649246231097314;-0.0072970395216844135;-0.0068866076098165014;1.0598776273193262;9.999670357019866;0.4322984209400202;-0.005403330432893938;1.0450455522045785;1.000008564208201;0.4323649241750521;1.0000278876031818
1.391825;1.059720133622645;0.4412195731224039;0.4165173948268606;-0.007295092330670706;-0.0068847756341934695;1.0598769642232158;9.999652857149572;0.4323271501679837;-0.005404322471555109;1.0450434906729928;1.0000096638674223;0.43239191123647147;1.000027708887091
1.401825;1.0597203872813619;0.44125106021481864;0.4165458518224787;-0.007294446562565954;-0.006884171914688584;1.0598762089432654;9.999635481984317;0.4323569573373412;-0.005406314428792628;1.0450414549246796;1.0000108145180353;0.4324199523694539;1.0000274509449187
1.411825;1.059720588531886;0.4412826213803396;0.41657432008051476;-0.007293800240597975;-0.006883567695383301;1.0598753623318917;9.999618226669673;0.4323878403033983;-0.005407306328297813;1.0450394427203025;1.00001201027018;0.4324490213060779;1.0000271078934106
1.421825;1.0597198715650367;0.44131587806787936;0.4166046773844917;-0.0072942079230664545;-0.0068839638439702235;1.0598744259580097;9.999601080313301;0.4324207973367899;-0.005409298195003371;1.0450374518759395;1.000013244499987;0.4324801426796224;1.0000266755330187
1.431825;1.0597200914211988;0.4413513666933173;0.4166367081165689;-0.007294449929780669;-0.006884197209562643;1.059873401996247;9.999584023877887;0.4324548267613074;-0.005410290058111272;1.0450354804509023;1.0000145109104972;0.4325122917181094;1.000026151826413
1.441825;1.0597193909414966;0.4413863418615116;0.41666855943436903;-0.007292467418669934;-0.006882336784316263;1.0598722936204037;9.99956702851838;0.43248992626996907;-0.00541128195505034;1.0450335272032312;1.0000158038447902;0.43254548064359494;1.0000255365191297
1.451825;1.059719498731962;0.44142393008800757;0.41670251111251205;-0.007294234700717181;-0.00688400968313178;1.059870105874582;9.99955006263237;0.43252509302694686;-0.005412273930376286;1.0450315921071451;1.000017117891739;0.43257870829026596;1.0000248305906314
1.461825;1.0597186849747102;0.44146099473499334;0.4167362918601472;-0.007293777353247853;-0.006883588679820989;1.059868845623427;9.999533105474944;0.432562324481925;-0.005413266030948069;1.0450296763587221;1.000018447742532;0.432613972364071;1.000024036545252
1.471825;1.0597179401371761;0.4414999188558462;0.4167717696016364;-0.00729268179165249;-0.006882564531451627;1.059866520146908;9.999516158033757;0.43259961873918273;-0.005413258302269727;1.0450277819956952;1.000019788526534;0.43264925790258313;1.0000231591144229
1.481825;1.0597170082993226;0.4415370734094155;0.4168056279781879;-0.007292222826170144;-0.00688214201764551;1.059865135938644;9.99949924773185;0.43263697370398885;-0.005414250785053441;1.0450259112054319;1.0000211362232492;0.4326845872320468;1.0000222051348537
1.491825;1.0597160166612392;0.4415762407527059;0.41684139365440387;-0.007293289643644778;-0.006883159501533563;1.0598626986722022;9.999482427643747;0.43267538579363;-0.0054142435093985294;1.045024066035777;1.0000224878994284;0.4327209322559409;1.0000211821693306
1.501825;1.0597150938796263;0.44161549926752364;0.41687720802833217;-0.007293943070880954;-0.006883786019391301;1.0598612134902912;9.999465768754733;0.4327138495580617;-0.005415236488509165;1.0450222485098248;1.000023841552435;0.4327573140301723;1.0000200971758473
1.511825;1.05971299671862;0.44165431183543025;0.41691305825399105;-0.007294948251379585;-0.0068847517910186826;1.0598586849690455;9.999449348417789;0.4327523582129458;-0.005415229719383954;1.045020460485467;1.0000251957296349;0.43279370197312733;1.00001895643988
1.521825;1.0597119694230246;0.44169361891013137;0.4169489540519468;-0.0072955999187731;-0.006885376657872365;1.059856116886237;9.999433242582441;0.432790904274889;-0.005415223191769316;1.0450187037199534;1.0000265494890161;0.43283010183882414;1.0000177660802454
1.531825;1.0597107721436778;0.44173288385513093;0.4169848813152382;-0.0072966633668250375;-0.006886390984493385;1.0598535119185093;9.99941752291959;0.4328304799320547;-0.005415216897420424;1.0450169799070446;1.0000279028708468;0.4328675065061848;1.0000165324937413
1.541825;1.0597086755409797;0.4417718109942932;0.41702085133347766;-0.007297253309396981;-0.006886964045948372;1.0598508716562787;9.999402256832063;0.43286907700962884;-0.005414210835202936;1.0450152901970677;1.0000292570226597;0.43290389704371135;1.0000152626721213
1.551825;1.05970741666686;0.4418113293556736;0.4170570597625295;-0.0073000666171880195;-0.006889629859946131;1.0598481972063662;9.999387511058881;0.4329076868141233;-0.005414205009827275;1.045013635016552;1.0000306134636368;0.43294029240030785;1.0000139637896175
1.561825;1.0597051474995665;0.4418502226146689;0.41709308811704165;-0.0073010675660805545;-0.006890591652943398;1.0598454897993497;9.999373352877353;0.4329463004461581;-0.0054131994231305745;1.0450120143231176;1.0000319735077636;0.43297666188322653;1.000012642326597
1.571825;1.0597039863340618;0.441887849767608;0.41712749943006056;-0.007301940050199597;-0.006891424920480548;1.0598427506721604;9.999359842471403;0.43298390927451946;-0.0054121940668601255;1.045010427473879;1.0000333384991567;0.43301201245599485;1.0000113037214766
1.581825;1.059702691612578;0.44192718137794995;0.41716358734992565;-0.007302999359939361;-0.0068924353351679105;1.059839980217233;9.999347026692792;0.4330225050822873;-0.005411188924260226;1.0450088730367908;1.000034710461607;0.4330483390077453;1.000009952414989
1.591825;1.0597004020892709;0.4419645872685043;0.41719826609640276;-0.007305974538616782;-0.006895260372714628;1.0598371773245567;9.999334942300859;0.4330600803832436;-0.005410183973813191;1.0450073494509324;1.0000360923247562;0.4330836385058835;1.000008591760524
1.601825;1.0596981117022557;0.4420017821213228;0.4172327640434038;-0.00730719740916725;-0.00689643159971836;1.0598343396872587;9.999323618989312;0.43309662887577705;-0.005409179190237865;1.0450058558893198;1.000037487091099;0.4331179096256434;1.0000072238425677
1.611825;1.0596968153721578;0.4420396300742261;0.4172675069666246;-0.007310231050667711;-0.006899305356787795;1.0598314643943714;9.99931307711075;0.4331331453348375;-0.00540717454894225;1.0450043923925805;1.0000388968865312;0.4331521393134038;1.0000058495487774
1.621825;1.0596944063442804;0.442077020799569;0.4173022788626182;-0.007313616821563204;-0.006902518740642539;1.0598285482536078;9.999303327020764;0.43316962532111264;-0.005406170034188652;1.045002959782234;1.0000403225692451;0.43318635194644817;1.0000044690839072
1.631825;1.0596931280405226;0.44211292435996136;0.41733522610172463;-0.0073151227080167;-0.00690395060530216;1.059824588634988;9.999294372853551;0.43320506536510417;-0.005404165640960072;1.0450015595248614;1.0000417633997318;0.43321952172702816;1.0000030823254564
1.641825;1.059690745455412;0.4421485974527759;0.41736841603494024;-0.007318732295729322;-0.00690737523109269;1.0598215851517803;9.99928621879737;0.4332404632352819;-0.005402161370783633;1.0450001929484334;1.000043217166305;0.4332526599866246;1.0000016888631869
1.651825;1.0596883802950374;0.4421825373921026;0.41739998877166573;-0.007322566481888624;-0.006911011842047913;1.0598185409110725;9.999278875059124;0.4332748178322198;-0.005400157231147651;1.0449988600201527;1.0000446810070096;0.4332847658266721;1.000000288685238
1.661825;1.0596870247223924;0.4422166843135679;0.41743138342549835;-0.007324708640385341;-0.00691304505026325;1.0598144619220466;9.999272359014224;0.4333081291098613;-0.00539715323729853;1.0449975586863227;1.000046152064384;0.43331582614425973;0.999998882869225
1.671825;1.0596846929395995;0.44225043744537934;0.417462813015563;-0.007326790036894998;-0.006915027383366911;1.059811355024166;9.999266694973342;0.43334139814680683;-0.005395149409504691;1.0449962852116046;1.0000476275891974;0.4333468653245073;0.9999974727414589
1.681825;1.0596832362506916;0.4422847874243373;0.417494480406781;-0.007331095527169661;-0.006919103192786967;1.0598072260130642;9.99926191800915;0.4333746268244456;-0.005392145770644492;1.044995034888339;1.000049104926093;0.4333778576805166;0.9999960591327463
1.691825;1.0596807917691677;0.4423169899183273;0.4175245265325551;-0.00733556564522007;-0.006923340867430142;1.0598040787709455;9.999258075568083;0.4334058171161269;-0.005389142350274271;1.0449938029898305;1.000050581592272;0.43340681476436593;0.9999946436359066
1.701825;1.0596784710887153;0.4423475169515705;0.4175529557605643;-0.0073398473432352606;-0.006927399890757005;1.059799915391892;9.999255219513781;0.4334369704812895;-0.005386139186484128;1.0449925860440856;1.0000520554571959;0.4334357361510224;0.9999932298952163
1.711825;1.0596768754424286;0.4423798781226805;0.4175828396199637;-0.007343038248278035;-0.006930424605066493;1.0597967371449801;9.999253391995124;0.4334680874262402;-0.00538313631900869;1.0449913823800905;1.0000535250691436;0.4334646229618406;0.9999918231310213
1.721825;1.0596743976297769;0.44241037534032834;0.41761131650268285;-0.0073477320507196;-0.006934873439047885;1.059792545301188;9.999252616049533;0.43349816705144256;-0.005379133780640046;1.0449901917152231;1.000054989738133;0.43349246458418317;0.999990429166313
1.731825;1.0596718975498667;0.44243913686417385;0.41763816389600256;-0.007352650719497578;-0.006939534523727634;1.0597893410494916;9.999252894328771;0.4335272070253009;-0.005376131592923219;1.0449890150292258;1.0000564492928448;0.43351928700739567;0.9999890540918839
1.741825;1.0596702373319171;0.4424682679645163;0.4176650250277821;-0.00735804238221725;-0.006944636383952067;1.0597851249217078;9.999254209474149;0.4335552043353723;-0.005372129767884079;1.0449878551549447;1.0000579040058657;0.4335450656338156;0.9999877040569844
1.751825;1.0596675605979895;0.4424967772262908;0.41769169295298286;-0.007361621956380806;-0.006948034470400933;1.0597808967447064;9.99925652752385;0.4335831561183173;-0.0053681283155052155;1.044986717046706;1.0000593546285563;0.43357081230271793;0.9999863848900171
1.761825;1.059665851329746;0.4425241908463938;0.4177169364510896;-0.0073672381621365125;-0.006953348284966769;1.0597776564995824;9.999259806760628;0.4336100599534222;-0.005363127250038769;1.0449856068952927;1.00006080211282;0.4335955137536377;0.9999851024483739
1.771825;1.0596629979550198;0.4425511471035532;0.4177421891737557;-0.007373207088799459;-0.006959002373881508;1.0597734050912155;9.999264001915991;0.433636913670858;-0.005359126588689655;1.0449845306541392;1.0000622473476624;0.4336201933841421;0.999983863636655
1.781825;1.05966024550017;0.4425777271969707;0.41776703622795797;-0.007375259390104646;-0.00696095902357749;1.0597691445263129;9.999269060189528;0.43366271499225567;-0.0053551263447571915;1.0449834931544104;1.0000636913576186;0.4336438378657479;0.9999826765649126
1.791825;1.059658326021871;0.44260337278901374;0.4177906610372402;-0.007381513234556046;-0.006966875554968044;1.059764878255796;9.999274918916528;0.43368746169194516;-0.005350126521620072;1.0449824984503078;1.0000651351164014;0.43366643481083017;0.9999815500432351
1.801825;1.0596553777080193;0.44262861635006795;0.417814298446407;-0.007387706437408046;-0.006972741402121349;1.059761611732585;9.999281508046135;0.4337111523174118;-0.005345127112050295;1.044981550896389;1.0000665787036542;0.4336879978390804;0.9999804933670805
1.811825;1.0596522582010468;0.44265205878547154;0.41783628684084073;-0.007394538244184946;-0.006979210865613528;1.0597573521987835;9.999288753483993;0.4337347862892237;-0.005340128099906129;1.0449806558966064;1.0000680211381139;0.43370952937108853;0.9999795155951873
1.821825;1.0596502082079124;0.4426757591415103;0.41785807692132393;-0.007399265130775849;-0.006983686284369181;1.0597531073032158;9.999296583590064;0.4337573632211897;-0.0053351294614589866;1.044979819897344;1.0000694608225922;0.4337300329214976;0.9999786241023804
1.831825;1.0596469821724381;0.4426974685582692;0.41787842877006454;-0.0074063218019137554;-0.006990368059579852;1.0597488834174713;9.999304939272717;0.43377988278357166;-0.005329131170733129;1.0449790495882179;1.0000708953555284;0.4337504999595745;0.9999778236856998
1.841825;1.0596446844314265;0.4427195993946257;0.4178987872974944;-0.007413438464520901;-0.006997099953874511;1.0597446848273626;9.99931378018035;0.4338013449991607;-0.005324133206172718;1.0449783507717438;1.0000723207874513;0.43376995880906105;0.9999771170350588
1.851825;1.059641323417617;0.4427410983000439;0.417918942151938;-0.0074187431458388855;-0.007002128205508905;1.059740514029686;9.999323084174442;0.43382274988355457;-0.0053181355503984715;1.0449777279783492;1.0000737311372019;0.4337893880338243;0.9999765059804036
1.861825;1.0596378825954933;0.4427610773115836;0.4179376661463948;-0.007426024441631609;-0.007009022121066763;1.0597363723798539;9.999332844390919;0.43384309729446136;-0.005312138184441907;1.0449771845112232;1.0000751186832255;0.4338078025558723;0.9999759920522462
1.871825;1.0596353456296637;0.44278322505384643;0.41795805167029637;-0.007433140194406477;-0.00701575326821028;1.0597322604530353;9.999343066045391;0.433862387906199;-0.0053061410843025835;1.0449767219503197;1.000076475228357;0.4338252043559657;0.9999755761418824
1.881825;1.059631593223295;0.44280139700640464;0.41797513375522544;-0.007441060079784722;-0.007023250854315793;1.0597281779966226;9.999353758288274;0.4338806236916819;-0.005299144223940345;1.0449763400878866;1.000077793456242;0.433841583002993;0.9999752584079991
1.891825;1.0596277378716588;0.4428210922138147;0.4179936619458962;-0.007447002774716555;-0.007028882306585846;1.059724123873152;9.999364920706991;0.4338998069497365;-0.005293147580209702;1.0449760378871675;1.0000790668322095;0.43385896467502755;0.9999750386419737
1.901825;1.059624766734071;0.44283967012471237;0.41801075219398787;-0.007454982522867288;-0.007036429907482431;1.059720096447723;9.999376534582101;0.4339169395441859;-0.0052861511321759;1.044975814313524;1.0000802885513842;0.4338743273286477;0.9999749165783611
1.911825;1.0596206947220819;0.4428578277753184;0.4180278429239239;-0.007462901643420046;-0.0070439269156213685;1.0597150941275533;9.999388561116364;0.4339340232462756;-0.005279154856857343;1.0449756684281422;1.000081451514388;0.4338896858479149;0.9999748914402756
1.921825;1.059616386637462;0.4428741665501655;0.41804327012203685;-0.007471459794411111;-0.007052027982070927;1.0597111157155379;9.99940094221193;0.4339510600708011;-0.005272158730590831;1.044975598853685;1.0000825491473087;0.43390504410487013;0.9999749603241314
1.931825;1.0596130914004163;0.44289074572269843;0.4180584825166428;-0.00747791315906095;-0.0070581349991315845;1.0597071607225763;9.999413609646075;0.4339670520011516;-0.005265162734670221;1.0449756031990525;1.0000835756116886;0.4339194068491788;0.9999751173824069
1.941825;1.059608571425008;0.44290706642457306;0.4180738910840663;-0.007486470882355008;-0.007066235748492215;1.0597032295688595;9.999426501179506;0.4339820007891903;-0.0052581668558529734;1.0449756779926136;1.0000845257858442;0.43393277872092895;0.9999753553833851
1.951825;1.0596039476323897;0.44292314903307917;0.41808907274898993;-0.007493277094614908;-0.0070726833397619;1.0596983231756434;9.99943956660141;0.4339969081899793;-0.005250171079863509;1.0449758188834217;1.0000853955892663;0.43394615143910786;0.9999756678029664
1.961825;1.059600212935264;0.4429381050531395;0.4181027974662779;-0.007502120493156804;-0.0070810471924367385;1.059694442102511;9.999452760879176;0.43401177630588245;-0.00524317538370535;1.0449760210952057;1.0000861817234714;0.4339595523241264;0.9999760497257191
1.971825;1.059595385302091;0.4429526304770292;0.4181165055431998;-0.007510903255330816;-0.007089360481218497;1.0596905859385792;9.999466038879023;0.4340256077088101;-0.005235179736522781;1.0449762800211118;1.0000868808211534;0.4339719598758976;0.9999764974614896
1.981825;1.0595904597825143;0.4429653846736199;0.41812854245002545;-0.007519911483439464;-0.007097886631496341;1.0596857530473316;9.999479359651614;0.4340384049321574;-0.005227184109012139;1.0449765913243074;1.0000874893592184;0.4339833885198715;0.999977006999868
1.991825;1.059585314222934;0.4429795798236155;0.4181419944741757;-0.007527356329847714;-0.007104938034681151;1.0596819410749234;9.999492694557508;0.4340511696531562;-0.005219188476563904;1.044976950928172;1.0000880046945189;0.43399484062442995;0.9999775727532537
2.001825;1.0595810762134665;0.4429926340338245;0.41815398773532036;-0.00753683844536262;-0.0071139057756129005;1.0596771483664413;9.999506028627666;0.43406390274271117;-0.005210192811940634;1.0449773554621473;1.0000884262340024;0.4340063073651143;0.9999781882411274
2.011825;1.0595758999941873;0.4430053011242512;0.418165971536105;-0.007545846147512935;-0.0071224315686721955;1.0596733748411549;9.999519357171321;0.43407560501244863;-0.005202197078382593;1.0449778026021763;1.000088755831909;0.43401681696324934;0.9999788478621929
2.021825;1.0595705333366046;0.4430178695608637;0.41817793338884135;-0.007555267443798209;-0.0071313486611375735;1.0596686215936684;9.999532684158138;0.43408727716124645;-0.005193201229261536;1.0449782913358345;1.0000889970437274;0.4340273498425665;0.9999795480869759
2.031825;1.0595651163601127;0.44302864458013536;0.4181882290179526;-0.00756491427007802;-0.007140478685760167;1.059663890103418;9.999546015694067;0.4340989188756973;-0.0051852052120384675;1.04497882246885;1.0000891535754362;0.43403793444237765;0.9999802874627285
2.041825;1.0595605253154103;0.4430397264194897;0.41819850602570613;-0.007575035277262538;-0.007150050516083364;1.0596601815329876;9.999559351036984;0.43410952833033106;-0.00517620897272635;1.0449793985759603;1.000089228327273;0.4340475518920311;0.9999810654828655
2.051825;1.0595550440317112;0.4430504035881947;0.4182087819275444;-0.007584681819263637;-0.007159180381404735;1.0596554956553201;9.999572685383933;0.43411910238390095;-0.005167212460762247;1.044980023449719;1.0000892238091992;0.4340562201011763;0.9999818814239324
2.061825;1.0595495471287457;0.44306102362381883;0.4182190518582088;-0.007594328209360656;-0.007168310163316524;1.059650829788383;9.999586020180212;0.43412963698465257;-0.005157215634436075;1.0449807020913338;1.000089143002581;0.4340659340044669;0.9999827344157273
2.071825;1.0595439155741624;0.4430697688369133;0.4182276586240557;-0.007604613977263444;-0.007178044388335008;1.0596471793959383;9.999599365228;0.43413912793846426;-0.0051482184631101695;1.0449814407538507;1.0000889898241023;0.4340747249188209;0.9999836246111815
2.081825;1.059538283878928;0.443078671567832;0.41823647646599726;-0.007616650829604434;-0.007189431555384062;1.0596425400398617;9.999612730820138;0.4341475719669249;-0.005138220925734854;1.0449822460170763;1.0000887690281781;0.4340825755330025;0.9999845540779183
2.091825;1.0595327844718887;0.4430890882108583;0.41824673884193303;-0.007626296783116661;-0.007198561129730807;1.0596379085267469;9.99962611814669;0.4341569668545778;-0.005129223007436074;1.04498312358902;1.0000884853520895;0.43409151333601353;0.999985526435234
2.101825;1.0595271643630089;0.44309586658602135;0.4182536850793192;-0.007636807869192537;-0.007208508257879075;1.0596332831629818;9.999639513396207;0.43416531084054455;-0.005119224692539973;1.0449840778060393;1.0000881423650065;0.43409951604104674;0.9999865461742802
2.111825;1.0595215529346933;0.4431043181269915;0.4182622798307787;-0.0076470931071529495;-0.007218242282120501;1.0596286637917487;9.999652889174767;0.43417360241892683;-0.005109225958940568;1.0449851111368327;1.000087742187915;0.434107595175837;0.9999876185420393
2.121825;1.0595159518687003;0.4431129142392368;0.4182710829350379;-0.0076591294012091716;-0.0072296292544724835;1.0596240510444932;9.999666213674809;0.434180840286035;-0.005099226781420846;1.044986223145541;1.0000872862913823;0.4341147504006516;0.9999887493565519
2.131825;1.059510235670456;0.4431193876957814;0.4182780085989802;-0.007670053959004783;-0.007239967794730719;1.0596194456210524;9.999679460637125;0.43418802348852675;-0.005088227136388558;1.044987410137587;1.0000867764141508;0.43412196958398447;0.9999899445160003
2.141825;1.0595046625890365;0.44312583221535484;0.418284936165697;-0.007680564539871323;-0.007249914786102255;1.0596148486740338;9.999692610265715;0.43419515200289205;-0.005078227001176186;1.0449886659361702;1.0000862150465042;0.4341292755459991;0.9999912096968052
2.151825;1.0594991071707889;0.44313240909603274;0.41829207079183145;-0.007692826161282503;-0.007261514737627333;1.0596102618740908;9.999705640405569;0.43420222674577197;-0.005067226355482924;1.0449899826919082;1.000085605506206;0.4341366437105685;0.9999925503582003
2.161825;1.0594934440062638;0.443138603966925;0.4182989772810141;-0.007703750353762938;-0.007271853218432312;1.0596056864474075;9.999718520893053;0.4342082490117607;-0.0050562251860361215;1.0449913515216975;1.0000849516748755;0.4341430840724487;0.9999939715419273
2.171825;1.0594879318461135;0.44314498886535236;0.41830609216537656;-0.007716011704461181;-0.007283453120364946;1.0596011220662835;9.999731219051656;0.43421522041213123;-0.005046223488406287;1.044992763182532;1.0000842573613238;0.4341506054342449;0.9999954773973648
2.181825;1.0594823190208078;0.443149239915506;0.4183113188678456;-0.007727161390945076;-0.007294004657459163;1.0595965660063522;9.999743706541034;0.43422114323587735;-0.005035221268708357;1.0449942085914161;1.0000835252115625;0.43415718088394595;0.9999970708923076
2.191825;1.0594768658122677;0.44315543292576587;0.4183183995806187;-0.007739422471356441;-0.007305604513864433;1.0595920134551209;9.999755959272338;0.43422602018388534;-0.005023218547353947;1.0449956794649409;1.0000827559866918;0.43416280592156015;0.9999987534047483
2.201825;1.0594713204641701;0.4431597189779643;0.41832379822985033;-0.007752323047452124;-0.00731780901246134;1.0595864588877324;9.99976795591944;0.4342318533473782;-0.005012215358750534;1.0449971690335849;1.0000819490931019;0.43416949883038297;1.0000005245067065
2.211825;1.0594658132891646;0.4431636843678423;0.41832895803825626;-0.007763472367736266;-0.007328360513484551;1.059581896788552;9.999779679166197;0.434236643741438;-0.005001211745260932;1.0449986724571327;1.0000811035511723;0.4341752433839409;1.0000023825069086
2.221825;1.0594593536367969;0.4431673667113559;0.418334302640617;-0.007776311932564642;-0.007340514508487986;1.0595773214991586;9.99979111698124;0.43424239191240166;-0.004989207748948566;1.0450001866080645;1.0000802182711106;0.4341820228608784;1.0000043247604513
2.231825;1.059453925563186;0.4431713678067875;0.41833961433779393;-0.00778921211587043;-0.007352718973623244;1.0595717270286515;9.999802262458019;0.4342470985980424;-0.004977203403629012;1.0450017088794388;1.0000792919111805;0.43418784340394373;1.0000063475485508
2.241825;1.059448537123376;0.44317527311222105;0.4183448917207256;-0.007802112171736759;-0.007364923427270295;1.0595671068890087;9.9998131150816;0.4342507647955643;-0.004965198732850229;1.0450032361797417;1.0000783230591743;0.4341926995389373;1.0000084463859533
2.251825;1.0594431874181394;0.44317908206894296;0.41835013256261744;-0.00781501210100613;-0.007377127869420543;1.0595624540436441;9.999823685114954;0.434255391393021;-0.004953193757018943;1.045004765416594;1.0000773107230694;0.4341985864283612;1.0000106166698446
2.261825;1.0594368835835477;0.443182380739067;0.41835533550303367;-0.007827851091300112;-0.007389281812246094;1.0595567612372743;9.999833992626765;0.4342599788664646;-0.004941188501986633;1.0450062941646145;1.0000762549611697;0.4342045003610358;1.0000128543261895
2.271825;1.059431608410962;0.44318424578998833;0.41835884388081024;-0.007840976517038021;-0.007401699344140894;1.0595520215397731;9.999844055365772;0.4342635274862671;-0.004929182999733244;1.045007819853446;1.0000751577286195;0.434209438467219;1.00001515619861
2.281825;1.0594253773030244;0.4431855997820973;0.4183623111842824;-0.007854040982706924;-0.007414066380361976;1.0595462289836792;9.999853879251011;0.43426703759503343;-0.00491617728271119;1.0450093383144063;1.0000740231851286;0.43421438759677455;1.0000175199042665
2.291825;1.059420043784695;0.4431889597331664;0.4183673805459969;-0.00786735430771971;-0.007426662410498813;1.0595403793248033;9.999863463653623;0.4342705093281416;-0.004904171381428685;1.045010843564246;1.0000728566304635;0.43421936968588126;1.0000199434480508
2.301825;1.0594138762427812;0.4431901168731549;0.41837076022775094;-0.00788041849637692;-0.007439029436649261;1.0595354700641813;9.999872812539122;0.43427394228381944;-0.004891165328312855;1.0450123289346767;1.00007166316054;0.434224361212838;1.000022424704736
2.311825;1.0594087259097538;0.44319158995080465;0.4183740928732136;-0.007893543421253752;-0.007451446950521623;1.0595294991892443;9.999881939892232;0.4342773359979564;-0.004878159158054258;1.0450137881157222;1.0000704472943245;0.43422937166610326;1.000024960397177
2.321825;1.059402477617356;0.4431927182579586;0.41837758499520156;-0.007908772301450666;-0.007465858590501359;1.0595234639814721;9.999890868873772;0.43428069059640295;-0.004865152899269788;1.045015215457785;1.0000692131019147;0.4342343987371342;1.0000275453693388
2.331825;1.059397368474368;0.4431940035690453;0.418380821124269;-0.007921896975731122;-0.0074782760995973745;1.0595183608780605;9.999899627856722;0.43428300645482565;-0.004852146569124909;1.0450166055857035;1.0000679644760553;0.43423844046338506;1.0000301732696213
2.341825;1.0593911582325757;0.4431949523905903;0.41838421394384245;-0.00793712556585388;-0.00749268774153338;1.0595121857759293;9.999908247345392;0.4342862835474828;-0.004839140175372803;1.0450179528050785;1.0000667054699262;0.434243495527075;1.0000328376301284
2.351825;1.0593860860747097;0.4431960681152735;0.4183873488033315;-0.007950249990265036;-0.007505105245171143;1.0595059340243345;9.999916762315584;0.43428852169017923;-0.0048261337150775924;1.0450192516075816;1.0000654400953815;0.4342475636892818;1.0000355318811802
2.361825;1.0593799130393606;0.4431968580778373;0.4183906404898261;-0.007965478291085326;-0.007519516889574621;1.0594996001343007;9.999925214842772;0.4342917212101504;-0.004812127174223534;1.0450204980682092;1.0000641718647298;0.43425263355276084;1.0000382487692083
2.371825;1.0593738874669392;0.4431974118841459;0.4183936778359821;-0.007978541502327642;-0.0075318838903803195;1.059493178032102;9.999933646635405;0.4342938830218354;-0.004799120539380569;1.0450216903705274;1.000062904184291;0.4342567267701726;1.0000409802059425
2.381825;1.0593687460974597;0.4431984784849108;0.41839687467181075;-0.007993830481256745;-0.007546346042589427;1.0594866621520072;9.999942087819027;0.43429600813719327;-0.004785113810686734;1.0450228281940512;1.0000616412592622;0.43426081974528724;1.0000437176257535
2.391825;1.0593627611372314;0.44319738116191437;0.4183983835850941;-0.00800887018157266;-0.0075605791623912875;1.0594800486810771;9.999950554320405;0.43429809732185476;-0.004771107005041209;1.0450239121685765;1.0000603879050523;0.4342649214044182;1.0000464525971795
2.401825;1.0593566678472124;0.44319792018649445;0.41840149804524845;-0.008024097886805227;-0.007574990829602867;1.0594733362732707;9.999959048108662;0.43430015115423704;-0.004757100153802847;1.0450249438380401;1.000059148522738;0.43426902924565053;1.0000491774241949
2.411825;1.0593505926788345;0.4431964349999424;0.4184027079118912;-0.008037800235480978;-0.007587962664123625;1.0594665258187321;9.999967554061747;0.4343021702436227;-0.004743093295585567;1.045025925337695;1.000057926702032;0.4342731412023284;1.0000518853606124
2.421825;1.059344534126524;0.44319688486911857;0.41840574620491117;-0.008053027642877176;-0.007602374360964151;1.059459619435635;9.999976041425487;0.43430415529785893;-0.004729086466445865;1.0450268587690899;1.0000567251956987;0.4342772559808557;1.0000545707271866
2.431825;1.0593386198388304;0.4431956079400522;0.41840710094666045;-0.008068066735982897;-0.007616607521864949;1.0594516193913073;9.999984470315864;0.434306107112808;-0.004714079697080798;1.0450277460861648;1.0000555459080347;0.43428136174455684;1.0000572290503262
2.441825;1.0593325963870925;0.44319598720995973;0.41841006392762853;-0.008083293836689145;-0.0076310192481349876;1.0594445277143993;9.999992794975057;0.434308026792311;-0.004700073016124432;1.0450285892167945;1.0000543904030792;0.4342854790507295;1.0000598562044993
2.451825;1.0593265963766128;0.4431948091240449;0.418411549880729;-0.008100497499951871;-0.007647297115174056;1.0594373466853915;10.000000966787082;0.43430891592347;-0.00468506645254516;1.0450293898663716;1.000053260497087;0.4342885847388767;1.0000624469127728
2.461825;1.0593206249324123;0.4431948989736924;0.41841422622333263;-0.008113973353800773;-0.007660055894921921;1.0594300792516378;10.000008943880964;0.4343107762152955;-0.004671060035720089;1.045030149356415;1.0000521583475914;0.4342926988116291;1.0000649946091615
2.471825;1.0593146859038531;0.4431934326015344;0.41841542857081765;-0.008129425769414238;-0.007674680816903146;1.0594217285176355;10.000016700559366;0.43431260882055384;-0.00465605379504807;1.0450308688810503;1.0000510863390106;0.4342967989542183;1.000067492553486
2.481825;1.0593089098436004;0.44319199659456654;0.41841660817821935;-0.008144464094458655;-0.007688914045383105;1.0594142968834344;10.000024226413114;0.4343134142551673;-0.0046410477595378126;1.0450315498313272;1.0000500466222664;0.43429989516131906;1.0000699343144734
2.491825;1.0593030425275216;0.44319069514271203;0.4184179697258498;-0.008161667110004222;-0.0077051919815086705;1.0594057861704513;10.000031519875725;0.4343151932077776;-0.004626041954829928;1.0450321937646219;1.0000490399875441;0.4343039850734641;1.00007231342978
2.501825;1.0592972115575607;0.4431908899660902;0.4184207535370955;-0.008176893279168975;-0.007719603806469045;1.0593981991104522;10.000038585359007;0.43431594716929106;-0.0046110363988123544;1.0450328022049042;1.0000480651954584;0.4343070652315855;1.0000746231717839
2.511825;1.0592914148822157;0.4431895326116653;0.41842208593729796;-0.00819409596029352;-0.007735881777952959;1.059389540770039;10.000045431721817;0.434317678027427;-0.004595031098176731;1.0450333768598945;1.000047119619503;0.43431112132427346;1.0000768565959606
2.521825;1.0592856496898644;0.4431879247621618;0.41842319848023357;-0.008209547586600441;-0.007750506786855817;1.0593818183600219;10.000052067754766;0.43431838729848044;-0.004580026047252393;1.045033920454767;1.000046200113277;0.43431417205906775;1.00007900662817
2.531825;1.0592789214041238;0.4431861067720404;0.4184245214926787;-0.008226688724558624;-0.00776673428000541;1.0593730399108354;10.000058500316015;0.43432007601076844;-0.004564021231241227;1.0450344372145666;1.0000453031323124;0.4343181946930459;1.0000810661237887
2.541825;1.0592732106980092;0.44318468366342934;0.41842584110777276;-0.00824389088252009;-0.007783012302272186;1.059365213310606;10.000064739524124;0.43432074519464725;-0.004549016627978927;1.0450349322693089;1.0000444246009792;0.4343212092176848;1.000083028117904
2.551825;1.0592675226997956;0.4431832438747377;0.41842715834668737;-0.008261092869104031;-0.007799290338238245;1.0593563460495148;10.0000707997672;0.4343223961097476;-0.0045330122054383715;1.0450354108304278;1.0000435604300935;0.43432519304056244;1.0000848860252114
2.561825;1.0592608634058167;0.44318289951157674;0.4184299138875341;-0.008276256804608013;-0.007813651733883849;1.0593474454771332;10.000076690517504;0.43432302980321374;-0.00451700792727199;1.0450358779012876;1.0000427078132872;0.4343281548342126;1.0000866331079064
2.571825;1.0592552154535062;0.44318142799221705;0.41843122614715916;-0.008293458440885308;-0.00782992978617035;1.059339519304102;10.000082411878372;0.43432464676727045;-0.0045010037681396465;1.0450363382768215;1.0000418661943054;0.4343320923140661;1.000088261748263
2.581825;1.0592485944459893;0.4431795260208973;0.41843253706844963;-0.008310598616351798;-0.00784615732456527;1.0593305754178157;10.00008796092804;0.43432524729370797;-0.004484999720748939;1.04503679646542;1.0000410366854926;0.4343350037284476;1.0000897639264554
2.591825;1.0592429821582083;0.4431780216923423;0.41843384566354014;-0.00832779989433962;-0.007862435381108014;1.0593216210603906;10.000093336315084;0.4343258321804089;-0.004467995786532444;1.0450372565751276;1.0000402208228234;0.4343378779085358;1.0000911327120778
2.601825;1.0592365195187756;0.4431763753576882;0.41843537607305004;-0.008346276548241377;-0.007879924134632964;1.0593126627171157;10.000098536738038;0.4343274032180852;-0.004451991961251706;1.0450377225614775;1.0000394205253103;0.43434173565115464;1.000092363270138
2.611825;1.0592309292667537;0.4431748427759219;0.418436687692745;-0.00836347745994186;-0.007896202181695119;1.0593037064173303;10.000103560286389;0.4343279630659156;-0.004435988227849244;1.0450381986382573;1.0000386386026838;0.4343445671604878;1.0000934531623291
2.621825;1.0592243502432208;0.44317288584614184;0.4184380054633572;-0.008380616843173708;-0.007912429702361745;1.0592947572261058;10.000108405703156;0.43432951470248987;-0.004418984558957532;1.045038689216852;1.0000378782290174;0.43434836213093614;1.0000944027918968
2.631825;1.0592187613840596;0.4431713345914351;0.4184393293553932;-0.008397817398532525;-0.007928707737388617;1.0592858187083642;10.00011307087437;0.43433006084475817;-0.004401980923093813;1.0450391987505183;1.0000371420879501;0.4343511304931551;1.0000952156288885
2.641825;1.059212175252249;0.4431695874508466;0.418440875321685;-0.008416707166683784;-0.007946588220980488;1.0592768933896801;10.000117549165296;0.4343306035360494;-0.004385977288648622;1.0450397316040403;1.0000364320246804;0.4343538813912341;1.000095897426948
2.651825;1.0592054521199334;0.44316754473949344;0.4184422085827789;-0.008434259889859805;-0.00796320749796119;1.0592679834823358;10.000121830633828;0.4343321442698397;-0.004368973625755112;1.0450402911693928;1.0000357488710803;0.4343575928766591;1.0000964551934224
2.661825;1.0591998365209683;0.44316619387914563;0.4184437681913123;-0.008453210653500087;-0.007981138488860604;1.05925909067725;10.00012591070091;0.4343326844716965;-0.0043519699108240766;1.0450408788118855;1.000035092678024;0.43436027296173807;1.0000968965475496
2.671825;1.0591932155455166;0.4431641930901037;0.4184451196476713;-0.008470349041343585;-0.00799736596501523;1.059250215555936;10.000129796902414;0.43433322566620985;-0.004334966134637353;1.045041493830154;1.0000344635948204;0.43436291951585215;1.0000972289959782
2.681825;1.0591865814080608;0.4431624065276637;0.41844668478828756;-0.008489237963841142;-0.008015246404822342;1.0592413581394455;10.000133506143856;0.43433476944379934;-0.004316962305654581;1.0450421339695424;1.0000338625098646;0.4343665212790121;1.0000974591834628
2.691825;1.0591799355024896;0.44316060691847425;0.41844824710436984;-0.008508126666593329;-0.008033126827394023;1.0592325188942806;10.000137057859794;0.43433531747586934;-0.004299958443728753;1.045042795441869;1.0000332907190843;0.43436909780344296;1.0000975927620699
2.701825;1.0591732795361883;0.44315856696418343;0.4184495910475226;-0.008525264435559671;-0.008049354252228922;1.0592226989457996;10.000140468106688;0.434336871588785;-0.00428195456982216;1.0450434727342115;1.0000327495741392;0.43437262857034853;1.000097635001236
2.711825;1.0591666154134383;0.44315498577354195;0.4184494887098015;-0.008544378487023845;-0.008067447804619748;1.0592138998323175;10.000143743097166;0.43433743434518984;-0.004264950697839883;1.045044159266582;1.0000322408465625;0.434375131768996;1.000097591082248
2.721825;1.0591599453006166;0.44315313735495954;0.41845103268498113;-0.008563266547243719;-0.00808532816151179;1.059205123045695;10.000146877603985;0.4343380098616365;-0.004246946831797898;1.045044848918795;1.0000317668190877;0.4343775849802745;1.0000974657033084
2.731825;1.0591532719066539;0.44315127010229877;0.4184525710239696;-0.008582154392262904;-0.008103208491416717;1.0591953697395489;10.000149865472101;0.43433960393911253;-0.004228942968657742;1.0450455369764937;1.0000313296485903;0.43438099551940956;1.0000972635699963
2.741825;1.0591465984067077;0.44314938419196825;0.4184541060486458;-0.008601042022950466;-0.008121088792360471;1.0591866412191995;10.000152711258929;0.4343402234389864;-0.004211939104475989;1.0450462195678012;1.0000309306158568;0.4343833722503934;1.0000969905049388
2.751825;1.0591399277365672;0.44314748079877075;0.41845564143856634;-0.008619929440046553;-0.008138969062567029;1.059176939503564;10.000155428524408;0.4343418750996366;-0.004193935241657813;1.045046892658652;1.0000305697189866;0.4343866965987117;1.000096652981484
2.761825;1.0591332619635931;0.44314556158101154;0.4184571820303088;-0.008638816644172648;-0.008156849300700968;1.059168267186909;10.000158030169;0.43434256431735385;-0.004175931392134292;1.0450475513225062;1.0000302458236647;0.4343889807355788;1.0000962566305647
2.771825;1.0591266022716648;0.4431438538208869;0.41845894604107553;-0.008659454280780627;-0.00817638248283569;1.0591586272543172;10.000160521365409;0.43434429501535254;-0.004156927572650795;1.0450481892963337;1.0000299571705855;0.43439221819178636;1.000095805559107
2.781825;1.0591199494074046;0.44314190717501684;0.4184605116768597;-0.008678341050198268;-0.008194262654655487;1.059150023156615;10.000162898110766;0.4343450704534782;-0.004138923797610714;1.0450487996056375;1.0000297017503796;0.43439443150299706;1.0000953027535926
2.791825;1.0591133040171274;0.44313994872407464;0.41846209656187544;-0.008697227607904522;-0.008212142792675308;1.0591404584384778;10.000165156212539;0.43434589379919497;-0.004120920073442216;1.0450493757253692;1.0000294771808176;0.43439661330164336;1.0000947512541116
2.801825;1.0591066664743958;0.44313820628511413;0.418463918523792;-0.008717864569720667;-0.00823167587266503;1.0591319363825322;10.000167306338412;0.4343477679839491;-0.004101916392988402;1.0450499122414758;1.0000292800996016;0.4343997549692064;1.0000941548506241
2.811825;1.0590990447002735;0.4431358173806086;0.4184655565889266;-0.008736688993382419;-0.008249505404231638;1.0591224604157436;10.000169376152964;0.4343486950098929;-0.00408391273519234;1.0450504051796943;1.0000291056112183;0.4344018753105716;1.000093517118811
2.821825;1.0590924213456385;0.4431340649996928;0.41846743845891266;-0.008757325486673616;-0.008269038412124619;1.0591130341551034;10.000171400013587;0.43435067553545986;-0.004064909073010336;1.045050851579329;1.0000289472447226;0.4344049543847725;1.00009284014848
2.831825;1.0590858038540716;0.44313208747489363;0.4184691406616616;-0.008776211168976412;-0.008286918407492433;1.0591046606487222;10.000173414488673;0.4343527091957798;-0.004045905380148243;1.0450512486520533;1.0000287975322624;0.43440799988607326;1.000092124370826
2.841825;1.0590782006385968;0.44312992650421446;0.4184710914272781;-0.008796785456302879;-0.008306400802044138;1.0590953419506386;10.000175456475011;0.4343537948619001;-0.004026901634702205;1.0450515938250964;1.0000286491540091;0.4344100097918576;1.0000913686523045
2.851825;1.059071596117363;0.44312818833891043;0.4184730757555012;-0.008817421259821386;-0.008325933697085163;1.0590860790418248;10.000177552499512;0.43435593066501127;-0.004007897825188048;1.0450518852806554;1.0000284958883383;0.4344129826890814;1.000090570404399
2.861825;1.059064998699089;0.44312448694410056;0.4184732281308356;-0.00883653206278195;-0.008344026768040021;1.0590768719269008;10.000179711297102;0.43435711421056133;-0.0039888939524704145;1.0450521223731644;1.000028332520205;0.4344149186297499;1.000089726540139
2.871825;1.0590574153750292;0.4431223658025463;0.4184752811528006;-0.008857105610502469;-0.008363509043850203;1.0590677202785213;10.000181930520208;0.43435934301091556;-0.0039698900230503206;1.0450523058772356;1.0000281542687994;0.4344178187711087;1.0000888349123003
2.881825;1.059050827147287;0.44312068160421864;0.4184773657310969;-0.008877740738302858;-0.0083830418203778;1.0590586238604776;10.000184202579574;0.43436161507479837;-0.003950886043201901;1.0450524377321475;1.000027956595956;0.43442068547730933;1.0000878948703402
2.891825;1.0590432464039425;0.4431186112343186;0.4184794831393424;-0.008898313787767054;-0.00840252401179905;1.0590495825550696;10.000186512005484;0.4343629290687198;-0.003930882017179371;1.0450525209477552;1.0000277351360118;0.43442251287726125;1.000086906469479
2.901825;1.0590366514688172;0.44311698682652517;0.41848163103650116;-0.008918948459918365;-0.008422056704092936;1.0590405969404058;10.000188838651813;0.434365283779237;-0.003911877943568165;1.04505256016092;1.0000274856817586;0.43442532266080236;1.0000858696586077
2.911825;1.059029053765219;0.4431149852100558;0.4184838114523911;-0.008939521015319156;-0.008441538807541019;1.059031668945262;10.000191169110595;0.43436667759204567;-0.003891873813779415;1.0450525612177923;1.0000272049711243;0.4344271005333605;1.0000847843668517
2.921825;1.059021441447424;0.44311302624146215;0.41848602340671437;-0.008960093314305285;-0.008461020865010448;1.0590228015989602;10.00019350274518;0.43436910854904065;-0.0038728696173148183;1.0450525291332489;1.000026891905985;0.43442986776999143;1.0000836505593824
2.931825;1.0590148039408875;0.44311175672922687;0.4184884792891657;-0.008982477772048981;-0.008482206397692926;1.059013998012646;10.00019584969422;0.4343715749261875;-0.0038528653456169682;1.0450524667086865;1.0000265476787997;0.4344326095736231;1.000082467883019
2.941825;1.0590071558825036;0.44310990495136465;0.41849075530756613;-0.009003049566705454;-0.008501688362253897;1.059005260435084;10.000198228224475;0.43437407558153984;-0.003832860990399826;1.045052374994936;1.00002617459487;0.4344353373383275;1.000081235847623
2.951825;1.0589993592041864;0.4431080560503455;0.4184930562906028;-0.0090240350409317;-0.008521562194597274;1.0589965903671803;10.000200662702042;0.43437560961164334;-0.0038128565413187744;1.0450522540494338;1.0000257746082117;0.43443705227293916;1.0000799547933796
2.961825;1.0589926589454046;0.44310675424994905;0.41849539742881703;-0.009044668321980573;-0.008541094619452188;1.0589879895961367;10.00020318204285;0.434378176083816;-0.0037928519849475283;1.045052102983309;1.0000253482773718;0.4344397538319658;1.0000786266559294
2.971825;1.0589849398159723;0.4431053406423519;0.4184979854237339;-0.009066989791887844;-0.008562229421253792;1.0589794608574077;10.000205819913237;0.43438077419374393;-0.003772847304158997;1.0450519197920933;1.000024894443508;0.43444244016774436;1.0000772543372112
2.981825;1.0589771881998447;0.4431037819569449;0.4185003910083612;-0.009087560559234638;-0.008581711201781887;1.058970007276247;10.000208614768692;0.4343834032640959;-0.003752842476793456;1.045051701484137;1.000024410777133;0.43444510828613997;1.0000758401456509
2.991825;1.0589693976484873;0.44310253317827564;0.4185030378644827;-0.009109881470793819;-0.008602845908979063;1.0589616312145218;10.000211609947241;0.4343860625203818;-0.003731837474260248;1.0450514445752623;1.0000238950267906;0.4344477460601986;1.0000743854541216
3.001825;1.0589615616918446;0.44310137018775014;0.4185057098874958;-0.009132202094856044;-0.008623980570194497;1.0589533338677533;10.000214852895345;0.4343877513145226;-0.003711832265347875;1.0450511456085343;1.0000233460012382;0.4344493677771817;1.000072891808884
3.011825;1.0589536740508718;0.4431000667439671;0.4185081909690816;-0.009152772046363621;-0.00864346221375568;1.058944115835709;10.000218388880855;0.4343904700180788;-0.003690826825270134;1.0450508017402784;1.000022763401794;0.4344519544997529;1.0000713617088632
3.021825;1.0589457284506032;0.4430990727049514;0.41851090410209457;-0.009175092102117569;-0.008664596787356375;1.0589359779607674;10.000222252114062;0.4343932204748695;-0.0036708211403084124;1.045050411741945;1.0000221469100135;0.4344545226774845;1.000069798725846
3.031825;1.0589387107788457;0.44309857430199157;0.4185136309494726;-0.009197474015799886;-0.008685781876597838;1.05892792193629;10.000226464210655;0.43439600532768785;-0.0036498152060118576;1.0450499767233359;1.0000214954201805;0.43445705565087644;1.0000682074958078
3.041825;1.0589306320934735;0.4430977418902515;0.4185163695483426;-0.009219793507723742;-0.008706916370660287;1.0589189503641099;10.00023104151211;0.4343988273383053;-0.0036288090237819605;1.0450494998919149;1.0000208068912442;0.43445956293085053;1.000066593365367
3.051825;1.0589214872864263;0.4430963481343454;0.41851890300913763;-0.009240300174646514;-0.008726347296604094;1.0589110659913008;10.000236000451995;0.43440168940086876;-0.003608802596731811;1.0450489856154854;1.000020078840208;0.4344620542240557;1.0000649615201218
3.061825;1.0589132557192948;0.4430956708760826;0.4185216518069591;-0.0092626190648423;-0.008747481718385993;1.058902270454393;10.000241353249855;0.4344045945692738;-0.0035877959276320974;1.0450484382392085;1.0000193091425134;0.43446451487129784;1.0000633158996899
3.071825;1.0589049435730225;0.44309506873784626;0.4185243994583384;-0.009284937656531307;-0.008768616107561553;1.0588945635364844;10.000247099338107;0.4344075458370005;-0.003566789019992491;1.0450478615346717;1.0000184966464625;0.4344669562390887;1.000061658827154
3.081825;1.0588965514958402;0.44309454021338895;0.4185271420059001;-0.009307255947900156;-0.008789750466016362;1.0588859433091296;10.000253220853182;0.43441054583479977;-0.0035457818791266864;1.0450472593496698;1.000017641199583;0.43446938162447446;1.000059992057283
3.091825;1.0588880821512667;0.4430940840892402;0.41852987669787617;-0.009329573937138616;-0.008810884795492588;1.0588774066237354;10.000259681969709;0.4344135962975361;-0.0035237745121882978;1.0450466362493294;1.0000167432846034;0.4344717849073762;1.0000583180557578
3.101825;1.0588795387904955;0.44309392508889506;0.41853281491729705;-0.009353641900816069;-0.008833672068910031;1.0588699496319638;10.000266430803425;0.43441669762181906;-0.0035027669277833103;1.045045996911668;1.0000158040832947;0.43447418220853073;1.000056640149469
3.111825;1.0588709243607135;0.44309361048785684;0.4185355287537385;-0.0093759592689142;-0.00885480634466364;1.0588615683344254;10.000273407250113;0.43441984907707965;-0.003481759136089236;1.0450453453169142;1.0000148261650201;0.434476563433757;1.00005496206898
3.121825;1.0588622423265635;0.4430933645458022;0.41853823024625036;-0.009398276329740001;-0.008875940595504095;1.058854258949889;10.000280552328434;0.4344230494371214;-0.003459751147962883;1.0450446848393733;1.000013813890559;0.43447891776918;1.000053286939011
3.131825;1.0588525063494003;0.44309277172922534;0.41854091955502326;-0.009420530714808348;-0.008897024255414656;1.0588460176535397;10.000287810902625;0.43442629742794975;-0.0034387429731207097;1.0450440185745238;1.000012772823417;0.434481258649824;1.0000516155267494
3.141825;1.0588437074436632;0.44309288443562417;0.4185438070213488;-0.009444597363977236;-0.008919811429177556;1.0588378398901626;10.000295132354617;0.43442959199189934;-0.0034167346216496886;1.0450433494910656;1.0000117084284257;0.43448356920264897;1.0000499460169046
