time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.151825;1.0588348619649985;0.44309283646668807;0.4185464667453287;-0.009466913458991368;-0.008940945610172921;1.0588297202719674;10.000302473843114;0.434432932557946;-0.0033947261066432904;1.045042680569176;1.0000106249341427;0.4344858580092731;1.0000482761905836
3.161825;1.0588249859688907;0.44309266527330515;0.4185493259585664;-0.009490917011934974;-0.00896368217010767;1.0588216532144346;10.000309801892616;0.43443631898632734;-0.0033737174446539387;1.045042014537901;1.0000095250489087;0.43448813421881893;1.0000466052864332
3.171825;1.0588160704509477;0.4430927472730662;0.41855195559211483;-0.009513232445290721;-0.008984816308420936;1.0588146336054922;10.000317094448844;0.4344397509712116;-0.00335170865809622;1.0450413530629472;1.0000084100364484;0.43449038386767674;1.0000449342881348
3.181825;1.058807130518761;0.44309311986634203;0.41855478238717037;-0.009537297745097746;-0.009007603396732625;1.0588066573744481;10.000324343380404;0.4344432273336644;-0.0033296997791206207;1.0450406964102672;1.0000072794204986;0.43449261609980744;1.0000432657496632
3.191825;1.0587971800850045;0.44309291681298524;0.41855738025806405;-0.00955955003411357;-0.009028686921811089;1.0587987221786792;10.00033154828882;0.4344467457602114;-0.0033076908486649073;1.0450400445635752;1.0000061311132546;0.4344948314591066;1.0000416036909017
3.201825;1.0587882068443928;0.44309341626050414;0.418560173333798;-0.009583614643694284;-0.009051473968455305;1.0587908277503657;10.00033870411934;0.4344513029841971;-0.0032856819091890664;1.0450393987674846;1.0000049624143759;0.43449803002991794;1.0000399535393754
3.211825;1.0587782302675606;0.44309356290358975;0.4185629508413683;-0.009607616365668776;-0.009074210418248536;1.0587829752982258;10.000345795365588;0.4344548951252974;-0.0032636729969871174;1.045038761823044;1.0000037706411107;0.43450021247120685;1.0000383219695077
3.221825;1.0587692367252206;0.44309395707713517;0.4185654977427802;-0.009629930142171209;-0.00909534445141121;1.0587751665083105;10.000352800096772;0.43445851808359065;-0.003240664140623331;1.045038137634683;1.0000025529914605;0.4345023730131226;1.0000367161825752
3.231825;1.058759245583656;0.44309422084281447;0.41856824306221596;-0.00965393113036752;-0.009118080853845328;1.0587674031027081;10.00035969422977;0.4344621676988331;-0.0032186553638920276;1.0450375309066606;1.0000013065979707;0.43450452945601364;1.0000351427501404
3.241825;1.0587502428400235;0.44309495501483104;0.4185709715196939;-0.009677994350644238;-0.009140867809993746;1.058759687126375;10.000366450556974;0.4344658396377987;-0.0031966466892839767;1.045036946183316;1.0000000289256565;0.43450667769560825;1.000033606645625
3.251825;1.058740246418461;0.443095330856096;0.41857368497723035;-0.00970199459333906;-0.009163604163202117;1.058752021190904;10.000373039300321;0.43447052946621684;-0.0031736381393815466;1.045036386599402;0.9999987178365566;0.4345098137546557;1.0000321104679046
3.261825;1.0587302492076447;0.4430957616323168;0.4185763810828633;-0.009725994452250869;-0.00918634049113045;1.0587444077787407;10.000379430719468;0.43447423299563853;-0.003151629734125119;1.045035853726588;0.9999973715179084;0.4345119554093226;1.0000306539458164
3.271825;1.0587212443123677;0.4430966602382428;0.41857905632952025;-0.009750056614597189;-0.009209127376433932;1.0587368482939448;10.00038559026788;0.43447794694663316;-0.0031286214885100196;1.0450353484296082;0.9999959890172275;0.4345140910530757;1.0000292343598338
3.281825;1.058711249549178;0.4430971968681489;0.41858171010202555;-0.009774055730799267;-0.00923186365749958;1.0587293430984253;10.000391469575204;0.4344816697620492;-0.003105613411636511;1.0450348721367708;0.9999945710716753;0.4345162311033407;1.0000278477631181
3.291825;1.0587022494220737;0.44309819647196613;0.41858433866565853;-0.009798117197822276;-0.009254650500662525;1.0587208921206928;10.000397007075101;0.4344864015708566;-0.0030836055013629743;1.0450344275089956;0.9999931200569954;0.4345193857299218;1.0000264901824867
3.301825;1.058692260337022;0.4430988276748294;0.418586945311636;-0.009822115572680893;-0.009277386739712963;1.0587134951343482;10.000402138337103;0.4344901431093939;-0.0030605977397123734;1.0450340179639186;0.9999916388780359;0.4345215436387506;1.000025158251375
3.311825;1.05868227268729;0.44309950074344634;0.4185895321023799;-0.009846113565851071;-0.009300122958224844;1.058706151614331;10.000406807744252;0.4344938949607114;-0.003037590097040276;1.045033647207362;0.9999901297734227;0.43452371482712404;1.0000238490290465
3.321825;1.0586722844046794;0.4431004374119579;0.4185923164061306;-0.009871861181267759;-0.009324512123769252;1.0586988602905634;10.000410976547052;0.4344986580567083;-0.0030145825415517687;1.0450333196908976;0.9999885936485294;0.4345269023651258;1.0000225595211925
3.331825;1.058663285856418;0.44310159527219906;0.41859487476568175;-0.00989592122792956;-0.009347298890850276;1.0586906188804912;10.000414623125183;0.43450243476661277;-0.0029915750468970667;1.045033041256031;0.9999870303442103;0.434529109503557;1.0000212867023357
3.341825;1.0586532929148766;0.4431023668957269;0.41859742646341813;-0.009919918089766437;-0.00937003505129158;1.0586834248220582;10.000417738641653;0.43450622927822674;-0.0029685675931065314;1.045032818257889;0.9999854396539425;0.43453133905096836;1.0000200272751263
3.351825;1.0586434246078604;0.4431034495813819;0.4186001956237413;-0.009945250600526003;-0.009394032031579541;1.058676276508075;10.000420324959993;0.43451104711397354;-0.002944560164918546;1.045032655082988;0.9999838221137161;0.4345345862885689;1.0000187766502824
3.361825;1.0586334233116397;0.4431042610797326;0.4186027408406218;-0.00996924669043959;-0.009416768149655367;1.0586681736998285;10.000422392982324;0.4345148946295448;-0.0029215527541868926;1.0450325523717985;0.9999821790479222;0.43453686630219646;1.0000175287670572
3.371825;1.058623414292804;0.44310508549180666;0.41860528660428126;-0.009993242401313114;-0.009439504251037189;1.0586611174242386;10.00042395721065;0.4345197788634186;-0.002898545361486885;1.0450325073744648;0.9999805120133579;0.43454017278724794;1.0000162770665635
3.381825;1.0586133946720722;0.4431061449083194;0.41860804860950457;-0.010018987658229552;-0.009463893302620823;1.058654110240049;10.000425032719484;0.43452370732082046;-0.002874537993067098;1.045032515554823;0.9999788226986377;0.4345424978881852;1.000015014945716
3.391825;1.0586033616537434;0.44310698536180315;0.41861060251292576;-0.010042982597774282;-0.00948662937380167;1.058646156383413;10.00042563835532;0.43452868706662673;-0.002851530656889325;1.0450325717466098;0.9999771134534782;0.43454585148571695;1.0000137357374692
3.401825;1.0585933119555977;0.4431080570023944;0.4186133763539477;-0.01006872705610554;-0.00951101839677393;1.058639260983583;10.000425795886112;0.4345327235970351;-0.00282752336081893;1.0450326701505175;0.9999753869090511;0.4345482164060821;1.000012433228298
3.411825;1.0585832419352836;0.4431091330155476;0.41861615763745524;-0.010094471107123101;-0.009535407406737183;1.0586314286776828;10.000425525724609;0.4345368204935849;-0.0028045161166200218;1.0450328044450028;0.9999736450760415;0.43455060242564614;1.000011102234448
3.421825;1.0585731487747623;0.44311173670016635;0.41862038647960265;-0.010118239102767239;-0.009557930167867894;1.0586246628313523;10.000424849142364;0.4345419795586778;-0.0027805089477793647;1.045032968919447;0.9999718898094065;0.4345539943437534;1.0000097387458666
3.431825;1.0585630313343786;0.44311281950634185;0.4186231839943573;-0.010143982348544954;-0.009582319152590531;1.0586169656254985;10.0004237915168;0.43454620092123086;-0.002756501892660908;1.0450331593380644;0.9999701241903124;0.43455639721358014;1.0000083400317326
3.441825;1.0585528903192212;0.4431139057328543;0.4186259905440799;-0.010169725183807042;-0.009606708126060869;1.0586103382400154;10.000422380839858;0.4345514831923102;-0.0027324949972335052;1.0450333725779264;0.9999683529031355;0.43455981000297605;1.0000069049715359
3.451825;1.0585427280688378;0.44311499629579754;0.4186288070102163;-0.010195467608349;-0.009631097088686464;1.0586027810585257;10.000420643337366;0.43455582358611883;-0.0027094883008172773;1.0450336061068095;0.9999665812117882;0.43456223854354015;1.0000054340784403
3.461825;1.05853254777745;0.4431158672571695;0.41863142187365493;-0.010219459803830424;-0.009653833077009238;1.0585962938530435;10.00041859711268;0.43456121798141584;-0.0026854818285945324;1.0450338584219976;0.9999648139210595;0.4345656703800643;1.0000039285093327
3.471825;1.0585223529300025;0.44311697259337524;0.41863426500281775;-0.01024520142034555;-0.009678222020214044;1.0585888756179174;10.00041624877638;0.4345656610758214;-0.0026614755947904916;1.0450341296074934;0.9999630554337201;0.43456811231444914;1.0000023887359184
3.481825;1.0585121477248771;0.4431180887361094;0.41863712750907917;-0.010270942626661965;-0.009702610955022116;1.058581524786766;10.00041359675886;0.43457114678582265;-0.0026364696061276782;1.045034420622525;0.9999613101887382;0.43457155897940286;1.0000008138830274
3.491825;1.0585019374115194;0.44311921719312597;0.41864001389710814;-0.010296683423817479;-0.009726999882525393;1.0585752401536603;10.000410638264507;0.43457566892931954;-0.0026124638653573146;1.0450347318132323;0.9999595823952299;0.4345740234859406;0.9999992019340088
3.501825;1.0584917282003412;0.4431203590733546;0.41864292862832386;-0.01032242381343261;-0.009751388803856677;1.0585680213926774;10.000407374567667;0.4345812218847815;-0.0025884583781308913;1.045035062036585;0.9999578753277586;0.4345774999710184;0.9999975507998262
3.511825;1.0584815274400807;0.44312151571527547;0.41864587639803535;-0.01034816379755995;-0.00977577772016851;1.0585608689799015;10.000403812845613;0.4345868008698734;-0.0025644531562194458;1.0450354088017364;0.999956190823328;0.4345809872871812;0.9999958596786753
3.521825;1.0584703516842797;0.44312227536567816;0.41864886330505957;-0.010373840085249927;-0.009800116021831794;1.058553783843094;10.000399967784634;0.4345914017748127;-0.002540448217148012;1.045035768872399;0.9999545293712346;0.4345834828449405;0.9999941297692783
3.531825;1.0584601931456634;0.4431234693415843;0.4186518918886211;-0.010399579240701163;-0.009824504930121462;1.0585477664377183;10.000395860870139;0.43459702090560903;-0.0025154435862262993;1.0450361388640452;0.9999528908141768;0.4345869774263872;0.9999923638631638
3.541825;1.0584500685539762;0.44312468819235323;0.41865496825231585;-0.01042531799794596;-0.00984889383629904;1.05854081584674;10.000391514034776;0.434601655069329;-0.0024914392975172394;1.0450365160853277;0.9999512747306419;0.4345894787706421;0.9999905653757246
3.551825;1.058439985984001;0.44312616228860335;0.4186583109886425;-0.010452806055646009;-0.009874935703377937;1.0585339296939176;10.000386944663871;0.43460730179284884;-0.002466435390313835;1.0450368994132024;0.9999496801362773;0.43459297091052645;0.9999887379774998
3.561825;1.058428961426092;0.4431270297941133;0.418661500431219;-0.010478480613882488;-0.009899273992147144;1.0585271046738598;10.000382166916278;0.43461295937704364;-0.0024424319053893053;1.0450372892765962;0.9999481053594946;0.4345964611115294;0.9999868859439247
3.571825;1.0584189864474107;0.443130096735431;0.41866640591321136;-0.010503992374463714;-0.009923449599496276;1.0585203369360807;10.000377194260617;0.4346176269666301;-0.002417428882712044;1.0450376866206113;0.9999465482367423;0.434598935106255;0.999985014325285
3.581825;1.0584090777716784;0.44313145220253064;0.41866972723532514;-0.01052972951944847;-0.009947838502771648;1.0585146219456172;10.000372038801473;0.4346233044648203;-0.0023924263567642085;1.0450380920528393;0.9999450061198222;0.4346023969376384;0.9999831281926379
3.591825;1.0583982520689839;0.44313265937436863;0.41867333562335457;-0.01055715244611692;-0.00997382975075435;1.0585079543644351;10.000366709356587;0.4346279921388357;-0.0023684243495985745;1.045038506023327;0.9999434758144604;0.4346048517833162;0.9999812309804494
3.601825;1.0583884998853368;0.44313409496453365;0.4186768055928725;-0.010582888778516344;-0.00999821865897961;1.0585013277427189;10.000361212048002;0.43463369039275146;-0.0023434228669199177;1.045038928829307;0.9999419541040748;0.43460828985072275;0.9999793231398817
3.611825;1.0583788337890414;0.4431355705946187;0.41868035476202664;-0.010608624727320349;-0.010022607572132506;1.0584947339130775;10.000355551664336;0.43463939973597704;-0.0023184218976995533;1.0450393597430876;0.9999404388928022;0.434611719294542;0.9999774024967619
3.621825;1.0583682640570418;0.4431368980598166;0.4186841999244374;-0.010636046346328433;-0.010048598829269709;1.0584881632698901;10.00034973144652;0.43464412052607265;-0.002293421413939189;1.0450397964195846;0.9999389297680089;0.4346141435619638;0.9999754662493808
3.631825;1.0583587750649672;0.44313822800731645;0.4186877002190211;-0.010660031910735215;-0.01007133479342811;1.058481605816771;10.000343755929894;0.4346498524330371;-0.002268421373709233;1.04504023518175;0.9999374273328754;0.43461756617475916;0.9999735128365717
3.641825;1.0583485111863873;0.4431396994120138;0.4186917215356995;-0.010687038728819931;-0.0100969337568341;1.0584750519545114;10.000337636284817;0.43465559409774907;-0.002243421731175324;1.0450406721452072;0.9999359321581142;0.43462099036482216;0.9999715419812564
3.651825;1.0583391986311408;0.44314133580370463;0.418695602227275;-0.010712773098516691;-0.010121322688339882;1.0584684930701844;10.000331389761802;0.43466034343755094;-0.002218422445767982;1.0450411042841714;0.9999344442525095;0.4346234186061289;0.9999695537580869
3.661825;1.0583289787433428;0.44314282397167537;0.418699778526483;-0.010740192985682542;-0.010147313958688342;1.0584619222865044;10.000325035055148;0.43466609815807317;-0.002193423481967901;1.0450415291461363;0.9999329633126672;0.4346268523589122;0.9999675483242245
3.671825;1.0583198307874369;0.4431445387357813;0.4187038173563024;-0.010765926565897704;-0.010171702903416699;1.0584553350869448;10.000318589907591;0.43467185581381457;-0.0021684248055795006;1.0450419439626635;0.9999314894828424;0.43463029243263196;0.999965526039187
3.681825;1.0583097668810533;0.4431461015613328;0.41870814323725997;-0.010793345584535988;-0.010197694184417908;1.0584487290593132;10.000312066588021;0.4346776136555003;-0.0021424263849373617;1.0450423454818552;0.9999300236097113;0.43463373406656197;0.9999634875311494
3.691825;1.0583007671341362;0.4431498618105494;0.41871418899319096;-0.010820602099976593;-0.010223522783361675;1.05844210274628;10.00030546542995;0.434682368775251;-0.0021174281932408575;1.0450427300570377;0.9999285664959634;0.4346361862037708;0.9999614337700017
3.701825;1.0582908453882809;0.4431512647929865;0.4187184334745101;-0.010846270750158425;-0.010247861112672044;1.0584354548122128;10.000298775587048;0.43468811850220657;-0.0020924302067929453;1.0450430931844432;0.9999271185402557;0.43463964182181364;0.999959365813898
3.711825;1.0582819822498761;0.4431533372262458;0.41872294910291524;-0.010873752224287114;-0.010273903037596671;1.0584287839597206;10.000291983311213;0.4346938608749957;-0.0020664324015706166;1.0450434289245778;0.9999256802855523;0.4346430941010374;0.9999572845586636
3.721825;1.0582721904091688;0.44315502226971937;0.4187275202191025;-0.010901169487976063;-0.01029989433118743;1.0584220886502034;10.000285079131075;0.4346995948384825;-0.0020414347516806096;1.045043730186177;0.9999242523704012;0.4346465507261482;0.9999551910063865
3.731825;1.058262458212921;0.4431567294584561;0.41873214094069466;-0.010928586293375397;-0.010325885625846588;1.0584143665682813;10.00027805661416;0.43470431976407;-0.00201543723007532;1.0450439900958373;0.9999228349079071;0.43464900021591546;0.9999530865157531
3.741825;1.058253775386383;0.4431586416329929;0.41873659212818487;-0.010954317070936474;-0.010350274601325692;1.058407614696654;10.000270906165996;0.43471003467642144;-0.001990439809027269;1.045044203154435;0.9999214277592857;0.4346524498005141;0.9999509725452989
3.751825;1.0582441577840345;0.4431603764519664;0.41874129793727904;-0.010981732997945116;-0.01037626589880962;1.0584008299351593;10.000263613349563;0.4347157377688074;-0.0019644424596277923;1.045044364980603;0.9999200314957406;0.4346558885654418;0.9999488503139555
3.761825;1.058235589489765;0.4431625291760598;0.4187460368488286;-0.011009212375458361;-0.010402307837526976;1.0583940092189879;10.000256162800648;0.4347214263268953;-0.001939445152729058;1.0450444715640907;0.9999186477091068;0.43465932462784246;0.9999467209575705
3.771825;1.0582260881479515;0.44316426430332007;0.418750805656479;-0.011036627406577468;-0.010428299138698645;1.058387149113785;10.000248541343563;0.43472609693281405;-0.0019134478611635651;1.0450445191989426;0.9999172784722737;0.43466174892295073;0.9999445858109354
3.781825;1.0582166468945589;0.44316598787018713;0.4187555980963001;-0.011064041976019333;-0.0104542904421429;1.058379246188882;10.000240735952541;0.43473174569439793;-0.0018874505593655094;1.0450445046682186;0.9999159257050496;0.434665166802978;0.9999424463121337
3.791825;1.058208258766608;0.4431681060352012;0.41876040806741044;-0.011091520074958207;-0.010480332392403762;1.0583722980188894;10.000232733420289;0.4347373683587091;-0.0018624532201356138;1.0450444250264832;0.9999145910122612;0.4346685845627846;0.999940304193037
3.801825;1.0581989415580386;0.4431697834694651;0.41876523227096907;-0.011118933746317575;-0.010506323702693783;1.0583653035902458;10.00022452739868;0.4347429606312477;-0.0018364558143074967;1.0450442769517037;0.9999132761387848;0.4346719967233986;0.9999381621427408
3.811825;1.0581896886990307;0.4431731765162439;0.4187717153505015;-0.011146121178295313;-0.010532101676738521;1.0583582630730852;10.00021612382585;0.4347485187711707;-0.001810458313827245;1.045044056013404;0.9999119835262832;0.4346754110791268;0.9999360238834197
3.821825;1.0581805018916663;0.4431747803167865;0.4187765438039905;-0.011173533924239844;-0.010558092988992853;1.0583501776758895;10.000207536406256;0.43475403986787237;-0.0017844606923206495;1.0450437568855193;0.9999107160914372;0.43467883039252725;0.9999338934241031
3.831825;1.0581723745321534;0.44317675279674273;0.41878136167072155;-0.011201010305803732;-0.010584134950425528;1.0583430498540733;10.000198775640989;0.43475852189944786;-0.0017584629236306755;1.045043374909746;0.9999094764251685;0.4346812566996463;0.9999317746045546
3.841825;1.0581633251562559;0.44317651182481055;0.41878451100328046;-0.01122864792951586;-0.010610339606174786;1.0583358834568015;10.000189844523522;0.43476396383133903;-0.0017324649821633883;1.0450429073561045;0.9999082667520295;0.43468469186748576;0.999929671283516
3.851825;1.0581543482964113;0.4431779649220898;0.41878928938255794;-0.011256059313357145;-0.010636330917278714;1.0583276836850863;10.000180743815847;0.43476936508591285;-0.001706466844535074;1.045042353233496;0.9999070896100095;0.43468813812703033;0.9999275871477326
3.861825;1.0581454467397167;0.4431793582701833;0.4187940380382379;-0.011283470233340363;-0.01066232222514351;1.0583204568370788;10.000171474190477;0.4347747246362237;-0.0016804684903542926;1.045041712670521;0.9999059479532642;0.434691598171365;0.9999255250052123
3.871825;1.0581367507413346;0.4431809785264798;0.41879897599550253;-0.011312215985310535;-0.010689574034024193;1.0583132094683418;10.000162035952947;0.43478004070977827;-0.0016544698994837154;1.045040986670383;0.9999048444030227;0.43469507474381985;0.9999234864005184
3.881825;1.0581289973074663;0.4431826572657049;0.418803651813405;-0.01133969019359688;-0.010715615982409369;1.0583049472053647;10.000152433011444;0.43478531095532763;-0.0016284710485831623;1.0450401772074374;0.9999037801843507;0.4346985699164515;0.9999214717081163
3.891825;1.0581203301989552;0.44318385471351657;0.41880828848195045;-0.011367099729412793;-0.010741607270309966;1.0582976737982932;10.000142674370688;0.4347905325764852;-0.0016014719138109136;1.0450392874321286;0.9999027550021771;0.4347020814772669;0.9999194806857246
3.901825;1.0581117386075558;0.44318498435263204;0.41881288239189796;-0.011394508798969718;-0.010767598550555134;1.0582893907512723;10.00013277082451;0.4347947023712956;-0.001575472476920455;1.0450383211041114;0.999901768421276;0.43470461861785975;0.9999175131824043
3.911825;1.0581032200498053;0.44318627348635276;0.41881764526326515;-0.011423666581715123;-0.0107952427755463;1.0582820977273084;10.000122731661131;0.43479981679210633;-0.0015494727275868713;1.0450372814802549;0.9999008211330419;0.43470817996395156;0.999915569282411
3.921825;1.0580947735542314;0.44318727307573047;0.4188221493483819;-0.011451074702146654;-0.01082123403643867;1.0582737933936195;10.000112563973486;0.4348048718962054;-0.001523472661919829;1.04503617116584;0.9998999150074989;0.43471176822579455;0.9999136490280247
3.931825;1.0580863994693437;0.44318996009940137;0.4188282605408746;-0.011478256576722147;-0.010847011925195462;1.0582664764251553;10.000102277983013;0.43480986308055775;-0.0014964722795024691;1.0450349927440536;0.9998990522346813;0.43471538270924054;0.9999117525838457
3.941825;1.0580780995034944;0.44319106307188366;0.41883288636013644;-0.011507412897310092;-0.010874656115388405;1.0582581463687015;10.000091895148305;0.4348147852060561;-0.001470471581396684;1.0450337491481525;0.9998982341704239;0.4347190330909156;0.9999098812408425
3.951825;1.0580698772371606;0.44319187997685044;0.4188372533712713;-0.011534819600975058;-0.010900647340546505;1.058250803412146;10.000081448782216;0.43481963323731443;-0.001443470571681025;1.0450324436519587;0.9998974609918438;0.43472271514395977;0.9999080382952246
3.961825;1.0580617378080035;0.4431926366373515;0.41884157574021696;-0.011562225838048886;-0.01092663855326767;1.0582424471706926;10.000070980644196;0.4348244025935906;-0.0014174692607128963;1.0450310794177342;0.999896732513242;0.43472643775106296;0.9999062287693962
3.971825;1.0580536871890582;0.4431935582427119;0.4188460683678074;-0.011591380698902646;-0.010954282704816125;1.058235076001868;10.000060544820313;0.4348290890699257;-0.0013904676663583607;1.045029659204241;0.9998960495041394;0.43473019597557283;0.9999044586925883
3.981825;1.058046723659707;0.44319460541075717;0.41885030500753545;-0.01161885049415297;-0.010980324557116372;1.0582266878142605;10.000050210011887;0.4348336888218241;-0.0013644658120214538;1.045028185924667;0.9998954148064744;0.43473399764853093;0.9999027347474375
3.991825;1.0580388704726218;0.44319539900795335;0.41885471655416395;-0.011648004407883716;-0.011007968676905027;1.0582192814634237;10.000040046524655;0.4348381985204566;-0.001337463723532777;1.0450266629680918;0.9998948332216123;0.4347378377677111;0.9999010637895003
4.001825;1.0580311261682573;0.4431958983169202;0.41885887639027497;-0.01167540878074658;-0.011033959825261848;1.0582108569633755;10.00003010920375;0.4348426155309165;-0.0013114614279491237;1.0450250935155652;0.9998943102732243;0.4347417237562753;0.9998994518891515
4.011825;1.0580234970992277;0.4431965520183824;0.41886321318598907;-0.011704561721555422;-0.011061603904310673;1.0582034143141856;10.000020435119612;0.4348469380240797;-0.0012844589544656999;1.0450234800107219;0.999893851617468;0.4347456499835395;0.9998979035267391
4.021825;1.0580159883248637;0.443196906254909;0.41886730235987124;-0.011731965152356163;-0.011087595009992242;1.0581949519993887;10.000011056234948;0.4348501650241402;-0.0012574563347343254;1.0450218245424305;0.9998934634133073;0.4347486185964515;0.9998964214951502
4.031825;1.0580086027569588;0.44319741117817635;0.41887157247346735;-0.011761117121945306;-0.011115239044848693;1.0581874661251491;10.000002010324609;0.4348542963237663;-0.001230453600101269;1.0450201295982762;0.9998931524925184;0.43475262720993574;0.9998950069155422
4.041825;1.0580003496747035;0.4431989493546478;0.4188772522349981;-0.011788229164381853;-0.011140966049301579;1.058178950766903;9.999993335231489;0.43485833217193237;-0.0012044507780953548;1.045018398518605;0.9998929260453435;0.43475667498249787;0.9998936591540534
4.051825;1.057993212803306;0.44319930094473814;0.4188814601672;-0.011817380137364959;-0.011168610037124193;1.058170399005111;9.999985054797733;0.43486227319446263;-0.001177447893373722;1.0450166354589592;0.9998927909950036;0.4347607514589474;0.9998923767009147
4.061825;1.0579861997483553;0.44319957354429934;0.41888563635662085;-0.011846530620605008;-0.011196254003178226;1.0581628036266808;9.999977174945604;0.4348661209993954;-0.001150444971098778;1.0450148452205383;0.9998927535243601;0.43476485360078065;0.9998911586857808
4.071825;1.0579793081941433;0.44319953979760596;0.4188895653253002;-0.011873931675871027;-0.011222244997712884;1.0581541575454854;9.999969688127075;0.43486987874446664;-0.0011234420353574716;1.0450130330444258;0.9998928192327242;0.43476897515121304;0.9998900055088309
4.081825;1.057972661999214;0.44319971441488565;0.4188936817499891;-0.011902667255117932;-0.011249496331223184;1.0581454547692792;9.999962575191033;0.4348735508689299;-0.0010964391029903396;1.04501120406661;0.9998929932596275;0.43477311022025283;0.9998889186727409
4.091825;1.0579659998306783;0.4431995143761838;0.4188975353394867;-0.01193006738511701;-0.011275487278587631;1.0581376914491445;9.999955805358521;0.4348771425425329;-0.0010694361805397273;1.045009362862642;0.9998932799333231;0.43477725363638164;0.9998879007448495
4.101825;1.0579594436532682;0.4431994539567424;0.41890156114679095;-0.011959215957328186;-0.011303131155767435;1.0581288657571575;9.999949340277695;0.43488065950634086;-0.0010434332678555553;1.0450075137969859;0.999893682725996;0.43478140292409656;0.9998869552049247
4.111825;1.05795298593086;0.4431993052241757;0.41890554358069143;-0.011988364047867009;-0.011330775013774925;1.0581199773519065;9.999943143918859;0.43488410779089387;-0.0010164303633460833;1.0450056615831216;0.9998942046967417;0.4347855481462382;0.9998860857237992
4.121825;1.0579466172349705;0.44319906585995333;0.4189094807875175;-0.012017511657289164;-0.01135841885337614;1.0581120278484566;9.999937194048353;0.43488749278414296;-0.0009894274645712564;1.0450038111497748;0.9998948485049252;0.4347896868713755;0.9998852958804788
4.131825;1.0579403269417027;0.4431985079088048;0.4189131582430147;-0.012044909935436414;-0.011384409726958542;1.0581030213598184;9.999931491789274;0.4348908185829808;-0.0009624245676379702;1.045001967512798;0.9998956157463158;0.43479381526934524;0.9998845897583668
4.141825;1.0579341041073573;0.44319808114229275;0.41891700211062755;-0.012074056596481093;-0.011412053532638222;1.0580939635803264;9.999926066046417;0.4348940886284027;-0.000934421671829468;1.0450001362180217;0.9998965064985148;0.43479792870334477;0.9998839717299959
4.151825;1.057926945883721;0.4431988933888263;0.4189224526520264;-0.012102912017480478;-0.011439433228808072;1.058085859952765;9.999920965073082;0.43489730686579814;-0.0009074187854756043;1.044998323480924;0.999897519342674;0.43480202976435767;0.99988344476429
4.161825;1.057920824421396;0.4431982744564553;0.4189262007475069;-0.012132057682094655;-0.011467077000739472;1.058076714613533;9.99991623745935;0.4349004784118535;-0.0008804159263683723;1.044996535583082;0.9998986512482608;0.43480611440741807;0.9998830092852753
4.171825;1.0579147364295935;0.44319733397728944;0.41892968801412167;-0.01215945407245786;-0.011493067810764025;1.058067530608258;9.999911915574135;0.43490360963932484;-0.0008534131166918534;1.0449947782307694;0.9998998975535093;0.4348101806986501;0.9998826639455197
4.181825;1.0579086710112344;0.44319652465679826;0.4189333432721929;-0.012188598779019262;-0.01152071155463048;1.0580583103228305;9.999908010795322;0.4349067075612888;-0.0008264103781830539;1.0449930568712604;0.9999012523742374;0.4348142271139504;0.9998824069579241
4.191825;1.057902618302412;0.44319562226402465;0.41893695518878477;-0.01221774299697762;-0.011548355285013107;1.0580500557065922;9.99990452165291;0.43490977884440013;-0.0007994077327465795;1.0449913777810604;0.9999027090853383;0.43481825273101316;0.9998822365344168
4.201825;1.0578965693698978;0.44319462902285456;0.41894052449886304;-0.012246886724558688;-0.011575999002269351;1.0580407687263516;9.999901446693938;0.4349128295138919;-0.0007724052062493846;1.0449897485458435;0.9999042608276263;0.43482225672223335;0.9998821507813266
4.211825;1.0578895248695215;0.4431931339625876;0.41894405213928265;-0.012275964814822259;-0.011603592007397062;1.0580314514139038;9.999898793791585;0.43491586549366584;-0.0007444028306106361;1.0449881773083316;0.9999059008339306;0.4348262358482309;0.9998821478418805
4.221825;1.057883462704872;0.44319196803967237;0.4189475350101374;-0.0123051075274993;-0.011631235697039211;1.058022105288472;9.999896581454992;0.43491889317194443;-0.0007174006403898218;1.0449866713268972;0.9999076222146703;0.43483019094470166;0.9998822260497349
4.231825;1.05787738728616;0.4431907199494358;0.41895097537163273;-0.012334249744058157;-0.011658879372699358;1.0580127312612917;9.99989483185943;0.43492191951464726;-0.00069039866450031;1.0449852361098657;0.9999094175966504;0.43483411677286826;0.9998823836719092
4.241825;1.0578712959544674;0.4431893924945617;0.418954375325591;-0.01236339146271395;-0.011686523033642447;1.0580043300083506;9.999893563797087;0.43492495171304385;-0.0006623969225355704;1.0449838757878878;0.9999112794162572;0.43483800837406633;0.9998826185873596
4.251825;1.0578651865421485;0.4431877637141341;0.41895752444588247;-0.012390784015072388;-0.01171251373362276;1.0579949022236184;9.999892790933284;0.43492799673544075;-0.0006353954296728827;1.0449825937161479;0.9999132007170041;0.4348418660553387;0.9998829279801469
4.261825;1.057858065189724;0.4431876248203068;0.41896250724419104;-0.012419633682751315;-0.011739893235122298;1.0579854489296823;9.999892521124652;0.4349320610795825;-0.0006083942014685448;1.0449813924369367;0.9999151753389603;0.4348466860076489;0.9998833081423472
4.271825;1.0578519133262114;0.4431860863654376;0.41896580474070405;-0.012448773884004307;-0.011767536846131785;1.0579759717374972;9.99989275356939;0.43493515041484254;-0.0005803932534907278;1.044980273055909;0.9999171974420045;0.43485046500349844;0.9998837548441768
4.281825;1.0578457371158614;0.4431844891856509;0.41896907431311187;-0.01247791358032633;-0.011795180441166944;1.0579664729134617;9.999893476936691;0.4349382690307012;-0.0005533926002900357;1.0449792346210471;0.9999192612110216;0.4348542044603783;0.9998842637101633
4.291825;1.0578396624888717;0.44318290441717906;0.41897233000292455;-0.012506638821522482;-0.011822431287004697;1.0579579558356231;9.999894672045357;0.43494141969295197;-0.0005263922530720836;1.044978274359761;0.9999213608994699;0.4348579028473861;0.999884830008597
4.301825;1.0578324390647564;0.44318079239505387;0.4189755541243337;-0.012535712104269018;-0.0118500241337631;1.0579484257354534;9.99989632146941;0.4349446042133277;-0.0004983922127790886;1.044977388723766;0.9999234909875565;0.434861560119653;0.9998854485785102
4.311825;1.0578261753495317;0.4431790512573471;0.4189787580743869;-0.012564850247075958;-0.011877667676981169;1.0579388893360027;9.9998984245951;0.4349478241800844;-0.00047139246962118596;1.0449765745840423;0.9999256462236167;0.434865180683301;0.99988611441034
4.321825;1.0578198762488236;0.4431772726925708;0.41898194656626786;-0.012593987878292126;-0.011905311207405041;1.0579293532148049;9.99990100674587;0.4349510811021186;-0.0004433930123574475;1.0449758298960559;0.9999278216010186;0.4348687656072423;0.9998868232099787
4.331825;1.0578135387510164;0.4431754625288078;0.4189851229084551;-0.01262312499596944;-0.011932954726234811;1.0579198229016848;9.999904112624453;0.43495437585016494;-0.0004163938298440996;1.0449751534881382;0.9999300125795739;0.4348723217123829;0.9998875714258162
4.341825;1.0578061686570013;0.44317321151623373;0.4189882920650559;-0.012652196086217444;-0.011960547517721215;1.057910303442139;9.999907785717708;0.4349577079367991;-0.0003883949025904533;1.0449745445817242;0.9999322151988302;0.43487585202385043;0.9998883561073924
4.351825;1.0577997478284165;0.44317135057085266;0.41899145496003737;-0.012681332141558532;-0.011988191014712752;1.0579007993031808;9.999912041678705;0.43496107531467654;-0.00036139619916357305;1.0449740024815466;0.9999344258239584;0.43487936243268027;0.9998891748793443
4.361825;1.0577932837368094;0.4431694674832409;0.4189946170145274;-0.012710467676175969;-0.012015834501870284;1.0578913127607354;9.999916854795833;0.4349644749489842;-0.0003333976800531856;1.0449735261623694;0.9999366410836352;0.4348828543107501;0.9998900259891282
4.371825;1.0577857847268863;0.44316889790723435;0.4189994364214209;-0.012739311309531863;-0.012043213813748314;1.0578828428714282;9.999922174447581;0.4349679035862323;-0.0003063993011171544;1.0449731138813119;0.9999388580218108;0.4348863317952624;0.9998909083993633
4.381825;1.0577792353285076;0.44316719945066685;0.4190028211166709;-0.012770194233026604;-0.012072510221563706;1.0578733864542766;9.999927953383883;0.43497135795739944;-0.00027840101378707126;1.0449727633234167;0.9999410739260431;0.4348897948563397;0.9998918218669228
4.391825;1.0577726455985703;0.4431652558004343;0.41900600158466267;-0.012799328149905139;-0.01210015367878912;1.0578639403465837;9.999934157673373;0.4349748346146749;-0.0002514027673183065;1.0449724721698368;0.9999432859049153;0.43489324463257;0.9998927671756667
4.401825;1.0577650254671378;0.44316287923872694;0.419009196472402;-0.012828395855243391;-0.012127746403615337;1.0578545031738489;9.99994076014232;0.4349783299960576;-0.00022340451554012225;1.0449722385612035;0.9999454906615421;0.43489667848098934;0.9998937464168375
4.411825;1.057758358776202;0.44316089823214205;0.4190124086027019;-0.012857528685964554;-0.012155389844914995;1.0578450749398967;9.999947735517216;0.43498284060222786;-0.00019540622153907153;1.044972061310667;0.9999476846609003;0.4349010950298607;0.999894762648232
4.421825;1.0577516528432658;0.44315890038583716;0.41901564716692047;-0.012886660985992414;-0.012183033279005492;1.0578356551092294;9.99995506472388;0.4349863630297219;-0.000168407855934895;1.0449719400710664;0.9999498644078176;0.4349044921698395;0.9998958191215259
4.431825;1.0577439145407466;0.4431564747372288;0.4190189219548077;-0.012915726986461413;-0.012210625977177132;1.0578262417891542;9.999962741547632;0.43498989408576844;-0.0001404093934653507;1.0449718758339268;0.9999520264792445;0.4349078660976406;0.9998969190650465
4.441825;1.0577371257745007;0.4431544530136161;0.41902223771055275;-0.012944858195659282;-0.012238269396634196;1.057816832454036;9.999970771038733;0.434993431299997;-0.00011241081166404511;1.044971871687683;0.9999541671768193;0.4349112141808463;0.9998980659209326
4.451825;1.057730293656057;0.4431524252795525;0.41902560252492504;-0.01297398887375334;-0.012265912810018573;1.0578074246438793;9.99997916253048;0.4349969736350134;-8.541208804469132e-05;1.0449719324637234;0.9999562820712231;0.43491453419461085;0.9998992633518673
4.461825;1.0577224267740744;0.4431499817962631;0.41902902334797576;-0.013003053167604951;-0.01229350548415387;1.0577980160770404;9.999987924912054;0.4350005214145319;-5.7413196545000416e-05;1.0449720624991072;0.9999583663292421;0.43491782456382455;0.9999005151828013
4.471825;1.0577155098104654;0.4431499292043235;0.4190343680836682;-0.01303370529913416;-0.012322588359748482;1.0577886043659865;9.99999706582289;0.43500407505331623;-2.9414111745920656e-05;1.0449722634735688;0.9999604154287451;0.4349210855299702;0.999901825349163
4.481825;1.0577085517631477;0.44314791039912643;0.4190379090795935;-0.013062834342056583;-0.012350231749234416;1.0577791865937496;10.00000659532102;0.43500763374505674;-2.414818635003551e-06;1.0449725345814098;0.9999624248240102;0.434924317597597;0.999903197559372
4.491825;1.0577005613239177;0.4431454907349611;0.4190415171088848;-0.013091896915135707;-0.012377824393666744;1.057770759136342;10.00001652677518;0.43501119530385157;2.5584685362036317e-05;1.044972874478086;0.9999643892283391;0.43492752163431825;0.9999046349759413
4.501825;1.0576936505991057;0.4431433431269626;0.4190449895355253;-0.013118862640509599;-0.012403421946730947;1.0577613177610161;10.000026867236526;0.4350147571602236;5.358439928362619e-05;1.0449732825660942;0.9999663029355103;0.4349306992887704;0.9999061400262305
4.511825;1.0576865719098787;0.443141377428728;0.419048733493223;-0.01314799008226886;-0.012431065304004677;1.057751858041709;10.00003760751034;0.4350193175900627;8.058432958822605e-05;1.044973758869488;0.999968160845346;0.434934852403712;0.9999077141045214
4.521825;1.0576784614438202;0.44313902303166885;0.4190525504329716;-0.01317705097326346;-0.012458657911216257;1.0577423758832745;10.000048724493118;0.43502287609633344;0.00010858449361951411;1.0449743039212271;0.9999699593847791;0.43493798358730934;0.999909357316617
4.531825;1.0576713024123992;0.44313733590814425;0.4190566519985316;-0.01320792556484879;-0.012487954188417088;1.0577328672773305;10.000060189215644;0.4350264328537801;0.0001365849131607401;1.0449749190386552;0.9999716971006107;0.43494109568694245;0.9999110682925848
4.541825;1.0576641025238276;0.4431354525837944;0.41906061277723966;-0.013237051384813125;-0.012515597518045929;1.0577233275492823;10.000071971348383;0.4350299881987893;0.00016458560680819448;1.0449756061096243;0.9999733745904047;0.43494419280447755;0.9999128442862893
4.551825;1.0576558693934046;0.443133187452153;0.41906464649599845;-0.013266110570478194;-0.012543190093290944;1.057713751148564;10.00008404241408;0.43503354266175814;0.0001915865907677487;1.0449763667864935;0.9999749933545385;0.43494727955573664;0.9999146818562523
4.561825;1.0576485864540195;0.44313137184006174;0.4190687476742731;-0.013295235313750122;-0.012570833403746066;1.0577041317618987;10.000096373644782;0.4350370968779148;0.0002195878838618223;1.0449772017097645;0.999976554327966;0.4349503621943662;0.9999165773853103
4.571825;1.0576412628413083;0.4431295956166531;0.4190729143595122;-0.01332435953310176;-0.012598476704529345;1.0576944627041769;10.000108924725948;0.43504065104387757;0.00024758950320447905;1.0449781104148113;0.9999780574789889;0.43495344600507735;0.9999185268641412
4.581825;1.057632908514565;0.443129196403669;0.41907879659179703;-0.013353191250546228;-0.012625855759298622;1.0576847378055083;10.00012163833658;0.435044204863631;0.0002755914515498638;1.0449790918728699;0.9999795021475492;0.43495653702549575;0.9999205257814706
4.591825;1.0576255089615358;0.44312773448217113;0.41908329380062065;-0.013384062533343434;-0.012655151971031309;1.0576749519735453;10.00013444648001;0.43504775861063755;0.0003025937149719403;1.0449801449883949;0.9999808868798339;0.4349596408743758;0.9999225697810683
4.601825;1.0576170822742987;0.44312568145600045;0.4190876298967064;-0.013413118887198516;-0.0126827444797656;1.0576651012912164;10.000147275586302;0.43505131417178894;0.0003305962738133212;1.0449812687568587;0.999982209073677;0.43496276530391903;0.9999246552585109
4.611825;1.057609613063645;0.4431240940989939;0.41909201096782445;-0.01344224094437806;-0.012710387725728198;1.0576551830635266;10.000160045793091;0.43505587469672063;0.00035859911152259734;1.0449824622446;0.9999834654375691;0.4349669160804074;0.9999267791167751
4.621825;1.0576021102930997;0.443122561083916;0.41909643491225185;-0.013471362480113123;-0.012738030957705752;1.0576451957559736;10.000172671902135;0.43505944331041807;0.00038660221525642574;1.0449837249668195;0.9999846528601584;0.43497009916054763;0.9999289381879362
4.631825;1.0575935826302023;0.44312066983351267;0.4191008992859145;-0.01350041715585108;-0.012765623419608988;1.0576351388985947;10.00018507108282;0.4350630220876898;0.0004136055715774509;1.0449850576760311;0.9999857685551881;0.4349733185646359;0.9999311286969756
4.641825;1.0575860136821233;0.44311947411274777;0.4191056094817578;-0.013531285679402393;-0.012794919559342324;1.0576250129065212;10.00019716918568;0.435066611849582;0.00044160916293441854;1.044986462393577;0.9999868099333165;0.43497657979135695;0.9999333454962993
4.651825;1.057578411433378;0.4431181075467932;0.4191101344390873;-0.013560405605095372;-0.012822562750370662;1.0576148189596195;10.000208899498285;0.4350702130083184;0.000469612966616492;1.0449879413261105;0.9999877751372911;0.4349798842629635;0.9999355817014977
4.661825;1.0575697834936173;0.4431163804434061;0.41911468364265586;-0.013589458582267884;-0.01285015516858813;1.0576045591442425;10.000220207369551;0.435073826570993;0.0004976169529441058;1.0449894955932975;0.9999886632929245;0.4349832330689546;0.9999378294210041
4.671825;1.0575621127619093;0.44311511899212497;0.419119248721416;-0.013618577432066155;-0.012877798333696545;1.0575942362790165;10.000231062016477;0.4350774543221901;0.0005256210867271393;1.0449911250238972;0.9999894738575211;0.43498662639597135;0.9999400807407016
4.681825;1.0575534160410767;0.44311371972170843;0.41912404144687854;-0.013649377272303516;-0.012907043658457658;1.057583853190296;10.000241454828458;0.43508109879971074;0.000552625334333053;1.0449928294348962;0.9999902059513418;0.43499006242764626;0.9999423282093858
4.691825;1.0575456784359267;0.44311430598019724;0.4191302797864875;-0.013678269245512253;-0.012934473291792297;1.057573412003961;10.000251385260052;0.4350857633444596;0.0005806296672840611;1.044994609758498;0.9999908580458662;0.43499454204610283;0.999944565182343
4.701825;1.0575379103652163;0.4431131929002686;0.41913486723597093;-0.013707386475624646;-0.012962116417628143;1.057562913807359;10.000260853346582;0.43508945180590913;0.000608634058353542;1.0449964677252677;0.9999914283426754;0.4349980612220344;0.9999467862020315
4.711825;1.0575292502465443;0.44311178076283536;0.41913946394578927;-0.013736022655053436;-0.012989315736993776;1.0575523586984212;10.000269861845736;0.4350931682001464;0.000636638476577915;1.044998405137536;0.9999919157607499;0.4350016163780372;0.9999489868917151
4.721825;1.0575214269497735;0.4431107640570675;0.41914403583155985;-0.01376513880188242;-0.013016958828957956;1.057541745898052;10.00027842284555;0.4350969166376891;0.0006646428841668845;1.045000423851354;0.9999923201585879;0.4350052038506212;0.999951163358949
4.731825;1.0575125859646237;0.44310960611312966;0.4191488051952659;-0.01379593571504876;-0.013046204069624048;1.0575310737362085;10.000286564607645;0.4351007013227674;0.0006916472342528791;1.0450025259940783;0.9999926417707206;0.43500881853708384;0.999953312313791
4.741825;1.057504710996623;0.4431086813271607;0.41915333546317574;-0.013825050765698076;-0.013073847130458031;1.057520339958138;10.000294332375535;0.43510452624756385;0.0007196514719979684;1.045004713268102;0.9999928811602808;0.4350124599405763;0.9999554322610653
4.751825;1.057496809702675;0.443107799428583;0.41915783608954954;-0.013854165291704808;-0.013101490175038961;1.0575095422186715;10.000301781774281;0.43510839456198364;0.0007476555393459088;1.0450069855669812;0.9999930396319462;0.4350161222241896;0.9999575239870961
4.761825;1.0574878892087503;0.44310654467888055;0.41916230403408716;-0.013883212582344928;-0.013129082427932271;1.057498678036608;10.000308969463045;0.43511230832634834;0.0007756593770600382;1.045009340843757;0.9999931192472648;0.4350197996891759;0.9999595893821345
4.771825;1.0574799314972736;0.44310574335974107;0.4191667320925638;-0.01391232603326201;-0.01315672543572587;1.057487744470642;10.00031594450332;0.4351162688718523;0.0008036629224909071;1.045011776454647;0.9999931223869595;0.4350234853161615;0.9999616303676503
4.781825;1.057471942521673;0.4431052059307789;0.41917133175472576;-0.013943186803321985;-0.013186021356713545;1.0574767383739572;10.000322743163988;0.43512127693877983;0.0008306661113821928;1.0450142894783088;0.999993051525597;0.4350281699632841;0.9999636491277786
4.791825;1.0574629274633818;0.44310406655091605;0.41917567467041333;-0.013972232396417266;-0.01321361354689368;1.0574656572067127;10.000329388950279;0.4351253324256889;0.0008586688856951718;1.0450168755235247;0.9999929093558534;0.4350318509319211;0.9999656484112949
4.801825;1.0574548666979482;0.4431051278260677;0.4191816218889312;-0.014001118453107622;-0.013241042964711937;1.05745449946681;10.00033589323308;0.4351294342964824;0.0008866711982809709;1.0450195286394706;0.9999926986138878;0.43503552088425995;0.999967631333064
4.811825;1.0574457743401333;0.44310406802273183;0.4191858684775038;-0.014030162918921806;-0.013268635105462149;1.0574432645849845;10.000342254459124;0.4351335806300814;0.0009146730115119612;1.0450222427947924;0.9999924216803663;0.43503917514487245;0.9999696014407717
4.821825;1.0574376327751231;0.44310346447708937;0.419190061117942;-0.014059273691110997;-0.013296278002551261;1.0574329533696951;10.00034845898968;0.4351377687527083;0.0009416742955657524;1.0450250123077904;0.9999920806279571;0.4350428075214961;0.9999715625541169
4.831825;1.0574294503595625;0.4431031299346487;0.41919441131062685;-0.014090131707026098;-0.013325573805969073;1.0574215687516517;10.000354482912389;0.43514199550583166;0.0009696750281348978;1.0450278306545666;0.9999916777340753;0.43504641907073055;0.9999735179419287
4.841825;1.0574202363901395;0.44310219895100705;0.41919849005648474;-0.01411917448405214;-0.013353165867427857;1.0574101153087336;10.000360294873389;0.435146257466619;0.0009976751939599054;1.0450306899865682;0.9999912162072432;0.43505000583562226;0.9999754700551001
4.851825;1.0574119756404952;0.4431017245114964;0.419202504035904;-0.014148283656281069;-0.01338080868735798;1.0573985976624947;10.000365860964509;0.43515055108334527;0.001025674784079162;1.0450335821896855;0.9999907009587956;0.4350535676847594;0.9999774210275882
4.861825;1.0574036765995543;0.4431012912984049;0.41920645021575487;-0.014177392311200732;-0.013408451481903482;1.0573870189753312;10.000371150269476;0.43515487290925836;0.0010526737947939417;1.0450364998928727;0.9999901388845965;0.4350571039235758;0.99997937296965
4.871825;1.0573943459030117;0.44310048329465807;0.41921032439458833;-0.014206433422866196;-0.013436043462129402;1.0573753804446222;10.000376136577234;0.4351602200579221;0.001080672226881474;1.0450394364360531;0.9999895378007057;0.43506162263626186;0.9999813282429129
4.881825;1.0573859640577496;0.44310012575420415;0.41921411707266126;-0.014235541016569205;-0.013463686205759573;1.057363681941953;10.00038079328294;0.43516459041254335;0.0011086700855344224;1.045042385432456;0.9999889041660764;0.4350651258532368;0.9999832902569036
4.891825;1.057377535921735;0.44310002778538;0.41921803733247776;-0.014266395763491112;-0.013492981854568712;1.057351922822922;10.000385091392308;0.435168982213892;0.0011356673801572491;1.0450453407866274;0.9999882414994368;0.43506861602611324;0.9999852640247854
4.901825;1.057368066449842;0.44309932121221857;0.41922165407519635;-0.014295435193989939;-0.013520573756117092;1.0573401023547768;10.0003890070037;0.43517339370289543;0.0011636641227092488;1.0450482972384818;0.9999875507520875;0.4350721035168417;0.9999872553881952
4.911825;1.0573595359197978;0.4431008043699116;0.4192268259016548;-0.014324315404633926;-0.013548002877002021;1.0573282200623588;10.000392525108001;0.43517782316689474;0.001191660323091408;1.0450512505578775;0.9999868316112454;0.4350755906686801;0.9999892693488057
4.921825;1.0573510774543116;0.44310063177641024;0.41923025847679724;-0.014353006920216125;-0.013575252349070574;1.0573162758462615;10.000395636619217;0.43518226883965555;0.0012196559856732063;1.0450541970278733;0.9999860838200154;0.43507908227623665;0.999991309097044
4.931825;1.057341439834083;0.44309999940820416;0.41923357979207054;-0.014382044672271437;-0.013602844168326366;1.0573042700083362;10.000398340519284;0.43518672834847755;0.001246651114712915;1.0450571331235794;0.9999853085311974;0.43508258045405596;0.9999933763767676
4.941825;1.05733273152798;0.4430997992702613;0.4192367991365018;-0.014411149069395796;-0.013630486764520005;1.0572922037176273;10.000400644168097;0.4351911980797044;0.0012746457250660413;1.0450600556321537;0.9999845088864133;0.4350860958874653;0.9999954718600661
