time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.951825;1.0573239574999835;0.44309961501934786;0.4192399184953822;-0.014440252940778744;-0.013658129342834191;1.0572800796812616;10.000402552458448;0.43519567312209834;0.0013026398449106848;1.0450629621014675;0.9999836890073274;0.4350896306215267;0.9999975943710768
4.961825;1.057314122537315;0.44309925700032265;0.4192431536959424;-0.01447103656266385;-0.01368737403049696;1.0572679023804183;10.000404061711993;0.43520014777743565;0.0013296335066453162;1.0450658515290174;0.9999828524945057;0.4350931860452204;0.9999997402765003
4.971825;1.0573052066362172;0.4430991007070049;0.4192460752617235;-0.014500139338093338;-0.013715016575657428;1.057255677701759;10.00040516741988;0.4352046162549559;0.0013576267368090428;1.045068723955675;0.9999820019762378;0.4350967720547548;1.0000019041878077
4.981825;1.0572962146875102;0.44309895722953624;0.4192489000866962;-0.014529241586707497;-0.013742659106682922;1.0572434123795773;10.000405871556373;0.4352100733966593;0.001384619552923138;1.0450715788533769;0.9999811395112478;0.43510138578243085;1.000004079924969
4.991825;1.0572861516741223;0.44309841210170664;0.4192516324753154;-0.014558275937780994;-0.013770250818572896;1.057232113826261;10.000406180867575;0.43521451489251656;0.0014126119646777886;1.0450744143796595;0.9999802668508385;0.43510503645960413;1.000006261231878
5.001825;1.0572769978139402;0.4430982935426304;0.4192542722046776;-0.014587377101766474;-0.013797893322480877;1.057219790216488;10.000406101237415;0.43521893694144387;0.001440603975595371;1.0450772281407625;0.9999793850989054;0.4351087232980228;1.0000084427554443
5.011825;1.057267758345767;0.4430981888772724;0.419256823597702;-0.014616477735528929;-0.013825535814010314;1.0572074501351472;10.000405635459245;0.43522333618855225;0.0014675955839720304;1.0450800180213304;0.9999784940842894;0.4351124443057577;1.0000106207127124
5.021825;1.057257438939172;0.44309943371759103;0.419260942754856;-0.014645284596004561;-0.013852913912066873;1.0571951021735677;10.000404785951229;0.43522770991372084;0.001495586786950529;1.0450827820525714;0.9999775924271355;0.43511620674821766;1.0000127926264128
5.031825;1.0572480204334869;0.44309936381237264;0.4192633207948507;-0.014674384137030734;-0.013880556375996377;1.0571827551017152;10.000403555399618;0.4352320559461989;0.0015225775889729336;1.0450855176291933;0.9999766786090818;0.43512000413835256;1.0000149567505898
5.041825;1.0572385081457016;0.44309931605381425;0.4192656120145458;-0.014703483144346179;-0.013908198827409353;1.05717041790897;10.000401943257886;0.435236372382981;0.0015505680067149517;1.0450882211814196;0.9999757519766043;0.4351238438871839;1.0000171113139535
5.051825;1.0572279080150275;0.4430988802304381;0.4192678176886086;-0.014732514077166185;-0.013935790451613018;1.0571580993165044;10.00039994376631;0.4352406573767253;0.0015775580659742824;1.0450908887545551;0.9999748128226553;0.43512771992555016;1.0000192535834924
5.061825;1.057218202483306;0.44309888760736343;0.41926993422167375;-0.014761611986373453;-0.013963432874865827;1.0571458071871496;10.000397545339888;0.4352449090957473;0.001605547795602959;1.0450935167463284;0.9999738624410299;0.4351316411618865;1.0000213797831166
5.071825;1.0572083994958776;0.4430989264298734;0.41927196351415047;-0.014790709359430677;-0.013991075283446577;1.0571345483048449;10.000394728519145;0.435249125822704;0.0016325372246502;1.0450961024615255;0.9999729040826799;0.4351356026077599;1.0000234860696418
5.081825;1.057198499212374;0.44309899799608615;0.419273906755557;-0.014819806195368013;-0.014018717676055286;1.057122328942408;10.000391466783562;0.43525330616699553;0.0016605263833197766;1.0450986441605175;0.9999719431160494;0.4351396140571196;1.0000255692178264
5.091825;1.057187510977838;0.44309868918483275;0.41927576828550284;-0.014848834839717223;-0.014046309231778438;1.0571101555447928;10.000387735439887;0.43525744901422353;0.0016875153053650211;1.045101140013741;0.9999709851064106;0.4351436696303117;1.0000276262272267
5.101825;1.0571774209633762;0.4430988282313854;0.4192775483060749;-0.014877930569360136;-0.014073951586969783;1.0570980345097276;10.000383523297584;0.43526155322720766;0.0017155040286822919;1.045103586951731;0.9999700342750267;0.4351477778066749;1.0000296540265357
5.111825;1.057167242236316;0.4430990007335696;0.41927925208760497;-0.014907025757442283;-0.014101593922788614;1.0570859712713077;10.000378836597024;0.4352666179469178;0.0017424925904183776;1.0451059804550995;0.9999690939426579;0.43515293097141505;1.000031650125966
5.121825;1.0571569818820485;0.44309920540238323;0.41928088258124524;-0.014936120401768095;-0.014129236238798823;1.05707396968873;10.000373695455899;0.43527064322324127;0.0017694810193712126;1.0451083150247813;0.9999681673478221;0.43515713282564583;1.0000336132193686
5.131825;1.0571457846602916;0.44310084157511914;0.41928410998284765;-0.014964506984997098;-0.014156220798903935;1.0570620326139002;10.000368131305455;0.43527463016690815;0.001797469333872952;1.0451105850083968;0.9999672580200436;0.4351613865646542;1.0000355432611778
5.141825;1.0571353863589141;0.4431011055778696;0.4192856004111285;-0.014993600506663766;-0.014183863065070823;1.0570511631105617;10.000362186600519;0.4352785808538636;0.0018244575447096318;1.0451127854226578;0.9999663702971427;0.43516568195795624;1.0000374415881816
5.151825;1.05712493214187;0.44310139748398475;0.41928702382718097;-0.015022693478510167;-0.014211505311448182;1.0570393648760394;10.00035591298081;0.4352824980155438;0.0018514456544052177;1.0451149126576957;0.999965510117049;0.4351700201928976;1.000039311127578
5.161825;1.057114431069251;0.4431017159541455;0.41928838266079943;-0.015051785899505522;-0.014239147538370401;1.0570276418159827;10.000349367759403;0.4352863845731316;0.0018794336542955852;1.0451169646475267;0.9999646854256122;0.43517440274706526;1.0000411562126523
5.171825;1.057103891966046;0.4431020588036258;0.41928967966746633;-0.015080877769099364;-0.014266789746317343;1.0570159978764773;10.000342611172433;0.43529024354085993;0.0019064215297938277;1.045118939847556;0.9999639055577222;0.4351788188650491;1.0000429820692187
5.181825;1.057092331234906;0.44310200955855755;0.4192909195596774;-0.015109901179056898;-0.0142943811041016;1.057004437261065;10.000335704739632;0.43529407789148966;0.001933409271519248;1.0451208361362863;0.9999631801263484;0.43518327118908706;1.0000447943188664
5.191825;1.0570817400066417;0.44310216807140734;0.4192918881394906;-0.015137244713502217;-0.014320370352993508;1.0569939641894073;10.0003287063563;0.435297890063574;0.0019603968794381864;1.045122650618558;0.9999625181119305;0.4351877582603958;1.0000465982579076
5.201825;1.0570711333245182;0.4431025697978329;0.41929301669937685;-0.01516633491851237;-0.014348012507254104;1.0569825822272867;10.000321662160696;0.43530168175733547;0.0019883843609902314;1.0451243799544248;0.99996192708998;0.4351922828682023;1.0000483981299335
5.211825;1.0570605160465363;0.4431029867863268;0.41929409350229274;-0.015195424575074931;-0.01437565464540789;1.0569712941473195;10.000314603794612;0.43530545420009503;0.0020153717318923555;1.045126021320924;0.9999614128571833;0.4351968334655195;1.000050196837708
5.221825;1.057049890451115;0.443103417184025;0.41929512007753755;-0.015224513684118507;-0.014403296768127362;1.0569601022939876;10.000307552065747;0.4353092084435421;0.002042359015587401;1.045127572843602;0.9999609795321039;0.43520141122717393;1.000051995879598
5.231825;1.057038265473841;0.4431034459326231;0.4192960992309056;-0.015253534198388707;-0.014430888037409334;1.056950008362191;10.000300519085549;0.435312945428516;0.0020693462393697164;1.0451290324626334;0.9999606295884643;0.4352060124331852;1.000053795296173
5.241825;1.0570276254257513;0.4431056478697406;0.41929868106984064;-0.015282396399214073;-0.014458316515674427;1.056939012462276;10.000293509223223;0.4353166659794161;0.0020963334320980884;1.045130397385249;0.9999603637524631;0.435210633993858;1.000055593260958
5.251825;1.0570169800622229;0.4431058893104425;0.41929934854167555;-0.015309736731431073;-0.014484305670868529;1.0569281127070265;10.00028652203528;0.4353203705735448;0.0021233206188448427;1.045131664869732;0.9999601811048523;0.435215273834643;1.0000573857117874
5.261825;1.05700633122955;0.4431063693686554;0.4193001822539544;-0.015338823649967347;-0.014511947732899955;1.0569173061199206;10.00027955264643;0.43532405870149016;0.0021513078157904624;1.0451328324867608;0.9999600798796531;0.4352199351155319;1.000059167109646
5.271825;1.0569956811061394;0.44310686242854486;0.4193009686746159;-0.015367910028211532;-0.01453958978110923;1.0569075900042801;10.00027259387223;0.435327728603263;0.002178295038926707;1.0451338979954201;0.9999600588659872;0.4352246058315778;1.0000609316649347
5.281825;1.0569850324913692;0.4431073683725978;0.4193017080965281;-0.015396995867944671;-0.014567231815553229;1.0568969624894438;10.000265647812562;0.4353313775346023;0.002205282316142523;1.0451348598097074;0.9999601182754121;0.4352292886182437;1.0000626739617375
5.291825;1.0569743886836809;0.44310766085937886;0.41930218809184816;-0.0154243341174127;-0.01459322091687903;1.0568864224042132;10.000258735520488;0.43533500177067475;0.0022322696840259715;1.0451357173885671;0.9999602596664168;0.43523398214869463;1.0000643891979186
5.301825;1.0569627609789753;0.4431077764966685;0.4193028399973205;-0.01545335065613848;-0.01462081207715623;1.0568769690254607;10.00025189521355;0.4353385966500493;0.00225925717728721;1.0451364709493816;0.9999604854077163;0.4352386861476273;1.0000660729525088
5.311825;1.0569521348366002;0.4431083163867754;0.4193034501412739;-0.01548243487500414;-0.014648454071402604;1.0568666014710135;10.000245175004254;0.435342157215663;0.0022862448265218395;1.045137120891444;0.9999607978991409;0.43524340056680055;1.000067720743426
5.321825;1.0569415192470835;0.4431088659118124;0.41930402498580177;-0.015511518559935622;-0.014676096053612626;1.0568563182542192;10.000238625362623;0.4353456789244171;0.0023132326638326947;1.0451376675231128;0.9999611991323855;0.4352481252760155;1.0000693281975448
5.331825;1.0569309140515646;0.44310919919868874;0.419304356683389;-0.015538854720570585;-0.014702085105579575;1.0568471176369858;10.000232297663098;0.4353491579994404;0.0023392207279669085;1.0451381115074512;0.9999616910530588;0.4352528549090113;1.0000708914297292
5.341825;1.0569204466299127;0.4431098367400282;0.41930489305336593;-0.015567523393640124;-0.014729333603652174;1.0568369980421883;10.000226249890963;0.43535259143396304;0.00236620906524535;1.0451384548058993;0.9999622760236855;0.4352575997007714;1.0000724069079228
5.351825;1.0569098595812394;0.4431117123774181;0.41930662597305773;-0.015592885787855433;-0.014753456075123307;1.0568269581038208;10.00022054675818;0.43535597687417604;0.002393197724334589;1.045138701195871;0.9999629569231102;0.435262352150605;1.0000738709273513
5.361825;1.0568992800726547;0.4431123044658197;0.4193071255871231;-0.01562196739893835;-0.01478109800647442;1.0568179967907407;10.000215251841169;0.4353593126557763;0.002420186745677633;1.045138855955892;0.9999637369531923;0.43526710790124223;1.0000752793842786
5.371825;1.0568887070021056;0.4431129087421421;0.41930762491162893;-0.01565104848645521;-0.014808739928775995;1.0568081136288052;10.000210420563091;0.43536259767935226;0.0024471761559422965;1.0451389253817513;0.9999646187508238;0.4352718615202383;1.0000766281272784
5.381825;1.0568781391773923;0.4431132990608561;0.4193079173351223;-0.015678382137140234;-0.014834728925646965;1.056798308549904;10.000206095298676;0.4353658311353651;0.0024741659725673495;1.0451389167112586;0.9999656032334506;0.43527660796581163;1.0000779134557092
5.391825;1.0568675754999564;0.4431139259037338;0.4193084367178344;-0.015707462202950884;-0.014862370832548872;1.0567895813688843;10.000202306073476;0.4353690125447204;0.0025001562080860817;1.0451388383269882;0.9999666894855905;0.4352813373687414;1.0000791324956326
5.401825;1.0568570147728937;0.4431143362000935;0.4193087615746956;-0.015734794868990525;-0.014888359815342176;1.056779931635454;10.00019907581956;0.43537214187484574;0.0025271468686488925;1.0451386996381404;0.9999678754826137;0.4352860579008508;1.000080283079083
5.411825;1.0568464556853168;0.44311497981513176;0.41930932413102895;-0.01576387392651641;-0.014916001707560033;1.056771359221261;10.000196422262755;0.43537521936828205;0.002554137954442694;1.0451385102810884;0.9999691581677808;0.43529076170775954;1.0000813632479253
5.421825;1.0568358975075884;0.44311540259453214;0.4193097017455022;-0.015791205619638562;-0.01494199067532272;1.056761864943669;10.00019436126958;0.43537824524479224;0.0025801294645431835;1.0451382792774384;0.9999705324342435;0.4352954418351466;1.0000823710083246
5.431825;1.0568253406536114;0.4431160521947341;0.41931032684468944;-0.01582028367896425;-0.014969632551014293;1.056753450102254;10.000192911746508;0.43538121947318953;0.0026071213993565595;1.0451380146781775;0.9999719904150008;0.4353001096323915;1.0000833041189996
5.441825;1.0568147865813282;0.44311647244715485;0.41931077806395267;-0.015847614408443234;-0.014995621501569458;1.0567441149500212;10.000192091729645;0.4353841417867994;0.0026341137613325404;1.0451377233272188;0.9999735223879914;0.43530475890230064;1.0000841601085495
5.451825;1.0568042373041513;0.4431171107747235;0.4193114893276329;-0.015876691478608384;-0.015023263358194098;1.0567348576833722;10.000191909350098;0.43538701213753256;0.0026601065586093495;1.045137410658676;0.9999751180941379;0.4353093834616985;1.0000849369925726
5.461825;1.0567936950229357;0.44311925915284744;0.4193136932254797;-0.015903795463123385;-0.015049038633701805;1.056726674973542;10.000192358229311;0.4353888312426471;0.0026870998067988184;1.0451370807400815;0.9999767668491438;0.4353129956267338;1.0000856338114879
5.471825;1.056783161921221;0.44311987339770387;0.4193145180567707;-0.015932871552009207;-0.015076680466760969;1.0567175631912953;10.000193416129616;0.43539160040390784;0.0027130935266886317;1.0451367360971386;0.9999784573021524;0.4353175827913216;1.000086250137998
5.481825;1.056772639633185;0.4431202478105464;0.41931519555056074;-0.015960200378170197;-0.015102669373269251;1.0567095192180227;10.000195045389576;0.43539432070752804;0.0027400877423493365;1.045136377067916;0.9999801781020081;0.4353221565295656;1.000086784967288
5.491825;1.0567621285215905;0.4431206081311507;0.4193159444516061;-0.0159875287391278;-0.015128658268123422;1.0567005407842496;10.000197196729143;0.43539699277385496;0.0027660824778983828;1.0451360019349503;0.9999819192895129;0.4353267037345983;1.0000872360767217
5.501825;1.0567516270962833;0.44312118039528847;0.4193169824318722;-0.016016603372334404;-0.015156300065023588;1.0566926264096403;10.000199813437616;0.4353996172684837;0.002793077751844643;1.0451356082960828;0.9999836736948073;0.4353312374576342;1.0000876006518848
5.511825;1.056741131865344;0.4431215133377371;0.41931788503081896;-0.016043930790351338;-0.015182288933817234;1.0566837748323679;10.00020283835836;0.43540219531366253;0.002819073574429215;1.045135193875517;0.9999854374435311;0.43533574625493504;1.0000878767743673
5.521825;1.0567306382573232;0.44312183291253393;0.41931886742593655;-0.01607125774566254;-0.015208277788111506;1.0566759841345699;10.000206228059929;0.43540472847556394;0.002845069947862578;1.0451347563645106;0.9999872089810293;0.4353402385426605;1.0000880644260892
5.531825;1.0567211340525862;0.4431227785142539;0.4193201417392677;-0.01610039980535156;-0.015235970418696095;1.0566682510389651;10.000209964282947;0.4354072185540653;0.0028720668687122683;1.0451342935642176;0.9999889873404546;0.43534472376103983;1.0000881655144889
5.541825;1.0567106331260083;0.44312307010084806;0.41932128405374947;-0.016127725847604843;-0.015261959241514035;1.0566595709592839;10.000214052564683;0.43540966750488763;0.0028980643353997463;1.0451338033844395;0.9999907712252811;0.4353491921536299;1.0000881835984852
5.551825;1.0567001251452899;0.44312334789030167;0.4193225060356109;-0.01615505142673444;-0.015287948046493036;1.0566519384637745;10.000218510822085;0.43541207793647857;0.0029240623529048137;1.0451332832289812;0.9999925591543206;0.43535365375203783;1.0000881233490424
5.561825;1.0566897363885328;0.4431236830044347;0.41932382218151787;-0.016181962575024366;-0.01531354322412254;1.05664334729865;10.00022335503515;0.43541445374530935;0.002950060926523895;1.0451327300694995;0.9999943496054184;0.4353581120769241;1.0000879898070263
5.571825;1.0566792096822932;0.44312416684800876;0.41932541727873357;-0.016211033858008126;-0.015341184897275281;1.0566357905827384;10.00022859032323;0.43541579961618887;0.0029760600521889008;1.0451321412595107;0.9999961412098203;0.4353615705104145;1.0000877883796024
5.581825;1.056668674349022;0.4431261670529332;0.41932853025347766;-0.016238132234630654;-0.015366959959277341;1.056628261656575;10.000234212512852;0.4354181198286816;0.0030030597112212635;1.0451315145211704;0.9999979334506142;0.4353660384972947;1.000087525375874
5.591825;1.056659124410176;0.4431268329775211;0.41933006552716007;-0.01626552497220368;-0.01539299956233352;1.0566197544613471;10.000240216545324;0.43542041798936604;0.003029059870175859;1.0451308472334353;0.9999997269530874;0.43537050383868797;1.0000872081425602
5.601825;1.0566485785903668;0.44312708531420836;0.41933167818973727;-0.016292848231340234;-0.01541898825730483;1.056612263158042;10.000246600325992;0.4354226973904335;0.003055060484921348;1.0451301365115047;1.000001522993749;0.4353749742907841;1.0000868449743225
5.611825;1.056638030338446;0.44312733958251344;0.4193333651715042;-0.016320171021026068;-0.015444976927145108;1.056603781701817;10.000253356881199;0.4354249609428436;0.00308106150662666;1.0451293797451;1.0000033231929086;0.4353794506394405;1.0000864451917026
5.621825;1.056627480966802;0.44312759706993105;0.41933512548604346;-0.016347493340483275;-0.015470965569230256;1.0565963033461094;10.000260467438354;0.4354272110469956;0.003107062886936993;1.0451285743098293;1.0000051292775294;0.43538393325158575;1.0000860191654068
5.631825;1.056616931737043;0.4431278586640973;0.4193369579064739;-0.016374815189343875;-0.015496954180869058;1.0565888201470541;10.000267907128427;0.4354294499036559;0.003133064580578781;1.0451277171311506;1.0000069420631859;0.4353884219093096;1.000085578024889
5.641825;1.05660737581949;0.44312853822839854;0.4193388589414382;-0.016402205737672978;-0.015522993652374644;1.056581323212764;10.000275651490838;0.4354306798154198;0.003159066548568139;1.0451268050752476;1.000008760512508;0.435391916231916;1.0000851328270832
5.651825;1.0565968309394167;0.4431288060873799;0.41934083069332484;-0.016429526672593488;-0.015548982197903028;1.056572803742319;10.000283675051199;0.43543290328040596;0.0031840687639796868;1.0451258356764606;1.0000105821623502;0.4353964085278389;1.0000846934196612
5.661825;1.0565862896848428;0.4431290729515915;0.4193428698518706;-0.016456847138289602;-0.015574970707471814;1.0565652540101322;10.000291949499593;0.4354351232408032;0.0032100712130443856;1.0451248079690396;1.000012404051931;0.43540091305740086;1.0000842679559558
5.671825;1.0565767445595975;0.4431297487516649;0.4193449732723576;-0.016484236385926814;-0.015601010076784789;1.0565576680948412;10.000300441698226;0.43543734331330197;0.0032360738898102068;1.0451237228476693;1.0000142230000568;0.43540542202572374;1.000083863402763
5.681825;1.0565662128148448;0.44313000144819803;0.41934714348012964;-0.016511555943392854;-0.01562699851461977;1.0565490422318562;10.00030911052669;0.4354395677773477;0.0032620767917242825;1.045122582180516;1.0000160358481502;0.4354099346469645;1.0000834864673136
5.691825;1.0565556871120532;0.44313024131562084;0.41934937716771625;-0.01653887503505855;-0.015652986917204004;1.0565413744084082;10.000317909025624;0.43544180135041105;0.0032880799189836697;1.0451213879943386;1.0000178400546558;0.43541445017968633;1.0000831441885658
5.701825;1.0565451687517085;0.44313221173675926;0.41935332565940764;-0.01656596787013873;-0.015678761587097495;1.0565336638918652;10.000326787518476;0.43544304855502225;0.003313083274297818;1.0451201428643584;1.0000196340923424;0.43541796061522653;1.000082843364258
5.711825;1.0565356509171686;0.4431328314360737;0.4193556799487303;-0.016593355389637438;-0.015704800823806975;1.056525910710343;10.000335691202894;0.43544531288176386;0.0033390868586926675;1.0451188503157745;1.0000214170601942;0.43542248064004374;1.0000825890819878
5.721825;1.0565251515979117;0.4431330174441334;0.4193580960177786;-0.016620673116578923;-0.015730789129966692;1.056518114708408;10.000344558811836;0.4354475964518103;0.0033640906648187284;1.0451175142159073;1.0000231875179326;0.4354269940065068;1.000082383875362
5.731825;1.0565156560591502;0.4431335971982961;0.4193605691254274;-0.016648059792619227;-0.015756828311682097;1.0565092753458811;10.00035332980892;0.43544990068925027;0.0033900946735078707;1.0451161378783158;1.0000249425295988;0.435431514647385;1.0000822281956874
5.741825;1.0565051828127359;0.44313374310452003;0.4193631012765748;-0.01667537662609781;-0.01578281656357943;1.0565013925100415;10.000361953465061;0.43545122751093046;0.0034160988540821594;1.0451147236904499;1.0000266774100206;0.4354350337813054;1.0000821214637736
5.751825;1.0564947256870052;0.44313364421421886;0.41936547426744447;-0.016700946630064342;-0.01580715188078653;1.0564934672977282;10.00037038843115;0.43545357978105786;0.0034411031666549668;1.0451132728534043;1.0000283861128205;0.43543954297591336;1.0000820627569684
5.761825;1.0564852789276422;0.44313416724973076;0.41936811071806895;-0.016728332052136533;-0.01583319098909807;1.0564855022151067;10.000378599397758;0.43545596079453275;0.0034661075675044544;1.045111785076724;1.0000300623640155;0.43544404986816515;1.0000820508042443
5.771825;1.0564748622364888;0.443134259762019;0.41937079797468524;-0.016755647556202572;-0.015859179165923415;1.0564775005797564;10.000386559213982;0.4354583737341348;0.003492112016668209;1.0451102591436494;1.000031700795408;0.4354485619654854;1.0000820835362305
5.781825;1.0564654628059311;0.44313475093535293;0.41937352953394935;-0.01678303214582252;-0.01588521822828911;1.0564694655189053;10.000394247583428;0.43546082166311595;0.003517116484465301;1.0451086945478594;1.0000332971136168;0.43545306262680106;1.000082157706848
5.791825;1.0564552293269165;0.4431346577981538;0.4193761077822598;-0.01680818647922199;-0.01590915969111842;1.0564613994443837;10.000401646696316;0.4354623078561244;0.0035431209533875953;1.045107092707809;1.0000348475323835;0.4354565682082511;1.0000822690254905
5.801825;1.056445892813671;0.4431351218707605;0.41937892405288724;-0.01683557024924551;-0.015935198702372325;1.0564533043838875;10.000408745035063;0.43546483585004286;0.003568125412562555;1.0451054564525954;1.0000363482156338;0.43546106402827967;1.0000824125024552
5.811825;1.0564356017665963;0.4431351595656118;0.4193817821643983;-0.016862883994991442;-0.015961186777833414;1.0564451827920625;10.00041554411642;0.4354674087932366;0.0035931298505235284;1.045103788526609;1.0000377949312547;0.4354655605923697;1.0000825822102624
5.821825;1.0564263426115426;0.4431371188327006;0.4193861174823884;-0.016888294861734175;-0.015985359117658533;1.0564360380349966;10.000422055404101;0.4354700288632946;0.0036181342541688312;1.0451020906808124;1.0000391829566118;0.4354700604329137;1.0000827708052888
5.831825;1.0564161332643838;0.44313712933237;0.4193890561882445;-0.0169156077292322;-0.016011347147671513;1.056427874045761;10.000428292431677;0.43547169770453403;0.0036431386113508954;1.045100364154534;1.0000405077596815;0.43547356570012274;1.0000829696820144
5.841825;1.056406957489404;0.44313731205996265;0.4193918207784116;-0.016941243587019067;-0.016035733168780097;1.056419694201827;10.000434271799149;0.43547441736095954;0.0036681429140662416;1.0450986109202531;1.0000417664017887;0.43547807747051276;1.000083169519406
5.851825;1.0563968323656572;0.4431372890397831;0.41939484373280583;-0.01696855556818493;-0.01606172116041732;1.0564115001387386;10.000440019537962;0.435477190279816;0.0036941471601998955;1.045096834318312;1.0000429579800645;0.4354826045468901;1.0000833608427802
5.861825;1.056387742825859;0.44313743484355306;0.41939769506055047;-0.016994190616163547;-0.016086107148478596;1.0564032914443005;10.000445570416334;0.43547901819154616;0.0037191513508725463;1.0450950387708864;1.0000440825618446;0.4354861298477252;1.0000835343036245
5.871825;1.0563777068985116;0.44313737143904136;0.41940080747005065;-0.017021501704422237;-0.01611209510629096;1.0563960659936347;10.000450958091735;0.43548190148937904;0.0037441554896043313;1.0450932287605705;1.0000451406478217;0.4354906606157524;1.0000836803815256
5.881825;1.0563687086596862;0.44313747428613565;0.41940375060741913;-0.01704713593624329;-0.016136481064930947;1.056387820371463;10.000456202405669;0.43548483970827656;0.0037681595856739534;1.0450914075539002;1.0000461336809543;0.43549518617801763;1.0000837890600998
5.891825;1.0563587637511562;0.443137367267274;0.41940695671462197;-0.01707444612506369;-0.016162468991405596;1.056379550649592;10.000461301266647;0.4354878318882643;0.003793163653784063;1.0450895768574766;1.0000470641892976;0.43549972174612334;1.0000838499305107
5.901825;1.0563498533752518;0.4431374279692035;0.41940999573956855;-0.01710007953497431;-0.016186854922290963;1.0563712533496161;10.000466231747456;0.43548987635123493;0.0038181677083112603;1.045087737518231;1.000047935339569;0.4355032575166022;1.0000838525684859
5.911825;1.0563409827907273;0.44313746993799813;0.41941308505072;-0.017125712552364183;-0.016211240840631854;1.0563629261409813;10.000470961842069;0.4354929706611778;0.003843171755974588;1.0450858902141824;1.0000487504117679;0.43550779328473654;1.0000837869945087
5.921825;1.0563311574891645;0.4431373066001714;0.4194164414088917;-0.017153021407234122;-0.016237228723909095;1.0563545684355418;10.000475466081422;0.4354961123438286;0.0038681757915164;1.0450840354806032;1.0000495125643205;0.4355123300842068;1.0000836440295215
5.931825;1.056322359163251;0.44313731540148515;0.41941963329784754;-0.017178653601457986;-0.01626161461725652;1.056346181905488;10.000479730711161;0.43549829985518657;0.0038921798007030954;1.0450821733092466;1.000050224956312;0.4355158603542507;1.0000834157563434
5.941825;1.0563135955249618;0.4431390549922329;0.4194245284656432;-0.017204059610626005;-0.016285786758064316;1.0563377703373742;10.000483746227546;0.43550153285320603;0.003917183766208295;1.045080303368885;1.0000508907233492;0.4355204026377177;1.0000830961558937
5.951825;1.0563038755805993;0.4431386200204781;0.4194278219258699;-0.01722962104407532;-0.01631012169630342;1.0563293385529864;10.000487502066177;0.4355048114422448;0.003942187670448504;1.045078425971456;1.000051512352156;0.435524948110236;1.0000826812434431
5.961825;1.0562951849005937;0.443138811263154;0.4194313751803497;-0.017256998118171923;-0.016336160458650415;1.0563218914205765;10.000490992358362;0.4355071352492117;0.003966191499653607;1.0450765425488024;1.0000520907827055;0.4355284867087359;1.0000821686023182
5.971825;1.0562865346394767;0.4431387636385263;0.41943476190215456;-0.01728262871468017;-0.016360546308036083;1.056313433826057;10.00049422381105;0.4355105035164216;0.003991195248058144;1.0450746555647668;1.0000526253444768;0.43553303427999324;1.0000815568296875
5.981825;1.056277927520203;0.4431387027251114;0.41943819540308386;-0.017308258925653162;-0.016384932149468043;1.056304970699813;10.000497215823978;0.43551291572896783;0.004015198914540038;1.045072768337318;1.000053114916624;0.43553656949603986;1.0000808451099206
5.991825;1.0562683741772974;0.4431382135746881;0.4194416770444929;-0.017333818673130878;-0.016409267047404565;1.056296506246837;10.000499996068731;0.4355163717768666;0.0040402024975368855;1.045070884503296;1.0000535588208468;0.435541107148708;1.0000800331743895
6.001825;1.0562598609235296;0.44313812282401144;0.41944520169368943;-0.017359448093886187;-0.016433652873716644;1.0562880434401365;10.00050259689992;0.43551987193095415;0.004064205996717852;1.0450690076087843;1.0000539564524855;0.43554562554770354;1.0000791214688065
6.011825;1.0562513994000318;0.4431380159532585;0.41944876995399877;-0.017385077134313826;-0.01645803869418989;1.0562805847121421;10.00050505353444;0.4355224168282932;0.004088209416674346;1.0450671411846577;1.0000543067186805;0.4355491318667195;1.0000781110429824
6.021825;1.0562429927984973;0.44313789386251745;0.4194523806184967;-0.017410705795472384;-0.016482424510173857;1.0562721327538225;10.000507405253112;0.4355260070564597;0.004113212763569532;1.0450652887613197;1.0000546079211117;0.43555363504349215;1.0000770034403847
6.031825;1.056233781045467;0.44313741493623987;0.4194560500870724;-0.01743584992482753;-0.016506365473720003;1.0562636905675864;10.000509696161863;0.43552864252603196;0.0041372160355644914;1.0450634542455242;1.0000548582504694;0.4355571170316798;1.000075800851776
6.041825;1.0562254957137327;0.4431372697447238;0.4194597419139964;-0.01746147780463635;-0.01653075127876327;1.056256261279004;10.000511971231019;0.4355323224490279;0.004161219217915883;1.045061642995114;1.000055057088934;0.4355615881073362;1.0000745062257719
6.051825;1.0562172785284576;0.4431371177143633;0.4194634716515886;-0.0174871053070624;-0.01655513708445636;1.0562478479658388;10.000514270490799;0.43553604604548257;0.0041852222869311236;1.0450598618625964;1.0000552057949654;0.4355660497498166;1.0000731230472741
6.061825;1.0562091340137147;0.44313696240315065;0.4194672372347181;-0.017512732432532093;-0.016579522892347355;1.0562394535968764;10.000516626198408;0.4355388128555721;0.0042092252157454515;1.0450581172252138;1.0000553073310117;0.435569504421353;1.000071654987426
6.071825;1.056201065155551;0.44313855409081043;0.4194726895195452;-0.017538133386149776;-0.01660369493946076;1.0562320810182733;10.000519066451583;0.4355426221185477;0.004233227979135439;1.0450564129868;1.000055365648914;0.43557395511521896;1.000070106223133
6.081825;1.0561930729877946;0.44313840587807773;0.4194765206820905;-0.017563759757377784;-0.01662808075419923;1.0562237327369974;10.000521622661935;0.43554547236976465;0.004257230560241941;1.0450547504309096;1.0000553847560334;0.4355774047259466;1.0000684826285409
6.091825;1.0561851565070368;0.4431382686369594;0.4194803814910459;-0.017589385750033402;-0.016652466575487072;1.056215410876516;10.000524332266103;0.4355493618889162;0.0042812329550516;1.0450531294401724;1.0000553674934494;0.43558185490559326;1.0000667927832168
6.101825;1.0561773124363814;0.4431381474283396;0.41948426958663104;-0.017615011362606323;-0.01667685240534513;1.0562081175361406;10.000527232567904;0.4355522891067318;0.004305235169336918;1.0450515496233712;1.0000553150854883;0.43558530642539106;1.0000650482188462
6.111825;1.056169535173628;0.44313782223672654;0.4194879688658898;-0.017638890720247373;-0.016699585345528553;1.05619985531527;10.00053034899902;0.43555625250411467;0.0043292372114202655;1.0450500104260116;1.000055227474276;0.43558975929790594;1.0000632629302104
6.121825;1.0561618176809604;0.44313775075590334;0.41949190482708226;-0.01766451558169845;-0.01672397119911507;1.0561926275062448;10.000533686377718;0.4355592503611343;0.004353239087555882;1.0450485103698528;1.0000551035959566;0.4355932134964376;1.0000614518431985
6.131825;1.056154152343454;0.4431377122925278;0.41949586212998236;-0.01769014005945949;-0.016748357067035077;1.0561844373605127;10.00053722944705;0.43556328075298123;0.004376240803285324;1.0450470465291013;1.0000549414640345;0.4355976583678538;1.0000596293124326
6.141825;1.0561465309914277;0.4431374842971911;0.41949962627907755;-0.017714018319570965;-0.0167710900505947;1.0561772871643826;10.000540946284705;0.4355663419855863;0.004400242368785618;1.045045615424946;1.0000547383993645;0.4356011129398988;1.000057808956047
6.151825;1.0561389450063687;0.443137520063835;0.41950362491176335;-0.01773964204103814;-0.01679547595028662;1.0561691782867022;10.00054478756364;0.43557043281382657;0.004424243804305804;1.045044214515741;1.000054491252043;0.43560556574590603;1.000056003655948
6.161825;1.0561313861051755;0.4431375948262951;0.41950764428503734;-0.01776526537551563;-0.01681986186626401;1.056162111800962;10.00054868894516;0.4355735519913248;0.0044472451426188385;1.0450428423224345;1.000054196220279;0.4356090056904442;1.0000542247457884
6.171825;1.056123846921299;0.4431374836735126;0.4195114699011528;-0.017789142527587804;-0.016842594899060894;1.056154088908918;10.000552582540632;0.4355776980989906;0.004471246427509094;1.045041497779385;1.0000538487504549;0.4356134528549092;1.000052481549926
6.181825;1.0561163204813346;0.44313763859458283;0.4195155280482661;-0.017814765095146547;-0.016866980846640813;1.0561471109531468;10.000556408135736;0.4355808699447875;0.004494247709601043;1.0450401799170492;1.000053444069502;0.43561688782523417;1.000050782028487
6.191825;1.0561087993852107;0.4431376070182839;0.4195193895911786;-0.01783864150285805;-0.016889713909932613;1.0561401790665426;10.000560114839523;0.4355850665247108;0.004518249042000162;1.045038887365049;1.0000529778100586;0.43562133316476526;1.0000491336344997
6.201825;1.0561012759278;0.44313958350658494;0.4195251328317342;-0.017864037500581176;-0.016913886100192732;1.0561322940557771;10.000563658740017;0.4355882865002374;0.004541250475883724;1.0450376179537793;1.0000524462986924;0.43562477083642887;1.000047543416688
6.211825;1.056093742867168;0.4431396205796852;0.41952902126202773;-0.01788791315667617;-0.01693661918707273;1.0561254566286766;10.00056700702441;0.4355925279086501;0.004564252056222724;1.0450363688715179;1.0000518466055366;0.43562921312344494;1.0000460179762418
6.221825;1.0560861937493906;0.44313990979343304;0.4195331309868287;-0.01791353416786794;-0.01696100518168984;1.0561176672864627;10.000570146150316;0.4355957882641546;0.004588253821932179;1.0450351370385431;1.000051176248732;0.43563267189146426;1.000044563827014
6.231825;1.0560786223693865;0.443139992687026;0.41953702908575885;-0.017937409066010195;-0.01698373828525759;1.056110925997897;10.000573086610453;0.4356000649608154;0.004611255806619251;1.0450339197468608;1.0000504328324442;0.435637126969365;1.0000431870284088
6.241825;1.0560720137222617;0.4431405020245713;0.41954092187403047;-0.01796135428329682;-0.017006522359721582;1.0561042320355902;10.00057586318482;0.4356033558551854;0.004634258033724053;1.0450327155520993;1.000049614107232;0.4356405906375464;1.000041892273393
6.251825;1.0560643767919375;0.44314082903996477;0.4195450224395425;-0.017986974143893608;-0.017030908369632496;1.0560965840019916;10.000578526915339;0.43560765977315125;0.004657260513541862;1.0450315245242958;1.0000487181570104;0.4356450654964017;1.000040682965491
6.261825;1.0560566950296808;0.44314092957634504;0.41954889704398235;-0.0180108479270811;-0.01705364148136796;1.0560899802479669;10.000581129060151;0.43561097651971264;0.004680263247515971;1.0450303473501537;1.0000477432947252;0.43564855457216156;1.0000395619074742
6.271825;1.0560489595310338;0.4431407967472611;0.41955254300629363;-0.018032975672223756;-0.017074721692154828;1.056083419430576;10.000583707670511;0.43561430664595235;0.004703266234605275;1.0450291840375967;1.0000466876456144;0.4356520597422976;1.0000385317565543
6.281825;1.0560422818934063;0.4431413597048729;0.41955640116289855;-0.018056505525613276;-0.017097111706248124;1.0560769008707305;10.00058628102378;0.43561865176694314;0.00472626947553085;1.0450280330626602;1.000045548648127;0.43565658115505906;1.000037595177589
6.291825;1.056034415626358;0.44314164180703924;0.4195604441295477;-0.018082123852221795;-0.01712149768915302;1.0560694247344748;10.000588846769537;0.43562201492599356;0.004749272973359804;1.0450268913140661;1.0000443232773513;0.435660117375722;1.000036754113862
6.301825;1.056026476412423;0.4431416692190565;0.41956425919340984;-0.018105996152133506;-0.0171442307629342;1.0560629916733697;10.000591389553984;0.4356264000951201;0.004772276729624802;1.0450257546546093;1.000043009292569;0.4356646657288621;1.0000360086227498
6.311825;1.0560184617234054;0.44314166061857835;0.41956806119934964;-0.018129868075189706;-0.017166963822901105;1.056056601938985;10.000593891537566;0.43562981131316464;0.004795280738879636;1.0450246183158696;1.00004160629702;0.4356682239633708;1.0000353568230138
6.321825;1.05601136293675;0.4431420229595;0.41957184910224304;-0.018153810502503205;-0.017189747843631337;1.0560502550312296;10.000596332536269;0.43563325225949645;0.004817284987604455;1.0450234769815183;1.0000401157085084;0.4356717792426623;1.0000347955709281
6.331825;1.0560031983292553;0.4431436674998371;0.41957728057577043;-0.01817745589646927;-0.017212267069235343;1.056043950489676;10.000598682501847;0.43563772629043657;0.0048402894573034115;1.0450223254201105;1.0000385401950724;0.435676351862187;1.0000343205735327
6.341825;1.0559949627482443;0.44314351137248004;0.4195810473904592;-0.01820132670754116;-0.01723500008664316;1.0560376890067276;10.000600899300405;0.4356412366460248;0.004863294125896058;1.0450211594597787;1.0000368832826267;0.43567992877700207;1.0000339262532707
6.351825;1.055987652128641;0.4431437090786111;0.419584798994696;-0.018225268089582882;-0.01725778406966867;1.0560314725743059;10.00060293219298;0.4356447865319908;0.0048852989666421705;1.0450199762065;1.000035149106833;0.4356834967001993;1.0000336059416486
6.361825;1.055979288058112;0.4431434280372002;0.41958853773571986;-0.018249138161952227;-0.01728051706289772;1.0560253034538434;10.000604727915203;0.4356493789227127;0.004908303947861828;1.045018773847657;1.000033342110711;0.4356880768898258;1.0000333520464408
6.371825;1.0559718589742961;0.4431417463537371;0.4195906046748394;-0.01827330464799499;-0.017303514837911857;1.056018182997717;10.000606236691754;0.4356530163546885;0.004930309034628346;1.045017551605565;1.0000314670635873;0.4356916467611288;1.0000331560195423
6.381825;1.0559633857539528;0.4431413231862996;0.4195943081143211;-0.018297173981695128;-0.01732624780970666;1.0560121110590488;10.000607410518414;0.4356567010209258;0.004953314190030905;1.0450163095364358;1.0000295293226862;0.43569522862915505;1.0000330085572646
6.391825;1.0559558560264715;0.44314101175567505;0.4195977756274005;-0.018319368470898358;-0.017347378856755052;1.0560060860592202;10.000608198698753;0.4356614348639144;0.0049753193741848886;1.0450150483412195;1.0000275344316554;0.4356997988036687;1.0000329000410886
6.401825;1.0559472905592595;0.44314043344511644;0.41960143759807106;-0.01834323708369584;-0.017370111802734584;1.0560001057556432;10.0006085536653;0.435665219337498;0.004997324544700611;1.0450137692040915;1.0000254872658567;0.4357033667596794;1.0000328207648332
6.411825;1.055939677239083;0.44314018991711657;0.4196050742999147;-0.01836717640976409;-0.017392895717481226;1.0559941682337428;10.000608441000487;0.4356690549729136;0.005019329660465918;1.0450124735966129;1.0000233918136396;0.4357069301155695;1.0000327611463449
6.421825;1.055931037527877;0.4431394546565266;0.4196086880229972;-0.018391044293542293;-0.017415628630539245;1.0559882723683105;10.000607840980617;0.43567394106727514;0.005042334684500501;1.0450111638526285;1.0000212515225246;0.4357114986639209;1.000032712419613
6.431825;1.055923360684247;0.4431388328270763;0.4196120588577664;-0.018413237479275417;-0.017436759617317624;1.0559834176951497;10.000606747054956;0.4356778757652615;0.005064339582938967;1.0450098441575038;1.000019069473426;0.43571504855450033;1.0000326676234395
6.441825;1.0559146699180197;0.443137951927123;0.419615617086705;-0.0184371046511447;-0.01745949249158419;1.0559776039544644;10.000605167393232;0.43568185627429074;0.00508634432422663;1.04500852043266;1.0000168486951877;0.4357185906802696;1.0000326223376617
6.451825;1.0559069558997674;0.44313741816984364;0.41961914346291423;-0.01846104263169844;-0.017482276333433397;1.055971830268315;10.000603122542907;0.435685878954728;0.005108348882203416;1.0450071990171046;1.000014593135945;0.4357221245558746;1.0000325748607637
6.461825;1.0558982421201129;0.443136181822543;0.41962242796171073;-0.018483163660077122;-0.017503356271352057;1.0559660940870408;10.000600638014582;0.4356909395779546;0.005130353236769592;1.0450058849999593;1.00001230846917;0.43572665009816197;1.0000325256395637
6.471825;1.055890518379778;0.4431372718622991;0.4196275474921424;-0.018506875181606472;-0.017525926241896046;1.0559603907913566;10.00059774080376;0.4356950337697444;0.005152357368484159;1.0450045813109745;1.000010002011437;0.4357301679393838;1.0000324759502355
6.481825;1.055882798754248;0.4431363359914915;0.41963077252071934;-0.018529066775827087;-0.017547057123248375;1.0559547143241355;10.000594463515316;0.4356991573638903;0.0051733612543268465;1.0450032892756198;1.0000076823454025;0.43573366655901613;1.0000324269363587
6.491825;1.055874096419898;0.44313516146251763;0.41963418868916125;-0.01855293218168796;-0.017569789879700554;1.0559490578842874;10.00059085078053;0.43570330659307943;0.005195364868704064;1.0450020094897055;1.0000053591029752;0.4357371699977803;1.000032380070632
6.501825;1.055866398007564;0.4431341289281765;0.4196373679767755;-0.018575123134538088;-0.017590920710483463;1.0559444140233705;10.000586962650802;0.43570847791685435;0.005217368184975075;1.0450007418526817;1.00000304270576;0.4357416671021723;1.0000323378149156
6.511825;1.055858713000357;0.44313328009871233;0.4196407442816854;-0.018599059142880566;-0.017613704406723996;1.0559387745139188;10.000582869764123;0.4357126674362876;0.00523937117470567;1.0449994851515487;1.0000007441485843;0.4357451592150809;1.000032302955874
6.521825;1.0558500492628262;0.44313175285990586;0.4196438955293905;-0.01862117813168503;-0.017634784185655183;1.0559331307128017;10.000578638757204;0.43571687053335734;0.005260373808577172;1.044998236851679;0.9999984748679479;0.43574863572782024;1.000032277411934
6.531825;1.0558423888219148;0.4431306037113818;0.4196470339763492;-0.018643368127335767;-0.017655914930858798;1.055927474567053;10.000574321828022;0.4357210821027647;0.0052823760604300204;1.0449969933623315;0.9999962463959132;0.4357521223850369;1.0000322616453954
6.541825;1.0558348669322197;0.44312971825283193;0.41965039473521765;-0.01866688915768431;-0.017678304335340858;1.0559227992973323;10.000569962163794;0.43572529716166625;0.0053033779112248245;1.0449957508603005;0.999994069972958;0.4357555964556733;1.000032254502897
6.551825;1.0558272264263284;0.4431285044764618;0.41965351954371605;-0.018689078515705414;-0.017699435013337324;1.0559170990491744;10.000565602999961;0.4357305114909021;0.00532537935070154;1.044994506364886;0.9999919562726247;0.4357600835367986;1.0000322535084887
6.561825;1.0558186032670416;0.443126847729693;0.41965664335204006;-0.018711196131529058;-0.01772051465820712;1.0559113684054016;10.000561284962863;0.4357347216334841;0.005346380375236637;1.0449932583912334;0.9999899149216225;0.4357635611398393;1.0000322557456325
6.571825;1.055810979425273;0.44312557768146604;0.41965976415162615;-0.018733384835904174;-0.01774164527081825;1.0559066026816262;10.000557041168774;0.43573892443668316;0.005367380980946459;1.0449920068103822;0.999987953850847;0.43576704359076457;1.000032258471337
6.581825;1.0558033610185351;0.44312428149577165;0.41966288692040804;-0.018755573223408505;-0.017762775850152606;1.0559007982441688;10.000552904777454;0.4357431170136307;0.005388381155319895;1.0449907519961974;0.9999860789435455;0.4357705330952267;1.0000322591464912
6.591825;1.0557957458488483;0.4431231859866986;0.41966622886994137;-0.018779506558866295;-0.017785559285911766;1.0558949525509864;10.000548914928594;0.4357472969903959;0.005410380872842932;1.0449894940310824;0.9999842943550681;0.4357740435086502;1.0000322557301229
6.601825;1.055788131692763;0.4431218416577448;0.41966936566197044;-0.018801694300511283;-0.01780668979600017;1.0558900645482379;10.00054510434536;0.4357514628470955;0.00543138009705094;1.0449882327838544;0.9999826032238499;0.4357775505104903;1.0000322474144987
6.611825;1.0557805164926604;0.44312222368629184;0.41967416698401105;-0.018823655926758092;-0.017827606420273787;1.0558841344481755;10.000541485435408;0.4357556142433457;0.005452378790177437;1.0449869684748319;0.999981007999577;0.43578106633040553;1.0000322349423167
6.621825;1.0557728991009128;0.4431208474021579;0.41967732943467806;-0.018845843034882244;-0.017848736856098602;1.0558791620154977;10.000538051540747;0.43576075178603835;0.0054733769267802;1.0449857023222837;0.9999795100408443;0.43578559038737924;1.000032220181199
6.631825;1.0557642877734597;0.4431190508103345;0.41968050970990217;-0.01886795824785698;-0.01786981624516844;1.0558731449605532;10.000534783178697;0.43576487659114826;0.005494374501674906;1.044984437041356;0.9999781091577185;0.43578912172820083;1.0000322054991349
6.641825;1.0557566670691363;0.4431176688873298;0.41968370404688055;-0.018890144705772355;-0.017890946602945736;1.0558680795580704;10.000531653048766;0.4357689899179565;0.005515371529086125;1.0449831765595354;0.9999768039218141;0.43579265819536045;1.0000321929854412
6.651825;1.0557490476539444;0.4431160683122446;0.419686700042018;-0.018910585658668877;-0.017910424032002974;1.055861963105632;10.000528633315607;0.4357730924680649;0.005535368036988588;1.0449819251375003;0.9999755923208572;0.43579618382023266;1.0000321835389223
6.661825;1.0557414326355443;0.44311470603513164;0.4196899236384732;-0.018932771505956302;-0.017931554311214952;1.0558567954591178;10.000525699839352;0.4357771841536797;0.005556364058977228;1.0449806866799616;0.9999744719249783;0.43579971982093474;1.0000321764722973
6.671825;1.0557338246383112;0.44311336034704796;0.4196931588347949;-0.018954957042767662;-0.017952684550792356;1.0558505784363317;10.00052283248119;0.43578126482553925;0.005577359627787046;1.0449794649542765;0.99997343947871;0.43580324930238085;1.00003216979065
6.681825;1.0557262254126318;0.443112033767512;0.41969640348298815;-0.018977142268543568;-0.0179738147505691;1.05584531437041;10.00052001998698;0.435785334759787;0.005597354775337472;1.0449782647501429;0.999972490630212;0.4358067556578431;1.0000321610260612
6.691825;1.0557186361758215;0.4431107273990824;0.41969965505716283;-0.01899932718247966;-0.017994944910365417;1.0558400049019865;10.000517263011053;0.4357893945521961;0.005618349537124335;1.0449770925163346;0.9999716206777787;0.43581026151794106;1.000032148313068
6.701825;1.0557120499855355;0.44310962987734004;0.41970269418936784;-0.01901983837707699;-0.018014473156971512;1.055833650495802;10.000514565656216;0.4357934449074146;0.005638343956470077;1.0449759554977402;0.9999708259180414;0.43581373884407093;1.0000321309329903
6.711825;1.0557044855213156;0.44310836506628043;0.4197059492236961;-0.019042022698136925;-0.018035603236842102;1.0558282508463326;10.000511927994904;0.435797486164121;0.005659338085439628;1.0449748603077322;0.9999701041480343;0.43581721178369043;1.000032109044493
6.721825;1.0556969372726486;0.44310712113178036;0.4197092003629239;-0.019064206704675856;-0.01805673327556075;1.0558228056857373;10.000509348735031;0.43580151765598313;0.005679331979213384;1.0449738120723215;0.9999694540957869;0.43582065378860163;1.000032083056136
6.731825;1.0556894072738552;0.4431056720275009;0.41971222969856553;-0.019084645293895683;-0.01807621038517218;1.0558163153518259;10.000506829479194;0.435805537444277;0.005700325687294502;1.0449728144239254;0.9999688750281592;0.435824091535313;1.0000320529870292
6.741825;1.0556818959253318;0.4431044687528619;0.4197154604624621;-0.01910682867962718;-0.018097340342342505;1.0558107808084511;10.00050437181893;0.43580954258467447;0.005720319249521627;1.044971870034571;0.9999683669635961;0.4358275002998004;1.0000320177431568
6.751825;1.0556744024275266;0.44310305862815696;0.4197184608114923;-0.01912726666922168;-0.018116817371985266;1.0558052031091911;10.000501968335511;0.43581352975450977;0.005740312699002328;1.0449709808284398;0.9999679305968711;0.4358308946903273;1.0000319747686979
6.761825;1.055666925616526;0.4431036370230901;0.4197233083866117;-0.01914922363206107;-0.01813773337943723;1.0557985829117957;10.00049959978024;0.4358174959731905;0.005760306069799336;1.0449701475008006;0.9999675663519855;0.4358342765508593;1.0000319208179522
