time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.771825;1.055660456139977;0.4431026750384646;0.4197262653386279;-0.019169732894497377;-0.018157261354052306;1.055792920963471;10.000497240879536;0.43582143925022643;0.005780299405182266;1.0449693692298228;0.999967273484834;0.4358376480947615;1.000031853068144
6.781825;1.0556530098244172;0.44310154051660944;0.4197294147997062;-0.01919191505125994;-0.018178391157290186;1.055787218974556;10.000494863986864;0.4358253591162352;0.005800292757775814;1.0449686443177622;0.9999670503148196;0.43584101173880074;1.0000317693186977
6.791825;1.0556455783528318;0.4431001954381588;0.4197323246583461;-0.01921235185524764;-0.018197868036959292;1.055781479339302;10.000492439777217;0.4358292567118867;0.005820286180576855;1.0449679714378721;0.999966894787132;0.43584436983874214;1.0000316678963836
6.801825;1.0556381625656812;0.44309886565316825;0.41973520643076323;-0.01923278836253047;-0.018217344880471394;1.0557757039284705;10.000489939185275;0.43583313427707077;0.005840279720461206;1.044967350342792;0.9999668045169604;0.4358477244942452;1.0000315478647106
6.811825;1.0556317559225403;0.44309819060750943;0.4197382696352583;-0.019255041540720923;-0.01823852560109584;1.0557698935316244;10.000487335325374;0.43583699442860985;0.005860273418015308;1.044966781337353;0.9999667763570451;0.43585107777496207;1.000031408937755
6.821825;1.0556243771912808;0.4430968894391576;0.41974108918849884;-0.019275477460546277;-0.018258002373397038;1.0557640483050583;10.000484604661576;0.4358408394029546;0.005880267307095556;1.044966264522908;0.9999668054899138;0.4358544322106543;1.000031251106009
6.831825;1.055617148774366;0.4430956726604078;0.41974389271093215;-0.0192954990992224;-0.018277084757118915;1.0557571682283762;10.000481727724834;0.43584467058577614;0.0058992614136473805;1.0449657997632726;0.9999668849621928;0.43585777716335555;1.0000310740840435
6.841825;1.055610807756106;0.44309481060421596;0.41974664346401436;-0.019316006437530328;-0.018296612483579302;1.0557512532200506;10.000478689008311;0.4358484887441078;0.005919255756787812;1.044965386674394;0.9999670063702902;0.4358611420551613;1.0000308768432986
6.851825;1.0556034999294668;0.44309354958457203;0.41974936408647395;-0.01933644147695084;-0.01831608914659008;1.0557453032730342;10.000475480140965;0.4358522943490924;0.00593925035210512;1.044965023972554;0.9999671611509245;0.43586451452843394;1.000030657992336
6.861825;1.0555972082340437;0.4430927208048336;0.41975205187283277;-0.01935694827486284;-0.018335616807756697;1.0557393181184338;10.000472104690003;0.4358560875232793;0.0059582452158892536;1.0449647090033427;0.999967341872564;0.4358678809823281;1.0000304164417348
6.871825;1.0555899476395572;0.44309149892286415;0.41975471284951565;-0.0193773827361777;-0.01835509340586431;1.055733296130673;10.000468574405472;0.43585886830149917;0.005978240364458811;1.0449644383292054;0.9999675428934867;0.4358702689541522;1.0000301515940462
6.881825;1.0555836993748302;0.4430907128349078;0.41975734331526554;-0.01939788899975537;-0.018374621006683006;1.0557272339850554;10.000464901847936;0.43586263745624154;0.005997235806486005;1.0449642088439988;0.9999677600915715;0.43587365219485336;1.0000298633003777
6.891825;1.055576477199636;0.44308953383273136;0.4197599471774219;-0.019418322891295307;-0.01839409754512137;1.0557221279766167;10.000461098323925;0.43586639701473995;0.006016231540591558;1.0449640185095088;0.9999679900145297;0.4358770471115946;1.0000295512873538
6.901825;1.0555702616670684;0.4430887882704405;0.4197625179505898;-0.019438828629573975;-0.018413625090228522;1.0557159752870313;10.000457173126444;0.4358701498477769;0.006035227564096847;1.0449638663405043;0.9999682291357092;0.43588045716086277;1.0000292141491762
6.911825;1.0555630669933722;0.4430876465840683;0.41976505733586167;-0.01945926195957112;-0.01843310157283123;1.0557097736958263;10.000453131240644;0.43587389891570627;0.006055223880728395;1.044963751877108;0.9999684740402054;0.435883900030219;1.000028849094903
6.921825;1.055556875589689;0.44308868072847823;0.41976921121024957;-0.019479541379254808;-0.01845241517193358;1.0557035204132441;10.000448968919928;0.4358776470998794;0.006074220498952516;1.0449636750153148;0.9999687223107327;0.4358873517589558;1.0000284530525576
6.931825;1.0555497043051314;0.4430875735821902;0.4197716765399703;-0.019499974153175392;-0.01847189160057694;1.0556972110886447;10.000444670349069;0.435881397402451;0.006093217425316949;1.0449636361888062;0.9999689730325947;0.4358908296482678;1.0000280243200235
6.941825;1.0555435376145257;0.44308690073089047;0.41977410075873584;-0.019520478859212254;-0.01849141904314799;1.0556908396879605;10.000440211913324;0.4358841527713289;0.0061122146604210385;1.0449636361232897;0.9999692267293399;0.43589333686603715;1.0000275633979347
6.951825;1.0555363929408446;0.4430856125137353;0.4197762740460392;-0.019539166223493373;-0.018509242538500018;1.0556843993359313;10.000435570692067;0.435887915775903;0.006131212199925484;1.044963675739758;0.9999694854569621;0.43589687587741527;1.0000270726134757
6.961825;1.055530253839691;0.44308499288106745;0.41977861950690226;-0.01955967043040723;-0.01852876993510945;1.0556788831150217;10.000430728701668;0.4358916886257894;0.0061502100356955166;1.044963756589126;0.9999697530734495;0.4359004490198436;1.0000265550436251
6.971825;1.055524127819568;0.44308440659119774;0.419780925516564;-0.019580174394337607;-0.018548297309642314;1.0556722845489754;10.000425670378865;0.4358954734731125;0.006168208154778851;1.0449638807928865;0.9999700346541897;0.43590404444924263;1.000026013232826
6.981825;1.0555170226618706;0.44308321903508213;0.41978298136293996;-0.019598860992854527;-0.018566120735748252;1.0556655982658094;10.000420375932595;0.4358992727605779;0.00618720654165723;1.044964050625701;0.9999703352362787;0.43590769325971956;1.0000254484182867
6.991825;1.0555109232590982;0.4430827157479889;0.4197852127602937;-0.019619364463134857;-0.018585648066418645;1.055658820226432;10.000414817002143;0.43590208930890606;0.006206205185174026;1.0449642684293592;0.999970659549548;0.43591038434870677;1.0000248609988538
7.001825;1.0555048416411874;0.44308203751672304;0.4197871975922082;-0.019638122885248677;-0.01860352249379363;1.0556529475566094;10.000408961605684;0.435905925775955;0.006224204081575614;1.0449645362174202;0.9999710124044632;0.43591410553775906;1.0000242513942896
7.011825;1.0554977909570278;0.44308122802206895;0.41978936940397316;-0.019658553528932008;-0.018622998740635385;1.0556459792558437;10.000402785068257;0.43590978360538724;0.006243203230452536;1.0449648547594208;0.9999713983318111;0.4359178869782666;1.0000236197205983
7.021825;1.05549175904594;0.44308066900245446;0.4197912987876647;-0.01967731147872374;-0.018640873134025456;1.0556399170674935;10.000396273040511;0.43591366254439134;0.0062612026323239514;1.0449652228614705;0.9999718214364717;0.4359217008649512;1.0000229649151804
7.031825;1.0554857568950078;0.4430804027432782;0.41979341807448833;-0.01969781398086689;-0.018660400397821793;1.0556327649366744;10.00038941125511;0.4359165613115231;0.006280202291604189;1.0449656371820923;0.9999722859540653;0.43592457607980234;1.000022284759042
7.041825;1.055479785686991;0.44307998163732054;0.41979530136653304;-0.019716571475176765;-0.01867827476926831;1.055625527796452;10.000382173915398;0.4359204782723847;0.006298202219686389;1.0449660929434539;0.999972796205942;0.43592848326781636;1.0000215765232234
7.051825;1.0554738466517148;0.4430796351948087;0.4197971647831682;-0.019735328746677838;-0.018696149133927455;1.0556192108964495;10.000374523386823;0.43592441142012195;0.006317202435011166;1.0449665854518528;0.9999733559499643;0.4359324511587265;1.0000208375039135
7.061825;1.0554679418475457;0.44307959345684783;0.41979922507081996;-0.019755830540559773;-0.018715676376629426;1.0556118196146025;10.00036642100126;0.4359273584007818;0.006335202957708574;1.0449671109203018;0.9999739679158727;0.43593545156849034;1.000020064934297
7.071825;1.0554610814038543;0.44307899595218136;0.4198010598816995;-0.019774514890547767;-0.018733499684273174;1.0556053594343544;10.000357840489134;0.43593131686069697;0.00635320379877086;1.0449676658280733;0.9999746334617244;0.43593950035613993;1.000019255100864
7.081825;1.0554552500735919;0.44307890171696257;0.4198028819038913;-0.01979327146706479;-0.018751374043504507;1.0555978360145044;10.000348774594823;0.43593528473417176;0.006371204953443673;1.0449682462394791;0.9999753522973078;0.435943599546119;1.0000184029638628
7.091825;1.0554494580247797;0.44308064586657814;0.4198063499998758;-0.019811802022025593;-0.018769034491902675;1.0555912551351518;10.000339229972376;0.4359392600906439;0.006389206405580093;1.0449688480608867;0.9999761229257472;0.43594775041579487;1.0000175032507277
7.101825;1.0554437086442465;0.443080742192048;0.4198081627569476;-0.01983055815563858;-0.018786908861691223;1.0555836224275363;10.000329217793874;0.4359422404032507;0.0064072081377528275;1.0449694673137981;0.9999769437581163;0.43595095309076526;1.0000165518967534
7.111825;1.0554380069692586;0.443080937999899;0.41980997769040834;-0.019849314068137457;-0.01880478324198561;1.055576943402916;10.00031875178798;0.4359462220408747;0.006425210139880427;1.0449700999538845;0.9999778137275424;0.4359552061990482;1.000015546739797
7.121825;1.0554323594906831;0.4430812356798377;0.41981179895001586;-0.01986806975942902;-0.01882265763590799;1.0555692236753118;10.000307851493856;0.43595020063459977;0.006443212411271666;1.0449707421950067;0.9999787320661181;0.4359595083361597;1.0000144875270518
7.131825;1.055426773145909;0.44308163729455635;0.41981363021639334;-0.01988682522888238;-0.018840532046291356;1.05556246879376;10.00029654231907;0.435953171678914;0.006460214956729257;1.044971391477271;0.9999796981616697;0.4359628435928113;1.0000133754779321
7.141825;1.055421253952633;0.4430821440277502;0.41981547545027836;-0.019905580475670336;-0.018858406475461647;1.0555556841092213;10.000284852889857;0.4359571310383985;0.0064782177826247025;1.0449720464504584;0.9999807119632824;0.43596724043622775;1.000012212604761
7.151825;1.05541580667867;0.44308275559851745;0.4198173389675389;-0.019924335499364277;-0.018876280925273464;1.0555478751683183;10.00027281370598;0.4359600755657843;0.006496220895322414;1.044972705198589;0.9999817741935016;0.4359706838481983;1.0000110012424428
7.161825;1.055410563690083;0.44308354269859035;0.41981924234875334;-0.019942676315179104;-0.01889376088901124;1.0555410480695353;10.000260460283387;0.43596400314174444;0.006513224299710403;1.0449733638202958;0.9999828856728428;0.43597515921748675;1.0000097442989284
7.171825;1.055405271427985;0.4430843568813664;0.41982115268656545;-0.01996143089367982;-0.018911635380176962;1.055534209176144;10.000247837050111;0.4359679117770327;0.006531227997050267;1.0449740170806059;0.9999840463772085;0.43597969800877967;1.0000084458049383
7.181825;1.0554000599389621;0.4430852669790141;0.4198230887083314;-0.01998018525053631;-0.018929509896226687;1.0555273645531966;10.000234992712802;0.4359707989293436;0.006548231986704299;1.0449746595248455;0.9999852551752197;0.4359832724613371;1.000007110911371
7.191825;1.0553959211755963;0.4430866831365833;0.41982504731487735;-0.0199990120732543;-0.018947435500340188;1.0555195192964548;10.000221974116515;0.4359746617971394;0.006566236271055291;1.0449752856252346;0.9999865102270211;0.43598791503854745;1.0000057456842435
7.201825;1.0553908714257059;0.4430875479234887;0.4198268167981311;-0.020016021402784506;-0.018963657190285525;1.0555126766975023;10.000208827939353;0.4359774978654485;0.00658324085690821;1.0449758898269694;0.9999878096433102;0.4359915991147764;1.0000043572394741
7.211825;1.0553859030062416;0.4430887235708252;0.41982881955895746;-0.020034775128327076;-0.01898153178765274;1.055505838172663;10.000195598927801;0.43598130505975907;0.0066002457531952295;1.0449764668395884;0.9999891517424858;0.43599634240123747;1.0000029534290467
7.221825;1.055381017480052;0.4430899813544362;0.419830838712967;-0.02005352863568279;-0.01899940641276503;1.0554990042347439;10.000182322072845;0.43598408158457047;0.006617250964346079;1.044977011833969;0.9999905343939045;0.4360001471898764;1.0000015418395496
7.231825;1.0553762162644882;0.44309109318416606;0.41983265813894477;-0.020070537350657263;-0.019015628186342694;1.0554921752467505;10.000169019067494;0.43598782577653633;0.00663425648169227;1.0449775210345067;0.9999919545171913;0.4360050144139131;1.000000129313558
7.241825;1.0553724912813578;0.44309292302076414;0.4198347019219864;-0.020089363208964275;-0.019033553933461306;1.0554853511132793;10.000155696716748;0.43599053642758645;0.006651262285495981;1.0449779924266758;0.9999934086761514;0.4360089443277394;0.9999987221026583
7.251825;1.0553678574812415;0.44309418992933447;0.41983654567461953;-0.02010637153793934;-0.01904977576392001;1.0554775306475486;10.000142350043566;0.4359942131538662;0.006668268356524664;1.0449784253794125;0.99999489400017;0.4360139351394947;0.9999973258179112
7.261825;1.0553633034607892;0.443095757846903;0.41983861383819554;-0.020125124218360213;-0.019067650501638608;1.0554707118393047;10.00012897682098;0.4359978557657196;0.0066852746818120475;1.044978819515573;0.9999964088484745;0.4360189838608065;0.9999959452496774
7.271825;1.0553598169268088;0.4430993312281981;0.4198421281217318;-0.020141979172680662;-0.01908370951976265;1.0554638927891251;10.000115587022433;0.43600046302846335;0.006702281252081549;1.0449791742995178;0.9999979529077935;0.43602308662593786;0.9999945843619594
7.281825;1.0553554092937805;0.44310081513553945;0.4198440008522683;-0.020158986924924925;-0.01909993143587211;1.0554570718981833;10.000102195629694;0.4360030322625464;0.006719288056978271;1.0449794895808082;0.9999995263210109;0.43602723867153903;0.999993246198448
7.291825;1.055351065490391;0.4431025891677482;0.4198460965436879;-0.020177739002506977;-0.019117806260066306;1.0554502471138898;10.000088813825498;0.43600656001600646;0.0067352950792563685;1.044979765958526;1.000001128736056;0.43603241851428576;0.9999919324120219
7.301825;1.0553477693623845;0.4431046105741723;0.4198479851255374;-0.020194819237940885;-0.01913407930694345;1.055443415481769;10.00007544838365;0.4360090429469347;0.006752302291168745;1.0449800043179174;1.0000027592251308;0.4360366498821369;0.9999906431040115
7.311825;1.0553435298387046;0.44310627195549057;0.41984988527646555;-0.020211826420269325;-0.019150301313907835;1.0554365738014537;10.00006210678722;0.43601247836551993;0.006769309659576426;1.0449802052418067;1.0000044166050441;0.4360419089746618;0.9999893775803623
7.321825;1.0553393319669948;0.4431082076680149;0.4198520086838373;-0.020230577901639953;-0.019168176229890203;1.0554297199221965;10.000048804974622;0.43601486417657365;0.00678531715696196;1.044980368965949;1.0000060993576778;0.43604617210545726;0.9999881353201934
7.331825;1.0553361613142835;0.44311037460927455;0.4198539251225849;-0.020247657622461054;-0.019184449372545802;1.055423853532012;10.000035569910908;0.4360181987043017;0.006802324764741168;1.0449804955393434;1.0000078051630747;0.4360514620277067;0.9999869167015759
7.341825;1.055332028173576;0.44311216538258613;0.41985585349825716;-0.020264664239846148;-0.019200671473405508;1.0554169758655303;10.00002243345992;0.43602048126001325;0.006818332464395061;1.04498058460285;1.0000095310881965;0.43605574095374616;0.9999857233160571
7.351825;1.055328909924798;0.4431144029988459;0.41985779033116305;-0.020281743631063515;-0.019216944680326132;1.0554100888855857;10.000009424728518;0.4360237128236389;0.006834340230024054;1.0449806349554913;1.0000112743798866;0.43606101912918843;0.9999845573670867
7.361825;1.0553248180436137;0.44311625461210513;0.4198597421542739;-0.020298749887017107;-0.01923316684268797;1.0554031943453763;9.999996567217678;0.436025895729777;0.006850348031208598;1.0449806448833163;1.0000130325899939;0.4360652930913194;0.9999834207605967
7.371825;1.0553217321115076;0.443118543473024;0.41986170594160416;-0.020315828952094064;-0.019249440110744337;1.0553962928414446;9.999983880120743;0.4360280327460102;0.006867355838962354;1.044980613453037;1.000014803740869;0.43606957558500814;0.9999823147477078
7.381825;1.0553186572228634;0.44312085142084745;0.4198636848124703;-0.020332907863911804;-0.0192657134079251;1.0553893839603967;9.999971382050244;0.4360311265571835;0.006883363628244794;1.04498054157738;1.0000165875050193;0.43607483265270336;0.9999812396849059
7.391825;1.0553145984451517;0.44312276134398987;0.4198656813254261;-0.02034991359353083;-0.01928193565448898;1.0553834675259115;9.999959098998428;0.43603317976207384;0.0068993713763074805;1.0449804318097025;1.0000183862646226;0.4360790778575601;0.9999801947714637
7.401825;1.0553115357109342;0.44312509938237116;0.4198676915400507;-0.020366992185763055;-0.01929820900506628;1.0553765440424427;9.999947073784142;0.4360361948708764;0.006915379055861071;1.0449802872647573;1.0000202048275277;0.4360843081360877;0.9999791786299808
7.411825;1.0553074824840327;0.4431270367781828;0.41986972204916073;-0.020383997565611715;-0.019314431300837966;1.055369614094085;9.999935367226367;0.4360381742664222;0.006931386626904553;1.044980111231408;1.0000220485224016;0.43608852052073094;0.9999781904850963
7.421825;1.0553044202947177;0.4431291753655444;0.4198715569451031;-0.02039933144457035;-0.019329051823365598;1.055363677989157;9.99992404809717;0.4360401203789718;0.006946394035479967;1.0449799078550976;1.000023920919511;0.4360926955941373;0.9999772305739667
7.431825;1.0553013564615628;0.44313155236333296;0.4198736296797264;-0.020416409585638055;-0.019345325245813637;1.0553567359932585;9.99991318090439;0.4360430358277918;0.0069624012194441105;1.0449796824026265;1.0000258233679478;0.4360978620415701;0.9999762998200123
7.441825;1.0552972992260126;0.443133527465223;0.4198757320393192;-0.02043341447010965;-0.019361547607445566;1.0553497882758984;9.999902819239168;0.43604492327847433;0.00697840811422113;1.044979440461312;1.000027756344151;0.43610200183171927;0.999975399308652
7.451825;1.0552942331303723;0.44313592827255743;0.419877862550693;-0.020450492305793693;-0.019377821069566606;1.0553438338908616;9.99989300409343;0.4360467852616096;0.006993414657580494;1.0449791868160652;1.0000297203947692;0.4361060965412769;0.9999745295979059
7.461825;1.055291167965473;0.4431398592809464;0.419881465668723;-0.02046559983174555;-0.01939222771295714;1.0553368701020067;9.999883768681606;0.43604962404643327;0.007009420796861596;1.0449789247655925;1.0000317157730845;0.43611117509896974;0.9999736905110209
7.471825;1.05528810462783;0.4431420573525633;0.41988345326580206;-0.020480933033150506;-0.01940684832765822;1.05533089349923;9.99987514824343;0.43605144164049;0.007024426494276117;1.0449786564557069;1.0000337420572778;0.43611520146710525;0.9999728810591213
7.481825;1.055284051449327;0.4431438517437785;0.4198854847990362;-0.020496192934809667;-0.019421417867681774;1.055323901583958;9.99986718327394;0.43605324023845693;0.0070404317224867854;1.0449783837814235;1.0000357986292856;0.4361192023976234;0.9999720988806924
7.491825;1.055280991418268;0.44314629379804144;0.4198877737335617;-0.020513270206272444;-0.019437691376197497;1.0553178927596938;9.999859912947048;0.4360550227479457;0.007055436455904052;1.0449781085752186;1.000037885341215;0.43612313961573984;0.9999713402522474
7.501825;1.0552779323349561;0.4431485145925185;0.4198898980588218;-0.020528603003480982;-0.01945231201447657;1.0553108654411905;9.999853366662343;0.4360577925887816;0.007070440669201721;1.0449778322772008;1.0000400025901923;0.4361280228738123;0.9999706007322197
7.511825;1.0552748743204916;0.443150962283566;0.4198922879043529;-0.02054567999382585;-0.01946858553156909;1.0553048179468323;9.999847563399225;0.43605955310062444;0.007086444340103132;1.0449775560745873;1.0000421508742339;0.4361318627369158;0.9999698751781484
7.521825;1.0552718181185106;0.4431531823298453;0.41989451593655613;-0.020561012524563202;-0.019483206174368335;1.0552977486671582;9.999842518109999;0.43606130743480004;0.007101447451040836;1.0449772813843112;1.000044330119803;0.4361356209499144;0.9999691574911956
7.531825;1.0552688931096352;0.4431554714696125;0.41989681394849143;-0.020575930936097466;-0.019497432155549194;1.0552916558684697;9.999838241580337;0.4360630585598511;0.007116449992946872;1.0449770103117098;1.0000465389998594;0.43613930798573275;0.9999684415652867
7.541825;1.0552658438620055;0.4431579070181351;0.41989935851115734;-0.020593007500319987;-0.019513705664661082;1.0552845375996296;9.999834735125187;0.43606580874166645;0.007131451966320515;1.044976745428057;1.0000487748190854;0.4361439181898232;0.9999677226247882
7.551825;1.055262800689044;0.4431601087284966;0.4199017391845557;-0.02060833962583062;-0.019528326292081486;1.0552783917663697;9.999831990567978;0.43606755890732446;0.007146453375158081;1.0449764885128046;1.0000510340765951;0.43614744755461426;0.9999669969220094
7.561825;1.0552597660194027;0.4431623008025289;0.41990416845464157;-0.020623671616519765;-0.01954294690957149;1.055272216429205;9.999829991724738;0.4360693083619241;0.0071614542254906;1.044976239700732;1.0000533132575649;0.43615089330356055;0.99996626079752
7.571825;1.0552567422154486;0.4431644820274962;0.4199066434579615;-0.02063900347170229;-0.01955756751362723;1.0552650105108325;9.999828716491292;0.4360710552462406;0.007176454532083306;1.0449759979298128;1.0000556095359379;0.4361542537760881;0.9999655107221627
7.581825;1.0552537309637449;0.44316665155804463;0.4199091601601039;-0.02065433519115714;-0.019572188100713435;1.0552587746210536;9.99982814580669;0.4360727979503398;0.007190454319653683;1.044975761654664;1.0000579209870646;0.4361575110669917;0.9999647436847352
7.591825;1.055250733077251;0.4431690347755869;0.41991192824749657;-0.020671411030043847;-0.01958846154190636;1.0552525113178206;9.999828274520873;0.43607553626698264;0.00720545361741548;1.0449755290294043;1.0000602464621864;0.4361616965533607;0.9999639576838624
7.601825;1.0552477485721623;0.4431711798770047;0.41991451566945115;-0.02068674247045879;-0.019603082086433157;1.0552462244681664;9.99982911479973;0.43607727107298716;0.0072204524565648515;1.0449752980930576;1.000062585268446;0.4361647929218484;0.9999631520301301
7.611825;1.055244776734647;0.443173311969487;0.41991713210513487;-0.02070207377643715;-0.01961770260733956;1.0552389185381525;9.999830691411697;0.4360790034829546;0.007234450869181109;1.0449750674417915;1.0000649363060654;0.43616778334547573;0.9999623265575038
7.621825;1.0552418160137496;0.443175429262763;0.4199197726153538;-0.02071740494894985;-0.019632323104132286;1.0552325983118276;9.999833035416607;0.43608073480553644;0.007249448885426444;1.044974836469778;1.000067297368468;0.4361707024483963;0.999961480954822
7.631825;1.0552388635118475;0.44317730341967515;0.41992221764306364;-0.02073099176749307;-0.01964529070312786;1.0552262685220097;9.999836184684794;0.43608246712989324;0.007263446529533421;1.044974604433219;1.0000696654746768;0.4361735198787846;0.9999606152124685
7.641825;1.0552359148807005;0.44317938375145816;0.4199248891781236;-0.020746322685077277;-0.01965991115201035;1.0552199336410555;9.999840187679332;0.4360842038059218;0.007277443814285164;1.0449743694148743;1.000072037590071;0.4361762556772618;0.9999597297406272
7.651825;1.0552339570686373;0.4431818569234408;0.4199275645174599;-0.020761726906628492;-0.019674582675384137;1.0552135985568976;9.999845098980309;0.4360869492072597;0.007292440740402221;1.0449741285462573;1.0000744106727881;0.43617992991089544;0.9999588252241575
7.661825;1.0552310023599512;0.4431838939082155;0.41993024180424826;-0.020777057582313664;-0.019689203078525563;1.0552072696657249;9.999850970787529;0.436088707837408;0.0073064373048497165;1.0449738790843217;1.0000767811516538;0.436182513008948;0.9999579033981493
7.671825;1.055228038833038;0.4431859076253648;0.4199329122955483;-0.020792388132328185;-0.019703823460000717;1.0552009548095151;9.999857850259765;0.4360904838489453;0.007320433508219829;1.0449736189882912;1.0000791447927302;0.436185025277175;0.9999569672585714
7.681825;1.0552250638178697;0.44318941528648453;0.4199370096581064;-0.02080574857324877;-0.019716576965809675;1.0551936616901179;9.999865780865854;0.4360922812029901;0.0073344293513639995;1.0449733470876412;1.0000814972813294;0.43618747034607314;0.9999560196529159
7.691825;1.0552220762910225;0.4431913789660355;0.419939652535307;-0.020821078884548885;-0.019731197307294765;1.0551873966471543;9.99987480463632;0.4360941034089385;0.00734842482578778;1.0449730632668406;1.000083834894578;0.43618985122742177;0.999955062354443
7.701825;1.0552200685295285;0.44319372997334056;0.4199422753898378;-0.02083648258040016;-0.019745868732499165;1.0551811647879736;9.999884960357052;0.43609595267562623;0.007362419913052329;1.0449727680444094;1.0000861547095377;0.43619217047974435;0.9999540967348146
7.711825;1.0552170585715814;0.4431954137412899;0.4199446679058947;-0.02085006850485942;-0.019758836166827037;1.0551749702874185;9.999896273353727;0.43609782924953355;0.00737641459473243;1.0449724622794323;1.0000884544617668;0.43619443087013293;0.9999531245715964
7.721825;1.0552140398397396;0.44319729558710286;0.41994725461699334;-0.02086539847516035;-0.019773456457751807;1.0551698161324017;9.99990874584559;0.4360997315244795;0.00739040885572257;1.0449721478208498;1.0000907321414316;0.436196635563578;0.9999521479934297
7.731825;1.0552120052548177;0.4431993380360286;0.4199496037589087;-0.020879057731706556;-0.01978647496515172;1.0551637038653097;9.99992235856686;0.43610165694230585;0.007403402681207664;1.044971827430341;1.0000929852560587;0.4361987706474839;0.9999511690517372
7.741825;1.0552089717881077;0.443201164774856;0.41995214642670853;-0.02089438748500467;-0.01980109522896609;1.055157633990775;9.999937079056084;0.4361036027884291;0.007417396060066669;1.0449715034887146;1.000095210361408;0.43620087254393763;0.9999501897561487
7.751825;1.0552069227145366;0.4432031518295098;0.4199544479999646;-0.020908046569074714;-0.019814113714231356;1.0551516067416469;9.999952863159404;0.4361055665038831;0.0074303889859403775;1.0449711773763453;1.0000974033449255;0.43620290939128037;0.9999492126049165
7.761825;1.0552038740517315;0.44320492260333694;0.4199569395369527;-0.020923376107808322;-0.019828733957772352;1.0551456223320883;9.999969649924905;0.43610754615129765;0.007444381451427273;1.0449708495976497;1.0000995596249638;0.4362049173262813;0.99994824088213
7.771825;1.0552018085294828;0.4432068542553571;0.41995918688327394;-0.020937035021457853;-0.019841752427575094;1.0551396808640134;9.999987357351936;0.4361095408875157;0.007457373449785908;1.0449705194560002;1.0001016737060073;0.4362068642653266;0.9999472783356985
7.781825;1.0551987422907936;0.4432083461968472;0.4199614079680319;-0.020950620241786424;-0.019854719785368673;1.05513378275584;10.00000587834417;0.4361115509444573;0.007471364982361827;1.0449701850589048;1.0001037391268426;0.436208786285438;0.9999463286363547
7.791825;1.055195667461012;0.44320981345340105;0.41996359999291605;-0.02096420536044723;-0.019867687137986006;1.0551289292424337;10.000025080068317;0.436113577509553;0.007484356059413527;1.0449698443342532;1.0001057490318777;0.4362106511509613;0.9999453952137223
7.801825;1.0551935764944362;0.4432118953254054;0.4199659748170478;-0.020979608112075703;-0.01988235846587941;1.0551231216197947;10.00004481183062;0.43611562282959965;0.007497346696329627;1.044969495687988;1.0001076961334348;0.4362124779502119;0.9999444813773163
7.811825;1.0551914778119915;0.44321372406911774;0.41996810776608395;-0.020993266690753427;-0.019895376918536392;1.0551173597611356;10.000064922096128;0.43611769006955015;0.007511336913236807;1.044969137850447;1.0001095720651136;0.43621428557356606;0.9999435901745748
7.821825;1.0551883791828185;0.4432151078728061;0.41997021626469944;-0.02100685151843193;-0.01990834425760801;1.0551116417983408;10.000085278738142;0.43611978285688924;0.007524326738525773;1.0449687700992618;1.00011136747831;0.4362160409270576;0.9999427241055381
7.831825;1.055186262992379;0.44321687006865423;0.4199722959935668;-0.021020509927009483;-0.019921362700925056;1.0551069650514098;10.000105778340231;0.43612190520467586;0.007537316208438061;1.0449683927479312;1.0001130734404846;0.4362177623096651;0.9999418851244792
7.841825;1.0551831440767303;0.44321817787782636;0.41997435180435266;-0.02103409455539209;-0.019934330028327583;1.0551013268860285;10.00012634327292;0.43612406176095553;0.00755030536246307;1.0449680069967746;1.0001146830394474;0.4362194505616234;0.9999410745536181
7.851825;1.0551810039295748;0.4432198551088452;0.419976378838686;-0.021047752789403813;-0.019947348460867802;1.0550957252374975;10.000146917100436;0.43612625763937685;0.007563294242820143;1.0449676147983065;1.0001161919091615;0.4362211063279309;0.999940292971458
7.861825;1.0551788487447342;0.4432214841407894;0.4199783797132661;-0.02106141094140436;-0.01996036688877444;1.055091158935367;10.000167459739044;0.43612849781057694;0.007575282895251888;1.0449672192002168;1.0001175979989787;0.43622271301164883;0.9999395412206861
7.871825;1.0551756840312465;0.4432226472249387;0.4199803569125101;-0.021074995270248573;-0.01997333419999479;1.0550856277971334;10.000187940025267;0.4361307866064012;0.007588271364585224;1.044966823737752;1.000118901336399;0.4362243063756638;0.9999388220531833
7.881825;1.0551734898134715;0.4432241682844163;0.41998230502448025;-0.02108865324169862;-0.01998635261991937;1.0550811329157612;10.000208324856567;0.4361321275862647;0.0076012596893140745;1.0449664309513915;1.0001201035645206;0.436224870816329;0.9999381404797988
7.891825;1.0551712712553094;0.44322562960913703;0.4199842252724397;-0.021102311128723798;-0.019999371036873798;1.0550756766487983;10.000228571298786;0.43613452366953936;0.007614247900599107;1.0449660421739608;1.0001212072916705;0.4362264086174487;0.9999375027183897
7.901825;1.0551690269621836;0.44322680277030385;0.4199859023282073;-0.021114224912944592;-0.02001073658052986;1.0550712615702937;10.000248632980684;0.43613697739563295;0.007626236025094509;1.0449656583134785;1.0001222157672;0.4362279063143369;0.9999369151969909
7.911825;1.0551657663212144;0.443227723778497;0.41998776592857806;-0.02112780884586964;-0.02002370387689238;1.0550658892389662;10.000268471571136;0.4361394911732604;0.007639224088325085;1.0449652802157208;1.000123132552329;0.43622940378052155;0.9999363839985663
7.921825;1.0551634759691755;0.443230737384583;0.4199912505990846;-0.021141240668745606;-0.020036508281225936;1.0550615594136485;10.000288054603079;0.4361420672404571;0.007651212113912717;1.0449649091431297;1.0001239607417907;0.43623087120364745;0.9999359140557892
7.931825;1.0551611689126164;0.44323193999008564;0.41999305462029374;-0.02115489820936515;-0.020049526686351966;1.0550562696881536;10.000307345758001;0.43614470709838576;0.007664200119175267;1.0449645474590938;1.0001247023025797;0.4362323482437666;0.9999355085066841
7.941825;1.05515885116737;0.44323284851101213;0.41999461851077985;-0.02116681167385543;-0.020060892219188144;1.0550520158170238;10.000326306987898;0.43614741077345004;0.007676188113557085;1.0449641985925464;1.0001253577225546;0.43623380363797976;0.9999351688461602
7.951825;1.0551565291217109;0.4432339137651092;0.41999637148369273;-0.02118046904833788;-0.02007391061980154;1.0550467923577005;10.000344909802012;0.43614917655768615;0.007688176102025842;1.044963866295147;1.00012592580345;0.4362342583708097;0.9999348949802146
7.961825;1.0551542078879157;0.4432346833268336;0.41999788645829245;-0.021192382358859636;-0.02008527614818092;1.0550425934363448;10.000363138051208;0.4361520012241622;0.007700164090464689;1.0449635540831317;1.0001264041741211;0.4362357147857682;0.9999346848363571
7.971825;1.0551508986550777;0.443235193698916;0.4199995944631392;-0.021205965696410405;-0.020098243425656387;1.0550384139163962;10.000380982988435;0.43615488035196726;0.007712152088257754;1.0449632654705334;1.0001267904152034;0.43623717501213083;0.9999345348188404
7.981825;1.0551487149089693;0.44323589434783284;0.42000108144031617;-0.021217464847137754;-0.020109214135807223;1.05503325013757;10.00039844042897;0.436157808792146;0.007724140106880566;1.044963004452472;1.0001270829191329;0.4362386407761672;0.9999344412674613
7.991825;1.0551464102979062;0.44323667510275483;0.4200027398468121;-0.021231121869239193;-0.020122232527209766;1.0550290994473819;10.0004155087489;0.43616078115801926;0.00773612815899651;1.0449627754505797;1.0001272807778565;0.43624011373462496;0.9999344007687648
8.001825;1.0551441165665318;0.4432371584031494;0.4200041610445783;-0.021243034854655816;-0.020133598049521417;1.0550249593153118;10.000432186179854;0.43616279193359186;0.007748116257818786;1.0449625824984743;1.0001273827531136;0.43624059515602226;0.9999344087942157
8.008709;1.0551438205611587;0.44323794605461986;0.42000512741309176;-0.02125160770891861;-0.02014176007730163;1.055021826919882;10.000448468763356;0.43616583554487415;0.007756104414987302;1.0449624278464957;1.00012738667098;0.43624201397880386;0.9999344593811633
8.008709;1.055145524683447;0.4432383596448783;0.420004998505362;-0.02125160866754886;-0.020141760005763266;1.0550216990852832;10.000464350514823;0.43616690695453614;0.007756092639442559;1.0449623112580866;1.0001272896208444;0.43624129922865984;0.9999345466072067
8.00871;1.0551472470638688;0.4432386992341216;0.42000485091548223;-0.021251609645859648;-0.020141759938840428;1.055021572374875;10.000479828713448;0.4361680022094618;0.0077560809358141;1.0449622310422793;1.000127088377289;0.43624059218866984;0.9999346651552669
8.008711;1.055148988906232;0.4432389643542787;0.42000468615838166;-0.02125161064391503;-0.020141759877284622;1.0550214433503593;10.000494909790465;0.43616911814785636;0.007756069303598373;1.0449621857119928;1.0001267802685818;0.4362398917813179;0.9999348090712415
8.008713;1.0551507510427143;0.44323915510162654;0.4200045053167493;-0.02125161166144628;-0.02014175982186723;1.0550213090880174;10.000509607346654;0.43617025153277983;0.0077560577427503745;1.0449621746144688;1.0001263638678706;0.43623919651541054;0.9999349707319451
8.008717;1.0551525338715788;0.44323927223725557;0.4200043086107552;-0.02125161269768269;-0.02014175977307354;1.05502116793764;10.000523935842608;0.43617139852416564;0.007756046260098106;1.0449621973799212;1.0001258386974519;0.43623850438133915;0.99993514105042
8.008725;1.055154337370834;0.44323931763613406;0.42000409509658604;-0.021251613751386737;-0.020141759730788113;1.0550210199995396;10.00053790694794;0.4361725548693201;0.007756034868678729;1.0449622531639828;1.0001252047584037;0.43623781279322255;0.999935310461052
8.008741;1.0551561612878182;0.44323929486708213;0.4200038627521527;-0.021251614821072008;-0.020141759694240587;1.0550208671227448;10.000551524810296;0.4361737162083001;0.00775602358227549;1.0449623399163828;1.000124462326901;0.4362371189355878;0.9999354700544172
8.008773;1.0551580054159768;0.44323920941408723;0.4200036087063526;-0.02125161590501982;-0.020141759662185375;1.0550207121692692;10.000564779123755;0.4361748781193269;0.0077570124103839375;1.044962453642139;1.000123611743566;0.4362364384044224;0.9999356119454889
8.008837;1.055159869807696;0.4432390682647319;0.42000332944660856;-0.02125161700118748;-0.0201417596330229;1.0550205573813707;10.000577643090502;0.4361760361681076;0.007757001361387647;1.044962588818168;1.0001226538508148;0.4362357347608736;0.9999357290031508
8.008965;1.0551607635321516;0.4432384646195107;0.4200030238208453;-0.02125154419400243;-0.02014170848335648;1.0550204033189152;10.000590079619082;0.43617718603921724;0.007756990454553715;1.0449627397759949;1.000121591176438;0.43623502585286394;0.9999358146291117
8.009221;1.0551626719144258;0.4432382320313278;0.42000268396694335;-0.0212515453078852;-0.020141708453970023;1.0550202490650082;10.000602052204446;0.4361783236249451;0.007756979726360837;1.044962901102543;1.000120428294379;0.43623431191277623;0.999935862481846
8.009733;1.0551646060432296;0.44323818557264766;0.42000252445598246;-0.021253290370565357;-0.02014336129042269;1.0550190926126326;10.000613532201507;0.4361794447974835;0.007757969225534447;1.04496306715993;1.000119170679424;0.43623361084094725;0.99993586657917
8.010757;1.0551665694595846;0.4432381012666915;0.42000233042100743;-0.02125503543628951;-0.020145014121530632;1.0550189312501983;10.000624498166157;0.4361805448361026;0.007758959005267366;1.0449632325783604;1.000117823526242;0.43623290449567415;0.999935821783787
8.012805;1.0551675742915418;0.4432375663459729;0.42000210424611867;-0.02125670658416448;-0.020146615823568064;1.05501776179327;10.000634930418185;0.4361816181943579;0.0077609491171855205;1.0449633935973919;1.0001163919418683;0.43623220932395307;0.9999357237267481
8.016901;1.0551676237797845;0.44323703336946935;0.42000227475137014;-0.021261791683304835;-0.020151472132258014;1.0550155804420158;10.00064480711363;0.43618365899822475;0.007765939607153536;1.0449635483675355;1.0001148819595451;0.43623255859816384;0.999935568762629
8.025093;1.0551667196759789;0.4432367294277905;0.4200030576259319;-0.02127203462961499;-0.020161235913820685;1.0550123831638787;10.000654106104959;0.4361856616172341;0.007775930510447871;1.0449636960019149;1.0001133009171173;0.43623298586014037;0.9999353550543872
8.035093;1.055164861962987;0.44323620516685913;0.42000402661698544;-0.021283947492430445;-0.0201726014274837;1.0550081663839277;10.000662808454846;0.4361886207662997;0.007786921845090412;1.0449638355178528;1.0001116572590703;0.43623441771800586;0.9999350835849427
8.045093;1.0551630413240776;0.4432358778348441;0.4200051803127009;-0.021297604172815333;-0.020185619794436976;1.0550029273708221;10.000670899362413;0.4361915313291289;0.007798913610020058;1.0449639651912215;1.0001099605640968;0.4362358523267336;0.9999347576164269
8.055093;1.0551612567382036;0.44323529952971846;0.42000609107862846;-0.02130951682201481;-0.020196985277070558;1.0549986645704987;10.000678367995167;0.4361943881426384;0.007810905792310653;1.0449640824014403;1.000108221077198;0.43623726956188724;0.9999343816111392
8.065093;1.0551595073310385;0.443234699627015;0.4200069734606397;-0.02132142936491078;-0.02020835074437645;1.0549943776249806;10.000685208528955;0.4361961861070031;0.007821898375274689;1.044964183614307;1.0001064486718492;0.436237649272363;0.9999339606726925
8.075093;1.0551577921580297;0.4432340814643729;0.4200078286903468;-0.02133334179997202;-0.02021971619650619;1.0549900671926697;10.000691419311924;0.4361989208856581;0.00783389134001267;1.0449642647551867;1.0001046527084334;0.43623902503842615;0.9999335002109809
8.085093;1.055157101895164;0.4432338623641324;0.42000865605889853;-0.02134532813070349;-0.020231132759416733;1.0549857348088048;10.000696996092437;0.43620158956531624;0.00784488466551245;1.0449643224741227;1.000102842327968;0.4362403600194267;0.9999330060598378
8.095093;1.0551554515391637;0.44323321801314225;0.42000946223945046;-0.021357240357147866;-0.020242498182232282;1.0549813823522602;10.000701927914527;0.43620319044658157;0.007856878331326646;1.044964355315479;1.0001010260273617;0.4362406899112868;0.9999324846698656
8.105093;1.0551538304437384;0.44323256674475653;0.4200102461462537;-0.02136915247098751;-0.020253863590009795;1.0549770114020471;10.000706199605427;0.4362057222890772;0.007867872320069325;1.0449643641831001;1.0000992115341092;0.43624197829915984;0.9999319422515778
8.115093;1.0551522358541359;0.443231913070915;0.4200110088301664;-0.02138106447062345;-0.020265228982281728;1.0549726230308427;10.000709792343459;0.43620818390041405;0.00787886661904935;1.0449643525409213;1.0000974062679469;0.43624324333107967;0.9999313837228796
8.125093;1.0551506647116982;0.44323126051136696;0.4200117515456967;-0.0213929763543967;-0.02027659435856093;1.054968217835968;10.000712684095479;0.43620957407544664;0.007890861219895757;1.044964325815084;1.0000956170369362;0.43624350330166717;0.9999308128128012
8.135093;1.0551491131455408;0.44323061147266046;0.4200124760230888;-0.02140488812061442;-0.020287959718655112;1.0549637959473044;10.000714853356227;0.4362118915976955;0.007901856116644138;1.044964289784155;1.0000938494037006;0.43624472201829806;0.9999302327331266
8.145093;1.0551485682363766;0.44323038214986676;0.4200131815203795;-0.021416873842707324;-0.02029937619186505;1.0549593568287228;10.000716278938292;0.43621413517478475;0.007912851305123524;1.0449642495619929;1.0000921077685476;0.436245918709226;0.999929646501119
8.155093;1.0551470416387665;0.4432297468960043;0.4200138742446942;-0.02142878538096587;-0.020310741521090133;1.0549548989042319;10.000716934276335;0.43621530298454975;0.007923846783140584;1.0449642098832048;1.000090395330798;0.4362460955928246;0.9999290568890442
8.165093;1.0551455198298207;0.44322912180666113;0.4200145526889144;-0.021440696797470248;-0.02032210683555638;1.0549504198363417;10.000716784316914;0.43621739218411326;0.007934842550081067;1.0449641752111236;1.0000887134475198;0.43624725504109046;0.9999284662935248
8.175093;1.0551449883595063;0.4432289222999793;0.4200152154477017;-0.021452682200921995;-0.02033352326676168;1.0549459178117386;10.000715786159263;0.43621939907979523;0.007945838604584076;1.0449641488838664;1.000087061215165;0.4362483995605695;0.9999278766696593
8.185093;1.0551434562848059;0.4432280949679981;0.4200156547289642;-0.021462849549939184;-0.020343235687319144;1.0549413928033866;10.000713889524171;0.43622031987807947;0.007956834941120202;1.0449641326824615;1.0000854356202271;0.4362485307498139;0.9999272894225966
8.195093;1.055141906254622;0.44322750461729077;0.4200162972697344;-0.021474760611591575;-0.020354600963077542;1.0549368467930649;10.000711040046134;0.436222151495763;0.007967831548092419;1.0449641277120736;1.0000838319586056;0.43624964901136537;0.9999267055095962
8.205093;1.0551403278694858;0.44322692364509364;0.4200169299147459;-0.021486671546704687;-0.02036596622765483;1.0549322831036634;10.000707186949557;0.4362228918687466;0.00797882840623774;1.044964135179605;1.0000822445444877;0.4362497550064151;0.9999261258468252
8.215093;1.0551397022446989;0.443226763454561;0.4200175514186297;-0.021498656510024323;-0.020377382615292497;1.0549277058025994;10.000702293200682;0.43622453972673503;0.007989825486968067;1.0449641561276808;1.000080667813051;0.43625084822125204;0.9999255511073676
8.225093;1.0551380357223643;0.4432277107145678;0.4200196079367616;-0.02150859759164664;-0.020386880966010823;1.0549231197395257;10.000696345031425;0.4362260945620577;0.008000822754225178;1.044964191093793;1.0000790971172075;0.4362519276519888;0.9999249810286049
8.235093;1.055136309614716;0.44322713955819293;0.4200202226253646;-0.021520508164952136;-0.02039824620480403;1.0549185305834996;10.000689352386685;0.43622655707382146;0.008011820169671544;1.0449642401570036;1.000077528492564;0.43625199108029544;0.999924414555242
8.245093;1.0551355049502902;0.4432269783372621;0.42002083533026535;-0.02153249279983987;-0.020409662571254508;1.0549139436695953;10.000681339185292;0.43622792968633534;0.008021817696579663;1.0449643028264928;1.0000759582528604;0.43625301688397694;0.9999238505120812
8.255093;1.0551336284156823;0.44322617037276724;0.42002124004819263;-0.021542659342834388;-0.020419374930322115;1.0549103622383358;10.000672332906305;0.43622821672637263;0.00803281530095825;1.0449643774243194;1.0000743836659918;0.43625303988744674;0.9999232880263335
8.265093;1.0551326555794986;0.4432259934853154;0.42002186205567565;-0.021554643763764713;-0.02043079128577324;1.0549057871956038;10.000662358981621;0.4362294240930567;0.00804381295195847;1.0449644604186739;1.0000728040330846;0.4362540403425541;0.9999227268713545
8.275093;1.055130597549819;0.4432251677367054;0.42002227922410224;-0.021564810082440503;-0.020440503634385005;1.054901218628675;10.00065143962697;0.43622955873553737;0.008053810620713019;1.0449645467316888;1.0000712207767808;0.4362540003224006;0.9999221673717829
8.285093;1.0551294345343083;0.44322497375336517;0.42002291449331314;-0.021576794288751693;-0.020451919982063554;1.054896657543929;10.000639596237642;0.43623062798443374;0.008064808276744629;1.0449646309441976;1.0000696360302248;0.43625495749276044;0.9999216100671123
8.295093;1.0551271811180793;0.44322413399446786;0.4200233440273119;-0.021586960382653203;-0.020461632324483673;1.0548921063280694;10.000626853781213;0.43623163861911196;0.008074805886870247;1.0449647080961186;1.0000680505720443;0.43625587629823;0.9999210561166909
8.305093;1.0551248269435998;0.4432235170375649;0.4200239925245954;-0.021598870120665525;-0.02047299753229849;1.0548885675226425;10.000613244042345;0.436231596131935;0.008085803417747709;1.044964773515775;1.0000664635637329;0.43625579460509145;0.9999205081772641
8.315093;1.055123361460778;0.4432230890893969;0.4200244285173284;-0.021609110242497464;-0.020482761013045827;1.0548840426263424;10.000598807962785;0.436232504598451;0.00809580083707152;1.0449648226988832;1.0000648746440732;0.4362566752763451;0.9999199708895998
8.325093;1.0551207997928587;0.44322247811156207;0.42002508413125567;-0.021621019742889398;-0.020494126224695007;1.0548795323385323;10.000583599418695;0.43623236712427177;0.008105798115413893;1.0449648521420436;1.0000632857743903;0.4362565370553702;0.9999194506417088
8.335093;1.0551191251873029;0.44322206495751565;0.420025525844232;-0.021631259660162567;-0.020503889712941262;1.0548750373353073;10.000567687202276;0.43623318622081675;0.00811679523138634;1.0449648600419212;1.000061701424567;0.4362573975772832;0.9999189548656886
8.345093;1.0551173468995685;0.4432218916332061;0.42002618475091125;-0.021643243219646346;-0.020515306072226642;1.0548715582664003;10.000551149321959;0.4362329635948444;0.008126792174681345;1.0449648458755534;1.0000601275924816;0.4362572192028505;0.9999184914059392
8.355093;1.055114475325389;0.44322109668671233;0.4200266365070147;-0.021653408636951768;-0.02052501843102777;1.0548670949312402;10.000534059331422;0.43623370001223144;0.008136788945171414;1.0449648097130684;1.0000585703872515;0.43625801952393983;0.9999180678188428
8.365093;1.0551124963806757;0.4432207378298762;0.4200270914623705;-0.021663648257822327;-0.020534781935556905;1.0548626454864214;10.000516474294825;0.4362333955717802;0.008146785552251982;1.0449647517100271;1.0000570348942772;0.436257797959512;0.9999176903515176
8.375093;1.0551094282685238;0.44321999125257994;0.42002755564558264;-0.02167381345973713;-0.02054449430557835;1.0548592061468847;10.00049843319654;0.4362340496026265;0.008157782015228038;1.0449646714640588;1.0000555243828013;0.43625857139274704;0.9999173635181491
8.385093;1.0551072552004153;0.44321991579553544;0.42002823858433097;-0.0216857966003353;-0.020555910689683956;1.0548547710505602;10.000479963889061;0.4362336604842656;0.008167778359837898;1.0449645677765715;1.000054040255978;0.43625830152838224;0.9999170911065494
8.395093;1.0551039944959413;0.4432192376347613;0.42002871679074616;-0.02169596158416195;-0.02056562307580559;1.0548513325303026;10.000461094413879;0.4362342264985347;0.008177774610689316;1.0449644393738955;1.0000525830981593;0.4362590064719511;0.9999168776133924
8.405093;1.0551016306958416;0.44321901625671595;0.4200291978069722;-0.021706200817578562;-0.02057538661562649;1.0548468826098563;10.00044186089541;0.436233746838095;0.00818777078881898;1.0449642857185821;1.0000511536990022;0.4362586876716193;0.9999167287184406
8.415093;1.055099173607974;0.44321884274510703;0.42002968199631996;-0.021716439963529628;-0.020585150169933307;1.0548424146956508;10.000422301352808;0.43623422160252634;0.008197766915934945;1.044964107143254;1.0000497533673303;0.4362593469896958;0.9999166505763178
8.425093;1.0550956339973427;0.44321830738068707;0.42003017000890325;-0.02172660464471854;-0.020594862597949355;1.0548389234667819;10.000402442395183;0.4362336516334151;0.008207763016546094;1.0449639051119926;1.000048383893958;0.43625898771138105;0.9999166484937498
8.435093;1.0550929993146136;0.4432184671282076;0.42003086975373083;-0.021738587293714112;-0.020606279054333227;1.0548344035921822;10.00038229565951;0.4362340387062886;0.008217759114119894;1.0449636827691484;1.0000470473440217;0.4362596130405299;0.9999167261853252
