time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.445093;1.0550902832304214;0.44321845824751877;0.420031354934718;-0.02174882616812625;-0.020616042668248596;1.054830849390652;10.000361862801885;0.43623338567606257;0.008226755224726835;1.0449634444428488;1.0000457453607128;0.4362592087569764;0.9999168860611594
8.455093;1.0550864997094986;0.44321809326110867;0.4200318415170542;-0.021758990548911384;-0.020625755161962144;1.0548262555239765;10.000341137733697;0.4362336966566033;0.008236751355151888;1.0449631939582518;1.0000444777690736;0.43625981694415866;0.9999171296338831
8.465093;1.055083636934421;0.44321820017188424;0.4200323243423999;-0.021769229246970667;-0.02063551882699224;1.0548226176210724;10.000320106203862;0.4362329769196692;0.00824674751079805;1.0449629333662824;1.0000432414728189;0.43625942380723565;0.9999174576025042
8.475093;1.0550807069051062;0.4432183649687321;0.42003280699521306;-0.021779467863270036;-0.02064528252032258;1.0548179324526592;10.000298750208021;0.4362322323745257;0.008256743707427992;1.0449626631356281;1.0000420306134854;0.4362590335809907;0.9999178697084538
8.485093;1.0550767218391126;0.44321817386479384;0.4200332945117154;-0.021789631958933624;-0.020654995096750225;1.0548141977967405;10.00027705541389;0.43623246944598654;0.008265739972064822;1.044962383081508;1.0000408376725594;0.4362596314058593;0.9999183645673727
8.495093;1.055073670271457;0.4432184548743068;0.4200337850674606;-0.02179987040501417;-0.020664758849914082;1.0548094123948113;10.000255012546333;0.43623169520116817;0.00827573633405613;1.0449620927181886;1.0000396547393098;0.4362592597301011;0.9999189401644288
8.505093;1.0550705658344854;0.44321879361254585;0.42003428439957546;-0.021810108772272206;-0.020674522634836708;1.0548055760534953;10.000232613929052;0.43623191696833064;0.008285732821730157;1.0449617906685233;1.0000384741709731;0.43625990346122245;0.9999195946177516
8.515093;1.055067412246903;0.4432191895250928;0.42003479548689554;-0.021820347061447788;-0.020684286452329517;1.0548006895289068;10.000209851218397;0.4362311415871672;0.00829472946591886;1.0449614739694872;1.0000372885840083;0.43625954798958577;0.9999203260148783
8.525093;1.0550642109393964;0.4432196420930067;0.42003532044253356;-0.021830585273572106;-0.02069405030271645;1.0547967540491001;10.000186710076651;0.43623137463902517;0.008304726303284722;1.0449611383174555;1.000036091156508;0.43626023430575633;0.999921131867662
8.535093;1.0550599703906374;0.44321951114883873;0.4200356486951518;-0.021839005289774942;-0.02070211017265419;1.0547927709124683;10.000163161156536;0.4362306201775008;0.008313723376697809;1.0449607788989375;1.000034876399032;0.4362599269405148;0.9999220093271437
8.545093;1.0550566740598735;0.44322007629629145;0.4200362036413784;-0.021849243345924203;-0.020711874086906567;1.0547877420991576;10.000139161444888;0.43622988157998077;0.008323720730282971;1.0449603907005245;1.0000336398895902;0.4362596652531413;0.9999229558212922
8.555093;1.055053330244644;0.4432206979424397;0.4200367737727212;-0.021859481327428952;-0.020721638031642405;1.0547836712136023;10.000114669247576;0.4362301627749401;0.008332718404682912;1.0449599682635051;1.0000323766266805;0.43626041223888073;0.9999239694690789
8.565093;1.0550499394129107;0.44322137597957684;0.42003735892860805;-0.021869719234155562;-0.02073140200576948;1.0547785628447466;10.000089656816439;0.4362294683951025;0.008341716438433157;1.0449595056325796;1.0000310803124721;0.43626018859796334;0.9999250493540875
8.575093;1.0550465037255086;0.4432221099479198;0.42003795923763043;-0.02187995706543857;-0.02074116600826114;1.0547744212699002;10.000064113448744;0.4362288032384371;0.008351714867987347;1.044958997200553;1.0000297445449673;0.4362600143911091;0.9999261956207275
8.585093;1.055043027741068;0.44322441686820385;0.42004001398408786;-0.0218882254102447;-0.020749063120582084;1.0547702505693712;10.000038044823079;0.43622917220317914;0.00836071372427621;1.0449584388621402;1.0000283638472167;0.43626085257756286;0.9999274094001486
8.595093;1.0550385258063346;0.44322484534187556;0.4200406484615696;-0.02189838854590599;-0.020758776024130485;1.0547650551700236;10.000011470236101;0.4362285803490779;0.008369713031766472;1.0449578280892913;1.0000269334423693;0.43626072503680735;0.9999286928672074
8.605093;1.055034987220249;0.44322573765286727;0.4200412963164103;-0.02190862614024416;-0.020768540103653102;1.0547608394853543;9.999984417763399;0.43622903259895374;0.008378712807442151;1.0449571636500101;1.0000254486952056;0.43626163456579264;0.9999300492826068
8.615093;1.0550314249567208;0.44322644914570924;0.4200417450001632;-0.021917120068320525;-0.02077665134275033;1.0547566074232693;9.999956920284315;0.4362285333498167;0.008387713059168226;1.0449564462812264;1.0000239048398305;0.43626158474958754;0.9999314827607048
8.625093;1.055027842411393;0.44322742620832534;0.42004242069812237;-0.02192735751202306;-0.02078641546721082;1.0547523624185513;9.999929011530835;0.43622808606174285;0.008396713788259671;1.0449556793586203;1.0000222970151174;0.436261578471212;0.9999329977419705
8.635093;1.055024241619501;0.44322843807530693;0.4200431071233958;-0.02193759487795124;-0.020796179612608556;1.0547471078876702;9.99990072081809;0.4362286929693891;0.00840671499656703;1.0449548684151073;1.0000206208696267;0.4362626379754877;0.9999345985333404
8.645093;1.0550206235200839;0.44322925444874745;0.420043588230685;-0.021946088592396166;-0.020804290915738585;1.0547428476177363;9.999872069436107;0.4362283554065832;0.008415716693214701;1.0449540200142233;1.0000188735053288;0.4362627284778509;0.9999362892044935
8.655093;1.055017117201538;0.4432303974168047;0.4200443101475719;-0.021955911811690924;-0.020813660112166066;1.054738585304592;9.999843071451506;0.4362280744614269;0.00842471889276683;1.044953141149417;1.00001705384955;0.4362628722423024;0.9999380734979428
8.665093;1.0550134666694362;0.4432312620926197;0.42004480456774723;-0.02196440538424983;-0.020821771458249094;1.0547343238436846;9.999813739037508;0.43622885073196394;0.008432721605914469;1.0449522393985002;1.0000151624952707;0.43626405202844826;0.9999399544922979
8.675093;1.0550098016062455;0.44323237047286157;0.4200455185724297;-0.02197464244735674;-0.020831535690934305;1.0547300659243646;9.99978408693165;0.4362286832255968;0.00844172483379915;1.0449513229322969;1.000013201647854;0.4362643078632137;0.9999419342063979
8.685093;1.0550061241519406;0.44323326663830964;0.42004602379804357;-0.021983135880372106;-0.020839647084245697;1.0547248154244557;9.999754131588155;0.436228568982633;0.008450728569169197;1.044950400078031;1.0000111752002088;0.4362646206705646;0.9999440135970604
8.695093;1.055002437424013;0.44323439795792335;0.4200467484818087;-0.021993372796265422;-0.020849411362965618;1.0547205779111606;9.999723890561645;0.43622950392667276;0.008459732799920416;1.044949478704806;1.0000090885570458;0.4362659911307232;0.9999461928728995
8.705093;1.05499874424296;0.44323530878872;0.42004726508421336;-0.022001866095036182;-0.02085752279994658;1.0547163602648142;9.999693385790728;0.43622948378070886;0.008468737510099423;1.0449485655355997;1.0000069479552207;0.4362664214500744;0.9999484716004495
8.715093;1.0549950460647453;0.44323644695268716;0.42004800245175794;-0.022012102870501326;-0.020867287118729837;1.0547121698769022;9.99966264638318;0.4362295040354753;0.008477742673839774;1.0449476661621038;1.0000047594660315;0.43626691379256255;0.999950848655446
8.725093;1.054991343365847;0.44323735724701663;0.420048532412681;-0.02202059604345107;-0.020875398592146606;1.0547080132647684;9.999631710341605;0.43622955959205684;0.008485748247279651;1.0449467859270374;1.0000025284485867;0.43626745066109995;0.9999533219818186
8.735093;1.054987636264464;0.44323826197759714;0.42004906786689805;-0.02202908915977858;-0.02088351008088794;1.054703894830219;9.999600627229809;0.43623064508538095;0.008494754169200874;1.0449459302665567;1.0000002601098579;0.43626907164536743;0.999955888021527
8.745093;1.0549839245462105;0.4432393836148427;0.4200498213587745;-0.022039325745418014;-0.02089327444535916;1.0546998164481989;9.999569457523947;0.43623075544088563;0.00850376036864708;1.044945104110785;0.9999979605258446;0.4362697572787904;0.9999585414235863
8.755093;1.054981199438215;0.44324068184974175;0.420050361237744;-0.022047893444491918;-0.020901437118042532;1.0546947774929336;9.99953826713383;0.4362308859751429;0.008511766771565924;1.044944311252541;0.9999956370143797;0.43627048635327276;0.9999612752978377
8.765093;1.0549774770739122;0.44324155267591664;0.4200509064704494;-0.022056386409139584;-0.02090954864211182;1.0546907750359715;9.999507124285522;0.4362310321482016;0.008520773306656779;1.044943554099293;0.9999932979116225;0.4362712960852732;0.99996408155813
8.775093;1.0549737487879745;0.4432426342808136;0.4200516688822241;-0.022066622836220823;-0.020919313036415556;1.054686804639839;9.9994761004488;0.43623218944916403;0.008528779911998432;1.0449428341094287;0.9999909524895978;0.4362731464132259;0.9999669513033913
8.785093;1.0549700136996725;0.4432434726219586;0.42005222105353346;-0.022075115702437236;-0.02092742457419388;1.0546828617797241;9.999445267597713;0.43623235379288194;0.008537786538434188;1.0449421528133238;0.9999886108218294;0.43627407792157546;0.9999698752305201
8.795093;1.0549662700700204;0.443244290135769;0.42005277847110034;-0.022083608524478805;-0.020935536114892725;1.054678942832097;9.999414689561245;0.4362325219712269;0.008545793145341473;1.0449415124240216;0.9999862829722854;0.43627505424682567;0.9999728438456803
8.805093;1.0549625157318947;0.4432450836903907;0.4200533430653912;-0.02209210130414894;-0.02094364765564605;1.0546750448016626;9.999384416496458;0.4362326916177272;0.00855379969321434;1.0449409155384166;0.9999839780587488;0.43627609834632064;0.9999758479113977
8.815093;1.0549587488790046;0.44324585159035906;0.42005391663204333;-0.02210059404331802;-0.020951759193518407;1.0546711642806998;9.999354490498959;0.43623386109593115;0.008562806144406397;1.0449403646480726;0.9999817038480852;0.4362782323050915;0.9999788788375914
8.825093;1.0549559598634926;0.44324723325573245;0.4200547121002069;-0.022110904983665768;-0.020961574749055002;1.0546672969891993;9.999324953677144;0.43623402952082235;0.00857081247017174;1.044939862272388;0.9999794666029735;0.4362794191581855;0.9999819277758447
8.835093;1.0549521635304835;0.44324794896453357;0.42005530757184223;-0.022119397649676856;-0.020969686271966628;1.0546634383143971;9.999295847698177;0.4362341963535008;0.008578818648478637;1.0449394113814723;0.999977270975011;0.43628067997273556;0.9999849847341783
8.845093;1.0549483488588787;0.4432486379265813;0.42005591535212156;-0.022127890278423427;-0.020977797782236803;1.0546595837091675;9.999267212092262;0.43623436065797233;0.008587824652276529;1.0449390155436733;0.9999751202945816;0.43628203580598535;0.9999880397088742
8.855093;1.054944511999395;0.44324929901782606;0.4200565356792607;-0.0221363828697336;-0.020985909276870864;1.0546557286755345;9.999239084201482;0.43623552068194055;0.008595830442848628;1.044938678936435;0.9999730173178775;0.4362844475171077;0.9999910841157799
8.865093;1.05494163973789;0.44325034474133473;0.4200571657696399;-0.022144950211664436;-0.02099407191690112;1.0546528691592636;9.999211493797581;0.43623567390604684;0.008603835971887006;1.0449384062101208;0.9999709644878519;0.4362859341992269;0.9999941106123988
8.875093;1.0549377430598832;0.44325094555378874;0.42005781009005233;-0.022153442735716764;-0.02100218337361359;1.0546490023810198;9.999184456108646;0.43623581721672766;0.008611841185902401;1.0449382020834375;0.9999689631940142;0.4362874938229421;0.9999971126625153
8.885093;1.05493380869146;0.44325151455526374;0.42005846481765075;-0.02216193522160519;-0.021010294808129968;1.0546451270726267;9.999157968832906;0.43623594686729017;0.008619846031964747;1.0449380709371339;0.9999670130829073;0.4362891243746144;1.0000000849063688
8.895093;1.0549298333473376;0.44325205197910067;0.42005912833772013;-0.02217042766871645;-0.02101840621891983;1.0546412423523828;9.999132016836398;0.43623605877851707;0.00862785046658778;1.0449380166908062;0.9999651124654549;0.4362908239176551;1.0000030232459822
8.905093;1.0549268071012687;0.44325297290540727;0.42005979683291916;-0.022178994897954746;-0.02102656877003635;1.054637346665162;9.999106583990768;0.4362371495046237;0.00863585445988584;1.0449380428422925;0.999963259369304;0.4362935903436977;1.0000059243623507
8.915093;1.054922745678173;0.4432534511396596;0.42006047455244966;-0.022187487273807323;-0.021034680130969183;1.054633437974262;9.999081660243917;0.4362372165884214;0.008643857988426212;1.0449381518549656;0.9999614520662704;0.43629542192256987;1.000008785667814
8.925093;1.054918640268806;0.4432539031606967;0.42006115761395835;-0.022195979609536967;-0.021042791465625744;1.0546295138689183;9.999057238909785;0.43623725769759625;0.008651861029779462;1.0449383436354989;0.9999596891112017;0.43629731543068123;1.0000116054354637
8.935093;1.0549154827230065;0.44325474567720213;0.4200618411614938;-0.022204546752038;-0.021050953939511206;1.054625571296895;9.99903331311609;0.4362372697454208;0.008659863567295817;1.0449386147092292;0.9999579698239089;0.43629926635979205;1.0000143822980105
8.945093;1.054911291237316;0.4432549277133157;0.4200623135458062;-0.022211295585067247;-0.021057412358862115;1.0546226070004747;9.999009877879606;0.43623724902297367;0.008667865592838235;1.0449389593792562;0.999956294933507;0.4363012694304911;1.0000171148776709
8.955093;1.0549070611125866;0.4432553180864804;0.42006299815418136;-0.0222197878160962;-0.02106552361047534;1.0546186182086303;9.998986931490117;0.436237192142973;0.008674867102644881;1.0449393716957254;0.9999546664863651;0.436303300260466;1.0000198018734943
8.965093;1.0549037891774098;0.4432561082380217;0.4200636770206731;-0.02222835487981219;-0.02107368599983291;1.0546146028484373;9.998964471223681;0.43623809696161425;0.008682868094164397;1.0449398466921673;0.9999530874378348;0.4363063954712219;1.0000224415779513
8.975093;1.0548994979711142;0.44325647249031286;0.4200643546469053;-0.022236847046282857;-0.021081797192098857;1.0546105595092226;9.998942493113947;0.43623796286029703;0.008690868564779616;1.0449403808432611;0.9999515613629889;0.43630853369538863;1.0000250314567658
8.985093;1.0548961774166017;0.44325723960450686;0.4200650255177667;-0.022245414065620035;-0.021089959522374975;1.0546064871202219;9.998920999748194;0.4362377904244078;0.008698868507904793;1.0449409718679028;0.9999500918527775;0.43631071292517287;1.0000275684899373
8.995093;1.0548918511172365;0.44325909877264213;0.4200671332000505;-0.02225193695784879;-0.021096203715926066;1.0546033841061855;9.998900006213255;0.4362375809697856;0.008705867907079851;1.0449416180109554;0.9999486822924475;0.4363129111927024;1.0000300489477796
9.005093;1.0548875189625269;0.44325942788990425;0.42006779746349276;-0.02226042904133142;-0.021104314819084785;1.054599247366544;9.998879537438395;0.4362373361183881;0.008713866734401351;1.0449423174361532;0.9999473366437994;0.43631516625315103;1.0000324677586327
9.015093;1.0548841825793633;0.4432601577867226;0.42006845482429805;-0.02226899600621087;-0.021112477063681065;1.0545950715278423;9.998859616797432;0.4362370574353039;0.008721864957683392;1.0449430678729192;0.999946059771079;0.4363174558333211;1.0000348187885788
9.025093;1.0548798696929167;0.4432602344261858;0.4200688968443545;-0.022275744646147788;-0.021118935252644112;1.054591848931122;9.998840251586158;0.43623674619204816;0.008728862550433411;1.0449438666916597;0.9999448565505178;0.4363197574370905;1.0000370957290183
9.035093;1.0548765745940554;0.4432609376021339;0.42006954699996324;-0.022284311588144087;-0.021127097448227692;1.0545875709244907;9.99882142885152;0.43623640319880685;0.008736859496434268;1.0449447116746753;0.9999437309807064;0.43632210859432313;1.000039292815931
9.045093;1.054872322940067;0.4432612132224505;0.42007019681605773;-0.022292803590341033;-0.021135208452246684;1.0545832300043239;9.998803130350497;0.4362370288530725;0.008743855789414223;1.0449456017163172;0.9999426860210089;0.4363254664805093;1.0000414051924906
9.055093;1.0548691050327625;0.44326166164734854;0.42007062758984137;-0.022299627126612792;-0.021141717747076825;1.0545798214726692;9.998785351596778;0.43623662353055087;0.008750851430779893;1.0449465369433342;0.9999417239076418;0.43632784835870075;1.000043428890594
9.065093;1.054864942404052;0.44326190299213203;0.42007127281143347;-0.02230811909670926;-0.021149828713270393;1.0545753440600962;9.998768105131933;0.43623618775429934;0.00875884642869665;1.0449475185324146;0.999940846785655;0.4363302702157317;1.0000453605091848
9.075093;1.0548618215650205;0.443262309393348;0.4200716985762046;-0.022314942623300724;-0.02115633797383059;1.0545707997183538;9.998751412250032;0.436235721770347;0.008765840800917083;1.0449485479818081;0.9999400575792868;0.43633268754443033;1.0000471969565734
9.085093;1.054857760004266;0.4432625002554733;0.42007233719577464;-0.022323434558883103;-0.021164448907062046;1.0545671927760782;9.998735293292828;0.4362352253928695;0.008773834577599698;1.0449496260679167;0.9999393606466458;0.4363351358404661;1.0000489354103352
9.095093;1.054854740237525;0.4432628477747282;0.4200727547363072;-0.022330258072534942;-0.021170958137393114;1.0545625290460139;9.998719760798675;0.4362346986129126;0.008780827800230486;1.0449507524993358;0.9999387617262854;0.43633756987993516;1.0000505733510714
9.105093;1.0548507767220197;0.4432629716128542;0.4200733847599813;-0.022338749969744567;-0.021179069041499517;1.0545578154445172;9.998704819321592;0.4362341418246344;0.008787820515466224;1.0449519261427418;0.9999382672118473;0.4363400047862946;1.0000521085501617
9.115093;1.0548478501728993;0.4432632452041779;0.4200737949304659;-0.02234557346555009;-0.021185578245827782;1.0545540596317904;9.99869046866384;0.43623355519007206;0.008794812765677177;1.044953145218797;0.9999378831898783;0.4363424367546927;1.0000535389382736
9.125093;1.054843974462345;0.4432632907838755;0.4200744197884258;-0.02235406531818993;-0.021193689125712612;1.054549269403967;9.998676707006148;0.4362329382811908;0.008802804583970425;1.0449544073209334;0.9999376145523718;0.4363448837866076;1.0000548628213701
9.135093;1.054841130254979;0.4432634845227931;0.42007482683404324;-0.02236088878963608;-0.021200198309391044;1.0545454524529134;9.998663530020895;0.4362322905023835;0.00880979599772737;1.0449557092943143;0.9999374641424977;0.43634730419479834;1.000056079444261
9.145093;1.0548383227427698;0.44326386423468656;0.420075447173873;-0.022369455600699164;-0.021208360344319284;1.0545406167087914;9.998650923006952;0.43623161170197533;0.008816787034148415;1.0449570474314394;0.9999374326016778;0.4363497166688879;1.0000571890882994
9.155093;1.0548345577805593;0.443263564831653;0.4200758555281238;-0.022376204035698694;-0.021214818337719425;1.0545367708903008;9.99863885667993;0.43623090273830645;0.008823777720010672;1.0449584176026852;0.9999375195452298;0.4363521197014046;1.0000581928732972
9.165093;1.0548318180766576;0.4432636415019535;0.42007626154398797;-0.02238302746884755;-0.021221327498514932;1.0545319245397087;9.998627294013943;0.4362301657864251;0.008830768076567786;1.0449598150329198;0.9999377246640884;0.4363545124262438;1.0000590928012856
9.175093;1.0548291125074407;0.44326390837222684;0.4200768832516217;-0.02239159422769599;-0.021229489512911797;1.0545280873511442;9.998616199135633;0.4362304038726886;0.008837758119280257;1.0449612349597646;0.9999380475243156;0.4363578946089784;1.000059891719235
9.185093;1.0548254501823413;0.443263502493431;0.4200772970534518;-0.022398342598318553;-0.02123594748753641;1.0545232687124868;9.998605541022922;0.43622961994810994;0.008844747864340984;1.044962673626273;0.9999384867727095;0.43636026701455854;1.0000605928241022
9.195093;1.0548228151159418;0.4432634802896684;0.42007771463685156;-0.0224051659868783;-0.02124245663328014;1.0545194777957956;9.998595296691386;0.4362288163394624;0.008851737330998033;1.0449641276210686;0.9999390395730815;0.43636262992652947;1.0000611990189952
9.205093;1.054820216238851;0.44326365619340186;0.42007835644408886;-0.02241373268773765;-0.02125061863509634;1.0545147235133785;9.998585456369684;0.43622799508653215;0.008858726538776982;1.044965592384742;0.9999397016782822;0.43636498415251856;1.0000617126303282
9.215093;1.0548166625954252;0.44326316756724354;0.42007880136931425;-0.02242048098831969;-0.02125707659873285;1.0545110141589995;9.99857602313734;0.43622715865140405;0.008864715508500416;1.0449670621254048;0.9999404680310187;0.43636731064354567;1.0000621353206016
9.225093;1.0548141377980154;0.4432630718064271;0.42007926276500485;-0.022427304325860785;-0.021263585736736118;1.054506357219172;9.998567004055436;0.4362263100434568;0.0088717042661851;1.0449685312176042;0.9999413332420091;0.4363696515595973;1.0000624679544832
9.235093;1.0548116488983479;0.4432629587131501;0.42007974687750704;-0.022434127647788273;-0.0212700948737841;1.054502759470356;9.99855840172329;0.4362254528174644;0.00887869284552647;1.0449699952762743;0.9999422919663202;0.4363719881202147;1.0000627107207691
9.245093;1.0548082010132993;0.44326264364146645;0.42008047299573364;-0.02244261918369634;-0.021278205692232783;1.054498226954548;9.998550213519836;0.43622459146216946;0.008885681288918597;1.044971450820537;0.9999433392617597;0.4363743216690155;1.000062863567309
9.255093;1.054805772807492;0.4432625064306923;0.42008100995150094;-0.022449442463557234;-0.021284714829235232;1.054494764616592;9.99854243472138;0.43622373132666653;0.008892669646637076;1.0449728939435423;0.999944470556848;0.4363766531843271;1.0000629265167926
9.265093;1.0548033675302495;0.4432623623608749;0.4200815772871157;-0.022456265727285474;-0.021291223967368437;1.0544903756965036;9.998535062614895;0.4362228779197232;0.008898657971715712;1.0449743190876448;0.9999456814182994;0.4363789625000366;1.0000628996971699
9.275093;1.0548009810699175;0.443262214492236;0.42008217861595054;-0.022463088974330546;-0.02129773310716513;1.0544870612793265;9.99852810261307;0.43622203646552055;0.008905646310642997;1.0449757194876423;0.9999469672837461;0.4363812896427329;1.0000627834448346
9.285093;1.0547976188118335;0.4432616509981724;0.4200828201251208;-0.022469837096846572;-0.021304191070192317;1.0544838205056963;9.998521569616802;0.43622121188014107;0.008911634696370204;1.0449770890146686;0.9999483232503329;0.43638359237659236;1.000062578675186
9.295093;1.0547952620416137;0.44326150109794404;0.4200835000080044;-0.02247666029986554;-0.021310700213722167;1.0544796511538235;9.998515481820702;0.43622040874973517;0.008918623146911645;1.0449784230016244;0.9999497443121618;0.43638590974943636;1.000062287161037
9.305093;1.0547929168746943;0.44326135155455054;0.4200842242606944;-0.02248348348173468;-0.02131720935948239;1.0544765499617768;9.998509855425107;0.43621963110212786;0.008925611668291977;1.0449797177594395;0.9999512258038342;0.4363882193531498;1.0000619112148261
9.315093;1.0547905808381344;0.4432612031393665;0.420084996150952;-0.022490306641044306;-0.021323718507613148;1.0544735127260987;9.998504703905528;0.4362178822106055;0.008931600263854755;1.0449809701728225;0.9999527636267279;0.43638949907839786;1.0000614531030612
9.325093;1.0547882515742881;0.44326105661508275;0.42008581861137556;-0.022497129776430435;-0.021330227658252023;1.0544695344785644;9.99850003751344;0.4362171650740271;0.008938588946888246;1.0449821775679033;0.9999543539654218;0.43639178797861217;1.0000609152717947
9.335093;1.0547849351906602;0.4432604984794816;0.42008669706082385;-0.02250387774626022;-0.021336685631229164;1.0544666098073612;9.998495861272945;0.4362164833786787;0.00894457774545878;1.0449833380003528;0.9999559922950217;0.4363940439309938;1.00006030120383
9.345093;1.0547826122755453;0.4432603568756106;0.4200876294171129;-0.022510700821874542;-0.02134319478694833;1.0544637331250197;9.99849217643397;0.4362158418409203;0.008950566696015716;1.0449844508687347;0.9999576726543646;0.43639628569444744;1.0000596155131767
9.355093;1.0547802870166016;0.4432602179674454;0.4200886217155264;-0.022517523867698067;-0.021349703945527865;1.054459899020434;9.998488983510928;0.4362152456969479;0.008957555834458565;1.0449855167181128;0.9999593882499253;0.4363985317505762;1.0000588630968084
9.365093;1.0547779544629285;0.44326008262056027;0.4200896771805028;-0.022524346881359854;-0.02135621310700402;1.0544571029328589;9.998486279256623;0.43621470006435925;0.008963545191534188;1.0449865363103175;0.9999611327908265;0.43640073910816696;1.0000580483944024
9.375093;1.0547756090634757;0.44325995269099744;0.4200907979725029;-0.02253116986037716;-0.021362722271277713;1.0544543415505747;9.998484054789383;0.4362142095230122;0.008969534792680166;1.0449875104032165;0.9999629011418307;0.43640292673302633;1.0000571752872984
9.385093;1.0547732445060056;0.4432598305238656;0.42009198451436924;-0.022537992802202367;-0.021369231438443725;1.0544516125712158;9.998482303287089;0.4362137777238402;0.008976524660650369;1.0449884401639773;0.9999646889117658;0.43640511358705797;1.0000562471464325
9.395093;1.0547708542074827;0.4432597183391472;0.4200932355136293;-0.022544815704339218;-0.021375740609069698;1.05444791410018;9.998481028516684;0.4362134069556917;0.008982514816077676;1.0449893267954882;0.99996649216222;0.4364072562667793;1.0000552665796492
9.405093;1.054767440292084;0.4432589783128205;0.4200943370964981;-0.022549820127770098;-0.021380545743541295;1.0544452440186232;9.99848024488344;0.43621309796568275;0.008988505272528811;1.044990170657252;0.9999683077499335;0.43640937270051344;1.000054235389836
9.415093;1.0547649803990984;0.44325889202628943;0.4200957095216213;-0.022556642940512347;-0.021387054923877588;1.0544426000168894;9.998479973605056;0.43621285031396706;0.008994496030759231;1.0449909713743533;0.9999701333585651;0.4364114607179328;1.000053154677102
9.425093;1.0547624769791415;0.4432588218344078;0.42009713878235144;-0.022563465707974833;-0.021393564110913265;1.0544399805225155;9.998480242398452;0.43621266296313105;0.00900048707778063;1.0449917285881392;0.999971967393945;0.43641351886971425;1.000052024580514
9.435093;1.0547599240700876;0.44325877022465743;0.42009862276053583;-0.02257028842967425;-0.021400073305287478;1.0544373854624303;9.998481084470148;0.4362125346746121;0.009007478390073145;1.0449924424943493;0.9999738092160909;0.4364155668309693;1.000050844549245
9.445093;1.0547573159647592;0.44325873990732095;0.4201001595155726;-0.022577111105513466;-0.021406582507027625;1.0544338160083415;9.998482531432336;0.43621246424219795;0.009013469938352012;1.044993114539689;0.9999756589666995;0.4364175627978926;1.0000496143575854
9.455093;1.054754647138903;0.44325850708906467;0.4201015327934392;-0.02258219050209619;-0.021411438858231147;1.0544312736142347;9.998484605244165;0.4362114506104211;0.009019461695135685;1.0449937477306432;0.9999775170633605;0.4364185277262102;1.0000483346258446
9.465093;1.0547519112345418;0.44325852386783776;0.42010316799210085;-0.02258901308940704;-0.021417948074838065;1.0544287588998473;9.998487313913563;0.4362114928966982;0.009025453642509992;1.044994346004841;0.9999793837075079;0.4364204620607284;1.0000470065554699
9.475093;1.054749100544379;0.443258563752687;0.42010484757938393;-0.022595835630972262;-0.02142445729970077;1.0544262713528856;9.998490648513961;0.4362115903701547;0.009031445769972779;1.0449949137596248;0.9999812580910086;0.4364223674246032;1.0000456315834134
9.485093;1.0547462070618139;0.44325839965076475;0.4201063541013729;-0.02260091490381797;-0.021429313676192677;1.0544238103846824;9.998494580975096;0.43621174228465975;0.009037438061503074;1.0449954557264507;0.9999831377625219;0.4364242452640429;1.0000442113149077
9.495093;1.0547432241719523;0.44326022425978223;0.42010976578089276;-0.022607511551594572;-0.021435608819066226;1.0544213764902457;9.998499066339692;0.4362119477661492;0.009042430487816755;1.0449959762461825;0.9999850184588703;0.43642607601091227;1.0000427474023854
9.505093;1.054740147513744;0.44326032186226194;0.4201115599856785;-0.022614333961143936;-0.021442118074304344;1.0544189712287095;9.998504047336205;0.43621220577964254;0.009048423014325038;1.0449964782611727;0.9999868941739625;0.43642790227880185;1.0000412412293138
9.515093;1.0547369743571653;0.44326020526668203;0.4201131721352075;-0.022619413112672383;-0.021446974483682962;1.0544165961630156;9.998509456995734;0.4362125147445167;0.009054415611585667;1.0449969632159775;0.999988757605643;0.43642970514965507;1.0000396938516012
9.525093;1.0547337022914587;0.4432603212624564;0.42011502687361296;-0.02262623543670199;-0.02145348376242552;1.0544132518251226;9.998515225046594;0.4362128721579981;0.009060408255455375;1.0449974321236082;0.9999906006901103;0.4364314869267308;1.0000381061644867
9.535093;1.0547303288201535;0.44326043978492524;0.4201169068947377;-0.022633057717413193;-0.021459993052944194;1.0544109372758144;9.998521292034262;0.4362122748907071;0.009066400923409186;1.0449978869997478;0.9999924150515687;0.43643224977137085;1.0000364791331966
9.545093;1.0547269801953076;0.44326040644387127;0.4201186155190175;-0.022637722754109156;-0.021464454341670724;1.0544086500205263;9.998527621484714;0.4362127199306987;0.009071393593292724;1.0449983317857663;0.9999941924627953;0.4364339735716653;1.0000348143137083
9.555093;1.054723397133331;0.44326051815413037;0.4201205380939138;-0.022644544954465287;-0.021470963654511014;1.0544063862951054;9.998534198903158;0.4362132049101205;0.009077386244170727;1.0449987724133174;0.9999959248601051;0.4364357008515586;1.0000331141237035
9.565093;1.054720696418118;0.44326080763212133;0.4201222617147104;-0.0226496992011849;-0.02147587130985467;1.054404141919084;9.99854101579039;0.43621372810724107;0.009083378860603817;1.0449992159439923;0.9999976043529967;0.43643741174128337;1.0000313815517452
9.575093;1.054716890564568;0.44326089261924495;0.42012421794144555;-0.02265652133195144;-0.021482380646272083;1.0544019134733278;9.998548052684216;0.43621428826509745;0.009088371438018907;1.0449996688489591;0.9999992241399547;0.43643908634469014;1.0000296199610628
9.585093;1.054712968059089;0.4432607289750429;0.420125974571449;-0.022661600232641993;-0.021487237136083893;1.0543996986830557;9.99855528056577;0.4362148844347004;0.009094363979812704;1.0450001356240042;1.0000007794300851;0.43644076693343925;1.0000278330137562
9.595093;1.0547089273421977;0.4432607621890446;0.42012795900087785;-0.022668422290417795;-0.02149374649211308;1.0543974952863093;9.998562672533613;0.43621451555794954;0.009100356485991832;1.045000619004241;1.000002267191001;0.4364414336658105;1.0000260246145092
9.605093;1.0547047678231263;0.4432605357630878;0.4201297427053149;-0.02267350112523922;-0.021498602999248356;1.0543952996526795;9.99857020383047;0.4362151799389534;0.009105348946353719;1.045001121377512;1.0000036855063779;0.4364430669849008;1.000024199163717
9.615093;1.054700488930808;0.4432602718046762;0.4201315398629729;-0.022678579928384728;-0.0215034595131165;1.0543931067900314;9.998577845801496;0.43621587500548925;0.009111341341547084;1.0450016460341052;1.0000050335290278;0.436444711225069;1.0000223617566926
9.625093;1.0546960904232485;0.44326019326107613;0.4201335650654508;-0.02268540187776468;-0.021509968889204884;1.0543909114860126;9.998585567086105;0.4362165973759289;0.009116333645130077;1.0450021968671022;1.0000063114186089;0.43644632610495976;1.0000205176654748
9.635093;1.0546915734354787;0.4432598465468592;0.4201353913111987;-0.02269048061307612;-0.021514825412881623;1.0543887090627648;9.998593338323621;0.43621734323475175;0.009122325825870529;1.0450027767902124;1.000007519577341;0.4364479529970358;1.0000186715183927
9.645093;1.0546879326819656;0.4432600966922281;0.42013744610770354;-0.022697377817604877;-0.02152138598660021;1.0543864951568873;9.998601137887919;0.436218108718105;0.009127317853771019;1.0450033866417232;1.00000865793559;0.4364495484836617;1.0000168272302912
9.655093;1.0546831890992172;0.44325966506697295;0.42013930839297375;-0.022702456490149868;-0.021526242517197824;1.054384265289744;9.998608957194374;0.4362178898602325;0.009132309708799514;1.0450040254388402;1.0000097260742946;0.4364501321324611;1.0000149880073668
9.665093;1.0546783393366694;0.44325919311606254;0.42014119125414734;-0.02270753513184238;-0.02153109905081865;1.0543820153256769;9.998616796289332;0.4362186826939113;0.00913830138527953;1.045004691392559;1.0000107233517406;0.43645172378831626;1.0000131555035565
9.675093;1.0546733888721627;0.44325868214654723;0.4201430965004835;-0.022712613744309443;-0.02153595558735627;1.054380742664314;9.998624650031605;0.43621948394788324;0.009143292890153504;1.0450053826077177;1.0000116483613783;0.43645328198064715;1.0000113295307054
9.685093;1.0546683441374352;0.44325835897232446;0.42014524067150344;-0.022719435489273677;-0.021542464983052057;1.0543784464230765;9.998632499059369;0.43622029146442887;0.009148284242537944;1.0450060973898034;1.0000124987322947;0.43645482822584336;1.0000095092174894
9.695093;1.054664203997266;0.4432581869712061;0.4201471957611786;-0.02272458940161578;-0.021547372715720506;1.0543761263826736;9.998640312460624;0.4362201039452429;0.009154275475008685;1.0450068341973633;1.0000132720446757;0.4364553844826646;1.0000076942411291
9.705093;1.0546589920163936;0.4432575651082891;0.420149184121522;-0.02272966793775976;-0.02155222925943739;1.0543737823345627;9.998648057104555;0.43622092050764455;0.009159266630830755;1.0450075906202547;1.0000139671586887;0.4364569090174498;1.000005885132481
9.715093;1.0546537059578334;0.44325690893148917;0.42015120613514;-0.022734746450726658;-0.02155708580427279;1.0543714140329838;9.998655706998992;0.4362217402528644;0.00916425775987851;1.0450083623904078;1.0000145847254935;0.4364584229615895;1.00000408329475
9.725093;1.0546483507374316;0.443256446056469;0.4201534783619912;-0.02274156809001498;-0.021563595205466603;1.0543690212442542;9.998663246490453;0.43622256202239185;0.009169248915594766;1.0450091438184315;1.0000151266915802;0.4364599256617268;1.0000022911355475
9.735093;1.0546439223369597;0.44325614076123465;0.42015557113634955;-0.02274672193482963;-0.0215685029414854;1.05436660445052;9.998670664723024;0.43622338477990286;0.009174240149867516;1.0450099289326367;1.000015595976841;0.43646141704101155;1.0000005118315165
9.745093;1.0546384416904233;0.4432553933629049;0.4201577036315751;-0.022751800385656433;-0.021573359483956386;1.054364165904902;9.998677947140044;0.43622320835789463;0.00918023150873316;1.0450107124165926;1.0000159969599856;0.43646191944590246;0.999998748776479
9.755093;1.0546329053058807;0.4432546214955682;0.4201598718087784;-0.022756878815830744;-0.021578216024512098;1.0543627096615107;9.998685074022918;0.43622403356361156;0.009185223033084876;1.0450114902722507;1.0000163358731673;0.43646339175683935;0.9999970051043271
9.765093;1.0546273184046746;0.44325382985636674;0.42016207317667387;-0.022761957224940333;-0.0215830725634848;1.0543602407111046;9.998692023294222;0.43622486163674484;0.009190214760032692;1.0450122600998168;1.0000166201219487;0.43646485598395884;0.9999952836091951
9.775093;1.0546226786995538;0.4432534379966721;0.4201643020595494;-0.022767111010731683;-0.021587980294797093;1.0543577641486452;9.998698765699086;0.43622569369968345;0.009195206721264965;1.045013021174953;1.0000168569747498;0.4364663124501808;0.999993587203793
9.785093;1.0546170102224115;0.4432526238845322;0.42016656067696356;-0.022772189380995553;-0.02159283683353483;1.05435528437783;9.998705261213255;0.43622553026030964;0.009200198943712209;1.0450137742169874;1.0000170530592114;0.43646676192544864;0.9999919191474222
9.795093;1.054611313781546;0.4432520326952348;0.4201690575841947;-0.0227790108570326;-0.021599346229718534;1.0543528046740998;9.998711468045888;0.43622637098458406;0.009205191454509626;1.0450145205559436;1.000017214802363;0.43646820498238936;0.9999902826546578
9.805093;1.0546065909518627;0.44325163089227554;0.4201713593989383;-0.022784164593694155;-0.021604253966511652;1.0543513272840332;9.99871735116479;0.43622721498791794;0.009210184284519017;1.0450152612537094;1.0000173484990336;0.436469643290369;0.9999886807073538
9.815093;1.0546008676183494;0.4432508194478837;0.4201736840493358;-0.022789242897633826;-0.021609110513667453;1.054348853406006;9.998722882519546;0.43622706129559763;0.009214177467487011;1.0450159965394494;1.0000174598805756;0.4364700579109457;0.9999871162137494
9.825093;1.0545951438486194;0.44325001534911623;0.42017602870966375;-0.0227943211789223;-0.021613967065842916;1.0543463833850841;9.99872803930115;0.4362279089653497;0.009219171036574561;1.0450167258753913;1.0000175541854932;0.43647149305336;0.9999855917556987
9.835093;1.0545904193400009;0.4432496356703309;0.4201783914186511;-0.02279947486780665;-0.021618874818711123;1.0543439173820757;9.998732802039008;0.43622875659593374;0.009224165018775266;1.0450174484683383;1.0000176368528295;0.4364729306197578;0.9999841089976232
9.845093;1.0545847186689805;0.44324885518920815;0.42018077827657674;-0.022804553109848486;-0.021623731384298482;1.0543424553772924;9.998737154224353;0.43622960153868495;0.00922915942703086;1.0450181628951982;1.000017714117535;0.4364743735714033;0.999982668200745
9.855093;1.0545800331065753;0.44324850402350585;0.42018318381833364;-0.022809706771023116;-0.021628639152337117;1.054339996345481;9.99874108762727;0.43622943969579364;0.009234154256979337;1.0450188667044922;1.0000177931035406;0.4364748244940476;0.9999812678022832
9.865093;1.0545743866075572;0.4432477559084364;0.42018561125085957;-0.02281478497768084;-0.0216334957329877;1.0543375381056828;9.998744609855876;0.4362302661808078;0.009238149493633328;1.0450195574342886;1.0000178816571144;0.43647626239753035;0.9999799045446274
9.875093;1.0545687774164694;0.4432468007208346;0.4201878405504356;-0.02281812005967684;-0.021636699465179116;1.054336078712285;9.998747745464586;0.436231076202074;0.00924314511899939;1.0450202334842857;1.0000179880847149;0.43647772839320376;0.999978574406264
9.885093;1.0545642024783808;0.4432465056997751;0.42019029409161257;-0.02282327368850665;-0.021641607255816677;1.0543336179115625;9.99875053075776;0.4362308657826488;0.009248141113145932;1.0450208938726413;1.0000181206288907;0.43647819856511627;0.999977273619066
9.895093;1.0545586823719166;0.4432458184095402;0.42019276029791935;-0.022828351853868795;-0.021646463858008398;1.0543311565220235;9.998753007743641;0.43623163225588907;0.009253137453677163;1.0450215380801477;1.000018286615419;0.43647966867596893;0.9999759995328841
9.905093;1.0545542038675733;0.44324556754497957;0.4201952315999133;-0.022833505468518825;-0.021651371663352532;1.0543296946166019;9.998755216825158;0.436232374184424;0.009257134115979263;1.0450221663743702;1.0000184915162948;0.4364811138229401;0.9999747511948629
9.915093;1.0545487869498904;0.44324492449815767;0.42019771150794405;-0.02283858361142212;-0.021656228279861797;1.0543272309743232;9.998757189853816;0.43623309071818467;0.009262131070396513;1.0450227800668161;1.0000187387900001;0.43648257301392857;0.9999735289710222
9.925093;1.054544419324345;0.4432447150795364;0.42020019355541643;-0.022843737214546564;-0.021661136100243436;1.0543247636147837;9.998758951504305;0.4362327810517937;0.009266128279444872;1.04502338151103;1.0000190312687756;0.4364830013256418;0.9999723333004543
9.935093;1.0545391228262608;0.443244108150177;0.42020268224663854;-0.02284881533660635;-0.021665992731768953;1.054323290254459;9.99876052945917;0.436233444264355;0.009271125703182868;1.045023973402907;1.0000193728612887;0.4364844382044708;0.9999711640695583
9.945093;1.05453488659978;0.44324370276302516;0.4202049574899154;-0.02285222583989369;-0.021669247712554768;1.0543208086172362;9.998761962595157;0.4362340793673238;0.009275123307833132;1.045024557197621;1.0000197685258494;0.4364858386408162;0.9999700214819319
9.955093;1.0545297331456571;0.4432431198169327;0.4202074517069073;-0.022857303946787852;-0.021674104359392626;1.0543183165376258;9.99876329909202;0.4362336854474397;0.009280121065763825;1.0450251317238883;1.0000202227328632;0.436486242709796;0.9999689070537708
9.965093;1.0545256520728516;0.4432429592187291;0.4202099438281785;-0.022862457534712364;-0.02167901221052074;1.0543168122214421;9.998764586972406;0.4362342618009825;0.009284118951456432;1.045025692978173;1.000020738223918;0.43648760501898853;0.9999678237471826
9.975093;1.0545206664197213;0.4432423912437737;0.420212437465072;-0.022867535626269055;-0.021683868869919357;1.0543142945789878;9.998765865121024;0.4362348078913847;0.009289116942515342;1.0450262350696475;1.00002131638791;0.4364889660969233;0.9999667759867158
9.985093;1.0545167661550365;0.4432420169747825;0.42021471229540547;-0.022870946130881205;-0.02168712387539015;1.0543127627898747;9.998767160463883;0.4362343229640063;0.00929311502353426;1.045026751489835;1.000021958699163;0.43648928180305546;0.999965769556455
9.995093;1.0545119740127293;0.4432414596454052;0.4202172016121833;-0.022876024214547777;-0.021691980539359147;1.0543102156900368;9.998768488051642;0.4362348055862768;0.00929811319169882;1.045027235634333;1.0000226669051857;0.4364905934218215;0.9999648106779994
10.005093;1.0545082790303457;0.4432413219534813;0.420219685897039;-0.022881177801335494;-0.02169688840026965;1.0543086520202347;9.998769848292673;0.4362342535533493;0.009302111459807331;1.0450276806554668;1.0000234416256064;0.4364908596513149;0.9999639047754173
10.015093;1.054503702854897;0.44324055136522406;0.42022195625906295;-0.022884512805143496;-0.021700092204735982;1.0543060709436;9.998771227040859;0.43623466433758645;0.009306109847024131;1.0450280797781553;1.0000242818397005;0.43649210404979416;0.9999630559511543
10.025093;1.0545002332193738;0.4432404290261871;0.420224436086985;-0.02288966639661319;-0.021705000058338794;1.0543034718369728;9.998772604659953;0.4362350358813477;0.009310108365183556;1.0450284272464856;1.0000251858789377;0.43649333055198264;0.9999622673756017
10.035093;1.0544958908169397;0.44323990254266843;0.42022691749429003;-0.02289474446987665;-0.02170985670770649;1.0543018538244553;9.99877396731448;0.43623436662142634;0.00931510701639862;1.045028718619672;1.00002615215926;0.4364935641820566;0.9999615422082799
10.045093;1.0544926642085286;0.4432395753925062;0.42022918214190536;-0.022898155002360664;-0.021713111695082884;1.054299216062191;9.998775315393155;0.436234654471927;0.009319105795284615;1.045028950054218;1.0000271793534774;0.436494764096331;0.9999608843116526
10.055093;1.0544885758491735;0.4432390726127738;0.4202316648088426;-0.022903233076229965;-0.021717968332113882;1.0542975585616614;9.99877666900444;0.4362348962914225;0.009323104685231055;1.045029117759077;1.000028266335505;0.4364959527730933;0.9999602982836057
10.065093;1.0544856148200255;0.4432389984447564;0.42023414796915587;-0.022908386683409745;-0.021722876162109574;1.0542948830248213;9.998778064118776;0.43623408866384095;0.00932710365840621;1.0450292180994354;1.0000294116097517;0.43649613064140835;0.9999597890918219
10.075093;1.0544827950086022;0.4432387162397768;0.4202364228081346;-0.022911797239103696;-0.02172613113065173;1.0542931932809216;9.998779537016947;0.4362342292811219;0.009331102685874849;1.0450292480894796;1.000030613007239;0.4364972975072046;0.9999593610448483
10.085093;1.0544791302327818;0.4432382678406402;0.42023892333439156;-0.022916875316912923;-0.021730987747053548;1.0542904944936293;9.998781112576179;0.4362333177861305;0.009336101747251522;1.0450292060675197;1.0000318680307392;0.4364974753933835;0.9999590162261994
10.095093;1.054476608103825;0.4432380347590103;0.42024121907192175;-0.02292028588879636;-0.02173424270060075;1.054288791894643;9.998782810238446;0.43623335580822475;0.009340100830491705;1.045029091943821;1.0000331741471558;0.43649862041561543;0.9999587540805303
10.105093;1.0544732467995592;0.4432376466050519;0.42024374586102187;-0.02292536396988284;-0.021739099299804856;1.0542870904589148;9.99878465704996;0.43623334655816065;0.009344099926849087;1.045028906775687;1.0000345288670263;0.43649975262517166;0.9999585722543458
10.115093;1.0544710286917347;0.443237260158656;0.4202458569405929;-0.022927031509961032;-0.02174070138006726;1.0542843949297078;9.9987866902104;0.4362322938448253;0.009348099030368665;1.0450286520645866;1.0000359293787824;0.4364998704084878;0.9999584671857098
10.125093;1.0544689593275405;0.4432373700311278;0.4202484108367563;-0.022932185156750905;-0.02174560915931785;1.0542827098311418;9.998788947129825;0.4362322010396545;0.009352098138739821;1.0450283293330027;1.0000373717610922;0.4365009715278589;0.9999584343386153
10.135093;1.0544660437854017;0.44323688925400495;0.4202507659368518;-0.022935520200865197;-0.021748812871714145;1.0542800400605554;9.998791453235617;0.43623107100485276;0.009356097249722752;1.0450279406339853;1.0000388507878182;0.4365010547801042;0.9999584683978419
10.145093;1.05446426256076;0.4432371017022249;0.42025334265756337;-0.02294067385423974;-0.02175372062744233;1.054278391331683;9.998794219850907;0.4362309066380689;0.009360096356056948;1.0450274896720269;1.0000403605509112;0.43650211841857206;0.9999585633059149
10.155093;1.0544626213903683;0.44323714576914913;0.42025571292770714;-0.022944084470504816;-0.021756975515593142;1.0542757695090936;9.99879725083634;0.4362307110657968;0.009364095444279847;1.0450269821599916;1.0000418948544947;0.4365031618892894;0.9999587125640177
10.165093;1.0544601261491058;0.4432368363244173;0.4202580912325106;-0.022947419516939408;-0.021760179188264908;1.0542741795807171;9.99880054447645;0.43622948717755555;0.00936809450053654;1.0450264248102459;1.0000434471152737;0.4365031847076976;0.9999589101738751
10.175093;1.0544587579111564;0.443237229222617;0.420260684078571;-0.02295257317442168;-0.02176508690139099;1.0542726255788968;9.99880409091748;0.4362292370992425;0.009371093516968076;1.0450258238823704;1.0000450106307903;0.4365041637344815;0.9999591515119693
10.185093;1.0544575229104656;0.4432374602397522;0.4202630633553237;-0.022955983798969928;-0.021768341743012485;1.0542701113003166;9.99880787343441;0.43622796256656643;0.009375092490278935;1.0450251845219583;1.0000465790575397;0.4365041408313182;0.9999594332510983
10.195093;1.0544564192594168;0.4432379817963599;0.42026565432071694;-0.022961137458391276;-0.021773249420792916;1.0542686405157486;9.998811870185898;0.4362276658180554;0.00937909141810012;1.0450245110762117;1.0000481460646478;0.4365050927000849;0.9999597527491437
10.205093;1.0544544525605992;0.4432379285312984;0.42026802772822236;-0.02296447249571762;-0.02177645302264497;1.0542662165940468;9.998816054905205;0.43622634976528163;0.009383090300230544;1.0450238073761315;1.000049704486545;0.4365050182895667;0.9999601076226835
10.215093;1.054453602019099;0.4432400973442843;0.4202720410205956;-0.022967657316014307;-0.02177949368013514;1.054264842805978;9.998820400744416;0.4362260175602657;0.009387089138446093;1.04502307604092;1.0000512463280036;0.4365059146097796;0.9999604956178301
10.225093;1.0544528707751437;0.44324081427534406;0.42027460050867976;-0.02297281097302176;-0.021784401297844192;1.0542635232880304;9.998824884477457;0.4362256723631705;0.009390087930286261;1.0450223174280902;1.0000527636401928;0.43650675666291383;0.9999609148940871
10.235093;1.0544512623387343;0.4432409572731805;0.4202769282402718;-0.022976146004047186;-0.02178760483719175;1.0542612631508963;9.998829488461732;0.43622431733503475;0.009394086666338957;1.045021529660389;1.0000542487485826;0.4365065836989359;0.9999613644518521
10.245093;1.0544507562837966;0.443241580721247;0.42027922725284184;-0.02297955663996223;-0.02179085955796479;1.0542600674266105;9.9988342023047;0.43622395560130334;0.009398085335636937;1.045020710062527;1.0000556937259084;0.43650737029489095;0.9999618442435019
10.255093;1.054450357576073;0.44324227113948195;0.4202814935780388;-0.022982967281806186;-0.021794114256713695;1.0542589405081535;9.99883902272921;0.43622259021540705;0.009401083928747849;1.0450198567764695;1.000057090404923;0.4365070922059097;0.9999623550310948
