time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.265093;1.0544500630636442;0.4432432547565367;0.42028393453008067;-0.02298812094710718;-0.02179902178692542;1.0542578869193289;9.998843951294656;0.4362222241876965;0.009405082436302628;1.0450189692186094;1.0000584307513567;0.4365077883951631;0.9999628978507029
10.275093;1.0544498699627098;0.44324408002933735;0.4202861164178602;-0.022991531601133607;-0.021802276439623857;1.0542559119077688;9.998848992760601;0.43622086026970763;0.009409080852113304;1.045018047816002;1.0000597071842645;0.4365074335110853;0.9999634731071193
10.285093;1.0544487842550376;0.44324455838785637;0.42028825283758603;-0.022994866640156632;-0.021805479865134557;1.0542550205289534;9.998854154438014;0.4362205005263005;0.00941207917967224;1.0450170939552634;1.0000609135623113;0.4365080009301814;0.9999640803185095
10.295093;1.0544487870536752;0.4432455170378202;0.42029033706935687;-0.02299827730330769;-0.021808734471278176;1.0542542162652997;9.998859447134766;0.43621914641235876;0.009416077434181947;1.045016109951492;1.000062046699072;0.43650752988889285;0.9999647183978532
10.305093;1.0544488836141368;0.44324676609877384;0.4202925855883423;-0.02300343097931632;-0.021813641908837524;1.0542525007499697;9.998864889056456;0.4362187992800464;0.00941907564005838;1.0450150987504596;1.0000631068103025;0.4365079733518927;0.9999653852237341
10.315093;1.054449070165891;0.443247850706186;0.4202945705669818;-0.023006841648226205;-0.02181689647026766;1.0542518742552007;9.998870506266034;0.4362174605137206;0.009423073826835732;1.0450140633646594;1.000064096017089;0.4365073727591243;0.9999660775323516
10.325093;1.054449343306298;0.4432489915320547;0.4202965066043678;-0.023010252318187208;-0.021820151010599288;1.0542513362016732;9.99887632047673;0.4362171312276881;0.009426072025171406;1.0450130064135195;1.0000650167104141;0.4365076836239386;0.9999667925463395
10.335093;1.0544487089175;0.4432497673375718;0.42029839611323555;-0.023013587347080106;-0.021823354326168356;1.0542508860728899;9.998882333121593;0.4362158121265706;0.009430070266470858;1.0450119301678804;1.0000658714957251;0.4365069501788233;0.9999675296285645
10.345093;1.054449148040874;0.443250997122863;0.42030023295536245;-0.023016998009102715;-0.02182660882750376;1.0542495242443957;9.998888523809505;0.4362155037756772;0.009433068585189889;1.0450108366636146;1.000066663556746;0.4365071302657731;0.9999682900768104
10.355093;1.0544496656369313;0.4432522570989867;0.42030201891818836;-0.023020408664970314;-0.021829863311326796;1.0542492517545339;9.998894862946846;0.4362142070299411;0.00943706701739696;1.0450097277568946;1.0000673963241749;0.43650626958196664;0.999969075627268
10.365093;1.054450257634575;0.44325353725598216;0.42030375304266504;-0.023023819312310602;-0.021833117778881715;1.054249069853988;9.998901323086285;0.4362139234479238;0.00944006559692618;1.045008605615346;1.000068073184351;0.4365063274642751;0.9999698873412369
10.375093;1.054450919938376;0.44325482773054703;0.4203054341694178;-0.02302722994933145;-0.02183637223130758;1.0542489799038202;9.998907879172336;0.4362126553938246;0.009443064355113846;1.0450074733527508;1.000068697869318;0.4365053305426923;0.9999707259264294
10.385093;1.0544516488765756;0.4432561197901106;0.4203070612390104;-0.023030640574840965;-0.021839626669801052;1.0542489825791226;9.998914505161865;0.4362124055379787;0.009447063320954048;1.0450063351421999;1.0000692747108075;0.43650530526176884;0.9999715924681457
10.395093;1.0544524407771365;0.4432574065878102;0.42030863342384184;-0.023034051187972707;-0.02184288109560498;1.0542480765725695;9.998921175541536;0.43621117637315376;0.009450062516605486;1.0450051959427324;1.0000698080316546;0.43650421380124466;0.9999724881109179
10.405093;1.0544532911603148;0.443258908651791;0.4203103641746749;-0.023039204778054538;-0.021847788363564057;1.054248258594151;9.998927864426344;0.43621097039011747;0.009453061952959653;1.045004061288381;1.0000703013676522;0.4365040821309709;0.9999734131630227
10.415093;1.0544532032723855;0.4432597560677738;0.4203118274913933;-0.02304253969462591;-0.02185099156067206;1.0542485248832387;9.99893454063165;0.43620979048217295;0.009456061630932416;1.0450029369708083;1.0000707570301302;0.43650291575368266;0.9999743666884973
10.425093;1.054454155922206;0.443260999219481;0.4203132320730204;-0.023045950262224217;-0.02185424595312004;1.0542488721861276;9.99894117102268;0.4362096402673664;0.009460061544053627;1.045001828376698;1.0000711762520267;0.436502741071649;0.9999753465357314
10.435093;1.0544551533664581;0.4432619957984885;0.42031436635595465;-0.023047617831788204;-0.021855847481771714;1.0542492972037572;9.99894773261779;0.4362085243875925;0.009463061680895161;1.045000740023016;1.0000715600441028;0.4365015203912663;0.9999763491512946
10.445093;1.0544561915202884;0.4432631956905059;0.4203156584947527;-0.023051028370616452;-0.02185910185494221;1.0542497960039088;9.998954223147393;0.43620844825048233;0.00946606203312641;1.0449996757008475;1.0000719097460078;0.4365012799268464;0.9999773697855139
10.455093;1.0544572661003213;0.4432643717739227;0.4203168945491169;-0.023054438892467947;-0.021862356220332772;1.054249364766561;9.998960666381068;0.43620741713452893;0.009469062600197848;1.0449986388021153;1.0000722266103534;0.4365000247705394;0.999978403982002
10.465093;1.054458373491625;0.4432655228681809;0.42031807502297497;-0.023057849396157532;-0.021865610579702478;1.0542500012533869;9.998967107983379;0.43620743567895087;0.009472063381766536;1.044997632529445;1.0000725111907922;0.4364997586486058;0.9999794490419003
10.475093;1.0544595116084823;0.4432666478595278;0.42031920022444763;-0.023061259880881882;-0.02186886493487877;1.0542507052292338;9.998973602425716;0.43620650823318824;0.009475064373013228;1.0449966599214124;1.0000727632783075;0.43649848613389475;0.9999805038495033
10.485093;1.0544606796194942;0.4432677457098449;0.42032027011735273;-0.023064670346304078;-0.02187211928753483;1.0542514772532572;9.998980206364227;0.43620663925328673;0.009479065569592953;1.0449957238385301;1.0000729822351517;0.4364982328931291;0.9999815678336305
10.495093;1.0544618770160452;0.4432688154423564;0.42032128495869286;-0.02306808079239252;-0.021875373639052644;1.0542523171598581;9.998986981085002;0.43620583305698246;0.009482066970107807;1.0449948275782477;1.000073167229729;0.4364969608335925;0.999982640647648
10.505093;1.0544631029972469;0.44326985611569847;0.42032224584431377;-0.023071491219195116;-0.02187862799059286;1.054253223285408;9.998993992226024;0.4362060932047691;0.009485068576214286;1.0449939755607345;1.0000733173507437;0.4364966962912262;0.99998372224541
10.515093;1.0544643563849696;0.44327086701762825;0.4203231545517491;-0.023074901626680924;-0.021881882343300903;1.0542541926249667;9.999001308158446;0.43620542202498797;0.009488070395263578;1.044993172547373;1.0000734316874151;0.4364954445517155;0.9999848126490123
10.525093;1.0544656360729963;0.4432718479922833;0.42032401303051425;-0.02307831201476119;-0.021885136698478552;1.0542552216855563;9.999008996366163;0.4362048205683983;0.009491072440522033;1.0449924220151003;1.0000735090995483;0.4364942093535026;0.9999859119875283
10.535093;1.054466941154465;0.44327257366977435;0.4203246090559492;-0.023079979416725363;-0.021886738204146904;1.05425630717153;9.999017109658118;0.43620528892252025;0.009494074727882062;1.0449917256154548;1.000073548351457;0.43649399322235405;0.9999870207796951
10.545093;1.0544682699105665;0.4432734967236699;0.4203253729812526;-0.02308338976751575;-0.021889992568729522;1.0542574459072378;9.999025672241814;0.43620482651655706;0.00949607727308111;1.0449910839853636;1.0000735493071875;0.4364927760115598;0.9999881398376709
10.555093;1.0544696190144471;0.44327439313289796;0.42032609292879247;-0.0230868000985018;-0.021893246940303878;1.0542586340243454;9.999034681048368;0.43620543207730034;0.009499080089846972;1.0449904977853126;1.0000735134414849;0.43649260009291646;0.9999892698140783
10.565093;1.0544709841370108;0.44327526533711514;0.4203267709805908;-0.02309021040907301;-0.021896501320362926;1.05425986615568;9.999044119784212;0.4362051034677238;0.009502083187105896;1.0449899681062065;1.0000734425884963;0.4364914424567934;0.9999904106320117
10.575093;1.0544723611679028;0.44327611627325025;0.4203274092326587;-0.023093620698601183;-0.021899755710227335;1.054261135776673;9.999053973023445;0.4362058379529111;0.009505086568188954;1.044989496216123;1.0000733379706221;0.4364913011345656;0.9999915607935354
10.585093;1.054473747008897;0.44327672289428566;0.42032779639665463;-0.023095288008500237;-0.02190135725776376;1.0542624362029318;9.999064229767868;0.4362056326131281;0.009508090236530436;1.0449890830710924;1.000073200013692;0.43649017603396684;0.9999927169371081
10.595093;1.0544751396477545;0.443277538160033;0.4203283648333926;-0.02309869825724906;-0.021904611670643746;1.054263761215599;9.999074879357476;0.43620548454891805;0.009511094201390216;1.0449887291202051;1.0000730275579528;0.4364890669621076;0.9999938743483393
10.605093;1.054476537779511;0.4432783357019663;0.42032890575309045;-0.02310210848498167;-0.021907866096186782;1.0542651055298489;9.999085911480691;0.436206391201405;0.009514098476003513;1.0449884344307747;1.0000728171787676;0.436488973509658;0.9999950279263908
10.615093;1.0544779401895303;0.4432791136648928;0.42032942507582866;-0.02310551869157206;-0.021911120534541844;1.0542664647402724;9.999097317800995;0.4362063507075205;0.009516103072056848;1.044988198856255;1.0000725637424146;0.4364878733080218;0.9999961726260606
10.625093;1.054479345437786;0.4432796438488653;0.4203297140329851;-0.02310718592526857;-0.021912722132255313;1.0542678344162284;9.999109083757848;0.4362073618917099;0.009519107995627085;1.0449880224274222;1.0000722618165188;0.43648780759252137;0.9999973035482813
10.635093;1.0544807526428959;0.443280375676831;0.42033020523115217;-0.023110596091456784;-0.021915976595182553;1.054269209449952;9.999121177841218;0.43620742394448625;0.009522113246227861;1.044987905701222;1.000071907009573;0.4364867527405858;0.9999984160882173
10.645093;1.0544821627311667;0.44328108216012096;0.4203306883019297;-0.023114006237780378;-0.02191923106927469;1.0542705840588598;9.99913355652918;0.43620753617363045;0.009525118820992585;1.0449878492078932;1.0000714965226107;0.43648570611305676;0.9999995061194313
10.655093;1.0544845703010415;0.44328195168681994;0.4203309502201397;-0.023115749158967826;-0.021920883910066413;1.0542719517788377;9.999146179423715;0.4362086979611933;0.009527124722528552;1.0449878521746199;1.0000710289161698;0.436485643435003;1.0000005701349444
10.665093;1.0544859956442312;0.4432826091188653;0.4203314284016756;-0.023119159274825087;-0.021924138404222557;1.0542733055588118;9.999159014028107;0.43620890852647687;0.009530130961497477;1.0449879120894525;1.000070503516015;0.4364846072350966;1.0000016051287224
10.675093;1.0544874339629002;0.4432832443855916;0.4203319093341337;-0.023122569374867518;-0.021927392907133643;1.0542746383262278;9.999172031009312;0.43621016645613636;0.009532137550941181;1.0449880258533844;1.000069919902537;0.43648455269361897;1.000002608213724
10.685093;1.0544888882059147;0.44328363351729305;0.4203321813535079;-0.023124236516536344;-0.021928994564969148;1.0542759436353615;9.999185202894166;0.4362104696510325;0.009535144501617005;1.0449881912143384;1.0000692776397655;0.4364835245004337;1.0000035760593693
10.695093;1.0544903602987878;0.4432842298456768;0.4203326744969954;-0.023127646588805013;-0.021932249083230895;1.054277215779113;9.999198505416748;0.43621081596047373;0.00953815181942308;1.0449884070531912;1.0000685763693247;0.4364825022256641;1.0000045043202466
10.705093;1.0544918504980958;0.4432845832677724;0.42033296156541883;-0.023129313707421092;-0.021933850755164273;1.0542784494242803;9.999211914308054;0.4362122038581289;0.009540159500546194;1.0449886725173865;1.0000678164547325;0.43648246572379257;1.0000053878378101
10.715093;1.054493357527245;0.443285146898229;0.42033347137790633;-0.023132723754719413;-0.021937105286275203;1.0542796396829295;9.999225398645725;0.4362126322725584;0.009543167530176259;1.044988986197909;1.0000669998003184;0.4364814607427213;1.0000062217004158
10.725093;1.054494878732198;0.44328569658963224;0.4203339903480168;-0.023136133789354443;-0.02194035982315538;1.0542807825815603;9.999238920752354;0.43621409983265;0.009545175887112225;1.0449893461226283;1.000066130286048;0.4364814443969979;1.00000700230343
10.735093;1.0544974013115571;0.44328642204220203;0.42033430232287805;-0.023137876638079653;-0.021942012723312622;1.0542818750516716;9.999252443092072;0.4362146049106047;0.009548184549283186;1.0449897496865128;1.000065213521792;0.4364804624000785;1.0000077280206356
10.745093;1.0544989359530512;0.44328694806222146;0.4203348411321158;-0.0231412866526787;-0.021945267272079926;1.0542829146253279;9.999265933031888;0.43621514683704377;0.009550193498801299;1.0449901928747256;1.000064256157131;0.43647947201786796;1.0000083994890077
10.755093;1.0545004689976571;0.44328723858394775;0.4203351753133625;-0.023142953721711424;-0.021946868974517163;1.0542848991886171;9.999279366325325;0.4362167268888379;0.009553202725551303;1.0449906701012153;1.0000632650535348;0.43647951698231424;1.0000090196355227
10.765093;1.0545019968048728;0.4432877475229711;0.4203357323295733;-0.023146363713900886;-0.021950123537230002;1.0542858269290363;9.99929272725712;0.4362173478476653;0.009555212228786891;1.0449911756410701;1.000062246159679;0.4364785532577195;1.0000095936235145
10.775093;1.0545035172598107;0.443288025519461;0.4203360833620232;-0.02314803076489953;-0.02195172525505351;1.0542866965860351;9.999306001615317;0.43621801271237126;0.009558222017454461;1.0449917047063406;1.0000612035868686;0.4364776234746338;1.0000101282787583
10.785093;1.054505029295254;0.44328852545612546;0.42033665660445635;-0.0231514407371508;-0.0219549798341677;1.0542875075181248;9.999319172603313;0.43621972395683484;0.009560232104537648;1.0449922526844826;1.0000601395777342;0.4364776831448156;1.0000106309187302
10.795093;1.0545075240417168;0.44328920976125424;0.4203370210777589;-0.023153183549492494;-0.021956632780454885;1.0542882594526763;9.999332227446226;0.43622048381621736;0.009562242498223041;1.044992814453056;1.0000590550604231;0.43647675461020696;1.000011108670604
10.805093;1.054509016918729;0.44328947531130053;0.4203373957199297;-0.023154850580243;-0.021958234525016208;1.0542889523426526;9.99934516947133;0.43622129480387667;0.009565253204270978;1.0449933848734068;1.000057950179537;0.43647585949277085;1.0000115682694561
10.815093;1.0545104969057295;0.4432899604091572;0.4203379907099922;-0.023158260528981577;-0.021961489132478827;1.0542895864663324;9.99935802209185;0.43622315956173263;0.009567264236694756;1.0449939593511262;1.0000568247048638;0.43647595373523956;1.0000120155593961
10.825093;1.054511959574224;0.44329021179111144;0.42033837541914465;-0.02315992754350285;-0.021963090897985264;1.054291162258414;9.999370818668007;0.43622408028363635;0.009569275619927256;1.0449945340281779;1.0000556787679225;0.4364750604135641;1.000012455210825
10.835093;1.0545143912454835;0.4432910936459117;0.4203389715042603;-0.02316341325829801;-0.021966396739606344;1.0542916794731931;9.999383590906836;0.4362250582299178;0.009572287380439734;1.0449951055929565;1.0000545136291086;0.4364742027105719;1.0000128909794315
10.845093;1.0545158032017912;0.4432913256464683;0.42033935094115077;-0.023165080256112833;-0.02196799852978035;1.05429213658782;9.99939636811307;0.4362270933459158;0.009574299538565543;1.0449956709800932;1.0000533315185993;0.4364743384834017;1.000013326184493
10.855093;1.0545171826708086;0.4432917739304931;0.42033993446037343;-0.023168490164520657;-0.021971253186883765;1.0542925312041092;9.999409181423482;0.4362281842577206;0.009576312106555901;1.0449962276524156;1.0000521348993396;0.436473492539369;1.0000137641054263
10.865093;1.0545185260888734;0.4432919881133854;0.42034029013816243;-0.02317015714104463;-0.021972855006946828;1.0542928611088462;9.999422060373533;0.4362293286129488;0.009578325088565143;1.0449967738266186;1.0000509260465682;0.43647266771292276;1.0000142079543204
10.875093;1.0545208223487181;0.44329260824547734;0.4203406273807151;-0.02317189990161865;-0.021974508056404284;1.0542941255688676;9.999435024959828;0.43623152311151714;0.009580338480853944;1.0449973078650145;1.000049707121502;0.43647286734035545;1.0000146606738145
10.885093;1.0545220855036037;0.44329303009145227;0.4203411654651587;-0.023175309773840122;-0.021977762765380663;1.054294326060021;9.999448083304666;0.4362327635394012;0.009583352275881312;1.0449978276586354;1.0000484808973014;0.4364721174894911;1.0000151249189324
10.895093;1.0545233043535145;0.4432932117790367;0.42034147479658107;-0.023176976715227157;-0.021979364641567932;1.0542944659465527;9.999461231586091;0.4362340452656337;0.009585366465007253;1.044998330773133;1.000047251501612;0.4364713777124161;1.0000156033096257
10.905093;1.0545244752032026;0.44329337373288413;0.42034177109998383;-0.02317864364347872;-0.021980966538223536;1.0542945498371583;9.999474451294677;0.43623636347334316;0.009587381035022864;1.0449988147646763;1.0000460237627842;0.4364716736559657;1.0000160989265945
10.915093;1.0545265854476142;0.44329415059114596;0.42034226618515996;-0.023182129275193062;-0.02198427252088748;1.0542945830358674;9.999487707058007;0.43623771338111395;0.009589395967294174;1.0449992768680958;1.0000448018939343;0.4364710095235482;1.0000166155375012
10.925093;1.0545276470865657;0.4432942584461797;0.4203425362386635;-0.023183796177571405;-0.021985874459948457;1.0542955708198374;9.999500951480556;0.4362390910223985;0.009591411244723725;1.0449997141590714;1.000043589219462;0.43647038810757405;1.0000171571707772
10.935093;1.0545286473034299;0.4432943334610854;0.42034279173268724;-0.023185463068138925;-0.02198747642116206;1.0542955179511084;9.999514137578306;0.43624149339424484;0.009593426859098664;1.045000124849043;1.000042388625859;0.4364708114859691;1.0000177276892672
10.945093;1.0545305739686641;0.44329478592139065;0.4203430296946919;-0.023187205757878627;-0.02198912961828146;1.0542954288138147;9.99952722583841;0.4362429177991622;0.009595442812053722;1.0450005085620107;1.0000412030067924;0.4364702816457331;1.000018331065785
10.955093;1.0545314411953088;0.44329500918141274;0.42034347004523287;-0.023190615537896187;-0.021992384479205786;1.0542963074697287;9.999540181250719;0.4362443615142956;0.009597459112321271;1.0450008654956247;1.0000400350891592;0.4364697988148546;1.000018971339995
10.965093;1.0545322392490948;0.44329496075744007;0.42034368262213506;-0.023192282399309278;-0.021993986512089128;1.054296157164556;9.999552971653335;0.43624582169460907;0.009599475773253442;1.045001196574479;1.000038886559615;0.43646936236259437;1.000019651459614
10.975093;1.0545339582572033;0.44329527663062185;0.42034387996573674;-0.0231940250696554;-0.021995639782905144;1.0542959796685216;9.999565568229182;0.43624829509372587;0.009601492809255586;1.045001503855642;1.000037758091938;0.4364699706702466;1.000020372539326
10.985093;1.0545346128043125;0.4432951272217838;0.42034406913921674;-0.023195691917840953;-0.021997241865813276;1.0542957751227533;9.99957794257223;0.4362497779392846;0.009603510234810073;1.0450017898686983;1.0000366506358236;0.43646962289804675;1.0000211345322172
10.995093;1.0545351931976552;0.4432951529525671;0.42034446400587283;-0.023199101662727446;-0.022000496826306743;1.0542965428532247;9.999590062968265;0.4362512661979471;0.009605528066561732;1.0450020567975407;1.000035566437541;0.4364693180077596;1.0000219372940444
11.005093;1.0545366912015421;0.443295318237513;0.4203446360681246;-0.023200844320118527;-0.02200215017243884;1.0542962822641426;9.999601893528203;0.4362537559245612;0.009607546319051098;1.0450023063454215;1.0000345088471387;0.4364700553675213;1.0000227807209767
11.015093;1.054537124839115;0.443295023709996;0.4203448065145255;-0.023202511151212503;-0.022003752329002136;1.0542959927173279;9.999613396704337;0.4362552435348004;0.00960956499548503;1.0450025399476028;1.0000334811499016;0.4364698352616727;1.0000236638109123
11.025093;1.0545374879455651;0.4432946864395864;0.4203449733508029;-0.023204177979068895;-0.022005354507784597;1.054296672992761;9.999624535731723;0.43625672604141297;0.009611584083171013;1.0450027587747546;1.000032485819049;0.4364696570909756;1.000024584120934
11.035093;1.0545387740938414;0.44329472290139754;0.42034513400405554;-0.02320592063325013;-0.022007007920507558;1.0542963212195855;9.99963527574993;0.4362582010819056;0.009613603557369841;1.0450029634488305;1.0000315249499019;0.43646952010165146;1.0000255385189123
11.045093;1.0545390010947484;0.44329430593088565;0.42034529365071893;-0.0232075874596253;-0.022008610137728764;1.054295935285547;9.99964558756656;0.4362606666351739;0.00961462338986044;1.045003153740208;1.0000306008895241;0.4364704012227918;1.000026524030243
11.055093;1.0545391622084321;0.4432938482052081;0.4203454494643939;-0.023209254285411884;-0.02201021237089063;1.0542965132095952;9.99965545488773;0.4362621204970889;0.009616643554829697;1.04500332844749;1.00002971651458;0.4364703443171183;1.0000275375523997
11.065093;1.0545402524372782;0.44329398676131093;0.4203458134278555;-0.023212739840962036;-0.022013518684489038;1.054296053060801;9.999664881156503;0.43626355988714366;0.009618664029583439;1.0450034855177768;1.0000288749411974;0.43647032594419605;1.0000285750524072
11.075093;1.0545402936433044;0.44329343906557256;0.42034596391886525;-0.02321440666659354;-0.022015120944518272;1.054295552894154;9.999673887370799;0.4362659814687825;0.009620684791994604;1.0450036221574774;1.0000280784383155;0.4364713437986045;1.0000296314737325
11.085093;1.0545412753241608;0.44329325672989434;0.4203461114616093;-0.02321614933103896;-0.02201677442991021;1.0542960110865043;9.999682498682873;0.43626738146045974;0.009622705820162452;1.0450037347792502;1.000027328149623;0.43647139603674706;1.0000307011049507
11.095093;1.0545412194839086;0.4432926104701243;0.4203462637324403;-0.023217816159662046;-0.02201837671109324;1.0542954266777533;9.99969073421449;0.4362687554859213;0.009623727096084563;1.0450038193382458;1.0000266252947605;0.43647145860984404;1.000031777944341
11.105093;1.0545411220732495;0.4432919135804996;0.4203464212447308;-0.02321948298931679;-0.02201997900027176;1.0542957996069593;9.999698608941284;0.43627009830655905;0.009625748604552412;1.0450038721502963;1.00002597157635;0.43647157449110435;1.0000328567700314
11.115093;1.0545419783241516;0.44329157956400267;0.42034658509994255;-0.023221225663432567;-0.022021632509592604;1.0542951307301827;9.999706136930472;0.4362724039787903;0.009627770325963365;1.04500389031816;1.0000253681860247;0.43647272032957957;1.0000339344749996
11.125093;1.0545418084384983;0.4432907801572962;0.42034676435100987;-0.023222892497168905;-0.022023234807874416;1.0542944213175982;9.999713326423885;0.4362736666189231;0.009628792233169352;1.0450038714642271;1.0000248154087874;0.4364728732482676;1.0000350100706588
11.135093;1.0545425998778826;0.4432903435401755;0.4203469568687556;-0.023224635179198934;-0.022024888321416754;1.0542946722777007;9.999720175510639;0.43627488124159297;0.009630814294750252;1.045003813575629;1.0000243134405213;0.4364730759572959;1.0000360832784816
11.145093;1.0545423732039683;0.44328944240751994;0.42034717076744044;-0.023226302018506714;-0.022026490618923065;1.0542938834624325;9.999726676565489;0.4362760441824647;0.009632836476012248;1.0450037155084766;1.0000238631982339;0.43647330558229397;1.0000371529136711
11.155093;1.0545431150768378;0.4432889059625172;0.42034740288212585;-0.023228044711103263;-0.02202814412737357;1.0542940536493355;9.999732819570733;0.4362781532826716;0.009633858733794777;1.0450035775687325;1.0000234661792735;0.4364745387958074;1.0000382158391066
11.165093;1.054542843820394;0.4432879077383457;0.4203476601057119;-0.023229711559815548;-0.02202974641561294;1.0542931816651389;9.999738590585412;0.4362792081579565;0.009635881015157735;1.0450034017476912;1.0000231235771742;0.43647481847842823;1.000039266544659
11.175093;1.054543542284758;0.4432872769907516;0.4203479377136229;-0.02323145426727897;-0.02203139991145853;1.0542922677328193;9.999743975077786;0.4362802101091186;0.009637903265486419;1.0450031914382758;1.0000228356085068;0.43647511988035453;1.000040297511304
11.185093;1.0545432238940415;0.44328618610715437;0.42034824069890153;-0.023233121129211415;-0.022033002183939596;1.0542923138910407;9.999748963588125;0.43628116112918247;0.009638925438297238;1.0450029504522396;1.0000226013930398;0.4364754180893055;1.0000413002818576
11.195093;1.0545438668646085;0.44328546278655284;0.4203485624736348;-0.023234863854563966;-0.022034655661263496;1.054291323400046;9.999753547873876;0.43628206247706824;0.009640947501351561;1.0450026822758498;1.0000224186507956;0.4364757540515553;1.000042266522058
11.205093;1.0545434815324368;0.44328427873245574;0.4203489069874898;-0.023236530732046616;-0.022036257911844694;1.0542912999665133;9.999757711065614;0.4362839139078531;0.009641969434500674;1.045002390294351;1.0000222833241164;0.4364770794547305;1.0000431887301762
11.215093;1.0545440454722683;0.4432834618448354;0.4203492681415163;-0.023238273476444374;-0.02203791136384368;1.0542902475869214;9.999761428849608;0.43628471411792097;0.009643991217319169;1.0450020787774508;1.0000221899924118;0.4364774340897941;1.0000440605561451
11.225093;1.0545435710025144;0.4432821838485233;0.420349651886007;-0.02323994036856302;-0.022039513585553925;1.054290170601437;9.99976468238811;0.4362854618201817;0.009645012820194672;1.0450017540002174;1.0000221325330245;0.4364777675195747;1.0000448765898715
11.235093;1.054544038919082;0.4432812722246378;0.4203500547505111;-0.023241683128874424;-0.022041167006376323;1.0542890735846986;9.999767463892056;0.4362861564230648;0.009647034210123603;1.045001424241396;1.0000221043851505;0.4364781173282267;1.0000456318961353
11.245093;1.0545434638193214;0.4432798986989323;0.4203504847760999;-0.023243350031121313;-0.02204276919560428;1.0542889615068314;9.999769771780844;0.4362877979490412;0.009648055360697013;1.0450010986321125;1.000022099027335;0.43647943309714815;1.0000463217109077
11.255093;1.0545438268410643;0.4432788917316951;0.42035093900941634;-0.02324509280241663;-0.02204442258380507;1.054287840013503;9.999771610176706;0.4362883867525163;0.00965007625378597;1.0450007859217654;1.0000221109983636;0.436479754758;1.0000469412693511
11.265093;1.0545431416931998;0.44327719864433607;0.4203512096627445;-0.02324501683170383;-0.022044371887824352;1.054287715443254;9.99977299014101;0.4362889236153763;0.009651096876092186;1.0450004933995454;1.000022136796118;0.43648003371391947;1.0000474858181827
11.275093;1.0545433884170035;0.4432761003767025;0.4203517187602345;-0.02324675960977387;-0.02204602524180775;1.054286594537467;9.99977392579079;0.436289409863791;0.0096521172187446;1.0450002260456503;1.000022174901684;0.43648028759891117;1.0000479511012936
11.285093;1.0545425796587775;0.4432745441681723;0.42035225516733776;-0.023248426520739565;-0.022047627361457926;1.0542864836475965;9.999774438022543;0.4362898472106551;0.00965413727965907;1.0449999859941728;1.0000222251399777;0.4364805333558039;1.0000483342636988
11.295093;1.054542694268627;0.4432733584362312;0.42035280986393264;-0.023250169301980223;-0.02204928067647322;1.0542853876944136;9.999774564174045;0.4362912378482813;0.00965515706005381;1.0449997725084985;1.0000222881245395;0.43648172140522623;1.0000486346788762
11.305093;1.054541744016266;0.4432717150250086;0.4203533833023704;-0.023251836210898973;-0.022050882753994232;1.054285309704385;9.999774354949885;0.4362915845874519;0.009657176554796214;1.0449995829502485;1.0000223649188156;0.43648189297181295;1.0000488539088228
11.315093;1.0545417078107635;0.4432704418128704;0.420353964742591;-0.023253578991563724;-0.02205253602406179;1.0542842509709305;9.999773863132027;0.4362918901308232;0.009658195748770654;1.0449994140912446;1.000022456598496;0.43648200227851025;1.000048994886502
11.325093;1.0545405979662874;0.44326848571711186;0.4203543408869721;-0.02325350302132089;-0.02205248520217226;1.0542842113947481;9.99977313725457;0.43629215608292626;0.009659214623096945;1.0449992625477567;1.000022563533946;0.43648207127118854;1.0000490613091817
11.335093;1.0545403942197003;0.4432671286460362;0.4203549313901779;-0.023255245797512442;-0.02205413842357881;1.0542831903034406;9.999772218640768;0.4362923830376871;0.009660233161676173;1.0449991247615211;1.000022684563369;0.43648209956649203;1.0000490568806277
11.345093;1.0545391111080826;0.4432653208000181;0.4203555248013635;-0.023256912692726932;-0.022055740404511026;1.0542831874752592;9.99977113982306;0.4362935714745882;0.009662251352144269;1.0449989976780916;1.0000228169727017;0.43648310806039303;1.0000489840903493
11.355093;1.0545387323780326;0.4432638951581138;0.42035611304370646;-0.023258655461830254;-0.022057393577558763;1.0542822028205896;9.999769927631103;0.43629372253525905;0.009663269186835879;1.044998879822611;1.0000229578040125;0.4364830515696109;1.0000488440986346
11.365093;1.0545382690083644;0.4432624427450479;0.4203566963850973;-0.02326039822862966;-0.022059046727673698;1.0542822347551715;9.999768612572606;0.43629383832780194;0.009664286666687609;1.0449987717047133;1.0000231051383959;0.43648295061086617;1.0000486378610438
11.375093;1.0545367336506197;0.44326032826696277;0.42035706169181825;-0.023260322240425076;-0.022058995787769837;1.0542812794688765;9.999767237259343;0.4362939216505714;0.009665303799104324;1.044998675180494;1.0000232580979174;0.4364828043947791;1.0000483667248292
11.385093;1.0545361145429917;0.4432588349318404;0.42035763080156907;-0.023262065002725922;-0.022060648895103913;1.0542813316388788;9.99976585319493;0.4362939756014663;0.009667320590704966;1.0449985925493466;1.0000234161923587;0.4364826350452181;1.0000480321924046
11.395093;1.0545344325436692;0.4432569117599476;0.42035819418575043;-0.023263731879449426;-0.02206225076646388;1.054281385031457;9.999764509076073;0.43629400356648274;0.009668337047844264;1.0449985261568853;1.0000235790288103;0.43648239877541406;1.0000476357425203
11.405093;1.0545336744773552;0.4432553895424619;0.42035874605902335;-0.023265474639870266;-0.022063903835792983;1.054280432816334;9.999763241746447;0.4362950092552741;0.009669353181277342;1.0449984781539547;1.0000237467001214;0.4364831181487287;1.0000471790962813
11.415093;1.0545328514221528;0.44325363166126014;0.4203590749455102;-0.02326547453357623;-0.022063904036507737;1.0542804685038276;9.999762073009652;0.4362949966428904;0.00967036900729147;1.044998450375563;1.000023920401162;0.43648279405521867;1.0000466646480235
11.425093;1.0545309747351457;0.4432516794918902;0.42035961221002105;-0.0232671414101656;-0.02206550585760321;1.0542794870557568;9.999761012056252;0.43629496986049776;0.009671384551614577;1.044998444597182;1.0000241023519505;0.4364824261821969;1.000046095517253
11.435093;1.0545300320974247;0.4432501395313615;0.4203601395448616;-0.02326888417728817;-0.022067158881481076;1.0542794847670975;9.999760062863933;0.43629493273566056;0.00967239985073804;1.0449984626297488;1.0000242949577998;0.4364820145435524;1.000045475311919
11.445093;1.054528045341479;0.44324796222561474;0.42036045067479516;-0.023268808192140656;-0.022067107824201758;1.054278457781902;9.999759230145985;0.43629488829727997;0.009673414940382352;1.0449985059271727;1.000024500151557;0.4364815600950314;1.0000448078154216
11.455093;1.0545270030369656;0.44324643054863144;0.42036097194652045;-0.023270550966470852;-0.02206876082289958;1.0542784011347144;9.999758518841452;0.43629483873258934;0.00967542984347218;1.04499857505321;1.0000247195809682;0.4364810870715987;1.0000440965188653
11.465093;1.0545259179008748;0.4432449068814652;0.420361495733311;-0.023272293745171896;-0.02207041380892714;1.0542783094207548;9.999757930744051;0.43629578570008176;0.009676444567658992;1.0449986697781615;1.0000249554179834;0.4364815533483296;1.0000433445074737
11.475093;1.0545238021953713;0.44324275285497805;0.4203618148426252;-0.023272217769981375;-0.02207036271344589;1.0542771778231188;9.99975746398665;0.43629573070854805;0.00967745910567297;1.044998789930273;1.0000252108087124;0.43648098361486104;1.0000425545188423
11.485093;1.0545226433322763;0.44324124935234166;0.4203623567885683;-0.023273960556312655;-0.02207201567361383;1.0542770023397088;9.999757114181486;0.4362956752182689;0.009678473437980041;1.044998935812417;1.000025489409277;0.436480379200683;1.000041728561018
11.495093;1.0545214538752705;0.4432397582450731;0.4203629143726822;-0.023275703348174148;-0.022073668621461085;1.0542767795855055;9.999756869927468;0.4362956203908435;0.009679487538763163;1.0449991079850784;1.0000257946491946;0.43647974160104913;1.0000408678901356
11.505093;1.0545192466375872;0.4432376423305099;0.42036327948516705;-0.023275627386321166;-0.02207361748947126;1.0542755069596752;9.999756707139111;0.4362955666536887;0.009680501379623915;1.0449993074481192;1.0000261291458168;0.4364790726170449;1.000039973533593
11.515093;1.0545180093892108;0.4432361846562216;0.4203638772808156;-0.0232773701897513;-0.022075270416605543;1.0542751831113635;9.999756596947392;0.4362955132945029;0.009681514931600901;1.0449995359655344;1.0000264942030694;0.43647837469024287;1.0000390465687703
11.525093;1.0545167537633218;0.4432345230683735;0.42036428326546493;-0.023277370139018986;-0.02207527048408794;1.0542748078840365;9.999756520739048;0.43629645843721665;0.009682528168066976;1.0449997958783581;1.0000268899935234;0.4364786508791838;1.000038088622725
11.535093;1.054514489697126;0.4432326981253661;0.42036492844479334;-0.023279037058038;-0.02207687217990246;1.0542733815184673;9.99975647168125;0.43629639943899456;0.009683541066910505;1.045000089727712;1.000027316762676;0.4364779058148429;1.000037102779551
11.545093;1.0545132009641682;0.44323131460559045;0.4203655923349751;-0.023280779884157627;-0.022078525087218193;1.0542729040373897;9.999756446201964;0.43629633345986557;0.009684553613089291;1.0450004197953902;1.0000277758527119;0.4364771438602253;1.000036093521427
11.555093;1.0545118962762736;0.4432297351206497;0.42036606197055576;-0.02328077985976663;-0.02207852513786347;1.054272375512904;9.999756442103045;0.4362962580410083;0.009684565799446664;1.045000787748816;1.0000282691924047;0.4364763473629362;1.000035065430986
11.565093;1.0545095854437934;0.44322799940049107;0.4203667668548128;-0.023282446802280508;-0.0220801268187388;1.05427079679324;9.999756459587637;0.4362961715222041;0.009685577619428582;1.0450011949821587;1.0000287976038646;0.43647556470154764;1.0000340219671608
11.575093;1.0545082543358228;0.44322648538132403;0.4203672718715292;-0.02328244679929238;-0.022080126861367483;1.0542701700810035;9.999756497117092;0.43629607330116876;0.009686589058812532;1.045001643103903;1.0000293596230867;0.4364747771518369;1.0000329648551982
11.585093;1.05450691379097;0.44322523131964914;0.4203680062768546;-0.02328418966701962;-0.022081779753054746;1.0542694989716486;9.999756549215984;0.43629596391505665;0.009687600099080023;1.0450021336212634;1.000029952033778;0.43647398802693677;1.0000318938145407
11.595093;1.0545055662019265;0.4432237850418436;0.4203685396380651;-0.023284189690248022;-0.022081779791447907;1.0542677878793312;9.999756608815291;0.43629584464705634;0.009688610725946529;1.0450026674756858;1.0000305711760822;0.4364732008144886;1.00003080660076
11.605093;1.0545032225620619;0.44322218240056244;0.42036930016069385;-0.023285856680500164;-0.022083381463929776;1.0542670415569777;9.999756671993651;0.43629671680520377;0.00968962093129315;1.0450032451472018;1.0000312135560783;0.4364734188580641;1.0000297000165577
11.615093;1.0545018696284716;0.44322079687141747;0.420369850751791;-0.023285856735769016;-0.022083381502786294;1.0542662651983086;9.999756747054365;0.4362965813111668;0.009690630712214399;1.045003866633485;1.0000318759453266;0.4364726457963054;1.000028571882027
11.625093;1.0545005193055483;0.4432196622406262;0.4203706191038462;-0.023287599665339928;-0.022085034395074223;1.0542644642481938;9.999756856862883;0.436296438646414;0.009690640072521921;1.045004531028808;1.000032555119643;0.43647186108988384;1.0000274219982173
11.635093;1.054498183347452;0.44321790887548485;0.42037117695561205;-0.023287523848191202;-0.022084983220609266;1.0542636432186292;9.999757025845609;0.436296288783158;0.009691649022428294;1.0450052365530333;1.0000332472323328;0.43647110965723057;1.0000262512307796
11.645093;1.0544968487307937;0.4432168130585121;0.4203719447871929;-0.023289266813057655;-0.02208663611838256;1.0542628047440332;9.999757267939273;0.43629613143314155;0.009692657573476033;1.0450059812001724;1.0000339477860032;0.43647036928949606;1.0000250603337966
11.655093;1.0544955278776085;0.44321550690661915;0.4203724944323138;-0.023289266941725843;-0.022086636168477752;1.0542619500494923;9.999757586861087;0.4362959668088879;0.009693665733356747;1.0450067631715707;1.0000346523738837;0.43646964039772884;1.0000238496633094
11.665093;1.054494225588621;0.4432144406989824;0.4203732517000444;-0.0232910099440627;-0.02208828907530851;1.0542600800072803;9.999757979882357;0.4362957960995359;0.00969467350518815;1.0450075806523802;1.0000353575460532;0.43646892417759675;1.0000226195479864
11.675093;1.0544919554013814;0.4432127480576695;0.4203737888200467;-0.023290934198067183;-0.022088237918979126;1.0542591957683065;9.999758439160287;0.43629562130174904;0.009694680888870029;1.0450084310578691;1.0000360614745423;0.4364682001467267;1.0000213709496142
11.685093;1.0544907062438722;0.4432117081116539;0.42037452673709813;-0.02329267723485011;-0.022089890839046195;1.0542582993705196;9.999758952634165;0.43629544501183676;0.009695687879716357;1.0450093104323495;1.0000367639140455;0.43646751444063775;1.000020106013719
11.695093;1.0544894921432224;0.44321045458899266;0.42037503773594986;-0.023292677435288508;-0.022089890915206075;1.054257394561164;9.999759503947734;0.4362962706507501;0.009696694466571181;1.0450102136525197;1.000037465196781;0.43646784636756625;1.0000188278090716
11.705093;1.054488319162109;0.44320921198300783;0.4203755336051795;-0.023292677651744694;-0.02208989099915176;1.0542554865597282;9.999760071060228;0.43629610269559194;0.00969670063531815;1.0450111352442268;1.0000381649173133;0.4364671765089882;1.0000175396069575
11.715093;1.054487193895235;0.44320820425997565;0.42037622614217257;-0.0232944207365106;-0.02209154394220911;1.0542545805258412;9.9997606292983;0.4362959462004776;0.009697706375022343;1.0450120701798316;1.0000388611675317;0.4364665517751925;1.0000162450474863
11.725093;1.0544851316540587;0.44320656386675594;0.42037668782299503;-0.023294345066890945;-0.02209149282299443;1.0542536806460188;9.999761162709628;0.43629580596504025;0.009698711678368506;1.0450130139648295;1.0000395506879007;0.43646595285839046;1.0000149487554673
11.735093;1.0544841226308628;0.4432055682417346;0.42037734085421535;-0.0232960881768702;-0.022093145780298012;1.0542527905590777;9.99976167513979;0.43629568613059916;0.009698716537503848;1.0450139623021741;1.0000402295574635;0.4364653607840414;1.0000136559975639
11.745093;1.0544831811350508;0.4432043490576079;0.4203777610031278;-0.023296088447048034;-0.022093145893307024;1.0542509138540008;9.999762188507596;0.4362955899364929;0.009699720943777237;1.0450149110105533;1.0000408935652236;0.4364648235311601;1.0000123720438163
11.755093;1.0544823124161642;0.44320312903818565;0.4203781657891189;-0.023296088727797613;-0.022093146013670704;1.0542500537073476;9.999762731820471;0.4362955191929537;0.00970072489125631;1.0450158558352787;1.0000415380243606;0.43646432231475224;1.0000111017563156
11.765093;1.054481520894704;0.4432021307519623;0.4203787738635752;-0.023297831869144307;-0.022094798992781366;1.0542492120644213;9.999763332856418;0.4362954739460761;0.009700728378214406;1.0450167919693625;1.0000421577830316;0.4364638375290918;1.0000098482360176
11.775093;1.0544798182622444;0.44320048511243165;0.42037916459674646;-0.023297756247665943;-0.02209474790914938;1.0542483893880072;9.999764013745454;0.4362954528002915;0.009701731405868764;1.0450177138622547;1.000042747713601;0.4364634146782413;1.0000086113009783
11.785093;1.0544791902603061;0.4431992419662572;0.42037955176729247;-0.023297756550272625;-0.02209474804990768;1.0542475848734607;9.999764791492915;0.43629545378262186;0.009701733975139357;1.0450186156012164;1.0000433028786637;0.43646300903543506;1.000007387965784
11.795093;1.0544786466148188;0.4431982084758207;0.42038015696148645;-0.023299499707830854;-0.022096401048632943;1.0542457964792435;9.999765684375447;0.4362954753941176;0.009702736084287431;1.045019491146694;1.0000438180168756;0.43646266469633616;1.000006174311611
11.805093;1.0544781881598821;0.44319692768642494;0.4203805564001464;-0.023299500020133795;-0.022096401202025086;1.054245021364304;9.999766717420794;0.4362965171002975;0.009702737731202128;1.0450203340366904;1.0000442870544286;0.4364633376942503;1.000004966529236
11.815093;1.0544778150715974;0.4431956196741182;0.4203809685608413;-0.023299500337240174;-0.022096401361479966;1.0542442567696084;9.999767924553002;0.4362965789142374;0.009703738917229462;1.0450211374835128;1.0000447034444508;0.4364630750890553;1.0000037606315377
11.825093;1.054476534978094;0.44319409076164246;0.4203816145975443;-0.023301167587468946;-0.022098003160187757;1.0542434999300045;9.999769349292201;0.43629666088575764;0.009703739647962555;1.0450218949504464;1.00004506133591;0.4364628352342763;1.0000025516002602
11.835093;1.0544763300272106;0.4431927127664433;0.4203820655406897;-0.023301167914026998;-0.02209800333062534;1.0542427470136344;9.99977104541902;0.43629676301955567;0.00970473993099994;1.0450226008275432;1.000045356566485;0.43646266619168833;1.0000013329176365
11.845093;1.054476206977948;0.4431912940209882;0.4203825429617849;-0.023301168245193037;-0.022098003506000462;1.0542409928623313;9.999773077033648;0.4362968850573814;0.009704739772649539;1.0450232514864868;1.0000455865771656;0.4364625276587843;1.0000000971677492
11.855093;1.0544761639139697;0.44319005743294715;0.4203832647340193;-0.023302911429369133;-0.022099656537314428;1.0542402321465953;9.999775516040398;0.43629702604085724;0.00970573917737404;1.045023845774572;1.0000457497501514;0.436462468489177;0.9999988368412288
11.865093;1.0544761976724886;0.44318854869772;0.4203838048185095;-0.02330291176977053;-0.02209965672059137;1.0542394603824092;9.999778438102178;0.43629718423436875;0.009705738151773176;1.0450243840866382;1.00004584533452;0.4364624480298096;0.9999975445783558
11.875093;1.0544763031653794;0.4431869913789647;0.4203843782515535;-0.023302912114078807;-0.022099656906594843;1.0542386734892526;9.999781917373042;0.4362973572001341;0.009706736706400933;1.04502486726099;1.0000458741598597;0.4364625132651572;0.9999962138545322
11.885093;1.0544764738857955;0.4431853837397959;0.42038498475465874;-0.023302912461188135;-0.022099657094471738;1.0542378669646237;9.999786021745448;0.4362975417065037;0.00970673485040174;1.0450252961713973;1.0000458390144749;0.4364626207152478;0.999994840143254
11.895093;1.054475711013695;0.44318353595104065;0.4203858398142805;-0.023304579733123217;-0.022101258916595756;1.0542370359916222;9.999790813225328;0.4362977339825489;0.009706732585332892;1.0450256715686648;1.0000457439791828;0.43646279221745415;0.9999934213249116
11.905093;1.0544759907161951;0.44318182269678796;0.42038650723268645;-0.023304580081711882;-0.022101259105046598;1.0542361758093024;9.999796349267172;0.4362979304500403;0.009707729903552976;1.0450259941787265;1.0000455936558648;0.4364630484720225;0.9999919570531852
11.915093;1.0544763145323603;0.4431800544933618;0.42038720038859007;-0.023304580428606256;-0.022101259292229784;1.0542342817255947;9.999802679747466;0.4362981282097095;0.009707726788864874;1.0450262650117554;1.000045392741138;0.4364633427945705;0.9999904477710702
11.925093;1.0544766767503468;0.4431782306235942;0.4203879155003832;-0.02330458077233131;-0.02210125947733176;1.054233349026903;9.999809847113681;0.43629832504923827;0.00970872321780825;1.0450264852474362;1.0000451453474593;0.43646371733071276;0.9999888943224435
11.935093;1.0544770724405752;0.4431765760140721;0.4203888631508868;-0.02330632395867557;-0.022102912511242485;1.054232373186426;9.999817890815299;0.436298519353027;0.009708719162639419;1.0450266557399688;1.0000448543387748;0.43646412520642347;0.9999872981561059
11.945093;1.054477496844024;0.4431746375112241;0.4203896121111056;-0.023306324293901323;-0.022102912690272012;1.0542313510203585;9.99982684713882;0.43629870980525015;0.009708714594940972;1.0450267770737114;1.0000445214090237;0.4364645858681104;0.9999856614212459
11.955093;1.0544779452702684;0.44317263957460945;0.42039037464084783;-0.023306324624356917;-0.02210291286547787;1.0542302821953233;9.999836744873933;0.4362988948223073;0.009709709487341787;1.0450268502890123;1.0000441480849032;0.43646511845202013;0.9999839870990116
11.965093;1.0544784133857283;0.44317058233494355;0.4203911500881021;-0.023306324949667587;-0.022102913036354;1.054229169569841;9.999847597686458;0.43629907231922005;0.009709703814387186;1.0450268769660354;1.0000437366817092;0.43646567565057354;0.9999822795462437
11.975093;1.0544779053034101;0.4431680535654201;0.420391941598345;-0.02330624934277206;-0.02210286198397561;1.0542280183142245;9.999859396488946;0.43630023995224393;0.009709697553892612;1.0450268583615185;1.000043290019648;0.4364672770123236;0.9999805447138416
11.985093;1.0544783997533584;0.4431661096016095;0.42039295894512707;-0.02330799250160683;-0.02210451499572321;1.0542268349300132;9.99987211496904;0.4363003953513426;0.009709690686167416;1.0450267953313412;1.0000428107619175;0.4364679202803258;0.9999787890854328
11.995093;1.0544788998371142;0.44316388750613733;0.4203937774900578;-0.023307992809067278;-0.022104515149372932;1.054225626807092;9.999885724253593;0.4363005362120779;0.009710683192815314;1.0450266896068037;1.0000423014335718;0.4364686240709567;0.9999770180221633
12.005093;1.0544794007547171;0.4431616161934901;0.42039461225662844;-0.02330799310961226;-0.02210451529563135;1.05422340175763;9.99990019703758;0.4363006604888506;0.009710675060605772;1.0450265445523663;1.0000417643474935;0.4364693405832183;0.9999752352214522
12.015093;1.0544798982665478;0.4431592998532024;0.420395464017612;-0.023307993402716977;-0.022104515433709084;1.0542221672776126;9.999915499322219;0.43630076675707047;0.00971066628903169;1.045026364800226;1.000041201019661;0.43647008953726324;0.9999734438510138
12.025093;1.054480388088239;0.4431569441569957;0.42039633263963483;-0.023307993688106324;-0.02210451556282943;1.0542209302684402;9.999931582461901;0.4363008542755583;0.009710656895408546;1.0450261560889655;1.0000406119022058;0.43647086893300646;0.999971648031329
12.035093;1.0544808660085723;0.4431545562131436;0.42039721624719445;-0.023307993965759916;-0.022104515682266776;1.0542196971267335;9.999948383335337;0.4363009224416628;0.00971164691157227;1.0450259252819847;1.0000399967566327;0.43647169897716914;0.9999698529072746
12.045093;1.0544813281238241;0.44315214424531585;0.42039811155755996;-0.02330799423579763;-0.022104515791397116;1.0542184737795401;9.999965832903742;0.43630097020328423;0.00971163637376365;1.045025679886696;1.0000393551191888;0.43647253326090324;0.9999680634573556
12.055093;1.0544817703140121;0.44314994311121597;0.42039922922027495;-0.023309737343481254;-0.02210616874117109;1.054217265562952;9.99998386384118;0.4363009959093701;0.00971162531475729;1.0450254273047241;1.000038686569967;0.43647339257087286;0.9999662836575012
12.065093;1.054482187965937;0.4431475109928941;0.4204001381275441;-0.02330973759911258;-0.02210616882794457;1.0542160767152213;10.000002410028152;0.4363009972179127;0.009711613758685705;1.0450251737697978;1.0000379906224939;0.43647427564592445;0.9999645164055747
12.075093;1.0544825762757477;0.44314508398457286;0.4204010504192838;-0.023309737847723982;-0.022106168902775176;1.0542149100322957;10.000021408157915;0.4363009709383203;0.009711601717795467;1.045024923302715;1.0000372663652577;0.4364751811079821;0.9999627636362238
