time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.085093;1.054482930883246;0.4431426720585859;0.42040196450613804;-0.02330973808884937;-0.022106168965398656;1.054213767318264;10.000040804041856;0.4363009134366541;0.009711589196886214;1.0450246778630503;1.0000365126532373;0.43647610765135386;0.9999610267343234
12.095093;1.0544832488574234;0.44314028416359064;0.4204028788680296;-0.023309738321635395;-0.022106169015878495;1.0542126502074596;10.000060550496855;0.4363008213681621;0.009712576201948247;1.0450244384831449;1.0000357286555677;0.43647707647645395;0.999959307058251
12.105093;1.0544835290583439;0.44313792830400467;0.4204037918509393;-0.02330973854532479;-0.022106169054682465;1.0542115608431426;10.000080601411817;0.4363006920798168;0.009712562746388417;1.0450242056316066;1.0000349138040705;0.43647804217120517;0.9999576057992827
12.115093;1.0544837712972146;0.44313561217965575;0.42040470156878135;-0.023309738759756636;-0.02210616908273475;1.0542105022006416;10.00010091078901;0.43630052395835145;0.009712548853880131;1.0450239781996238;1.0000340674357093;0.43647902590575627;0.9999559233157113
12.125093;1.0544839752808481;0.4431333436462808;0.4204056059540942;-0.023309738965481167;-0.022106169101398232;1.0542094776680933;10.000121429629871;0.4363003169108955;0.009712534555945456;1.0450237527837642;1.000033188798263;0.4364800260233714;0.9999542588018464
12.135093;1.0544831483204207;0.4431307164135093;0.42040650535720925;-0.02330966323352823;-0.0221061178937547;1.0542084901307147;10.000142102523387;0.4363000727616512;0.009712519886726022;1.0450235250052138;1.0000322771735606;0.43648104038547264;0.9999526108004114
12.145093;1.0544832719665154;0.4431285654636035;0.4204073914647302;-0.02330966342507078;-0.022106117898095547;1.054207541612319;10.000162870783491;0.4362997951540087;0.00971250488304417;1.0450232920365679;1.0000313319246823;0.4364820673445749;0.9999509781858078
12.155093;1.054483351946658;0.44312648304790553;0.4204082634492346;-0.023309663611178633;-0.02210611789706519;1.054206633807319;10.00018367539007;0.43629948863723356;0.009712489591010927;1.0450230537208105;1.0000303522148033;0.4364831063560129;0.9999493607903627
12.165093;1.0544833859055587;0.44312447478118155;0.42040911749704785;-0.02330966379268127;-0.022106117891435486;1.054205769061866;10.000204455475513;0.4362991576399287;0.009712474071327687;1.045022811433471;1.0000293365054602;0.4364841575690012;0.9999477595576757
12.175093;1.0544833730952166;0.4431225455123639;0.42040994967356;-0.023309663970053792;-0.022106117881532154;1.054204951194104;10.000225147301977;0.43629880626858564;0.009712458399400445;1.0450225665312576;1.0000282830459188;0.436485221455616;0.9999461765098956
12.185093;1.0544833152784396;0.44312069976672674;0.420410756093289;-0.023309664143374067;-0.02210611786737637;1.0542041851220891;10.00024568621739;0.43629843895950116;0.009712442662264049;1.045022319485637;1.0000271909503933;0.43648629857643506;0.9999446144943382
12.195093;1.054483216230533;0.44311894242752686;0.42041153328323977;-0.023309664312317707;-0.022106117849099834;1.0542034755056202;10.000266013315485;0.43629806111966957;0.009712426951589252;1.0450220691544412;1.0000260604108908;0.4364873887033458;0.9999430768621123
12.205093;1.054483080230782;0.4431172785032371;0.42041227837531764;-0.023309664476136572;-0.022106117826988646;1.0542028264290173;10.000286082376867;0.4362976787966621;0.009712411352578942;1.0450218124583037;1.0000248927076363;0.4364884900150348;0.9999415674165059
12.215093;1.054482910950392;0.4431157122549204;0.42041298893357676;-0.02330966463383584;-0.022106117800894918;1.0542022423437796;10.000305856527755;0.43629729799464156;0.00971239593411891;1.0450215450731528;1.0000236905418172;0.4364895995320688;0.9999400904843538
12.225093;1.0544827112916497;0.4431142467776736;0.4204136625464488;-0.02330966478459042;-0.02210611776977923;1.0542017281707363;10.00032529882811;0.4362969248919063;0.009712380747878164;1.0450212624455986;1.0000224577853587;0.43649071442669857;0.9999386505998555
12.235093;1.054482483443925;0.44311288413661126;0.42041429631507793;-0.02330966492811964;-0.022106117732003026;1.0542012880074587;10.000344369335675;0.4362965661364949;0.009712365836878989;1.0450209601998601;1.0000211990926737;0.43649183278512277;0.9999372519451396
12.245093;1.054482228502538;0.44311162543643823;0.42041488670518273;-0.023309665064903878;-0.02210611768587272;1.0542009240617558;10.000363030283726;0.4362962282778331;0.009712351244508421;1.0450206339949584;1.000019920397561;0.4364929531731703;0.9999358980863068
12.255093;1.0544819460554675;0.44311047088448935;0.42041543020035654;-0.023309665196132312;-0.02210611762979042;1.0542006368421752;10.000381251538988;0.43629591751006414;0.009712337016694201;1.045020279231601;1.000018629114349;0.43649407391806044;0.9999345917233089
12.265093;1.0544826261467977;0.4431098342166963;0.4204159214539951;-0.023309741253315707;-0.02210616878068165;1.054200426177437;10.000399009218809;0.4362956400414061;0.009712323198264783;1.045019890709142;1.0000173327254362;0.436495193029071;0.999933334431575
12.275093;1.0544822828702016;0.44310888703123413;0.42041636419274947;-0.02330974137800907;-0.022106168700391223;1.0542002922127929;10.00041628370421;0.43629540204384426;0.00971230982843345;1.0450194624111566;1.0000160371847142;0.4364963085896056;0.9999321272089803
12.285093;1.054481904686265;0.44310804256487946;0.4204167545107725;-0.02330974150189987;-0.022106168606844005;1.0542002355898776;10.000433064544676;0.43629520945485567;0.009712296935938182;1.0450189880414593;1.000014746661852;0.43649741934549446;0.9999309715686387
12.295093;1.0544814877285191;0.44310729952585565;0.4204170908656135;-0.023309741626811164;-0.02210616850047308;1.0542002570952183;10.000449352891438;0.43629506807110957;0.009712284534608652;1.045018462123333;1.0000134639017055;0.4364985251641468;0.9999298699061174
12.305093;1.0544810277680592;0.44310665640994973;0.42041737091080295;-0.023309741754433278;-0.022106168382479592;1.0542003575504661;10.000465154376249;0.43629498331015965;0.009712272627882561;1.045017880403779;1.0000121905488901;0.4364996267636719;0.9999288248348385
12.315093;1.054480520246714;0.4431061115980834;0.4204175918997876;-0.023309741886187764;-0.02210616825439994;1.0542005375119186;10.000480470761238;0.4362949599107826;0.009711261222111245;1.0450172394590254;1.0000109276933082;0.4365007026313063;0.9999278385674889
12.325093;1.0544799605687825;0.44310566309826815;0.4204177513130862;-0.023309742023335495;-0.022106168117982678;1.054200796729372;10.000495298897976;0.43629500224502626;0.009711250335593136;1.0450165363769366;1.00000967642654;0.4365017973896407;0.9999269133049525
12.335093;1.0544793442778708;0.4431053085136132;0.42041784670693777;-0.02330974216705674;-0.02210616797542935;1.0542011342152846;10.000509634089996;0.4362951143776924;0.009711239999050348;1.0450157688292643;1.0000084381054637;0.436502888290588;0.9999260519871195
12.345093;1.0544786665039652;0.44310481927093753;0.42041766139083525;-0.023307999473335284;-0.022104514978044595;1.0542015487747105;10.000523469221381;0.4362952994442864;0.009711230254240788;1.0450149352974871;1.000007214376558;0.4365039746174545;0.9999252581515405
12.355093;1.0544779217838418;0.4431046438005055;0.42041762162172075;-0.023307999632700638;-0.02210451483220759;1.0542020394125071;10.000536787552312;0.4362955592217153;0.009711221152947667;1.045014035201655;1.0000060070250814;0.43650505570154446;0.9999245347648461
12.365093;1.0544771051080226;0.44310455268966786;0.42041751215594236;-0.023307999800150313;-0.022104514689763762;1.0542026056041063;10.000549555870466;0.4362958940715938;0.009711212751071258;1.0450130691110961;1.0000048179118963;0.43650613097779767;0.9999238832966482
12.375093;1.054476213547263;0.4431045418335528;0.4204173324790679;-0.023307999975321108;-0.022104514553720013;1.0542032474412095;10.000561726987772;0.4362963030510183;0.009710205097471596;1.0450120387824589;1.000003649184593;0.43650717797073696;0.9999233043771111
12.385093;1.0544752469481693;0.4431046066852565;0.4204170819805864;-0.02330800015758003;-0.022104514426226882;1.05420396579468;10.00057325261891;0.43629678426297197;0.009710198226549862;1.0450109465570092;1.0000025035505775;0.4365082412958561;0.9999227988440175
12.395093;1.0544742072905093;0.4431047427854317;0.4204167595061025;-0.02330800034597706;-0.022104514308449025;1.0542047620836748;10.000584096774764;0.4362973351409177;0.009710192161283273;1.0450097949247037;1.0000013844489335;0.4365092987904484;0.9999223673702877
12.405093;1.0544730983153452;0.44310494641433223;0.4204163634280451;-0.02330800053920716;-0.02210451420100332;1.0542066369471936;10.000594240554385;0.4362979524510673;0.009710186922896644;1.0450085868130154;1.0000002959449026;0.43651035030449825;0.9999220097419187
12.415093;1.0544719257012203;0.44310521470355624;0.42041589216832104;-0.023308000735764237;-0.02210451410427421;1.054207589047722;10.000603680344602;0.4362986325378414;0.009709182535256924;1.0450073256922179;0.9999992425045133;0.4365113732762093;0.9999217251175637
12.425093;1.05447069672899;0.44310531909624656;0.4204151305698951;-0.023306258089356536;-0.022102861166793587;1.0542086153302264;10.000612424290967;0.4362983719973466;0.009709179019511318;1.0450060152116354;0.9999982290324718;0.43651141219719497;0.9999215127167432
12.435093;1.0544704112927727;0.44310612169257235;0.42041450390467966;-0.0233063342158648;-0.022102912309681293;1.054209711937797;10.000620486937033;0.4362991681118759;0.009709176387195468;1.0450046589599458;0.9999972603909552;0.4365124447786457;0.9999213719489234
12.445093;1.05446909431164;0.44310656419203015;0.4204138036052978;-0.023306334416652495;-0.022102912244318377;1.054210874708149;10.000627884612358;0.43630001866245544;0.009709174637465323;1.0450032605585473;0.9999963400673122;0.43651347277515057;0.9999213020093286
12.455093;1.054467745301295;0.44310705533847267;0.4204130278001383;-0.023306334618509603;-0.022102912188309457;1.05421209883398;10.000634636278981;0.43630092145438565;0.009708173757120676;1.0450018242290484;0.9999954698670815;0.43651447592482556;0.9999213020477523
12.465093;1.0544663714329459;0.44310758942999434;0.4204121780824455;-0.023306334821795796;-0.022102912140736453;1.0542133779964753;10.000640766755042;0.4363018740510298;0.009708173721807987;1.0450003553463096;0.9999946512904315;0.4365155002966181;0.9999213716830383
12.475093;1.05446497980793;0.4431079350531505;0.4204110422624595;-0.023304592179908015;-0.022101259249099628;1.054214704078274;10.000646306996574;0.43630287399352574;0.009708174498735914;1.044998859982697;0.9999938863401584;0.4365165247323953;0.9999215107417505
12.485093;1.0544635777949365;0.4431085387149485;0.4204100505373832;-0.023304592385527886;-0.022101259215649337;1.0542160678437642;10.000651292280523;0.4363039192197267;0.009707176050752237;1.0449973442423788;0.9999931768680824;0.43651752792583176;0.9999217188871101
12.495093;1.054462172756502;0.44310916998429056;0.4204089906542824;-0.02330459259068316;-0.022101259188052037;1.0542174595297253;10.000655760045728;0.43630500800033606;0.009707178339596091;1.0449958143785527;0.9999925241576649;0.4365185551643236;0.9999219958452059
12.505093;1.0544607719655348;0.443109824863299;0.4204078644303067;-0.02330459279367448;-0.022101259165771398;1.0542198687548794;10.000659747270687;0.43630613866414314;0.009707181325592108;1.0449942761634083;0.9999919292165688;0.4365195846617507;0.9999223415772127
12.515093;1.0544593829010807;0.44311050055314893;0.4204066735998615;-0.023304592992544084;-0.022101259148514487;1.0542212850071178;10.00066328403692;0.4363073097191419;0.009706184967025801;1.044992733045571;0.9999913928368614;0.43652059410317795;0.999922756026759
12.525093;1.0544590046315603;0.4431113838096065;0.4204052035332108;-0.02330292626174562;-0.02209965750268958;1.0542226993444797;10.00066638670928;0.43630851983831687;0.009706189225435383;1.0449911852588643;0.9999909153326272;0.43652162730591587;0.999923238484721
12.535093;1.054457659884116;0.44311209744796737;0.4204038910174884;-0.023302926445561617;-0.022099657494877727;1.0542241054019343;10.000669062208413;0.4363097674995537;0.009706194069838444;1.0449896306508097;0.9999904961998083;0.43652266099959125;0.9999237867945932
12.545093;1.0544563448721957;0.4431128284957017;0.42040252311985093;-0.023302926618402067;-0.02209965749127672;1.0542254984209323;10.000671317005573;0.4363110510050572;0.009705199472745042;1.044988065884341;0.999990133860589;0.43652367202813924;0.9999243974091319
12.555093;1.0544550634620957;0.44311357475579627;0.42040110437549044;-0.02330292677842834;-0.022099657491282648;1.0542268737389486;10.000673154055235;0.4363123688905366;0.009705205406243072;1.0449864871165528;0.9999898258822159;0.4365247044030636;0.9999250665849156
12.565093;1.0544538199190074;0.44311410761001724;0.42039942550214116;-0.02330118407585124;-0.0220980046426608;1.054228226367914;10.000674562076172;0.43631371986982703;0.00970421184153401;1.0449848908318922;0.9999895695362359;0.43652571339420565;0.9999257909686565
12.575093;1.0544526184395158;0.4431148767178441;0.4203979195781469;-0.02330118420603805;-0.022098004647978033;1.0542305515103192;10.00067551612046;0.4363151022695155;0.009704218747513215;1.044983275042886;0.9999893621777759;0.4365267429906164;0.9999265667760284
12.585093;1.0544514623304373;0.4431156559056171;0.4203963769178687;-0.023301184319536473;-0.02209800465491905;1.0542318448816679;10.000675992291134;0.43631651378898456;0.009704226090320046;1.0449816395109628;0.9999892016892303;0.4365277703185813;0.9999273890761441
12.595093;1.054450354358553;0.4431164456156484;0.42039480167461757;-0.023301184415673203;-0.022098004662473088;1.0542331026795304;10.00067597681412;0.43631795162956716;0.009703233834588843;1.044979984714081;0.9999890873441132;0.43652877235592974;0.9999282521727001
12.605093;1.0544502890355545;0.44311743411708315;0.4203929812170474;-0.02329951756594823;-0.022096403035933035;1.0542343217607075;10.000675458156845;0.43631841275598693;0.00970324194209756;1.0449783105732195;0.9999890199752131;0.43652879266998296;0.9999291507206957
12.615093;1.054449285583947;0.44311824432585367;0.4203913538099124;-0.023299517627121312;-0.022096403041479216;1.0542354994546468;10.000674421106039;0.4363198945142535;0.009702250369506178;1.0449766155608213;0.9999890003959993;0.43652978484624566;0.9999300802938191
12.625093;1.0544483378645573;0.4431190633068274;0.4203897073192308;-0.023299517670996944;-0.02209640304484006;1.0542366326496362;10.000672854898717;0.43632139537201964;0.009702259071095594;1.0449748968924246;0.9999890278717272;0.43653079188207916;0.9999310363665657
12.635093;1.0544474476566479;0.4431198897109397;0.4203880463489457;-0.023299517697715495;-0.022096403045723387;1.0542387173281909;10.00067075819863;0.4363229151892434;0.009701268004288834;1.0449731519545495;0.9999891008039822;0.4365317672055524;0.9999320130826925
12.645093;1.0544466168878852;0.44312049609304704;0.4203861613240983;-0.023297774857350035;-0.022094750192719715;1.0542397490625246;10.00066813347634;0.4363244544249015;0.009701277129924466;1.0449713798671216;0.9999892182171508;0.43653275260122976;0.9999330034006948
12.655093;1.0544458480418082;0.4431213325948058;0.42038448505911535;-0.02329777484978324;-0.022094750189548255;1.054240723680994;10.000664979030327;0.43632601281031863;0.009700286408086184;1.0449695824080334;0.9999893799957644;0.43653370067322456;0.9999339998781234
12.665093;1.054446135835761;0.4431225866681637;0.42038280520021365;-0.0232978507430557;-0.022094801402969266;1.0542416376070831;10.000661283156854;0.436327589314618;0.009700295796165727;1.0449677639058794;0.9999895861040695;0.43653465306670997;0.9999349954036209
12.675093;1.0544455000611872;0.4431232042624209;0.4203809172383908;-0.023296107848503795;-0.022093148546034117;1.0542424875129965;10.000657028857615;0.4363291832722496;0.009699305248297386;1.0449659297509917;0.9999898354324841;0.43653556270332994;0.9999359843484067
12.685093;1.0544449353998462;0.44312405068230226;0.42037925014144667;-0.023296107787566845;-0.022093148540490236;1.0542432695221338;10.000652208955106;0.4363307947849386;0.009699314714820263;1.0449640846225128;0.9999901251963034;0.4365364711872795;0.9999369637136168
12.695093;1.0544444441447642;0.44312489973874;0.4203775920445738;-0.023296107708547956;-0.022093148535436178;1.0542449795335118;10.000646835932546;0.4363324242051412;0.009698324144046026;1.0449622318383822;0.999990451692495;0.4365373310091869;0.9999379328126693
12.705093;1.0544440277757816;0.44312552568727515;0.4203757306578558;-0.023294364759893087;-0.02209149568014312;1.0542456147554427;10.0006409429732;0.43633407176036304;0.00969833348604796;1.044960373717498;0.9999908114458798;0.43653818360323543;0.9999388916177513
12.715093;1.0544446788530486;0.44312679508751607;0.4203740937385787;-0.02329444055999902;-0.022091546896659528;1.0542461744411058;10.000634581161131;0.4363357377798578;0.009697342696645123;1.044958512219104;0.9999912016129364;0.43653898157664234;0.999939839670631
12.725093;1.0544444142865088;0.4431276556106161;0.4203724751285535;-0.023294440426992358;-0.022091546898754314;1.0542466592046267;10.000627808411297;0.43633742287459054;0.009697351738659194;1.0449566494012086;0.9999916199176652;0.43653976635569897;0.9999407759799251
12.735093;1.054444225666214;0.44312829642157087;0.4203706605649892;-0.0232926974218333;-0.022089894052903156;1.0542470700506144;10.000620672827061;0.4363381272196698;0.009696360581606302;1.0449547878849175;0.9999920645847408;0.43653949112608165;0.999941699041151
12.745093;1.0544441127823705;0.4431291692176096;0.42036908003936907;-0.023292697249957667;-0.022089894062219537;1.0542484079004764;10.00061320347686;0.4363398498742353;0.009695369201970313;1.0449529314016528;0.9999925343060445;0.4365401758602198;0.999942607095198
12.755093;1.054444075738662;0.4431300480698732;0.42036751958879576;-0.02329269705661223;-0.02208989407436387;1.05424867345563;10.000605412922472;0.4363415893468234;0.009695377581388505;1.044951084340504;0.999993027973779;0.43654084198060245;0.9999434985413543
12.765093;1.0544441151917592;0.44313070721206793;0.4203657637859368;-0.023290953987223303;-0.022088241236741808;1.0542488672431092;10.000597306725943;0.43634334453023677;0.009694385705448104;1.0449492502837339;0.9999935439665714;0.43654144422046204;0.9999443716041195
12.775093;1.0544452241450315;0.44313201190334356;0.42036423595789146;-0.023291029659185482;-0.02208829246899414;1.0542489899204073;10.000588896133433;0.4363451150247087;0.009694393564339897;1.044947431293452;0.9999940797476913;0.4365420261708011;0.9999452236464014
12.785093;1.0544454206421305;0.4431326811975136;0.42036251036878536;-0.023289286540166553;-0.022086639630794963;1.0542490421553563;10.000580208666777;0.43634690090404404;0.009693401149811664;1.0449456282399108;0.9999946320870654;0.4365425424585351;0.99994605133983
12.795093;1.0544456972112626;0.4431335785755331;0.42036100975686636;-0.023289286251376728;-0.02208663964107245;1.054250024026559;10.000571286571287;0.43634870221388256;0.009692408452640695;1.044943841297296;0.9999951972705534;0.4365430136821524;0.999946851253328
12.805093;1.0544460535162476;0.44313447623950253;0.42035951773041363;-0.023289285937527198;-0.02208663964639463;1.054249935237686;10.00056217217862;0.43635051870399805;0.00969241546724215;1.0449420707075103;0.999995771528908;0.4365434595096562;0.9999476200213097
12.815093;1.054447479976224;0.44313556161478906;0.42035781638669867;-0.0232876186518461;-0.022085038011415627;1.0542497761170058;10.000552893882363;0.43635234982839555;0.009691422197389181;1.04494031753011;0.9999963514679368;0.4365438326073421;0.9999483542319355
12.825093;1.0544479922684924;0.4431364592477193;0.4203563397815311;-0.023287618287759878;-0.02208503800413242;1.054249548087817;10.000543467099991;0.4363541947677845;0.00969142865466897;1.0449385835794534;0.9999969336680175;0.4365441749994274;0.999949050113555
12.835093;1.0544485830831682;0.44313713393376297;0.42035465843469916;-0.023285875042189947;-0.02208338513847259;1.054250253199528;10.000533908844341;0.43635605257413124;0.009690434851658799;1.0449368711055917;0.9999975140212617;0.4365444408769057;0.9999497035230496
12.845093;1.0544492547368876;0.4431380403893357;0.42035320250140373;-0.023285874628845328;-0.022083385117968948;1.0542498936263631;10.000524245031274;0.43635692231892614;0.009689440798860307;1.044935182893679;0.9999980874490754;0.436543651969947;0.9999503106666675
12.855093;1.0544500091009583;0.44313895567992717;0.42035175968231203;-0.023285874191594644;-0.022083385090914398;1.0542494720700168;10.000514502415196;0.43635880310357433;0.009689446506495364;1.0449335219290345;0.9999986481832092;0.4365438295814473;0.9999508686716582
12.865093;1.0544518385064492;0.44314007019589896;0.42035011508240117;-0.023284206779565348;-0.022081783422563797;1.0542489925637122;10.000504704438127;0.4363606942229749;0.009688451984394029;1.0449318903035363;0.9999991909571213;0.43654392915049917;0.9999513756110897
12.875093;1.0544527588836754;0.4431410090360468;0.420348704603772;-0.023284206297147583;-0.022081783381249904;1.0542494604355255;10.000494877303472;0.43636259559500995;0.009687457241193258;1.0449302886287486;0.9999997123453824;0.4365439720945791;0.9999518307409768
12.885093;1.054453760123966;0.4431417355936116;0.420347100076146;-0.023282462935579604;-0.02208013048040465;1.054248881342877;10.000485051827933;0.43636450782667324;0.009686462286109945;1.0449287165036079;1.000000211362709;0.4365439571525199;0.9999522347761017
12.895093;1.0544548392587891;0.4431427021768501;0.42034573329359504;-0.023282462412992092;-0.02208013042327112;1.054248260633268;10.000475260837646;0.43636643159023847;0.009686467128173474;1.044927173297753;1.0000006895879805;0.43654390472820637;0.9999525894254068
12.905093;1.0544569838196884;0.44314387101454106;0.4203441770407516;-0.02328079491617166;-0.02207852872331944;1.0542476032008294;10.000465541625022;0.43636836728471845;0.00968547177440957;1.0449256585977968;1.0000011508206865;0.43654376802109235;0.9999528967545271
12.915093;1.054458205688244;0.44314486409296344;0.42034286829929335;-0.023280794360455912;-0.02207852864967399;1.0542479130531246;10.000455939616078;0.43637031518698516;0.009684476231774305;1.0449241721172056;1.000001600003573;0.4365435661609063;0.9999531592280495
12.925093;1.0544594927634177;0.4431456409041539;0.4203413784074063;-0.02327905093119992;-0.02207687571601879;1.0542471933789912;10.000446508026828;0.4363722749688069;0.009684480507084646;1.0449227134418249;1.0000020420364628;0.43654331785230827;0.9999533797837435
12.935093;1.0544608428028754;0.4431466499445725;0.4203401372468674;-0.02327905035039723;-0.022076875625932045;1.0542464476101925;10.000437303950216;0.43637324492726653;0.009683484605505766;1.0449212822764222;1.0000024815896704;0.43654197543517925;0.9999535612209567
12.945093;1.0544632461671146;0.44314807720212346;0.4203389294115775;-0.023279125660090345;-0.022076926744590088;1.0542456801448574;10.000428380065845;0.43637522195025485;0.0096824885343942;1.0449198791889371;1.0000029234651953;0.43654155728076005;0.9999537057433654
12.955093;1.0544647175517539;0.44314886803849185;0.4203375474775743;-0.023277382200716182;-0.022075273786051723;1.0542458960682428;10.000419778783115;0.436377201931564;0.009681492306656827;1.0449185059168151;1.0000033719672679;0.4365410608586812;0.9999538153258771
12.965093;1.054466245233517;0.44314988841357733;0.4203364181349048;-0.023277381597661538;-0.02207527367097855;1.0542451006851254;10.000411534881447;0.4363791802741479;0.00968149593586784;1.0449171646825643;1.0000038299057625;0.4365405064825603;0.9999538923321605
12.975093;1.0544678243237482;0.44315068788049544;0.42033511386647043;-0.023275638129500533;-0.022073620696238895;1.0542442992057344;10.000403681677941;0.4363811524312199;0.009680499429693921;1.044915857195529;1.0000042986290059;0.4365398488142313;0.9999539399054601
12.985093;1.0544704407748566;0.44315213351956034;0.4203340605168476;-0.023275713417984786;-0.022073671783450016;1.0542444962651838;10.00039625867175;0.436383114133969;0.009679502790380599;1.0449145841699936;1.0000047783896762;0.4365391097999331;0.9999539619797945
12.995093;1.0544721049773236;0.4431529468352811;0.42033283463262594;-0.0232739699462835;-0.022072018797112878;1.054243695890586;10.000389316928631;0.4363850610608967;0.009678506017380002;1.0449133456948518;1.0000052680977796;0.4365382899555764;0.9999539626880253
13.005093;1.0544738027969096;0.44315399415416074;0.4203318607438024;-0.023273969338767;-0.02207201865990241;1.054242902192457;10.000382913974796;0.43638698821271193;0.009677509107190329;1.044912141997302;1.0000057651497298;0.4365373902707664;0.9999539452125528
13.015093;1.0544755296332706;0.44315482455206323;0.42033070940959416;-0.023272225869265677;-0.022070365670245163;1.0542421198768601;10.000377103279378;0.4363888896217836;0.009677512056058634;1.0449109733679165;1.0000062662938631;0.4365364340855652;0.9999539110090168
13.025093;1.0544782741739955;0.4431563040794789;0.4203298049360964;-0.02327230115800498;-0.022070416750558642;1.0542423541345465;10.000371930030306;0.4363897588461632;0.00967651486651108;1.0449098391691325;1.0000067689100325;0.43653437865775363;0.9999538603908159
13.035093;1.0544800514980213;0.44315715249199944;0.4203287226391215;-0.023270557690386676;-0.022068763765989468;1.0542416099794398;10.000367433668675;0.43639158988710935;0.009675517550806484;1.0449087373072752;1.000007271660873;0.43653324697568713;0.9999537936633743
13.045093;1.0544818528922713;0.4431582335997362;0.4203278858657002;-0.02327055709062132;-0.02206876363940853;1.054240891441998;10.00036364852031;0.4363933776741563;0.009674520128469996;1.0449076645134392;1.0000077745139544;0.436532040467226;0.9999537114221525
13.055093;1.0544846699785209;0.44315950757808675;0.42032686073064085;-0.023268889520134808;-0.022067161886188007;1.05424120089685;10.00036059776266;0.43639511809457177;0.009673522622387416;1.0449066167689316;1.0000082782434838;0.4365307608675043;0.999953614210803
13.065093;1.054486519313616;0.44316059633409094;0.42032607687102064;-0.023268888930780898;-0.022067161779267656;1.0542405385847027;10.000358288342603;0.436396808180816;0.009672525056919111;1.044905589710757;1.0000087836339309;0.43652941081321633;0.9999535022910214
13.075093;1.0544883926602917;0.4431614614760281;0.4203250982009187;-0.02326714548275815;-0.02206550883355876;1.0542399029863285;10.000356716081981;0.4363984463226992;0.00967252745462119;1.0449045790725349;1.00000929109911;0.4365280152963516;0.9999533756484213
13.085093;1.0544902895192714;0.443162554507702;0.4203243476719943;-0.02326714491082246;-0.022065508754355787;1.0542402915506452;10.000355876235433;0.4364000320754354;0.009671529831462654;1.044903581478448;1.000009801035603;0.43652653253273416;0.9999532342488427
13.095093;1.0544931993278266;0.44316383769046036;0.4203233895681448;-0.023265477369377997;-0.02206390705545535;1.0542397007025206;10.000355767616021;0.4364015656502484;0.009670532198385502;1.0449025952325661;1.0000103142191175;0.43652498720879385;0.9999530785090752
13.105093;1.0544951339647892;0.44316470829701315;0.420322439564789;-0.023263733951454577;-0.02206225415673718;1.0542391262979576;10.000356388418174;0.4364020472880168;0.009669534567830497;1.0449016197184524;1.0000108314325198;0.4365223823224069;0.9999529095636736
13.115093;1.054497078640986;0.4431658051905482;0.4203217058006502;-0.023263733415845374;-0.022062254127246998;1.05423856516508;10.000357733745702;0.4364034766989201;0.009668536956670196;1.0449006540068393;1.0000113529022314;0.4365207202170456;0.9999527288649964
13.125093;1.054500017896097;0.4431670895317317;0.4203207537668972;-0.02326206591191716;-0.02206065247991134;1.0542390156482202;10.000359798566903;0.43640485284741304;0.009667539388400684;1.0448996964632407;1.0000118784340113;0.43651900416653194;0.999952537579283
13.135093;1.0545019612953217;0.4431681836414307;0.42032001323970597;-0.023262065412377096;-0.022060652486157007;1.054238476339799;10.000362573611405;0.4364061742465417;0.00966654189612496;1.044898744999128;1.0000124075670875;0.43651723760487054;0.9999523367788905
13.145093;1.0545038940498797;0.4431690487284819;0.4203190497423681;-0.023260322064524358;-0.02205899965835095;1.0542379452261428;10.000366032836313;0.4364074395803813;0.009665544521819499;1.0448977972779512;1.000012938986274;0.43651542389542397;0.9999521279318393
13.155093;1.0545068018093406;0.44317054939084227;0.42031828629387064;-0.02326039749191511;-0.022059050916205733;1.0542384202148076;10.000370129592925;0.43640864811418023;0.009664547312686938;1.044896851250817;1.0000134702290437;0.43651356580960915;0.9999519128136206
13.165093;1.0545086954699523;0.44317140522385284;0.42031729818756375;-0.023258654191302415;-0.022057398123099328;1.0542378993709458;10.000374803751965;0.4364097995994619;0.009663550315518845;1.0448959057336216;1.0000139985078367;0.4365116660206611;0.9999516931272455
13.175093;1.0545105615013612;0.44317225569974095;0.42031629563738304;-0.02325691091781596;-0.022055745346445662;1.0542373805222582;10.000379992834427;0.4364098940250966;0.009663553571705938;1.0448949603639555;1.000014521417531;0.4365087504288096;0.9999514698693438
13.185093;1.0545133862140956;0.44317374074878924;0.4203154889513917;-0.023256986423253346;-0.022055796652990716;1.0542378612492893;10.000385645437278;0.43641093144290327;0.009662557114518385;1.0448940152517583;1.0000150368685345;0.4365067790403987;0.9999512427677367
13.195093;1.0545151797215548;0.4431745808090852;0.4203144537045511;-0.023255243207613175;-0.022054143904945412;1.054237339211298;10.000391728355728;0.436411911887086;0.009661560967457619;1.0448930712469604;1.000015543118433;0.43650478002581;0.9999510106170736
13.205093;1.0545169266430532;0.4431756408474633;0.42031361385309307;-0.023255242897283375;-0.02205414401999306;1.0542368124649502;10.00039822302857;0.4364128355942685;0.009660565146733873;1.04489213058918;1.0000160389459942;0.4365027595639635;0.9999507723361203
13.215093;1.054518620870711;0.44317646800950816;0.4203125399341077;-0.0232534997466648;-0.022052491291878362;1.0542372796622976;10.000405117681893;0.4364137032184261;0.009659569667265382;1.0448911969685613;1.0000165236010818;0.4365007236321652;0.9999505277648342
13.225093;1.0545212499706458;0.44317792677230705;0.42031165733349757;-0.023253575378350645;-0.022052542638298228;1.0542367398098629;10.000412401098064;0.43641451568688455;0.00965857454498321;1.0448902751636227;1.000016996774399;0.43649867794565056;0.9999502775469182
13.235093;1.0545228282440973;0.4431787366183166;0.4203105442920817;-0.02325183229502412;-0.022050889921373273;1.0542361914444038;10.000420058932118;0.4364152742435485;0.009657579792491214;1.0448893704822722;1.0000174586334176;0.43649662820318563;0.99995002263337
13.245093;1.054524346850058;0.44317953620734896;0.4203094145062037;-0.023250089247890637;-0.02204923720633619;1.0542366319924628;10.000428069486016;0.43641498088141606;0.009656585415848764;1.0448884878760836;1.0000179098681812;0.4364935803224471;0.9999497641700635
13.255093;1.054526798735467;0.4431809636873873;0.4203084814268157;-0.023250164985131376;-0.022049288557877134;1.054236058184178;10.000436401814836;0.4364156384849595;0.009655591416867587;1.0448876311383073;1.0000183518602657;0.43649153923332595;0.9999495034232301
13.265093;1.0545282032439802;0.44318173766755287;0.42030732311610725;-0.023248422013599272;-0.022047635837514082;1.0542364669788626;10.000445021129439;0.436416250518003;0.009654597790985623;1.0448868025102778;1.0000187867187877;0.4364895101262483;0.9999492414043784
13.275093;1.054529555899527;0.44318272263927877;0.42030636576636127;-0.0232484219601196;-0.022047635962235922;1.0542358561056424;10.00045389676546;0.4364168205490786;0.009653604519566072;1.0448860029340608;1.0000192168752553;0.4364874973711524;0.9999489788834487
13.285093;1.0545318526470484;0.4431838808002592;0.4203051794250849;-0.02324675494102161;-0.022046034441157585;1.0542352240836874;10.00046300530379;0.4364173518094219;0.009652611569305662;1.0448852328923366;1.0000196444743679;0.43648550476523296;0.9999487169265945
13.295093;1.0545331141039644;0.44318461019721406;0.42030398543711517;-0.023245012095305214;-0.022044381693301213;1.0542355700728907;10.000472326728778;0.4364178469828459;0.009651618899773909;1.0448844930313514;1.0000200707761493;0.4364835356368246;0.9999484571286218
13.305093;1.054534336244176;0.44318555056304376;0.4203029979378936;-0.02324501217131352;-0.022044381784914475;1.0542348943087216;10.000481837516546;0.43641830772206774;0.009650626470534183;1.044883784155687;1.0000204955361105;0.43648159286291144;0.9999482016548361
13.315093;1.0545365163920863;0.4431866637449822;0.4203017890786502;-0.02324334527665767;-0.022042780226181034;1.0542341990564248;10.000491507276674;0.4364177337581615;0.009649634243325163;1.0448831069909987;1.0000209167216474;0.4364786787593486;0.9999479536014922
13.325093;1.054537678113983;0.44318734708381324;0.42030058147970406;-0.02324160255657275;-0.022041127437210112;1.054234488655429;10.00050130183756;0.43641812296949756;0.009648642178433812;1.0448824618252242;1.000021331041633;0.4364767941652819;0.999947717202966
13.335093;1.054539811884938;0.4431886542643264;0.4202995867807201;-0.02324167861925484;-0.022041178699409882;1.0542337682111451;10.00051118778999;0.43641847285202173;0.009647650231135606;1.0448818482277007;1.0000217349687819;0.43647494093390227;0.9999474975914107
13.345093;1.0545409400215038;0.4431893055488205;0.4202983844028772;-0.02323993597455183;-0.0220395258764144;1.054233042586663;10.000521130652164;0.43641878187574457;0.009646658355095684;1.0448812654919013;1.0000221256614503;0.4364731215418851;0.9999473003854995
13.355093;1.0545420583501899;0.4431899403208588;0.4202971873935304;-0.02323819336581987;-0.022037873034295632;1.054233316354285;10.000531090724495;0.43641904980174523;0.009645666508332254;1.0448807133492748;1.00002250156071;0.4364713385112487;0.9999471310339116
13.365093;1.0545441618874067;0.443191197793381;0.4202962081867657;-0.02323826953342096;-0.022037924239428516;1.0542325931674361;10.000541024900212;0.4364192777193026;0.009644674654890646;1.04488019192933;1.0000228625572314;0.436469593462355;0.9999469942921714
13.375093;1.0545452701806437;0.44319179793120417;0.42029502447621586;-0.023236526991488458;-0.022036271356770897;1.0542328746280056;10.000550887658234;0.43641846817622576;0.009643682764995441;1.0448797009980149;1.0000232096886872;0.43646688738451483;0.9999468947606821
13.385093;1.0545463770440364;0.4431923805903766;0.42029384839696626;-0.02323478448290274;-0.02203461845338858;1.0542321602315274;10.00056062564374;0.4364186248100541;0.009641690816992845;1.0448792395397506;1.000023544010159;0.436465198010329;0.9999468379360326
13.395093;1.0545484750541523;0.4431935864587008;0.42029289277994597;-0.023234860747540016;-0.022034669596425905;1.0542314483242712;10.000570177427228;0.43641875158577365;0.009640698796979125;1.0448788064179364;1.0000238650331024;0.43646356999694963;0.9999468303467997
13.405093;1.0545495804215603;0.4431941379006951;0.4202917368318062;-0.023233118303660566;-0.022033016651863444;1.0542317376857806;10.000579484707595;0.4364188522971531;0.00963970669487258;1.0448784010011067;1.0000241702802477;0.4364619815960664;0.9999468786624862
13.415093;1.0545506830476798;0.44319467754023356;0.420290594041937;-0.023231375892431724;-0.022031363687515883;1.0542310286240528;10.000588500802339;0.4364189306505516;0.009638714504011476;1.044878022977083;1.0000244559179712;0.4364604331425252;0.999946988626167
13.425093;1.0545527713937506;0.4431958483288935;0.4202896769201769;-0.023231452250971018;-0.022031414771446843;1.0542313218577988;10.000597190262612;0.4364189908099274;0.009637722224607402;1.0448776723043256;1.0000247172836398;0.43645892466651204;0.999947164429931
13.435093;1.0545538577893048;0.44319637373321324;0.42028856235926104;-0.02322970989914066;-0.022029761770897726;1.054230616416696;10.000605533420863;0.436419037936223;0.009636729862566756;1.0448773491132899;1.0000249496105569;0.43645745556928417;0.9999474082981805
13.445093;1.0545559210456088;0.44319731020958136;0.42028745788838345;-0.023228043424939813;-0.022028159969005548;1.0542299083367344;10.000613533013258;0.4364180780939805;0.009635737425573533;1.0448770526241848;1.0000251492263104;0.43645502484769183;0.9999477199458651
13.455093;1.0545569734517615;0.4431980575706024;0.42028658095939775;-0.023228044013191108;-0.02202815979023399;1.0542301906757194;10.00062120922438;0.4364181173094546;0.009634744922474299;1.0448767801995837;1.000025314265702;0.4364536305760445;0.9999480967266923
13.465093;1.0545580029837969;0.44319857972890536;0.42028549801585574;-0.0232263017372977;-0.02202650674677813;1.0542294555460183;10.000628590796822;0.4364181607456211;0.009633752361917956;1.0448765281055565;1.0000254445617043;0.43645227189926217;0.9999485348420609
13.475093;1.0545599979351363;0.44319951788227835;0.42028441799374355;-0.02322463533079891;-0.022024904907433692;1.0542296966017026;10.000635707674233;0.43641821286278026;0.00963275974894221;1.0448762929269673;1.0000255410644123;0.436450948131347;0.9999490306460875
13.485093;1.0545609717730102;0.44320027115173477;0.4202835584410283;-0.023224635987318054;-0.0220249046975009;1.054228909976224;10.00064258090367;0.43641827798541394;0.009630767084869629;1.0448760720439523;1.0000256052816294;0.43644963645105367;0.9999495811372432
13.495093;1.054561913568222;0.4432008029456142;0.4202824869248372;-0.023222893773937336;-0.022023251629533978;1.054228094450405;10.00064921638452;0.43641836047092697;0.00962977437014691;1.0448758636352362;1.0000256392238434;0.4364483797564666;0.999950183328601
13.505093;1.0545638128873793;0.44320175390762945;0.4202814138271734;-0.023221227422751272;-0.02202164977299519;1.0542282513442145;10.000655607229335;0.43641746459057473;0.009628781605130242;1.044875666495672;1.000025645422487;0.4364461548453968;0.999950833555922
13.515093;1.0545646847828536;0.4432025229510234;0.42028055815605975;-0.023221228135563512;-0.02202164955420303;1.0542273837039617;10.000661738319645;0.4364175943810612;0.009627788790633118;1.0448754793630803;1.00002562686052;0.43644496043548;0.9999515278911151
13.525093;1.054566511871119;0.44320348798729664;0.42027948623377775;-0.023219561813715987;-0.022020047699655612;1.054227495470469;10.000667590199;0.43641775313443315;0.00962679593214731;1.0448753003973599;1.0000255872156583;0.43644379701993713;0.9999522630279397
13.535093;1.0545673103840716;0.4432040483336367;0.4202784174427636;-0.02321781966152948;-0.022018394634596435;1.0542265916234699;10.000673145563283;0.43641794261355416;0.009625803042620066;1.0448751271520087;1.0000255306760346;0.4364426659776311;0.9999530370175955
13.545093;1.0545680715517294;0.44320461904541864;0.42027734870389505;-0.023216077519838542;-0.022016741574290753;1.0542256788823285;10.000678395727327;0.436418162928085;0.009624810138034233;1.0448749565682531;1.00002546075009;0.4364415694528928;0.9999538495207206
13.555093;1.0545697859798318;0.4432058407304424;0.42027649148231666;-0.023216154117787744;-0.022016792585962983;1.0542257654929876;10.0006833416667;0.4364174135651298;0.009622817228374679;1.0448747849836588;1.0000253793961755;0.43643948749585315;0.9999547009289426
13.565093;1.0545704687108608;0.44320643474931204;0.4202754239135649;-0.02321441198781457;-0.022015139537584105;1.0542248600662052;10.00068799222888;0.43641769481669596;0.009621824312551298;1.0448746086167828;1.0000252876316311;0.4364384643781055;0.9999555912377555
13.575093;1.054572101672879;0.4432074562528309;0.4202743566095936;-0.023212745695451262;-0.022013537710247038;1.054224970750316;10.00069236458413;0.43641800814380094;0.009620831379640987;1.0448744243642363;1.0000251865971614;0.4364374781318398;0.9999565196424558
13.585093;1.0545726999334315;0.44320807899024633;0.4202732967730156;-0.023211003565792122;-0.02201188467644757;1.0542241048546195;10.000696485860308;0.4364183552286361;0.009619838409341386;1.0448742295891411;1.000025078030123;0.4364365289176058;0.9999574842218506
13.595093;1.0545732531228857;0.4432089448514892;0.42027245735262736;-0.023211004328655267;-0.022011884502838544;1.0542242680908962;10.000700391505669;0.4364187371368543;0.009618845372321086;1.044874020353859;1.000024964520793;0.4364356181044602;0.9999584818783839
13.605093;1.0545747499381777;0.4432100184073961;0.42027140841502375;-0.023209338019108315;-0.022010282698602616;1.054223464002595;10.000704118513978;0.436419154143067;0.009617852234888704;1.0448737901139542;1.0000248496276478;0.43643474803914034;0.999959509127797
13.615093;1.054575203336011;0.4432106992933296;0.42027036975489773;-0.023207595866180934;-0.02200862968802443;1.0542226946549595;10.000707699039781;0.4364186057022616;0.009615858962692236;1.0448735304899466;1.0000247376914275;0.43643289902130183;0.9999605627876279
13.625093;1.0545765930891569;0.44321181636827883;0.4202693356191988;-0.02320592952945841;-0.022007027897844735;1.054222961578713;10.00071116306803;0.43641909074769486;0.009614865521384732;1.044873233162071;1.0000246331885032;0.43643211569803525;0.9999616398335112
13.635093;1.054576932543496;0.44321276698228945;0.42026852516950863;-0.02320593024889624;-0.022007027752096085;1.054222265574354;10.000714543765298;0.43641960835013566;0.009613871878908591;1.0448728915062289;1.000024539173173;0.43643137672698706;0.9999627368287646
13.645093;1.0545772111443095;0.44321351162287165;0.4202675076637099;-0.023204188053067284;-0.022005374758625754;1.0542226056713666;10.00071787094483;0.43642015803767276;0.009612878007290111;1.0448725009817705;1.0000244558491225;0.4364306825111271;0.999963849372127
13.655093;1.054578419870302;0.4432146866728951;0.42026649518526393;-0.023202521665690718;-0.022003772982157777;1.054221978582241;10.000721160543712;0.43642073941864745;0.009610883881463105;1.044872057992469;1.0000243808207585;0.4364300115055069;0.9999649720009481
13.665093;1.0545785761690516;0.4432154593269092;0.4202654938370216;-0.023200779433937082;-0.022002119994237082;1.0542223796184054;10.000724417752101;0.4364213517071422;0.009609889478909688;1.044871559018022;1.0000243102978081;0.4364294081642494;0.9999660988550803
13.675093;1.0545796652429003;0.44321687756933603;0.4202647131224521;-0.023200855908609656;-0.022002171072822502;1.0542218043771014;10.000727649336772;0.43642099386295347;0.009608894779448348;1.0448710015312617;1.0000242398548838;0.4364278510413484;0.9999672247473692
13.685093;1.0545797054220343;0.44321765522795536;0.4202637309313547;-0.023199113637558555;-0.02200051808500552;1.0542212495873127;10.000730869087569;0.43642166487640316;0.009607899763760634;1.0448703851897383;1.0000241648207266;0.43642733986667803;0.9999683456076064
13.695093;1.0545796895836659;0.4432184254471527;0.4202627600094494;-0.0231973713472503;-0.021998865095821715;1.054221712456654;10.000734091387228;0.43642236370297605;0.009606904416562461;1.0448697118164119;1.0000240807650222;0.43642687472345426;0.9999694580343278
13.705093;1.0545806099259563;0.4432195964974003;0.42026179939841696;-0.023195704855986397;-0.02199726331808782;1.0542211892852216;10.0007373228341;0.4364230893359398;0.009604908733210547;1.0448689848742128;1.0000239838323017;0.43642643284821075;0.9999705590161431
13.715093;1.0545804831365901;0.44322056163998;0.4202610701641389;-0.023195705430444177;-0.021997263177413528;1.054221674505004;10.000740561341255;0.436423841182603;0.009603912716274424;1.044868209004022;1.0000238706794726;0.43642605705981863;0.9999716457868236
13.725093;1.0545812926493974;0.44322169324217836;0.4202601398152261;-0.023194038897271917;-0.02199566139456322;1.054221160955899;10.000743798710014;0.43642361941925195;0.009602916362680508;1.0448673893303757;1.0000237384307353;0.4364247243371672;0.9999727153264331
13.735093;1.0545810549402892;0.4432223856718834;0.4202592287649098;-0.023192296526532256;-0.021994008394876193;1.054221641022724;10.000747024629426;0.43642442499857576;0.009601919659767911;1.044866530458868;1.000023585086302;0.43642443301508466;0.9999737643438736
13.745093;1.0545817532118695;0.443223465065941;0.42025833219254866;-0.02319062995022849;-0.021992406603244568;1.054221107251297;10.000750234853186;0.4364252590927316;0.0095999225934952;1.0448656358134258;1.000023410083748;0.43642416007232576;0.9999747895741018
13.755093;1.0545814036383485;0.4432241038646384;0.42025745526159225;-0.023188887540648878;-0.02199075359216894;1.0542215522365843;10.000753437477353;0.4364261223783474;0.009598925157722923;1.0448647080942908;1.0000232142367347;0.436423948052175;0.9999757877457007
13.765093;1.054580997488268;0.4432249443684065;0.42025680840586305;-0.023188888021769462;-0.021990753425658597;1.0542209686952955;10.000756652407231;0.4364270148167239;0.00959792735711446;1.044863750280045;1.000022998966026;0.43642377362727086;0.9999767560823979
13.775093;1.0545815265864718;0.4432259524195575;0.42025595905215557;-0.023187221387211857;-0.021989151610557162;1.054221349846543;10.000759907455993;0.4364269357515398;0.009595929199627172;1.0448627656705622;1.0000227652898583;0.43642261411095923;0.9999776930629729
13.785093;1.0545810080460627;0.44322652901360365;0.4202551250765233;-0.023185478923309674;-0.021987498573360544;1.0542206895957122;10.000763235100706;0.43642788367480534;0.009594930688511579;1.0448617570477332;1.0000225134196614;0.43642251223519846;0.9999785978547328
13.795093;1.0545814251540635;0.44322750428623353;0.4202542998069299;-0.02318381224751287;-0.021985896739292642;1.0542199827706755;10.000766671129387;0.43642885588753555;0.00959393182647759;1.0448607266495904;1.0000222435495298;0.4364224451479254;0.999979469064446
13.805093;1.054580793230573;0.4432282770085776;0.42025370147892815;-0.02318381265554231;-0.021985896535290345;1.0542202255548552;10.000770252456478;0.4364298487749759;0.009592932623152512;1.0448596768768548;1.0000219562722452;0.4364224110181612;0.9999803044892526
13.815093;1.0545810937756277;0.4432292238797293;0.42025289526683896;-0.023182145936891222;-0.021984294681249298;1.0542194155590878;10.000774010718802;0.4364308586048449;0.009590933092055247;1.044858610189481;1.00002165202438;0.4364223853987358;0.9999811016969268
13.825093;1.0545803407392227;0.44322974324873216;0.42025209968416777;-0.02318040339148032;-0.021982641604805838;1.0542195517332373;10.000777967362636;0.43643088218767057;0.009589933240725015;1.0448575289235178;1.0000213313301187;0.43642140985332023;0.9999818588446595
13.835093;1.054579521886133;0.44323025036334546;0.42025131076873123;-0.02317866082593241;-0.021980988519024497;1.05421863438993;10.000782135806991;0.43643191718707486;0.009588933066113421;1.044856435881692;1.000020995304966;0.43642145982837366;0.9999825754661936
13.845093;1.0545796239626675;0.4432311608240005;0.4202505240206928;-0.0231769940398878;-0.021979386636834807;1.0542186651392205;10.000786521233445;0.4364329621645225;0.009586932560224717;1.0448553346037308;1.0000206453218337;0.4364215123027312;0.9999832522253774
13.855093;1.0545786590219532;0.44323164813848054;0.4202497428939118;-0.023175251430765507;-0.021977733533849738;1.0542176467223603;10.000791113528756;0.4364340161972852;0.009585931720944343;1.0448542292521397;1.0000202830615867;0.43642161039405325;0.9999838897128209
13.865093;1.0545786076926003;0.4432327675125752;0.42024917437224524;-0.02317532751206661;-0.021977784487432435;1.0542175824623625;10.000795886617295;0.4364350782954249;0.009584930557318263;1.0448531246243495;1.0000199109884362;0.43642173145198815;0.9999844879511838
13.875093;1.054577486027865;0.4432332405206097;0.42024839342096443;-0.02317358485374843;-0.021976131367614535;1.0542164754900574;10.000800811186712;0.4364351471992429;0.009582929085226025;1.0448520260173113;1.0000195323031806;0.4364208530856594;0.9999850468188168
13.885093;1.054577279227667;0.44323412188925065;0.4202476059922648;-0.023171917964421265;-0.02197452945094325;1.0542163286934654;10.00080586839508;0.43643622153212336;0.009581927319364681;1.0448509388120921;1.0000191507587874;0.4364210180177019;0.9999855659165551
