time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.895093;1.0545760070151342;0.44323458444966707;0.42024681402053315;-0.023170175251515632;-0.021972876312969934;1.0542151455706745;10.000811053477507;0.43643729999866065;0.009580925270222468;1.0448498679411764;1.0000187704905334;0.43642120362834763;0.9999860434773001
13.905093;1.0545756558748844;0.443235457014557;0.4202460088124412;-0.02316850830270549;-0.021971274378103558;1.0542149312830313;10.000816371245044;0.4364383816652575;0.009578922949857089;1.0448488178615365;1.0000183953534922;0.43642138652869017;0.9999864755910106
13.915093;1.0545742451852218;0.44323613816526;0.42024540730825716;-0.023168508452295677;-0.021971274076021917;1.0542136935019202;10.000821828710485;0.43643946626667623;0.009577920375425611;1.044847793164191;1.000018028060037;0.4364216084965566;0.9999868569205991
13.925093;1.054573761825889;0.4432370048129992;0.4202445745893669;-0.02316684144279494;-0.021969672126113955;1.0542134425738028;10.000827432018763;0.4364405540733276;0.009576917560579127;1.0448467987043424;1.000017669882631;0.43642184525181194;0.9999871826306473
13.935093;1.0545722269084532;0.4432374546263259;0.4202437303816924;-0.02316509861166361;-0.021968018958254575;1.0542121902591834;10.000833188534092;0.43644064540130617;0.009574914504835367;1.0448458389456878;1.000017320935823;0.4364210731806948;0.999987449613009
13.945093;1.054570637327692;0.44323790080511916;0.420242873581787;-0.023163355749774087;-0.021966365784931937;1.054211947653265;10.000839107082074;0.4364417405196329;0.009573911193422335;1.0448449178003425;1.0000169808583455;0.4364213344066412;0.9999876556944607
13.955093;1.0545699899882521;0.4432387563698947;0.42024200386826;-0.023161688641529034;-0.021964763818568867;1.0542107236362128;10.000845194045828;0.4364428398590959;0.009572907604838891;1.0448440392855982;1.0000166498249332;0.43642160675868574;0.9999877985019348
13.965093;1.0545683064845994;0.4432391925835074;0.420241129193337;-0.023159945714970105;-0.021963110637003232;1.0542105242474056;10.000851447587069;0.43644394392335284;0.009570903716397322;1.0448432076805934;1.0000163291228505;0.43642186904526786;0.9999878757972753
13.975093;1.0545675751510013;0.44324026306237263;0.42024046089522704;-0.023160021463420725;-0.021963161517496832;1.054209353210882;10.000857858822144;0.4364440531930693;0.009569899506948396;1.04484242692028;1.0000160211597868;0.4364211673684836;0.9999878865138935
13.985093;1.054565817483967;0.44324068883298967;0.4202395782647016;-0.023158278472160596;-0.021961508332457955;1.054209213295745;10.000864423501609;0.43644516825232366;0.009568894960816405;1.0448417003481936;1.000015729509387;0.4364214818676871;0.9999878314455749
13.995093;1.0545650223568064;0.44324152535835254;0.4202386916421526;-0.023156611230269727;-0.021959906358086794;1.0542081071816565;10.000871147728102;0.4364462893865926;0.009566890070113547;1.0448410309416623;1.0000154586681556;0.4364217930279055;0.9999877134757484
14.005093;1.0545632128723361;0.4432419470649193;0.4202378072727304;-0.023154868177242;-0.021958253171858923;1.0542080373379652;10.000878039461801;0.43644741570436424;0.009565884835829137;1.0448404214001399;1.0000152132958477;0.4364221460546935;0.9999875370407838
14.015093;1.0545623796725714;0.44324278421726404;0.4202369204503189;-0.0231532008726184;-0.021956651196572436;1.054207005579918;10.000885100106808;0.43644854496767754;0.009563879271527602;1.044839874263887;1.0000149973997026;0.4364224976992773;0.9999873068500916
14.025093;1.0545605463771226;0.44324320998544453;0.4202360375052538;-0.023151457762414823;-0.02195499800995596;1.0542070126376193;10.000892325154705;0.43644867404187526;0.009562873404155495;1.0448393920729249;1.000014814011756;0.43642189169631884;0.9999870270243562
14.035093;1.0545597031141354;0.4432440525400113;0.42023515469940487;-0.02314979039913495;-0.02195339603461593;1.0542060576320518;10.000899710676931;0.4364497992969724;0.009561867270700363;1.0448389771719238;1.000014665584062;0.4364223044791166;0.9999867013947263
14.045093;1.0545578729412715;0.4432447094678806;0.4202344936001837;-0.023149790165060535;-0.021953395701646762;1.0542061378407623;10.000907260974442;0.43645091713532963;0.009559860915987085;1.044838631568203;1.0000145543777008;0.4364227131667969;0.999986334268685
14.055093;1.0545570450929969;0.44324555674861843;0.42023362315121776;-0.023148122747099906;-0.02195179372792983;1.054205249122744;10.000914991888274;0.43645202434951086;0.009558854387502412;1.04483835688286;1.000014482569364;0.4364231612333485;0.9999859308598316
14.065093;1.0545552406607404;0.44324599156748373;0.42023276612927946;-0.023146379530174687;-0.02195014054504845;1.0542053868529677;10.000922927387514;0.43645311797571706;0.00955784772818345;1.0448381535726088;1.0000144525488814;0.43642362739904134;0.9999854973832302
14.075093;1.0545534545044666;0.4432464270274086;0.4202319235637025;-0.0231446362874944;-0.021948487364549206;1.0542045471888384;10.000931093029255;0.43645319478285044;0.009555840975780326;1.0448380201098637;1.0000144672703615;0.4364230906790976;0.9999850409768558
14.085093;1.054552680696533;0.44324727581869744;0.4202310962344164;-0.023142968785785784;-0.021946885397541933;1.0542047279266034;10.00093951117727;0.4364542504560085;0.009554834165671424;1.0448379533839836;1.0000145305761239;0.43642359410555587;0.9999845691780638
14.095093;1.054550938172759;0.44324770815087555;0.4202302921656089;-0.023141225490366846;-0.021945232222407945;1.0542039281795959;10.000948201759316;0.43645527931483485;0.009552827331709247;1.0448379497177038;1.0000146472469353;0.43642409279417915;0.9999840891609023
14.105093;1.0545502134534026;0.4432485501505134;0.4202295074758632;-0.023139557933500643;-0.021943630260165728;1.0542041476308048;10.000957188026804;0.4364562752452952;0.00955182050357123;1.0448380054436033;1.0000148222069982;0.4364246286471536;0.9999836075568223
14.115093;1.0545485271778594;0.4432489725975216;0.42022874747206146;-0.02313781458787412;-0.021941977089006092;1.0542033862878575;10.000966500483816;0.43645723297154804;0.009549813700110673;1.0448381169984575;1.000015059399043;0.436425156012589;0.9999831308144307
14.125093;1.054547867173399;0.4432500291217277;0.4202282194851881;-0.023137889916749078;-0.021942027982690227;1.0542036445155154;10.000976179045162;0.43645714872487085;0.009548806926497079;1.0448382808623358;1.0000153611331313;0.43642471736803584;0.9999826655234131
14.135093;1.054546254017886;0.4432504407811432;0.4202274980952244;-0.023136146527126564;-0.021940374814190186;1.0542029229434655;10.000986278346295;0.43645802022508495;0.009547800177846698;1.044838493655771;1.0000157280476742;0.43642528942057507;0.9999822184789803
14.145093;1.054545674394376;0.44325126257619446;0.420226789168407;-0.02313447887766647;-0.021938772857331323;1.0542032222413265;10.000996864614683;0.4364588462388731;0.009545793442174351;1.0448387524545775;1.0000161592214807;0.43642585001345535;0.9999817964288549
14.155093;1.0545441473174886;0.4432516681856054;0.42022609567083646;-0.02313273545172445;-0.0219371196912985;1.0542025432116855;10.001007999264676;0.4364596261109007;0.009544786702853997;1.0448390549646198;1.0000166517366638;0.43642644241070466;0.9999814057093666
14.165093;1.05454365813742;0.4432524877787432;0.4202254110611203;-0.0231310677656677;-0.021935517736429613;1.0542028871177516;10.001019730226547;0.43646035953267903;0.009542779942788744;1.0448393997576704;1.000017200570146;0.43642702227665997;0.9999810517948347
14.175093;1.0545422254154244;0.44325289552094616;0.42022474034485585;-0.023129324308995294;-0.021933864571912126;1.054202255427885;10.001032095754441;0.43646004646015313;0.009541773146027322;1.0448397867095793;1.0000177997781874;0.4364266327794503;0.9999807388514211
14.185093;1.0545418346983337;0.4432537208279353;0.4202240784107769;-0.023127656591133815;-0.021932262617599292;1.0542026491329664;10.00104512570101;0.4364606868879107;0.009539766296022927;1.0448402166663238;1.000018443580857;0.436427228610714;0.9999804698269769
14.195093;1.0545405041418554;0.4432541360703255;0.42022343171711085;-0.023125913108200828;-0.021930609452715844;1.0542020682074034;10.001058839753805;0.4364612804324638;0.009538759376081788;1.044840690564285;1.0000191263806706;0.43642785218990354;0.9999802470010425
14.205093;1.0545402175720862;0.4432549688747039;0.4202227967447428;-0.023124245362917857;-0.021929007496398686;1.054202511774016;10.001073244933595;0.43646182610882184;0.009537752373158341;1.0448412092706267;1.0000198424936277;0.4364284798324119;0.9999800725390177
14.215093;1.0545389908387828;0.44325561638784644;0.4202223944362051;-0.023124244801146228;-0.021929007180985;1.054201979275792;10.001088329649168;0.43646132251578507;0.009535745277896766;1.0448417734550959;1.000020586324311;0.4364280882026088;0.9999799487194954
14.225093;1.0545388059857905;0.4432564544759204;0.42022179131360626;-0.02312257703370738;-0.021927405219357113;1.0542024710500169;10.001104060984114;0.4364617681478746;0.009534738079018458;1.044842382983711;1.000021352976614;0.4364287190590893;0.9999798778350477
14.235093;1.0545376781617504;0.44325688080478504;0.4202212059957659;-0.02312083350992808;-0.021925752044684995;1.0542019874946946;10.001120391369751;0.4364621615129952;0.009532730759461552;1.0448430370785833;1.0000221385091101;0.436429327493982;0.9999798625185782
14.245093;1.0545375897218427;0.4432577233193046;0.4202206327058523;-0.023119165722568856;-0.021924150076616414;1.0542025282951384;10.001137267730668;0.4364625010645311;0.009531723296587134;1.0448437348834463;1.0000229395429392;0.4364299556208467;0.9999799066132714
14.255093;1.0545365563881695;0.4432581535317002;0.4202200775788031;-0.023117422184386272;-0.021922496896401113;1.054202092164684;10.001154632404976;0.4364627851958813;0.00952971566087303;1.044844475593759;1.0000237530732436;0.43643055847623735;0.9999800155902345
14.265093;1.054536561002537;0.44325899815244063;0.4202195366629354;-0.023115754381603265;-0.021920894923690436;1.0542026766169417;10.001172418632928;0.43646201235277227;0.009528707812012496;1.044845258779056;1.0000245770221685;0.43643017910271437;0.9999801959914555
14.275093;1.0545356206520986;0.4432594272089568;0.4202190166879104;-0.02311401083391647;-0.021919241739607936;1.0542022779008706;10.001190551824097;0.43646218094632877;0.009526699701795961;1.0448460842842413;1.000025410979283;0.4364307722611762;0.999980454527806
14.285093;1.05453572044153;0.4432602668973871;0.42021851389577763;-0.02311234302077118;-0.021917639762827013;1.0542028914201937;10.0012089550312;0.43646228900658485;0.009525691286914334;1.0448469510118548;1.000026256053619;0.4364313798778339;0.9999807972496998
14.295093;1.0545348787336504;0.44326068847988415;0.4202180354552645;-0.023110599467697963;-0.021915986574343325;1.0542025126624566;10.001227552305233;0.43646233415590996;0.00952368253736735;1.0448478559775063;1.0000271136167362;0.43643195582190714;0.9999812283656895
14.305093;1.0545350803340268;0.44326152044451783;0.42021757778541813;-0.02310893164642542;-0.02191438459238639;1.0542031382617538;10.001246273821746;0.4364613141112752;0.009522673434429621;1.0448487948292564;1.0000279842077893;0.4364315417029797;0.9999817494572034
14.315093;1.054534342600255;0.44326193608087866;0.4202171476680238;-0.02310718808858005;-0.021912731398241965;1.0542027669103;10.001265061832303;0.43646122718589314;0.009520663966649776;1.044849763331597;1.0000288673780044;0.4364320916176847;0.9999823602940863
14.325093;1.0545346482833269;0.443262990654072;0.42021695488812405;-0.023107263212699406;-0.02191278226327929;1.054203400082269;10.001283869893609;0.4364610726465682;0.00951965412464852;1.0448507585891462;1.000029762011488;0.43643264803673465;0.999983060428705
14.335093;1.05453401158651;0.4432634055006148;0.4202165771639432;-0.02310551965108009;-0.021911129063116506;1.0542040420765257;10.001302660307303;0.4364608509180065;0.009518643896735205;1.044851779422114;1.000030666878871;0.4364331882237859;0.9999838502808517
14.345093;1.05453441293915;0.44326423464510445;0.4202162237300438;-0.023103851818085795;-0.021909527069487594;1.0542036986719465;10.001321405902434;0.436460563117006;0.009516633273367799;1.0448528260348684;1.0000315809718994;0.4364336900596189;0.9999847314929686
14.355093;1.0545338662474866;0.44326465013172145;0.420215900206111;-0.02310210825672051;-0.021907873865281976;1.0542043752549959;10.0013400866205;0.43645921016096706;0.009515622255349925;1.0448538992655672;1.0000325032367408;0.43643319715042983;0.9999857062124694
14.365093;1.0545343527247628;0.44326548050746617;0.4202156015895816;-0.0231004404236549;-0.021906271869082082;1.0542040762679403;10.001358675346998;0.43645879237427676;0.009513610854626592;1.0448549997736978;1.0000334323708109;0.4364336643498227;0.9999867753233961
14.375093;1.0545338874558199;0.44326589891290535;0.4202153334884247;-0.023098696869345063;-0.02190461866417161;1.0542048056880133;10.001377128330969;0.4364583096411462;0.009512599088125715;1.0448561274353132;1.000034366946424;0.4364341334446739;0.9999879376179841
14.385093;1.0545344534796803;0.44326673507475167;0.420215090202056;-0.023097029044711757;-0.021903016668775217;1.0542045669188171;10.001395394334367;0.43645776172877554;0.009510586970008431;1.0448572815550887;1.0000353057568057;0.43643455828400207;0.9999891913572978
14.395093;1.0545340675895793;0.4432671634377894;0.42021487593115964;-0.023095285507648305;-0.021901363466366307;1.0542053624351493;10.001413431823929;0.4364561484294284;0.00950957450481156;1.044858461917301;1.0000362484857577;0.4364339799615394;0.9999905360390152
14.405093;1.054534713098357;0.44326801493842083;0.4202146837849455;-0.02309361770276219;-0.02189976147465036;1.0542051944104958;10.00143121555037;0.436455469386496;0.00950756168676028;1.0448596692197576;1.0000371957624399;0.4364343516004856;0.9999919720924901
14.415093;1.054534405949103;0.44326846442585865;0.4202145173124927;-0.02309187419443362;-0.02189810827700456;1.0542060659456776;10.001448729733212;0.43645472436829075;0.009506548506819227;1.0448609049059425;1.0000381480997147;0.43643471403701845;0.9999934996800345
14.425093;1.0545351284466455;0.44326934189134526;0.4202143693170324;-0.02309020641998939;-0.021896506290617904;1.0542059817907776;10.001465954083027;0.43645391418598517;0.009504534956343095;1.0448621713726625;1.000039105130527;0.4364350210739321;0.9999951179114236
14.435093;1.0545348952865092;0.4432698198634382;0.4202142436690709;-0.02308846294960046;-0.0218948530995258;1.054206948151305;10.001482849835378;0.4364530411339324;0.009503521021735533;1.0448634715682896;1.00004006578775;0.4364353148233514;0.9999968240801924
14.445093;1.0545356875214074;0.4432707257588713;0.42021413417023645;-0.023086795212753527;-0.02189325112137842;1.0542069717058746;10.001499355529525;0.43645110848956953;0.009501506681360385;1.0448648076457951;1.0000410283553842;0.4364345520104055;0.999998613398795
14.455093;1.0545355198046662;0.44327145648454563;0.4202142596388726;-0.02308679474820725;-0.02189325079464179;1.0542080585081965;10.001515393548202;0.43645011977450093;0.009500491912908755;1.0448661799905998;1.000041990016681;0.4364347767567981;1.0000004801386249
14.465093;1.054536374602374;0.44327238728709706;0.4202141854638693;-0.02308512705262039;-0.021891648830574196;1.0542092138075407;10.001530876127172;0.4364490782118252;0.009498476703068904;1.0448675873933775;1.0000429465746559;0.436434947608503;1.0000024192107
14.475093;1.05453626847627;0.4432729142910607;0.42021412941138253;-0.02308338366753934;-0.02188999566843565;1.054209442782619;10.001545705981421;0.43644798633968895;0.00949746104646056;1.0448690283265973;1.0000438928929856;0.4364351108147724;1.0000044265258243
14.485093;1.0545371860263484;0.4432738630006403;0.4202140838727906;-0.023081716011161012;-0.021888393726102438;1.0542107511157826;10.001559777816967;0.43644584596333386;0.009495444936831325;1.044870502229765;1.0000448238543171;0.4364342262386447;1.0000064984054395
14.495093;1.0545371458722328;0.44327440183234046;0.4202140516931994;-0.023079972668344682;-0.021886740589095476;1.0542111450493974;10.001572982745307;0.43644465842541985;0.009493428365891217;1.044872009430161;1.0000457349547407;0.43643431778656405;1.0000086312916205
14.505093;1.05453813276149;0.4432753542584253;0.4202140251434128;-0.02307830505063941;-0.021885138673671464;1.0542126313183022;10.001585212816485;0.4364434247053864;0.009492411331523811;1.044873549897095;1.000046622502276;0.4364344088953272;1.0000108216609667
14.515093;1.0545381629288435;0.4432758874929751;0.4202140077753616;-0.02307656174957489;-0.021883485564085203;1.0542132167561882;10.001596365196042;0.436442145242243;0.009490393845215528;1.044875122595692;1.000047483682323;0.43643445619702215;1.0000130656662616
14.525093;1.054539218366021;0.4432768251814455;0.42021399359715894;-0.023074894169914328;-0.021881883674958427;1.0542149075358018;10.001606342936086;0.4364408197538049;0.009489375933699381;1.0448767264020593;1.0000483159259677;0.436434502003033;1.0000153589407212
14.535093;1.0545393141243733;0.4432773355842273;0.4202139884553723;-0.023073150909614155;-0.02188023058986271;1.0542157091159903;10.001615049655438;0.43643844708268076;0.009487357634524816;1.0448783608909977;1.000049116338248;0.4364335008871002;1.0000176972297241
14.545093;1.0545404329200758;0.44327824342317185;0.4202139885062459;-0.02307148336647688;-0.021878628722372298;1.0542176269261194;10.001622387669148;0.43643702519482763;0.009486338988497305;1.0448800259502944;1.0000498823354707;0.436433493425894;1.0000200772499832
14.555093;1.0545405919396167;0.44327871799331825;0.4202140009526529;-0.02306974014488833;-0.02187697565598694;1.05421866632324;10.001628267749402;0.43643555159670483;0.009484320034753666;1.0448817215592645;1.0000506121091182;0.4364334343136466;1.0000224961278872
14.565093;1.0545417761816964;0.4432795853875791;0.42021402174779415;-0.023068072635904296;-0.021875373804159635;1.0542208316686785;10.001632617079675;0.436434023961263;0.009483300809966566;1.0448834478189681;1.0000513037510803;0.43643336522362536;1.0000249496396687
14.575093;1.0545420036308641;0.4432800161691399;0.4202140566056852;-0.023066329450511465;-0.021873720751134345;1.0542231258461117;10.001635374067773;0.4364314406821855;0.009481281350575032;1.044885204328061;1.0000519546228372;0.4364322412890022;1.0000274309259096
14.585093;1.054543258058968;0.44328083653982275;0.42021410051193603;-0.023064661972762194;-0.021872118910446884;1.0542245507598171;10.001636481231065;0.4364298012930522;0.009480261699102776;1.0448869893134465;1.0000525620407852;0.4364321044431891;1.000029930400971
14.595093;1.0545435551841016;0.44328121580935664;0.4202141599726683;-0.023062918819670528;-0.02187046586685663;1.0542271077657495;10.001635883689127;0.43642810648632957;0.009478241909882132;1.0448887993724876;1.0000531241972137;0.4364319117724349;1.0000324369613118
14.605093;1.0545448762997665;0.443280235674653;0.42021257888094105;-0.02306147717644601;-0.021869078166268492;1.054228797304563;10.001633530240554;0.4364263578717069;0.009477222045422761;1.0448906300146774;1.0000536406123042;0.4364317085359016;1.0000349394318646
14.615093;1.0545462263726466;0.44328096479098034;0.4202126680133874;-0.023059809735304335;-0.021867476335212507;1.0542316186651457;10.001629380949666;0.43642355791831616;0.00947520216646272;1.0448924761588958;1.0000541122971773;0.43643045434084243;1.000037426751899
14.625093;1.0545466098268736;0.44328124338664054;0.4202127795029905;-0.02305806662065525;-0.021865823298889676;1.0542335703015884;10.001623422134085;0.43642170984920764;0.009473182327666758;1.0448943319482786;1.0000545414038828;0.43643017354074976;1.0000398875425116
14.635093;1.054548006344589;0.44328189710600163;0.42021291054201343;-0.02305639920048804;-0.021864221469325238;1.0542366499047384;10.001615676210648;0.43641981728351736;0.009472162580167507;1.0448961906469236;1.0000549302637176;0.43642989138761024;1.000042310641423
14.645093;1.054548429014846;0.44328209574510996;0.42021306973111017;-0.02305465610952855;-0.021862568431984194;1.0542388541887473;10.001606195146783;0.43641788392169667;0.009470142973629622;1.0448980449724765;1.0000552806514846;0.4364295682035993;1.0000446864006507
14.655093;1.0545498581252741;0.44328266530230154;0.4202132554157465;-0.02305298870937323;-0.021860966598345678;1.0542421787230092;10.001595044331241;0.4364159133718266;0.009469123557612213;1.044899887209396;1.0000555938176512;0.4364292515093544;1.0000470070741532
14.665093;1.0545503081743905;0.4432830020590496;0.4202136899026168;-0.023052988623385326;-0.02186096640800867;1.054245617449008;10.001582294674645;0.43641290906564184;0.009467104382609821;1.0449017090763368;1.0000558707008882;0.43642790236329343;1.0000492658986548
14.675093;1.054551761813643;0.44328348133068035;0.4202139410818069;-0.023051321244671373;-0.02185936456529836;1.0542481620605682;10.001568025374551;0.43641087435648385;0.009466085497446826;1.0449035014462942;1.000056111941505;0.43642756744682615;1.0000514563182616
14.685093;1.0545522349759318;0.443283500235669;0.42021422924223717;-0.023049578199205573;-0.02185771151037263;1.0542518024257785;10.001552324264072;0.4364088128855322;0.009464066945418351;1.0449052541626749;1.000056317945968;0.4364272063065659;1.000053572199831
14.695093;1.054553709617381;0.4432838863956481;0.4202145500981345;-0.02304791083744853;-0.02185610965457588;1.0542545281638258;10.001535283355171;0.43640672872094693;0.009463048764802041;1.0449069570917917;1.0000564888916068;0.4364268636588281;1.0000556084545966
14.705093;1.0545542002487684;0.44328381174884257;0.4202149104357808;-0.023046167809416963;-0.021854456584569883;1.0542583295878682;10.00151699597096;0.43640362576343433;0.009461030993138097;1.0449086019901097;1.0000566243714186;0.43642549682138704;1.0000575611225113
14.715093;1.0545556881075278;0.4432841044784462;0.42021530648473676;-0.023044500458140292;-0.021852854711664538;1.054261197095094;10.001497554198819;0.4364015073696456;0.009459013665797114;1.0449101829253904;1.000056723209708;0.43642512713621046;1.000059426731473
14.725093;1.0545561880387828;0.44328393700868973;0.4202157447768547;-0.02304275743982773;-0.021851201623542524;1.0542651204277966;10.001477045140046;0.43639937686959074;0.009457996807126258;1.0449116950859743;1.000056784022759;0.436424776500184;1.0000612021137358
14.735093;1.0545576826990148;0.44328413844439446;0.42021622057832864;-0.02304109009078216;-0.021849599732049228;1.0542680887430536;10.00145554813715;0.436397238003669;0.009455980427611433;1.0449131338984552;1.0000568060556352;0.4364244016702512;1.0000628856888147
14.745093;1.054558188706483;0.4432838831053939;0.42021673905539225;-0.023039347074141115;-0.02184794662558455;1.0542720906216412;10.001433134208053;0.4363940950334171;0.009454964529101417;1.0449144951950375;1.0000567895686268;0.4364230466825393;1.0000644788151436
14.755093;1.0545596901679768;0.4432840025433249;0.42021729399834;-0.023037679719772622;-0.021846344715381875;1.054276113958835;10.001409870386379;0.4363919530437368;0.00945294910718179;1.0449157758390273;1.00005673552464;0.4364226683064801;1.0000659853140377
14.765093;1.0545602052149692;0.4432836733268867;0.4202178893506614;-0.02303593669769507;-0.021844691589460112;1.0542791465965184;10.001385827715719;0.43638981805039134;0.009451934151599957;1.0449169742182869;1.0000566450567343;0.4364223103467754;1.0000674102015406
14.775093;1.0545617195778583;0.44328372865748394;0.42021851806689575;-0.023034269331674028;-0.021843089658610315;1.0542831771553551;10.001361082941584;0.4363876965835587;0.009449919649642771;1.0449180905178925;1.0000565193680346;0.43642192955274095;1.0000687591084338
14.785093;1.0545622522769968;0.4432833458648006;0.42021918312263407;-0.02303252629937635;-0.021841436511925303;1.0542861951527418;10.001335710979909;0.4363855951544537;0.00944790558828101;1.0449191266303905;1.000056360114717;0.436421547876869;1.00007003750359
14.795093;1.054563788844758;0.4432833579023049;0.42021987585364207;-0.023030858918966623;-0.02183983456111354;1.0542901907126232;10.00130977948561;0.43638251964457314;0.00944689195318131;1.0449200851510607;1.0000561697026447;0.43642018797332044;1.0000712497077542
14.805093;1.05456533933677;0.4432833549694208;0.420220594955075;-0.02302919153063298;-0.021838232601920707;1.0542931543047356;10.00128335169939;0.4363804745395365;0.009444878729192434;1.0449209681153273;1.0000559507172977;0.43641980733689795;1.0000723992272402
14.815093;1.0545659140203003;0.44328292636043787;0.420221339403367;-0.02302744848168075;-0.02183657943084497;1.054297076336469;10.001256492096918;0.43637846279836795;0.009443865904177678;1.0449217769297368;1.0000557049192067;0.43641945067932675;1.0000734897419652
14.825093;1.0545674990490141;0.443282902663679;0.42022210056068776;-0.023025781081688977;-0.021834977460093524;1.0543009469925506;10.001229267229464;0.4363764864317922;0.009441853470717262;1.0449225131129247;1.0000554330181126;0.4364190751220326;1.0000745249487701
14.835093;1.0545681141941483;0.4432824579818545;0.42022288002203795;-0.023024038027250733;-0.021833324281196696;1.0543037569467866;10.001201737075297;0.43637354683218893;0.009440841421925032;1.0449231786244195;1.0000551350626947;0.4364177238760654;1.000075507780202
14.845093;1.0545697455528849;0.44328242206215823;0.4202236681812819;-0.023022370621442245;-0.02183172230570907;1.0543074980199982;10.001173943794901;0.4363716450388617;0.00943882974707798;1.0449237759195262;1.0000548104443108;0.4364173531998917;1.0000764401726019
14.855093;1.054570410815966;0.4432819686969635;0.42022446597659185;-0.023020627566874983;-0.021830069124930816;1.0543101628433418;10.001145910751939;0.4363697822396756;0.009436818433339853;1.044924308016426;1.0000544573533738;0.4364169860155742;1.0000773232478475
14.865093;1.05457209229641;0.44328192776296876;0.4202252639705954;-0.02301896015903435;-0.02182846714981931;1.054313743979334;10.001117650031723;0.4363679599740687;0.00943580747144816;1.0449247780700437;1.0000540725262428;0.4364166459701292;1.0000781577865332
14.875093;1.0545728034167652;0.4432814727223275;0.4202260641603895;-0.023017217106197703;-0.021826813971795922;1.0543162332626155;10.0010891661527;0.4363651803126542;0.009433796858694261;1.0449251887562245;1.0000536519221817;0.43641529237719934;1.0000789446028953
14.885093;1.0545745237105932;0.4432814326747105;0.4202268588526841;-0.023015549695866406;-0.021825212001110338;1.0543196221322413;10.001060454206444;0.43636344608510913;0.009432786598565843;1.0449255423211758;1.0000531921413294;0.4364149699109015;1.0000796839205854
14.895093;1.0545752666837687;0.4432809811251061;0.42022765133888984;-0.02301380664143345;-0.021823558828932704;1.054322902679457;10.001031502253811;0.4363617602211855;0.009430776700707555;1.0449258410832862;1.0000526921990842;0.4364146367136995;1.0000803746350853
14.905093;1.0545770143379918;0.4432809482507229;0.4202284341537362;-0.023012139222608755;-0.02182195686496433;1.0543250679526541;10.001002301991555;0.43636012448388917;0.009428767180756236;1.0449260878152502;1.0000521542881649;0.43641431483456217;1.000081014910855
14.915093;1.0545777831963263;0.4432805084788162;0.4202292100645905;-0.023010396159122662;-0.02182030370082575;1.0543281112744765;10.00097285862797;0.43635753907789854;0.009427758057961887;1.0449262859411672;1.0000515824217409;0.4364130260786301;1.0000816031268516
14.925093;1.0545795570830443;0.4432804919867499;0.4202299704604911;-0.023008728724080038;-0.021818701746209493;1.0543300258255732;10.00094319171148;0.43635600351033793;0.009425749352167855;1.0449264397381781;1.0000509809781903;0.43641272643825574;1.0000821381008322
14.935093;1.0545813449882722;0.4432804866110165;0.42023071379432014;-0.023007061277365858;-0.021817099797625153;1.0543328051112364;10.000913330801659;0.436354517610732;0.009424741082834741;1.0449265541368515;1.0000503548532833;0.4364124588068864;1.0000826192662289
14.945093;1.0545821572354581;0.4432800800130255;0.4202314375190337;-0.0230053181858346;-0.02181544665239992;1.05433444372516;10.000883311953913;0.4363530818129239;0.009422733268057551;1.0449266333880587;1.0000497097300811;0.43641217936642646;1.00008304687287
14.955093;1.0545839813459283;0.4432801016932181;0.42023213031999734;-0.023003650713307417;-0.02181384472054758;1.054336938038548;10.000853174693965;0.43635169694491993;0.009420725923358313;1.0449266796879189;1.0000490515140117;0.4364119091077943;1.0000834218947185
14.965093;1.0545848397484037;0.4432797247406258;0.4202327917067987;-0.023001907597148038;-0.021812191595114376;1.0543392866990866;10.00082295996018;0.4363493638610405;0.009419719060823976;1.044926693365868;1.0000483857350484;0.4364106694494384;1.000083746512553
14.975093;1.0545867227971202;0.4432797776932845;0.4202334120280193;-0.023000240094943177;-0.021810589684778003;1.0543404903684048;10.000792712620248;0.43634808265614394;0.009417712684156717;1.0449266741110237;1.0000477173189477;0.43641041663981694;1.0000840249447613
14.985093;1.0545876541547692;0.4432794328257819;0.42023399395106753;-0.022998496951322205;-0.02180893658203251;1.0543425510050288;10.00076248651189;0.4363468517902423;0.009416706783874074;1.0449266220434243;1.0000470507315693;0.4364101939753288;1.0000842629314302
14.995093;1.0545896235826817;0.4432795185026906;0.4202345299828136;-0.02299682941809712;-0.02180733469516361;1.0543434717432947;10.000732343339033;0.43634566783343653;0.009414701340574176;1.04492653835346;1.0000463903506946;0.43640995796601373;1.0000844664296205
15.005093;1.054590652760982;0.4432792072661312;0.42023502275657976;-0.022995086247493277;-0.02180568161725913;1.054345256952892;10.000702346430487;0.4363435255767514;0.009412696332929403;1.0449264254177786;1.0000457405498975;0.4364087297502291;1.0000846408237187
15.015093;1.0545927286422492;0.4432793274188983;0.4202354643389335;-0.022993418685237695;-0.021804079756442694;1.0543459118000262;10.000672557151727;0.4363424183893418;0.00941169174234355;1.0449262860768778;1.0000451054579693;0.43640852939675084;1.0000847900893974
15.025093;1.0545938697363004;0.44327905045273014;0.42023585799074664;-0.02299167549036757;-0.021802426705997996;1.0543474418492795;10.000643031956683;0.4363413391833186;0.00940968755009572;1.0449261229265134;1.0000444889610154;0.4364083128666147;1.0000849164139722
15.035093;1.0545960602917714;0.44327920286193956;0.4202361960413632;-0.02299000790183681;-0.021800824873705275;1.0543488526648792;10.000613818894019;0.4363402813583722;0.009408683734309342;1.0449259386118204;1.0000438950505028;0.43640812225549286;1.0000850214657744
15.045093;1.054597316727992;0.4432789543843656;0.42023648043804884;-0.022988264685338513;-0.02179917185322574;1.054349148941366;10.000584956472448;0.43633823901271834;0.009406680274716911;1.0449257359233886;1.0000433280846186;0.4364069138534515;1.0000851083390871
15.055093;1.0545996213068178;0.4432791303810655;0.4202367020850196;-0.022986597073398677;-0.02179757005216352;1.054350333641105;10.000556471921552;0.4363372067573511;0.009404677156760967;1.04492551684707;1.0000427929111058;0.43640670858993447;1.000085182593369
15.065093;1.0546019811629903;0.44327931441071183;0.42023686032668267;-0.022984929450086653;-0.02179596826785356;1.0543504079498165;10.000528381854195;0.43633617971088695;0.00940367436937134;1.044925281673473;1.0000422949958114;0.4364065289625043;1.0000852518528673
15.075093;1.0546034048197568;0.44327909067844573;0.42023695551892604;-0.022983186205694617;-0.0217943152980676;1.0543513722616438;10.000500702348633;0.43633515351548935;0.009401671902567361;1.044925028947076;1.0000418404153781;0.43640633292910935;1.000085324407208
15.085093;1.054605877464236;0.44327928602759104;0.4202369816760835;-0.022981518561865807;-0.02179271355007259;1.0543512273511653;10.00047345800257;0.4363331238194043;0.009400669743617874;1.0449247561949766;1.000041435604494;0.4364051647365505;1.000085408120592
15.095093;1.0546074178778972;0.44327907151252827;0.4202369457100502;-0.022979775300377685;-0.021791060618804488;1.0543519748156889;10.000446680393848;0.43633208583392896;0.009398667871945482;1.044924461103396;1.0000410866687284;0.43640498168169706;1.0000855101353219
15.105093;1.0546100105427196;0.44327927366622216;0.42023684602002354;-0.02297810763679675;-0.02178945891156984;1.0543526172309634;10.000420405898087;0.4363310346804338;0.009396666261915949;1.0449241426490872;1.0000407984475062;0.4364048064326366;1.0000856366658233
15.115093;1.0546116708804152;0.4432790619473336;0.42023669283264425;-0.022976364360417268;-0.02178780602385195;1.0543521586684688;10.000394675593952;0.4363299656783271;0.009395664892012701;1.0449238019681002;1.0000405742184015;0.4364046616829437;1.000085792833742
15.125093;1.054614379270259;0.4432792609879548;0.42023648640231465;-0.022974696680572906;-0.021786204362577246;1.0543526048394825;10.00036952890583;0.43632787435634596;0.009393663750959054;1.0449234426701124;1.000040416025397;0.43640350612539486;1.000085982770095
15.135093;1.0546161480312455;0.4432790394698786;0.4202362379268825;-0.022972953392943023;-0.021784551523064126;1.0543519624350377;10.000344993241175;0.43632675708047347;0.009392662836524334;1.0449230700919365;1.0000403247296072;0.43640338387745076;1.0000862097222631
15.145093;1.0546189552391823;0.44327922273549875;0.4202359476204102;-0.022971285699460803;-0.021782949911291857;1.054352238816243;10.000321079796388;0.43632561161716804;0.009390662147127112;1.0449226899021034;1.00004029998975;0.4364032534287376;1.0000864761915262
15.155093;1.0546208113915567;0.44327898103439556;0.42023562524594393;-0.022969542401790784;-0.02178129712221583;1.0543524427098012;10.000297789796809;0.43632443658610853;0.009388661672766844;1.0449223071290503;1.0000403407557978;0.4364031373771696;1.0000867841438559
15.165093;1.0546236940128846;0.44327914157991427;0.4202352685834039;-0.022967874694787203;-0.02177969556079512;1.0543515848003167;10.00027512603336;0.4363222307511411;0.009387661394303911;1.0449219257524824;1.0000404457518888;0.43640205825157485;1.000087135291529
15.175093;1.054626606086519;0.44327929069156924;0.42023488225396083;-0.02296620697995501;-0.02177809402370175;1.0543516769027588;10.000253101115975;0.43632099290801174;0.009385661290885207;1.0449215483503587;1.0000406139648652;0.4364019733036714;1.000087531793714
15.185093;1.0546285510168816;0.443279015834626;0.4202344704525615;-0.022964463665744377;-0.021776441307707846;1.0543507301794457;10.000231737588466;0.4363197217813504;0.009384661348394776;1.0449211758035308;1.0000408456676564;0.43640192702218966;1.0000879765875539
15.195093;1.0546315078491524;0.44327914709930616;0.4202340294840655;-0.022962795937770803;-0.021774839816700173;1.0543507543929014;10.000211061722498;0.4363184159920086;0.009382661565480406;1.0449208071526859;1.0000411426303697;0.4364018784042457;1.0000884723688195
15.205093;1.0546334895756209;0.44327885857517674;0.4202335664452257;-0.02296105261527802;-0.021773187146091447;1.0543497586017254;10.000191098059169;0.43631707463074776;0.009380661953576267;1.0449204398273886;1.000041506716703;0.4364018512280726;1.0000890205375563
15.215093;1.0546364771699381;0.4432789802085728;0.420233078030619;-0.022959384877454567;-0.021771585700240778;1.054349751112951;10.000171870494803;0.4363146980868305;0.00937966252812535;1.0449200705875739;1.0000419389054598;0.43640086912410847;1.0000896211641963
15.225093;1.0546384865728793;0.4432786858708175;0.4202325717127137;-0.022957641550069137;-0.021769933074935088;1.0543497383413407;10.000153405299013;0.4363132885371604;0.00937766329981188;1.0449196965420675;1.0000424395893388;0.43640089047330904;1.0000902732037864
15.235093;1.0546415023047588;0.44327880528203584;0.420232044536015;-0.022955973805636656;-0.021768331673923495;1.0543487249031567;10.0001357282408;0.43631184991128924;0.009375664272531841;1.044919315676553;1.0000430085179346;0.4364009393866093;1.0000909746629199
15.245093;1.0546435417827604;0.4432785120574553;0.420231504845325;-0.022954230476757924;-0.02176667909314049;1.0543487149070772;10.000118858248472;0.4363103871607975;0.009374665445120592;1.0449189270490973;1.0000436441959089;0.4364010400829156;1.0000917226656854
15.255093;1.054646586876647;0.4432786358691472;0.42023095173617186;-0.022952562729201195;-0.021765077736071153;1.0543477122990705;10.000102802006715;0.43630790510681794;0.009372666813733879;1.044918530665971;1.00004434408639;0.4364001522157756;1.0000925131905194
15.265093;1.0546486497171856;0.4432783504729942;0.4202303960296867;-0.02295081940167914;-0.021763425198664258;1.0543477199986147;10.000087549955923;0.4363064078177179;0.009371668371730518;1.0449181274056119;1.0000451052599908;0.4364003200109673;1.0000933409637855
15.275093;1.0546517072642305;0.44327848552650034;0.4202298379754998;-0.02294915165264823;-0.021761823883210817;1.0543467395980979;10.00007307587937;0.4363048989318183;0.009369670110116139;1.0449177190302912;1.0000459242047792;0.4364005017687913;1.00009419974697
15.285093;1.0546547605511114;0.4432786284902389;0.42022928502511864;-0.022947483902169635;-0.021760222586324797;1.054346772669568;10.000059340516126;0.43630338211637415;0.009367672019293132;1.0449173075722349;1.0000467962151978;0.4364007191571652;1.000095082885498
15.295093;1.0546568105810454;0.4432783666738211;0.4202287440007335;-0.02294574057690145;-0.021758570104871165;1.0543468221605818;10.000046297536795;0.43630086084922337;0.009366674087746545;1.0449168944909464;1.000047715337741;0.4363999934839316;1.0000959840593597
15.305093;1.0546598336416233;0.44327852936306605;0.4202282137222214;-0.022944072825127258;-0.021756968840162424;1.0543458920242097;10.000033901811065;0.4362993378532044;0.009364676303731194;1.0449164807173714;1.0000486750682127;0.4364002804710827;1.0000968977258207
15.315093;1.0546618391520362;0.44327828955123655;0.42022770374260404;-0.022942329501790447;-0.02175531638819232;1.054345985674321;10.000022117459638;0.43629781474562324;0.00936367865918662;1.0449160673455846;1.000049669627465;0.4364006212849724;1.0000978192831331
15.325093;1.0546648031707586;0.4432784752809863;0.42022721299354643;-0.02294066174837707;-0.02175371515001123;1.0543451050175523;10.000010921365071;0.4362962919295598;0.009361681146993343;1.0449156561760546;1.00005069476697;0.4364009700702725;1.0000987453505255
15.335093;1.05466673477339;0.4432782576779508;0.420226751000676;-0.02293891842621247;-0.02175206272108669;1.0543452501424164;10.000000302665741;0.4362937688432254;0.009359683757088625;1.0449152499804943;1.0000517471430546;0.4364003456915084;1.0000996735745857
15.345093;1.0546696098647017;0.44327846369552254;0.4202263166290909;-0.022937250669949217;-0.021750461500972134;1.054345418930604;9.999990260788922;0.4362922449907818;0.009358686479746879;1.044914852125378;1.0000528230669157;0.4364007668961605;1.0001006019490282
15.355093;1.0546714377213158;0.44327826483939115;0.4202259190400669;-0.02293550734767671;-0.021748809084712346;1.0543446073130074;9.999980801867892;0.4362907212353504;0.009356689312456591;1.0449144657682545;1.0000539177952839;0.43640118891263824;1.000101528821849
15.365093;1.0546741951570846;0.4432784895907258;0.4202255565203465;-0.02293383958756991;-0.021747207871734016;1.054344810545031;9.99997193671101;0.43628919980190595;0.009354692262037398;1.0449140938452224;1.0000550253965017;0.43640163055699893;1.0001024534770369
15.375093;1.0546758929568854;0.44327831134923046;0.42022523823226515;-0.022932096264538675;-0.02174555545829358;1.0543440242310023;9.9999636857452;0.4362866831223078;0.009353695339934798;1.0449137392866052;1.0000561391384863;0.4364011099213427;1.0001033759220126
15.385093;1.0546785094139808;0.44327855995963106;0.4202249633536312;-0.022930428500207673;-0.021743954244778377;1.0543442442705486;9.99995608574075;0.4362851731727574;0.009351698556575302;1.0449134038091727;1.000057252721452;0.4364015793941389;1.0001042957299922
15.395093;1.0546810481092543;0.4432790493391632;0.4202249532235023;-0.022930503781195884;-0.021744005884328534;1.054343466068996;9.999949187231556;0.43628367183808425;0.009350701919089481;1.0449130862822864;1.0000583615865537;0.43640207792254887;1.0001052109727842
15.405093;1.0546825126883137;0.4432789161952291;0.420224786222568;-0.022928760455711746;-0.02174235346679169;1.0543436841683094;9.999943044652426;0.43628218158619975;0.009348705431922111;1.044912783061427;1.0000594628512791;0.43640255912388043;1.000106117951858
15.415093;1.0546848818970724;0.4432792165146997;0.42022467428410487;-0.02292709268520134;-0.021740752248069883;1.054343893379277;9.99993770705431;0.4362797055995721;0.009346709101358626;1.0449124899360789;1.0000605542441703;0.43640204141715844;1.0001070119506168
15.425093;1.054686167988242;0.443279123803553;0.4202246246587489;-0.02292534935783377;-0.021739099827204476;1.0543430901828412;9.999933210502883;0.4362782475580397;0.009345712942359039;1.0449122031651796;1.000061633420047;0.4364025423607119;1.0001078887593542
15.435093;1.0546883507813205;0.44327946654486017;0.420224632359525;-0.022923681582018993;-0.02173749860495372;1.0543432723961428;9.999929577440305;0.4362768116508189;0.009343716980507982;1.0449119189897857;1.000062697754135;0.4364030156208601;1.0001087455695752
15.445093;1.0546894438972667;0.44327941636270163;0.42022470085592517;-0.02292193825306924;-0.02173584618014492;1.0543424380255197;9.999926823646291;0.43627540244598023;0.00934172124774922;1.044911633142141;1.0000637442796017;0.43640347901608434;1.0001095799446682
15.455093;1.0546914281162403;0.4432798008002844;0.4202248209402719;-0.022920270473096156;-0.021734244952645032;1.0543425853353363;9.999924960445115;0.43627402425079914;0.009340725778308464;1.044911340825451;1.0000647697832605;0.4364039514097979;1.0001103882569968
15.465093;1.0546923172973495;0.44327979248820576;0.4202249928339798;-0.022918527144239982;-0.021732592521400033;1.054342713714292;9.999923988661429;0.43627168085970325;0.009338730609640236;1.04491103669876;1.0000657708168432;0.4364033888371997;1.0001111654794006
15.475093;1.0546940920335617;0.4432802215670337;0.420225206203515;-0.022916859362006083;-0.021730991286394878;1.0543418239655409;9.999923890443343;0.4362703765934253;0.009337735783528266;1.0449107153503063;1.0000667434338542;0.43640383255575255;1.0001119056601024
15.485093;1.0546947663005612;0.44328026275653865;0.4202254620174923;-0.02291511603541249;-0.021729338847593906;1.0543419185076721;9.999924625159073;0.43626911738263235;0.009335741338872263;1.0449103725728148;1.0000676830464075;0.43640423854273586;1.0001126023097024
15.495093;1.0546963213067009;0.4432807460503539;0.42022575108781696;-0.022913448253605452;-0.021727737605465636;1.0543410017070505;9.999926132648204;0.4362679102758407;0.009333747301965315;1.0449100063872991;1.0000685847965496;0.4364046260731165;1.0001132488692583
15.505093;1.0546977631539887;0.4432812582033442;0.4202260716522006;-0.022911780472307037;-0.021726136360724044;1.054341079077623;9.999928337816792;0.43626576198421463;0.009332753685205598;1.044909617120454;1.0000694442223843;0.4364040140699767;1.0001138390416715
15.515093;1.0546980978894582;0.4432813849062015;0.4202264210182965;-0.022910037153932354;-0.02172448391446348;1.0543401559550318;9.999931155096933;0.43626467790720475;0.00933076049126679;1.0449092067757888;1.0000702578435707;0.43640435673341565;1.0001143671019235
15.525093;1.0546993071176192;0.44328195342362264;0.420226788043084;-0.022908369377917442;-0.021722882666528776;1.054340237186072;9.999934499168003;0.43626366198528754;0.00932876771538623;1.044908777563336;1.000071023259006;0.4364046737762247;1.000114828359002
15.535093;1.0546994064557556;0.4432821353122647;0.42022717201822624;-0.022906626070774965;-0.021721230217514445;1.054340327265506;9.999938296646958;0.43626271691450946;0.00932777534417427;1.0449083303346043;1.0000717386160891;0.4364049853209656;1.000115219169295
15.545093;1.0547003797273253;0.4432827585600975;0.4202275616771964;-0.02290495830587082;-0.021719628966133563;1.0543394299502413;9.999942485680613;0.43626084459405723;0.009325783351964415;1.044907864502036;1.0000724022514473;0.4364042481795131;1.000115536250085
15.555093;1.054700245505749;0.44328299513870617;0.42022795671782825;-0.02290321501652993;-0.021717976513107067;1.0543395475496544;9.99994700552832;0.43626004691581693;0.00932479169815834;1.0449073787237348;1.000073013165394;0.43640450436808004;1.0001157761722892
15.565093;1.0547009898374664;0.44328367234811616;0.4202283469743307;-0.02290154726937058;-0.02171637525726121;1.054338680502057;9.999951792083888;0.43625932645877313;0.009322800329390438;1.0449068707669424;1.0000735717122984;0.43640471108586665;1.0001159353294813
15.575093;1.054700631281822;0.44328396054108676;0.4202287335043509;-0.022899804004545665;-0.021714722799888862;1.0543388279230024;9.999956780747283;0.43625868665489853;0.009320809185672815;1.0449063372096306;1.000074079556324;0.43640488935997174;1.0001160098811157
15.585093;1.0547011546120397;0.44328468544229316;0.42022910709822175;-0.022898136282558126;-0.02171312153931691;1.0543389890377328;9.999961904710363;0.4362571314305615;0.009319818206560191;1.0449057739593093;1.000074539124115;0.4364040608509193;1.0001159961163035
15.595093;1.0547005775119254;0.44328501676127813;0.42022946934864647;-0.02289639305079067;-0.02171146907679833;1.0543381642514036;9.999967092826445;0.4362566644159836;0.009317827333551328;1.044905177003399;1.0000749534027238;0.43640418315074625;1.0001158911432204
15.605093;1.0547008843291337;0.44328578019630627;0.4202298114871622;-0.022894725363270186;-0.021709867810149233;1.0543383548945233;9.99997227781895;0.4362562881665399;0.009316836509852312;1.044904542820698;1.0000753260200184;0.43640430025471577;1.0001156927167667
15.615093;1.0547010846067497;0.4432865589468431;0.42023013288956657;-0.022893057695487513;-0.021708266539519634;1.054337561848206;9.99997741028304;0.4362560038094421;0.00931484568409833;1.0449038685080845;1.0000756609601682;0.43640437026781964;1.0001153985398594
15.625093;1.0547001890761274;0.4432869357236977;0.42023043342496263;-0.022891314529221437;-0.021706614065024457;1.054337784718109;9.999982468528625;0.43625481080620565;0.009312854816114794;1.0449031514733866;1.0000759617088966;0.4364034156866464;1.000115006154521
15.635093;1.0547001848691588;0.44328773519742753;0.420230706019835;-0.022889646907323646;-0.02170501278290087;1.0543370230341351;9.999987456380756;0.4362547068141774;0.009311863877749078;1.0449023888835844;1.0000762305661155;0.43640345934728947;1.0001145133914853
15.645093;1.0546990926408346;0.443288125971633;0.4202309553915384;-0.022887903791993108;-0.02170336029412664;1.0543372780917961;9.99999239013681;0.43625468791648864;0.009309872851147137;1.0449015777055735;1.0000764690314359;0.4364034615347451;1.0001139189641404
15.655093;1.0546988993988455;0.44328893190100904;0.4202311766695529;-0.022886236218373136;-0.021701758995084728;1.054337553218355;9.99999728907876;0.43625474906047484;0.009307881727561088;1.0449007158596773;1.0000766787371809;0.43640344585453666;1.0001132225323328
15.665093;1.054697624581107;0.4432893196117457;0.4202313762373975;-0.022884493154872197;-0.021700106488257154;1.0543368525304728;10.00000217469598;0.4362538847912296;0.009306890506340166;1.044899803830504;1.0000768618668892;0.43640243524846517;1.0001124240880823
15.675093;1.0546972541079844;0.4432901105239114;0.420231550457714;-0.022882825629970738;-0.02169850517133612;1.0543371799632846;10.00000707047811;0.43625408973099294;0.009304899194267535;1.0448988450640784;1.0000770209382974;0.436402387820352;1.0001115236394558
15.685093;1.0546958073284693;0.44329046903856834;0.42023170667334375;-0.02288108261897686;-0.021696852648481927;1.0543365396494981;10.000012001188937;0.43625435814742053;0.009303907802911484;1.0448978445123152;1.0000771580502785;0.4364023479613244;1.0001105211457313
15.695093;1.054695270954618;0.4432912151253262;0.42023184157695703;-0.02287941514415955;-0.021695251317617806;1.0543369365473634;10.000016995437948;0.43625468363851067;0.009301916343702657;1.0448968069260072;1.0000772742863815;0.43640227477777926;1.0001094162396549
