time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.705093;1.0546936647937901;0.44329151322699506;0.4202319617924497;-0.022877672188041084;-0.02169359878296614;1.0543363761684803;10.000022089462814;0.43625405952703966;0.00929992482394799;1.0448957363808626;1.0000773701339145;0.4364011917454297;1.0001082079542392
15.715093;1.0546929749572849;0.4432921845773987;0.420232062857045;-0.02287600476640808;-0.021691997441952045;1.0543368638118462;10.000027325252502;0.43625447933674494;0.00929893324430105;1.0448946363123994;1.000077446177229;0.43640112182454815;1.0001068942597091
15.725093;1.0546922123090026;0.44329280930527476;0.42023214834544803;-0.022874337371357686;-0.021690396097438405;1.0543374037685083;10.000032740676032;0.4362549371897202;0.009296941598925674;1.0448935091585618;1.0000775033261098;0.4364010247243347;1.000105471850744
15.735093;1.0546903883445407;0.443292968829019;0.4202322218870426;-0.022872594501209677;-0.02168874355303152;1.054336998741699;10.000038362809248;0.4362554280459492;0.009295949879431675;1.0448923564176913;1.0000775427616277;0.4364009448149299;1.0001039370716436
15.745093;1.0546894903857995;0.44329348806631513;0.4202322787716505;-0.022870927160622452;-0.021687142206600316;1.05433764994528;10.00004421045159;0.4362559475207182;0.009293958079240971;1.0448911795943574;1.0000775656511933;0.4364008407195586;1.0001022871648728
15.755093;1.0546875391644666;0.44329353664622956;0.4202323247843895;-0.022869184347586783;-0.02168548966439582;1.0543373577700563;10.000050295355432;0.4362554914325556;0.00929196619726765;1.0448899813569388;1.0000775730614542;0.43639973486922146;1.0001005204145046
15.765093;1.0546865221356383;0.443293939652672;0.4202323557752072;-0.022867517060226685;-0.021683888324039544;1.0543381220216423;10.000056619547975;0.4362560555666528;0.009290974240181344;1.044888766289956;1.0000775663875936;0.4363996491971934;1.0000986355626456
15.775093;1.0546844595045637;0.44329386553624206;0.4202323790697011;-0.022865774303178096;-0.021682235791619483;1.054338941405094;10.000063173311194;0.43625663582942537;0.00928898221999996;1.0448875408874052;1.0000775474374952;0.4363995428815567;1.0000966316443343
15.785093;1.0546833376262643;0.44329413872976253;0.4202323925717301;-0.022864107067275423;-0.021680634463554;1.0543388135924727;10.000069934078981;0.43625722837691405;0.009286990149661322;1.044886313230856;1.000077517561886;0.4363994386175314;1.0000945081535138
15.795093;1.054681175191818;0.4432939276327902;0.4202324058175946;-0.022862364362727986;-0.021678981944950458;1.0543397362348534;10.000076868166035;0.4362568296829034;0.009285998040197165;1.0448850927129492;1.000077476955827;0.4363983583238315;1.0000922652202728
15.805093;1.0546799574439831;0.44329405634758196;0.42023241782854626;-0.022860697172294997;-0.02167738063064495;1.05433970748039;10.000083934844428;0.4362574367696448;0.009284005897661275;1.0448838891313235;1.0000774250733164;0.43639825827426393;1.0000899038749613
15.815093;1.0546777030832286;0.44329369293102194;0.4202324370030713;-0.022858954511184613;-0.021675728125099523;1.0543407259080702;10.000091092497067;0.43625804728861756;0.009283013719886367;1.0448827112448238;1.0000773612783642;0.4363981801390069;1.0000874257594448
15.825093;1.0546763980437324;0.4432936616224625;0.42023245952010113;-0.02285728735391592;-0.021674126822311932;1.0543407902909105;10.000098306371079;0.436258659646765;0.009281021495868012;1.0448815658133817;1.0000772851509643;0.43639808075451114;1.0000848321244078
15.835093;1.0546750534794571;0.4432935448726899;0.4202324880390971;-0.0228556202064942;-0.02167252552399657;1.0543418988829096;10.000105553738265;0.436258273348787;0.009279029211127757;1.0448804575163269;1.00007719676516;0.4363969817286297;1.0000821236134214
15.845093;1.0546726812806833;0.4432929254899768;0.42023252439223097;-0.022853877581779522;-0.02167087303215065;1.0543430488385197;10.000112824686742;0.43625888881677594;0.009278036858631485;1.0448793894884236;1.000077096953966;0.43639690436254874;1.0000793015614216
15.855093;1.0546712693054967;0.44329262902275773;0.4202325626656956;-0.0228522104443045;-0.021669271739963632;1.0543432358979836;10.000120114954903;0.4362595068653883;0.009276044446955609;1.0448783642066852;1.0000769875450335;0.4363968068787378;1.0000763693060404
15.865093;1.054668839061062;0.4432918261275582;0.42023260828302167;-0.02285046782496221;-0.021667619252477847;1.0543444541297016;10.000127414495214;0.4362601287541309;0.009275051999327771;1.044877384448386;1.0000768713299137;0.43639673216683994;1.0000733320164026
15.875093;1.0546673798968005;0.4432913445802852;0.42023265656828884;-0.02284880068113414;-0.02166601796318215;1.0543446962220804;10.000134704137503;0.43625975650356313;0.009273059545884827;1.044876453421006;1.0000767516271634;0.43639563797362024;1.000070195439775
15.885093;1.0546649162155703;0.4432903574147248;0.4202327132783371;-0.02284705805036865;-0.021664365478046347;1.0543459540693616;10.00014196081514;0.43626039263043614;0.009271067114711963;1.044875573831364;1.000076631747566;0.43639554444330525;1.0000669648582377
15.895093;1.0546634408715467;0.4432896954098475;0.4202327730946745;-0.022845390883891096;-0.021662764190189792;1.0543462192509347;10.00014916257192;0.43626103961508583;0.009270074724597701;1.0448747473468172;1.0000765145239192;0.43639547176599797;1.0000636447503963
15.905093;1.0546609803015512;0.44328853510582095;0.4202328408477424;-0.022843648226644354;-0.021661111705070454;1.0543474833524271;10.000156287255153;0.4362616999410628;0.009268082381447886;1.044873975007644;1.0000764022498034;0.4363953763162684;1.0000602391100022
15.915093;1.054659527626526;0.4432877099009087;0.4202329111247187;-0.02284198102390434;-0.02165951041470788;1.0543487379537566;10.000163307820355;0.43626137653714797;0.009267090079405852;1.0448732575154307;1.0000762971630979;0.43639430052613004;1.0000567522285415
15.925093;1.0546571091125483;0.443286397113553;0.4202329896380123;-0.022840238327892868;-0.02165785792481284;1.0543489746663932;10.000170193940711;0.4362620727715816;0.00926509780329364;1.0448725952508853;1.000076201630133;0.43639420219380604;1.0000531890128246
15.935093;1.0546557180691298;0.4432854298439611;0.4202330712587908;-0.022838571077879257;-0.021656256627883265;1.0543501859749504;10.000176919248105;0.43626279189583145;0.009263105530376113;1.0448719889154368;1.0000761175228452;0.4363941042550182;1.000049554388404
15.945093;1.0546543721728356;0.44328439948859144;0.4202331575893085;-0.02283690380040713;-0.021654655327156675;1.0543503665236795;10.00018346400216;0.43626353676381574;0.00926211323313996;1.0448714405041852;1.000076045690251;0.4363940301122115;1.0000458526077853
15.955093;1.0546520873033305;0.4432828976323707;0.42023324896360886;-0.022835161029477056;-0.021653002826243946;1.0543515133451549;10.000189813090978;0.43626430999607707;0.009260120883154963;1.044870953127425;1.0000759863559687;0.4363939403914527;1.0000420870603637
15.965093;1.0546508523715457;0.44328175727886826;0.4202333371633537;-0.02283349369645543;-0.02165140151720913;1.0543516246696076;10.000195953833849;0.43626411377485674;0.009259128453807875;1.0448705295198244;1.0000759399972383;0.43639288168238016;1.0000382608055118
15.975093;1.0546486883931248;0.44328015498307294;0.42023342496313243;-0.02283175087305347;-0.021649749006960678;1.0543526985355427;10.000201873276756;0.43626494940953786;0.009257135920425152;1.0448701710371686;1.000075907734827;0.4363928153555262;1.000034377833606
15.985093;1.054647583192352;0.44327892399121677;0.42023350562051726;-0.022830083484277574;-0.021648147686679414;1.0543537321381495;10.00020755991305;0.4362658176550631;0.009255143259890117;1.0448698777169791;1.000075890888097;0.43639276666328763;1.0000304438842214
15.995093;1.05464555768162;0.44327724291319515;0.4202335832740508;-0.022828340608043087;-0.021646495163043976;1.054353722259313;10.00021300926922;0.43626671937111294;0.009254150449806011;1.0448696479625454;1.0000758902597031;0.4363927595161554;1.0000264656914093
16.005093;1.0546445988350615;0.4432759471741152;0.4202336509140239;-0.022826673161654147;-0.021644893826476042;1.0543546664863879;10.000218223059479;0.4362666554615339;0.00925215746484929;1.044869477919653;1.0000759056471449;0.43639175304686;1.000022449756565
16.015093;1.0546427255108333;0.44327421585984095;0.4202337117079972;-0.02282493022880844;-0.021643241283472947;1.0543545638597007;10.000223204650368;0.43626762670172;0.009251164275040042;1.044869361920331;1.0000759357502507;0.43639178920913846;1.00001840200852
16.025093;1.054641922512205;0.4432728829698356;0.4202337586320538;-0.02282326272009802;-0.021641639923712482;1.0543554142492422;10.00022796030823;0.4362686342401425;0.009249170848577324;1.044869293808217;1.0000759784147597;0.4363918248944839;1.0000143279076974
16.035093;1.054640207138845;0.4432711255655652;0.4202337956677846;-0.022821519726480364;-0.021639987353779852;1.0543552176303617;10.000232499915672;0.43626967972661246;0.009247177154018104;1.0448692677350315;1.000076030803966;0.4363918800906031;1.0000102325704159
16.045093;1.0546395623766573;0.44326977598930695;0.42023381649921165;-0.022819852152612383;-0.021638385963157085;1.054355974288553;10.000236829918515;0.43626976424788166;0.009246183160167535;1.0448692779379576;1.0000760896893686;0.436390975197107;1.000006120682285
16.055093;1.0546380026521673;0.4432680098663839;0.420233825393591;-0.022818109097075275;-0.02163673335905062;1.0543566853394974;10.000240948954579;0.4362708872010112;0.009244188832224231;1.0448693186874773;1.0000761520439079;0.43639106637618835;1.0000019957824324
16.065093;1.0546375073753183;0.4432666582379987;0.42023381596793785;-0.022816441459267107;-0.021635131931196205;1.0543563527242714;10.00024485267255;0.4362720463015276;0.009243194125650582;1.0448693849044368;1.0000762155902776;0.4363911948367241;0.9999978598199945
16.075093;1.0546360871428606;0.44326489557645704;0.42023379253749127;-0.022814698345987955;-0.02163347928778003;1.054356978977672;10.000248540395011;0.43627323830807085;0.009241198988174167;1.0448694726707939;1.0000762795039162;0.43639131696809147;0.9999937140317068
16.085093;1.054635717644549;0.4432635512800018;0.42023374938358754;-0.022813030651028052;-0.021631877818632416;1.0543565676602198;10.000252019149265;0.4362734597268623;0.009240203370642307;1.0448695793550808;1.0000763449504702;0.43639047513609136;0.9999895602165373
16.095093;1.0546353986706773;0.44326221111960185;0.4202336889859452;-0.022811362929704006;-0.021630276327413604;1.054357124300471;10.00025530400174;0.4362747075701241;0.009238207236401745;1.0448697032268313;1.0000764145031185;0.43639062754965935;0.9999854009680845
16.105093;1.054634130529584;0.44326045897007776;0.42023361334585574;-0.022809619743796104;-0.021628623618454173;1.054356656607162;10.000258414584936;0.43627597993043454;0.0092362105643553;1.0448698429985133;1.0000764909382986;0.4363907976062588;0.9999812391733538
16.115093;1.054633889376101;0.4432593449055727;0.4202337296839979;-0.02280969509009068;-0.021628674937568176;1.0543571736134814;10.000261370208095;0.4362772755759624;0.00923521334614042;1.044869997782256;1.0000765765434327;0.4363910092523881;0.9999770781622132
16.125093;1.0546326845206682;0.44325758500141277;0.42023361284867444;-0.02280795186530334;-0.02162702218357543;1.0543576841879716;10.000264187073832;0.4362775927189819;0.009233215581607997;1.0448701665456561;1.0000766727677395;0.4363902232840894;0.9999729224114143
16.135093;1.0546324920130463;0.4432562292368193;0.4202334697024419;-0.02280628406076597;-0.021625420602469195;1.0543571955091067;10.000266877745956;0.4362789285469475;0.00923221727696732;1.04487034714386;1.0000767797638341;0.4363904839893771;0.9999687774293354
16.145093;1.0546313213445033;0.44325444668764735;0.4202333039784715;-0.022804540802403697;-0.021623767804615536;1.0543577126172863;10.000269450029826;0.4362802800728833;0.00923021844364121;1.0448705365413813;1.0000768961990134;0.43639075136248867;0.9999646492200441
16.155093;1.0546311491793599;0.4432530634037823;0.42023310930538554;-0.022802872962810607;-0.021622166179596825;1.054357239061172;10.000271908679006;0.43628164458512814;0.009228219093255333;1.0448707324035325;1.0000770193817312;0.4363910485793889;0.9999605445054356
16.165093;1.0546299854408863;0.44325125039195656;0.4202328905059109;-0.02280112967505144;-0.021620513337780544;1.054357777085946;10.000274259841254;0.4362830188975164;0.009227219229784523;1.0448709344678542;1.000077145532794;0.43639139892400103;0.9999564707920175
16.175093;1.054629807026449;0.4432498354317233;0.42023264278683337;-0.022799461806179467;-0.02161891166824761;1.0543573270319422;10.000276510321696;0.43628339864234705;0.009225218848030231;1.0448711444535697;1.0000772705179615;0.4363907628656765;0.9999524354768645
16.185093;1.0546286241984377;0.44324799103533613;0.42023237244944023;-0.02279771849704492;-0.021617258781278285;1.0543578875853803;10.000278661993635;0.43628477865974197;0.009224217938613966;1.0448713650511567;1.000077390721207;0.4363911854005081;0.9999484453301538
16.195093;1.054628414623802;0.4432465464807429;0.4202320749640616;-0.022796050608490416;-0.02161565706503227;1.0543584571505487;10.000280709599851;0.4362861541516509;0.009222216488448108;1.0448715990557524;1.0000775035192362;0.4363916280702073;0.999944507106514
16.205093;1.0546271901299662;0.4432446759491357;0.420231755748688;-0.022794307287573798;-0.02161400412959572;1.0543580347288637;10.000282644226308;0.4362875211594643;0.009221214478576396;1.0448718486433042;1.0000776073783195;0.43639213640639496;0.9999406279100175
16.215093;1.054626930172919;0.44324321078636325;0.4202314094769606;-0.022792639387386668;-0.02161240236276084;1.0543586198652466;10.000284453911473;0.4362878760309103;0.009219211885767149;1.0448721146857387;1.0000777016284539;0.4363916706185856;0.9999368144735234
16.225093;1.0546256476442053;0.4432413274479288;0.42023104151331375;-0.02279089606051627;-0.0216107493750848;1.0543582124401805;10.000286119550806;0.43628921525997827;0.009217208684789757;1.044872396560067;1.0000777861288173;0.4363922525804006;0.99993307245462
16.235093;1.0546253231814506;0.44323985885710343;0.4202306471158481;-0.022789228152776925;-0.021609147554211793;1.0543588127459373;10.000287618263204;0.43629053595190365;0.00921620485231786;1.0448726929494794;1.0000778610916492;0.43639290451627105;0.9999294065463109
16.245093;1.054624964195562;0.4432383959153879;0.4202302300263653;-0.022787560241955468;-0.021607545705160276;1.0543584217424522;10.000288934718085;0.436291835948641;0.00921420037344406;1.0448730031769635;1.000077927028365;0.43639358523713423;0.9999258207695941
16.255093;1.0546235804719473;0.44323652938366653;0.42022979472552274;-0.022785816912801904;-0.021605892633495816;1.0543590413356367;10.000290066762501;0.4362921137372649;0.009213195245211506;1.0448733272702377;1.000077984571075;0.43639333767926897;0.9999223183740836
16.265093;1.0546231596310784;0.44323509169037023;0.4202293387035505;-0.022784149001644806;-0.021604290726797568;1.054359674754341;10.000291023711643;0.4362933685157516;0.009211189476624753;1.0448736647371824;1.0000780343997693;0.43639411854553284;0.9999189014751991
16.275093;1.0546217246591696;0.4432332584907125;0.42022887071714987;-0.022782405677914272;-0.021602637597406077;1.0543593266703617;10.000291824067443;0.43629459988732017;0.00921018308828901;1.0448740144892612;1.0000780775312326;0.4363949691262299;0.9999155703963161
16.285093;1.0546212658686127;0.4432318603063752;0.4202283893467566;-0.022780737771033448;-0.021601035633551296;1.0543600025745932;10.000292491697964;0.4362958071000303;0.009208176109263801;1.044874375852805;1.000078115135016;0.43639584615126814;0.9999123228624237
16.295093;1.054619677335388;0.4432299953746925;0.4202278833558943;-0.022779408455591246;-0.021599777638340253;1.0543597077111204;10.00029304917538;0.4362969885762888;0.009207168568981924;1.0448747484606395;1.0000781474704163;0.43639679074177384;0.9999091540644603
16.305093;1.0546192041623301;0.4432286437811696;0.42022739136699355;-0.022777740558048588;-0.021598175620534114;1.0543604462625953;10.000293515062681;0.4362971420950002;0.009205160491679515;1.0448751314189448;1.0000781729503434;0.43639675947845263;0.9999060576935329
16.315093;1.054617737574515;0.443226903184589;0.42022690053299605;-0.02277599725996798;-0.02159652238442007;1.0543602214105314;10.000293910650177;0.43629826524264276;0.009203151899871675;1.0448755232960303;1.000078188289953;0.43639777110504185;0.9999030265825309
16.325093;1.0546172618047414;0.4432256026143068;0.4202264065581212;-0.022774329377705765;-0.021594920317030072;1.0543610362406113;10.000294268723762;0.43629935566180306;0.009202142819956492;1.0448759228184277;1.0000781895852344;0.43639884473137897;0.9999000525444339
16.335093;1.0546157919104373;0.4432239153837986;0.42022591476460064;-0.022772586100538655;-0.021593267033056425;1.054360894185196;10.000294635491674;0.4363004110916021;0.00920013328040127;1.044876329795615;1.0000781729570702;0.43639993594005183;0.9998971264746211
16.345093;1.0546153080823384;0.44322267113489927;0.42022541997254254;-0.022770918237402137;-0.02159166491958572;1.0543617980530955;10.00029506516934;0.4363004295344347;0.009199123303116279;1.0448767458106911;1.0000781338188152;0.4364000851311756;0.9998942396413253
16.355093;1.054613822203654;0.44322104372568555;0.4202249286157674;-0.022769174983725608;-0.021590011592128623;1.054362748886203;10.000295609476476;0.43630140947429397;0.009197112897563897;1.044877173783049;1.0000780662562623;0.43640124828734334;0.9998913853722277
16.365093;1.0546133120128447;0.443219863179216;0.4202244381856546;-0.022767507141478044;-0.02158840943793647;1.0543627462810787;10.000296310428096;0.4363023498495734;0.009196102061672855;1.0448776166564808;1.000077964303042;0.43640246692368717;0.9998885596127773
16.375093;1.054611788661355;0.4432183036192363;0.42022395778841265;-0.022765763912422257;-0.02158675607350548;1.0543637895967932;10.000297203514629;0.43630325019625504;0.009194090783292674;1.0448780766626071;1.0000778238549717;0.43640369823131664;0.9998857607584961
16.385093;1.0546112313589424;0.4432171950499239;0.4202234861277454;-0.02276409609155425;-0.021585153886498686;1.0543638783145661;10.000298324417512;0.43630311116142245;0.009193079042520555;1.0448785557092604;1.0000776432395198;0.4364039838499795;0.9998829894524605
16.395093;1.054609653851447;0.44321571127733483;0.4202230319898795;-0.022762352887308806;-0.021583500493671123;1.0543650113624041;10.000299708837199;0.4363039346863455;0.009191066818323407;1.044879056098953;1.0000774227899587;0.43640528058036177;0.9998802478736155
16.405093;1.054609038496506;0.44321468194507774;0.4202225932673855;-0.022760685088229354;-0.021581898281607028;1.0543651865584796;10.000301385918425;0.43630472338251125;0.009189054094131734;1.0448795805557847;1.0000771642410302;0.43640660933401737;0.9998775392757162
16.415093;1.0546074026873826;0.44321328073214095;0.42022217849672383;-0.022758941909602277;-0.021580244866704477;1.0543664008378288;10.000303373064147;0.43630547947291315;0.00918804085746196;1.0448801316527656;1.000076869985525;0.4364079909331661;0.9998748684409976
16.425093;1.0546067317717096;0.44321256331739717;0.4202220005237013;-0.02275901727356066;-0.021580295491586167;1.0543666510932181;10.000305672423845;0.43630620431964967;0.009186027095407804;1.0448807115511929;1.0000765423933682;0.4364093832327293;0.9998722418599828
16.435093;1.0546060359007587;0.44321166566400866;0.4202216384578017;-0.02275734951091607;-0.021578693252812208;1.0543679349534574;10.00030826681697;0.4363058989726321;0.009185012793944273;1.0448813219753248;1.0000761835254786;0.4364098290260394;0.9998696672424232
16.445093;1.054604324177774;0.44321040016139773;0.42022131381726824;-0.022755606374492313;-0.021577039816437875;1.054369250766753;10.000311122602405;0.4363065648772648;0.009182997943269018;1.0448819640924356;1.0000757954894173;0.4364112869785434;0.999867152834185
16.455093;1.0546035792250792;0.4432095945026574;0.4202210254329543;-0.02275393864048232;-0.02157543756876001;1.054369596885626;10.00031419900064;0.4363072038357346;0.009181982540215981;1.044882638606802;1.0000753812027057;0.4364128011685096;0.9998647065175227
16.465093;1.054601814966064;0.44320842006120664;0.42022078157961407;-0.022752195538043696;-0.021573784127829888;1.0543709711101814;10.000317450693158;0.43630781735473223;0.009179966587492566;1.0448833456745705;1.000074944801614;0.4364143314867785;0.9998623351031769
16.475093;1.054601010099551;0.4432077045281677;0.4202205790770185;-0.02275052783575003;-0.021572181879547406;1.0543713708757605;10.000320825119964;0.43630740612716307;0.00917895009783947;1.0448840844157374;1.000074491365731;0.4364149219583625;0.9998600441475333
16.485093;1.0545991746453616;0.44320662051491455;0.42022042461873543;-0.02274878476834957;-0.02157052844123427;1.054372793905648;10.000324267098705;0.43630797006161215;0.009176933097617091;1.0448848528923842;1.0000740261723298;0.4364165308700232;0.9998578380305783
16.495093;1.0545982847287225;0.44320599765277674;0.42022031383033126;-0.022747117097045296;-0.021568926197218966;1.0543732385319284;10.000327728471584;0.43630850874301663;0.009175915618848621;1.0448856483915614;1.000073553800894;0.43641820006332827;0.9998557203219122
16.505093;1.0545963502606455;0.443205010518587;0.4202202519506704;-0.022745374062966225;-0.021567272764501554;1.054374703339879;10.000331171058281;0.43630902169960273;0.00917389768820746;1.0448864667984337;1.0000730778816163;0.4364198864285668;0.9998536943051672
16.515093;1.0545953502390533;0.44320449051900956;0.42022023260886987;-0.022743706420425797;-0.021565670527198086;1.0543751866944648;10.00033456264114;0.43630850823670164;0.009172879327520271;1.0448873014531799;1.0000726020984485;0.4364206311439394;0.9998517630395906
16.525093;1.0545932998146965;0.443201870451946;0.4202186064596011;-0.022742189223619196;-0.021564231213284563;1.0543766870390718;10.000337873235082;0.4363089676729535;0.009170860557209271;1.044888142961652;1.0000721311955345;0.4364223905657017;0.9998499289592405
16.535093;1.0545921828567089;0.44320146886395767;0.4202186721999078;-0.022740521606818036;-0.021562628986197617;1.0543772036672852;10.000341071090403;0.4363093998096195;0.009168841393394576;1.0448889799494847;1.0000716704947972;0.43642418473627625;0.9998481936103859
16.545093;1.0545900166877562;0.44320071879573547;0.4202187806684005;-0.02273877863104158;-0.021560975574987217;1.054378736886405;10.00034411658312;0.436309804612007;0.009167821849061052;1.0448897996408388;1.000071224652685;0.43642603353015086;0.9998465576840692
16.555093;1.0545887853423173;0.44320045148487053;0.42021892525883753;-0.02273711103712979;-0.021559373363332607;1.054380287768074;10.000346959760344;0.43631018188002113;0.009165801941808712;1.044890587948413;1.0000707968798155;0.4364278938585822;0.9998450212098169
16.565093;1.054586505716674;0.4431998407912729;0.42021910985531874;-0.02273536808552881;-0.02155771996999354;1.0543808578440153;10.000349542600906;0.43630953180861104;0.00916478169996268;1.0448913300160856;1.0000703887155218;0.43642880727603695;0.9998435838958617
16.575093;1.0545851609683694;0.44319971552841597;0.4202193274328685;-0.022733700509592007;-0.021556117777862052;1.0543824482924211;10.000351801632558;0.43630985551482865;0.00916276116341044;1.0448920116502414;1.0000700002738747;0.4364307313668109;0.9998422454902096
16.585093;1.0545827666874061;0.4431992478967393;0.4202195810222749;-0.022731957575691582;-0.0215544644058261;1.0543830591745864;10.000353673693905;0.43631015471158885;0.009161740378156731;1.0448926207026705;1.0000696309329296;0.43643270880704826;0.9998410058539365
16.595093;1.0545813046168575;0.4431992653842105;0.4202198630205859;-0.022730290010248618;-0.021552862236850535;1.0543846897290476;10.00035510532956;0.436310430783488;0.009159719388458977;1.044893147783871;1.0000692799009043;0.4364346982176972;0.9998398645026226
16.605093;1.0545787893531469;0.44319893852958847;0.42022017637995274;-0.022728547086968816;-0.021551208890861973;1.0543853393632086;10.000356057402998;0.4363096841217553;0.009158698230674786;1.0448935863358764;1.0000689462500392;0.43643574281582737;0.9998388200428772
16.615093;1.0545772028993399;0.44319931890050374;0.42022072773738;-0.022728622683753114;-0.021551259607938907;1.0543870085509102;10.000356502687456;0.436309914349399;0.009156676927912792;1.044893932226138;1.0000686290968603;0.4364378017935031;0.9998378701827322
16.625093;1.0545745614857307;0.4431991243446233;0.4202210918507024;-0.02272687976901571;-0.021549606295546447;1.054387699006064;10.000356420430256;0.43631012085904597;0.009155655489409383;1.0448941836245509;1.0000683281689637;0.43643991908651625;0.9998370119922801
16.635093;1.0545728499283813;0.44319940584691936;0.4202214750815293;-0.0227252122162844;-0.021548004193452548;1.054389413075805;10.0003557871691;0.43631030283891525;0.009153633919132952;1.0448943415466148;1.0000680438861789;0.43644205392050855;0.9998362420217046
16.645093;1.0545700891822871;0.44319933234098563;0.42022188031513796;-0.02272346931081815;-0.021546350922215213;1.05439015347342;10.0003545686761;0.4363104589113386;0.009152612227227927;1.0448944099961037;1.0000677769562638;0.43644424842527896;0.9998355566728421
16.655093;1.0545682703425159;0.44319972898303883;0.4202223006067339;-0.022721801764633922;-0.02154474886418176;1.0543919234162389;10.000352721983992;0.4363095871450732;0.009150590435425971;1.0448943949047065;1.0000675279458988;0.4364454598910479;0.9998349526927021
16.665093;1.0545654193179375;0.4431997656764084;0.4202227400173857;-0.022720058869683778;-0.021543095639609374;1.054393726233842;10.000350202988741;0.43630968561425404;0.009149568574165002;1.044894302544531;1.0000672969261997;0.436447727772124;0.9998344271534715
16.675093;1.0545635287259627;0.4432002690275362;0.42022319214348963;-0.02271839133102712;-0.021541493629960256;1.0543945648609507;10.000346977070194;0.436309752644902;0.009147546676013876;1.0448941385437982;1.0000670836973018;0.4364500073069094;0.9998339773659901
16.685093;1.0545606234346006;0.4432004099481525;0.42022366109379655;-0.022716648446946548;-0.021539840455213465;1.0543964418752596;10.000343033074843;0.4363097866221685;0.009146524772910572;1.044893908067475;1.0000668882563781;0.4364523364103419;0.9998336015730704
16.695093;1.0545586941426506;0.44320101528348105;0.42022414086067356;-0.022714980915935035;-0.021538238496098;1.0543973598296905;10.000338386114121;0.4363087863220905;0.009144502896967756;1.0448936166604792;1.0000667108514145;0.43645366876935854;0.9998332997339147
16.705093;1.0545557635548224;0.4432012560639629;0.42022463662101794;-0.022713238043499916;-0.021536585372926405;1.0543993213214262;10.00033306560714;0.43630875135352865;0.00914348107877519;1.044893270940477;1.0000665523184602;0.43645604138173033;0.9998330737098744
16.715093;1.0545538200137277;0.44320195977310367;0.4202251436088694;-0.022711570521904544;-0.021534983466565193;1.0544003288422106;10.000327105348278;0.43630868143073487;0.00914145934575467;1.0448928786309193;1.000066414591957;0.43645840863508634;0.9998329271850852
16.725093;1.0545508844183271;0.44320229789182936;0.4202256674419905;-0.022709827663181106;-0.0215333303979164;1.0544023851138806;10.000320542453181;0.436308575472421;0.009140437724183928;1.044892447905506;1.0000663003086327;0.43646080880124877;0.9998328650382206
16.735093;1.0545489452780912;0.44320309750113057;0.4202262024671384;-0.022708160152404625;-0.021531728547598612;1.0544034935727693;10.000313415381912;0.4363084319435468;0.009138416242012004;1.044891986888484;1.0000662119039965;0.4364631965573706;0.9998328925886347
16.745093;1.0545460258227382;0.44320352992549583;0.4202267527082233;-0.022706417307725543;-0.0215300755369529;1.054405658277488;10.00030575682117;0.4363072494792476;0.00913739493454899;1.044891503559937;1.0000661510113107;0.4364646113619552;0.9998330157093619
16.755093;1.0545441176423729;0.44320464897275147;0.42022752561848176;-0.022706492975373867;-0.02153012660325756;1.0544068837699399;10.00029759318518;0.43630702694579215;0.009135373849488737;1.0448910053836924;1.0000661180288113;0.43646700928500404;0.9998332408705862
16.765093;1.0545412468396644;0.44320517539546234;0.42022809717721316;-0.02270475014311736;-0.02152847365446628;1.0544091748615183;10.000288954305532;0.43630676355545694;0.009134353040128627;1.0448904988655991;1.0000661118542513;0.43646943099310986;0.9998335745228832
16.775093;1.054539407964007;0.4432061631117287;0.42022867564682026;-0.022703082652257456;-0.02152687192732872;1.054410535620116;10.000279878671867;0.43630645922637734;0.009132332554280446;1.044889989506732;1.0000661301647027;0.4364718322621021;0.9998340228300163
16.785093;1.054536630523976;0.44320678342060527;0.4202292662402081;-0.022701339831189698;-0.021525219043309174;1.0544129682209034;10.000270407410186;0.4363051145336002;0.00913131243295028;1.044889481510481;1.0000661703881792;0.43647325166462114;0.9998345915021967
16.795093;1.0545349123743655;0.4432078626245182;0.4202298643899191;-0.022699672348461385;-0.021523617381493408;1.0544154726217645;10.000260577069687;0.43630473005655207;0.009129292713612111;1.044888976980422;1.0000662309106747;0.4364756428657817;0.999835285112338
16.805093;1.0545322850034489;0.4432085704922251;0.4202304764443651;-0.022697929538950463;-0.0215219645626931;1.0544170467940237;10.000250418291667;0.4363043056771674;0.009128273430931306;1.0448884760324695;1.0000663116384174;0.43647804393529815;0.9998361069584003
16.815093;1.054530745954632;0.44320973257498286;0.4202310982464881;-0.022696262063740445;-0.02152036296467922;1.0544196867429199;10.000239958891417;0.43630384032957664;0.009126254618030112;1.0448879784679017;1.000066413682734;0.43648040915241104;0.9998370598987296
16.825093;1.054528324194794;0.4432105182428128;0.42023173585798385;-0.02269451926359608;-0.021518710207677528;1.0544213864914995;10.000229229950774;0.43630333230779167;0.009125236306419912;1.0448874848673118;1.0000665384806253;0.43648277635490385;0.9998381468190966
16.835093;1.0545270138634375;0.44321175301980476;0.42023238432776666;-0.022692851792274083;-0.0215171086682054;1.0544241392227556;10.000218267771722;0.4363017799293573;0.009124218522241141;1.0448869960639997;1.0000666869559074;0.43648412084112054;0.999839370111507
16.845093;1.0545248409459307;0.44321260740242785;0.4202330483770778;-0.022691108996398406;-0.021515455965610743;1.0544259394267494;10.000207107775736;0.43630118247669775;0.009122201286066627;1.0448865129637266;1.0000668596449287;0.4364864175544362;0.9998407311885719
16.855093;1.0545237968450072;0.44321390921408776;0.4202337218172777;-0.022689441522281525;-0.021513854474916192;1.054428783997336;10.000195780978661;0.43630054103164007;0.009121184617301556;1.0448860369624802;1.0000670572994534;0.4364887049805583;0.9998422306765737
16.865093;1.054521904791682;0.4432148312411302;0.42023440967627296;-0.02268769872291582;-0.021512201814792905;1.0544306714598854;10.000184319632664;0.43629985828627377;0.009119168535245036;1.0448855695480772;1.0000672807406814;0.4364909374289689;0.9998438686542408
16.875093;1.054521154338632;0.44321642813806994;0.4202353219767179;-0.022687774416432563;-0.021512253216325838;1.0544336008197326;10.000172766510554;0.4362981374399176;0.00911815305672181;1.0448851118558338;1.0000675299723445;0.43649215216858367;0.9998456445298517
16.885093;1.0545195679185113;0.44321742038682943;0.4202360377007065;-0.022686031606185486;-0.021510600584452373;1.054435571348278;10.000161177301827;0.4362973815633177;0.009116138194890955;1.0448846653111954;1.0000678029997088;0.43649430112393517;0.9998475569041574
16.895093;1.0545191341690168;0.4432188606583858;0.4202367677300844;-0.02268436410594213;-0.02150899915016937;1.0544385831662806;10.000149610790412;0.4362965938400818;0.009115123957587814;1.0448842324944876;1.000068095328075;0.43649641975914766;0.9998496036033242
16.905093;1.0545178739869439;0.4432199185276839;0.42023751912911034;-0.02268262127984692;-0.02150734653273904;1.0544406375990392;10.00013811651822;0.4362957777264225;0.009113110345056265;1.044883816922808;1.000068400949001;0.4364984597935349;0.9998517813696314
16.915093;1.0545177744579128;0.4432214185498686;0.42023828805228375;-0.022680953758734784;-0.021505745106120744;1.0544437366328403;10.000126729772186;0.4362949371325052;0.009112097353045636;1.0448834219913965;1.0000687138312758;0.4365004567737041;0.9998540849622288
16.925093;1.054516855609077;0.44322252865998746;0.4202390803473134;-0.0226792109132713;-0.021504092490329016;1.0544458823194827;10.000115470259006;0.4362930771798912;0.009110084978472061;1.0448830504348772;1.0000690287804432;0.4365013628888618;0.9998565066917017
16.935093;1.0545171041485528;0.44322407218622295;0.4202398905395505;-0.02267754336746309;-0.021502491059652597;1.0544490765782306;10.00010433904722;0.4362922046261267;0.009109073218758375;1.0448827045644495;1.0000693416242803;0.43650321315603885;0.9998590372028054
16.945093;1.0545165391236577;0.4432252158068323;0.420240723108696;-0.022675800498707557;-0.021500838435027123;1.054451320262754;10.00009331565843;0.43629132710221097;0.009107062069903691;1.0448823865553167;1.0000696493158165;0.4365049604430208;0.9998616669968766
16.955093;1.0545171452981208;0.44322678152235717;0.42024157173698984;-0.02267413292416562;-0.021499236991229364;1.0544546120568397;10.000082361376013;0.4362904515356828;0.00910605152990858;1.0448820986276401;1.0000699500458867;0.43650664237334685;0.9998643874227952
16.965093;1.0545169395530585;0.4432279346388244;0.4202424401263323;-0.02267239002724587;-0.021497584350577234;1.0544569488418891;10.0000714312776;0.43628958286576147;0.0091050416003907;1.0448818429758855;1.0000702422465397;0.4365082353164907;0.9998671902748368
16.975093;1.0545179047338624;0.4432297217801885;0.420243535160722;-0.022672465604460568;-0.021497635745831394;1.054460326611395;10.000060490262786;0.43628772397258236;0.009103032285430442;1.0448816213772893;1.0000705226492064;0.43650871680808295;0.9998700670193937
16.985093;1.0545180564983694;0.44323085631977477;0.42024443177409687;-0.022670722672439844;-0.02149598308642346;1.054462740736284;10.000049524228558;0.436286876610877;0.009102023594325914;1.044881435142036;1.0000707853736683;0.4365101273103337;0.9998730090858886
16.995093;1.0545193773897046;0.443232385379392;0.42024533666478897;-0.022669055023182536;-0.021494381605359075;1.0544661862903644;10.000038540323423;0.43628604242174535;0.009100015544124082;1.0448812855794718;1.00007102270432;0.4365114255788365;0.9998760086170961
17.005093;1.054519882236759;0.4432334740958826;0.42024625239126595;-0.02266731205074711;-0.021492728926441884;1.0544696588059965;10.000027558774752;0.43628522321216906;0.009099008156740758;1.0448811744982784;1.0000712262550153;0.4365126543061291;0.9998790581440077
17.015093;1.0545215506038181;0.44323494317460493;0.4202471704461611;-0.022665644356061936;-0.021491127424898504;1.054472154693313;10.000016602622335;0.4362834203667107;0.009097001453366354;1.0448811044440003;1.0000713875025855;0.43651277321023885;0.999882149282686
17.025093;1.0545223929184333;0.4432359574395579;0.42024809257725054;-0.022663901340058353;-0.02148947472451016;1.0544756708329897;10.000005692506418;0.43628263434186026;0.009095995449648935;1.0448810784311793;1.000071498224386;0.43651382507503506;0.9998852719683686
17.035093;1.054524385377346;0.4432373382975057;0.42024901024233213;-0.02266223359695091;-0.02148787320033996;1.054478203979235;9.9999948479684;0.43628186505220595;0.00909399015470222;1.0448810995851419;1.0000715512321734;0.4365147706278309;0.9998884150936385
17.045093;1.0545255372765103;0.4432382520075754;0.42024992600309036;-0.022660490534368243;-0.021486220476753682;1.054481750605191;9.999984089034493;0.4362811126465093;0.009092985572688785;1.0448811713207933;1.000071540681998;0.4365156541881422;0.9998915681363808
17.055093;1.0545278246646064;0.4432395221953833;0.4202508328039067;-0.022658822740377258;-0.0214846189284222;1.0544843068777594;9.999973436386965;0.43628037779509093;0.009091981701132186;1.0448812973923014;1.0000714617329751;0.43651645760823193;0.9998947224474848
17.065093;1.054529256442024;0.44324054392845863;0.420251948452091;-0.022658822823741855;-0.021484619036673567;1.0544878684858825;9.999962906797265;0.4362786611473785;0.009089978526026193;1.0448814814616925;1.0000713100620422;0.43651616333734894;0.9998978714362806
17.075093;1.0545318080265975;0.4432416917605592;0.4202528373764031;-0.022657154982047404;-0.021483017461004554;1.0544904304037193;9.999952504272597;0.4362779624634047;0.009088976019455623;1.0448817270039155;1.0000710813848688;0.4365168162903449;0.9999010100662159
17.085093;1.0545334875157715;0.4432423619120698;0.42025371569846376;-0.02265541182796313;-0.021481364682848603;1.0544939865609442;9.99994222073312;0.4362772802724936;0.009086974141587021;1.0448820372978478;1.0000707709178034;0.43651737890618897;0.9999041338761909
17.095093;1.05453626970883;0.44324338086681475;0.42025457376553715;-0.022653743940679164;-0.0214797630760304;1.054496529647046;9.999932046564814;0.43627661205520923;0.00908597284386104;1.0448824148270845;1.0000703731365268;0.436517896552748;0.9999072381927189
17.105093;1.0545381627934238;0.44324391904325783;0.4202554114699659;-0.022652000745878413;-0.021478110265430228;1.0545000515583591;9.999921977125547;0.43627595449097284;0.009083972070592765;1.0448828610393865;1.000069881875186;0.43651833122095207;0.9999103185982637
17.115093;1.0545411421433806;0.44324480284583884;0.4202562179039631;-0.022650332815760354;-0.021476508624937336;1.0545025442499094;9.999912012273962;0.43627430397524414;0.009082971761494175;1.0448833771607309;1.0000692905895674;0.43651772848635;0.9999133717229745
17.125093;1.0545432170995734;0.4432452034975877;0.42025699245676745;-0.022648589582295472;-0.021474855780109714;1.0545060002789093;9.999902155065778;0.43627365773368404;0.009081971859189238;1.0448839648315256;1.0000685931275723;0.43651807111737556;0.9999163948975005
17.135093;1.0545453743260957;0.4432455356532395;0.4202577262610193;-0.02264684633047564;-0.021473202917899368;1.0545084130015527;9.999892415920026;0.4362730148451012;0.009079972317340541;1.0448846259266367;1.0000677847460728;0.4365183430487307;0.9999193856044439
17.145093;1.0545486034998584;0.44324644079126496;0.42025862450089907;-0.022646921538389153;-0.021473254082361014;1.054511776556033;9.99988282153115;0.43627237631350213;0.00907897310206714;1.044885362518068;1.0000668626852907;0.43651859062144255;0.9999223416321092
17.155093;1.0545509211627706;0.44324664120824425;0.4202592587283751;-0.02264517824731821;-0.02147160118491296;1.0545140858466873;9.999873418561736;0.43627074485479456;0.009076974187742459;1.0448861769844149;1.0000658262407405;0.4365177766318843;0.9999252611057092
17.165093;1.0545543111006663;0.4432471924079638;0.42025983375769654;-0.022643510213337045;-0.021469999456447935;1.0545173369023864;9.999864270345808;0.43627012489681427;0.009075975552531226;1.0448870716909133;1.0000646763535666;0.4365179453832076;0.9999281422764222
17.175093;1.0545567897944652;0.44324726771917106;0.42026035237092524;-0.02264176688062404;-0.02146834652352604;1.0545195274041208;9.999855453535496;0.43626952166199245;0.009074977178500582;1.0448880487419703;1.00006341502569;0.4365180784972516;0.9999309834735741
17.185093;1.054560339859449;0.4432476961381607;0.4202608083799793;-0.02264009880011552;-0.021466744760198;1.0545226570486115;9.9998470523624;0.43626893961179025;0.0090729790569919;1.0448891097980266;1.000062045170034;0.43651815707417235;0.9999337830103046
17.195093;1.054562976392669;0.4432476505857333;0.4202612071856606;-0.022638355423231057;-0.021465091794200565;1.0545247271557912;9.999839151891697;0.43626838186708966;0.009071981193153495;1.0448902555397512;1.0000605708073158;0.4365182242685565;0.9999365388209286
17.205093;1.054566681258114;0.44324796018222445;0.42026154455631576;-0.022636687295210883;-0.021463490000010063;1.0545277391430339;9.999831837862896;0.4362668504822224;0.009069983605067696;1.0448914854231088;1.0000589973076535;0.43651723920697805;0.9999392481833397
17.215093;1.054569469834802;0.44324779881957704;0.4202618269639767;-0.022634943874853194;-0.021461837006152937;1.0545296931841845;9.999825194955461;0.43626634684865945;0.00906898631758;1.0448927982301937;1.0000573314977987;0.436517242155865;0.9999419082016253
17.225093;1.0545733243025088;0.44324822339456793;0.42026226373752323;-0.0226350189077511;-0.02146188804434298;1.0545325883171337;9.999819301156963;0.4362658720094529;0.009067989352047806;1.044894192979398;1.000055581282562;0.4365172108797868;0.9999445164607866
17.235093;1.0545762593790855;0.4432479585747112;0.42026243112175987;-0.022633275446361654;-0.021460235028333757;1.054534423438026;9.999814228856328;0.4362654267655008;0.009065992718738517;1.0448956693587839;1.0000537550469384;0.4365171227985884;0.9999470707139495
17.245093;1.0545802561925097;0.4432480633526423;0.42026253667070507;-0.02263160723177901;-0.021458633189169345;1.0545371979581488;9.999810044923532;0.43626501185009425;0.00906499642065672;1.044897227332443;1.000051861403114;0.4365170174904019;0.9999495682779236
17.255093;1.0545833283971722;0.44324771559070214;0.4202625845172657;-0.022629863733869306;-0.021456980155289268;1.0545389116545938;9.999806800446084;0.43626362802457846;0.009063000464467712;1.0448988666041636;1.0000499089176489;0.4365158509464279;0.9999520062470726
17.265093;1.054587454951897;0.4432477493679743;0.4202625685456613;-0.022628195482804068;-0.02145537829967219;1.0545415641467661;9.999804519504153;0.43626327584626273;0.009062004865144016;1.0449005866712955;1.0000479056393716;0.4365156606570222;0.9999543818523612
17.275093;1.0545906462142576;0.44324734242729114;0.42026249302600754;-0.022626451955376187;-0.021453725250814668;1.054543154832196;9.999803196560558;0.43626295558338163;0.00906100963939825;1.0449023871471395;1.0000458591248975;0.43651542185420833;0.9999566923493205
17.285093;1.054594878591724;0.44324732799370326;0.42026235207550944;-0.02262478367489162;-0.021452123381439755;1.0545456835313511;9.999802804141629;0.43626266744161035;0.00905901479639414;1.0449042673732818;1.0000437767733754;0.436515109691;0.9999589352530681
17.295093;1.054598161171224;0.44324710897540637;0.42026236518360127;-0.022624783336219766;-0.021452123177624544;1.0545471505734074;9.999803305260345;0.4362624116994;0.009058020337676685;1.0449062254244261;1.000041665779403;0.4365147622356206;0.9999611090626463
17.305093;1.0546014770318595;0.4432466529330136;0.42026210216474136;-0.02262303977747489;-0.021450470110266184;1.054549555825649;9.999804662666213;0.4362611885530509;0.009057026264275545;1.0449082578035713;1.0000395327626845;0.43651335631447563;0.9999632135610428
17.315093;1.054605808066289;0.44324660465186666;0.4202617747898797;-0.022621371466802768;-0.02144886822212904;1.0545508979585128;9.999806844602139;0.4362609980523319;0.009055032579660087;1.0449103601125471;1.0000373835353267;0.4365128690939603;0.9999652494466614
17.325093;1.0546091612107533;0.44324614049108296;0.4202613878564955;-0.022619627894284164;-0.02144721514126059;1.054553174401741;9.99980982664527;0.4362608403173737;0.00905403928660667;1.0449125276831293;1.0000352236762968;0.43651234136309586;0.9999672179012414
17.335093;1.0546135118552327;0.44324609214865984;0.4202609352873802;-0.022617959570345663;-0.02144561323901534;1.0545543817029348;9.999813585002443;0.4362607156264056;0.009052046382357177;1.0449147557306036;1.000033059531536;0.43651173083942074;0.9999691205866483
17.345093;1.054616870230732;0.44324563497542413;0.420260421512203;-0.02261621599211625;-0.02144396014420211;1.0545565159435568;9.999818087594033;0.4362606242440612;0.009051053854390007;1.0449170394902985;1.000030898216656;0.4365110783614946;0.9999709599515595
17.355093;1.0546212143419587;0.44324559986065093;0.42025984094872304;-0.022614547663128988;-0.021442358227774894;1.054557572596262;9.999823294496041;0.436259566153448;0.009050061678929983;1.0449193747433085;1.0000287467858318;0.43650936349162034;0.9999727394107205
17.365093;1.054624555649403;0.4432453868391728;0.4202594132804521;-0.022614547303429218;-0.021442357975763306;1.054559546101985;9.99982916314541;0.4362595409663236;0.009048069826019705;1.044921758338028;1.0000266118475036;0.4365085662452904;0.9999744630533856
17.375093;1.0546288726694786;0.44324537399186853;0.42025870617353467;-0.022612878978033466;-0.021440756043055207;1.0545604301078189;9.999835650206549;0.43625954800527;0.009047078270387254;1.0449241876276085;1.000024499593975;0.4365077299849373;0.9999761348506856
17.385093;1.0546321775576097;0.443244960436414;0.42025794042142595;-0.022611135410146616;-0.021439102915554085;1.0545622184415633;9.999842715377394;0.4362595860308164;0.009046087000030404;1.0449266592265225;1.0000224155489195;0.43650683550550085;0.9999777579300406
17.395093;1.0546364499940322;0.44324497501903254;0.4202571121283219;-0.02260946709275087;-0.02143750096282042;1.0545629060858797;9.999850326075748;0.4362596527833552;0.009044096017180042;1.0449291684469098;1.0000203640045846;0.4365058638635276;0.9999793348435029
17.405093;1.0546397027004062;0.4432445901561878;0.42025622743007995;-0.02260772353865179;-0.021435847813284347;1.0545644896383917;9.999858453716769;0.43625874506480583;0.00904310533391164;1.044931708990498;1.000018347697248;0.4365038595787975;0.9999808684861596
17.415093;1.0546439141351542;0.4432446338023922;0.4202552818171163;-0.022606055233787642;-0.02143424583614484;1.0545649672648998;9.999867064851667;0.436258859170186;0.00904211496869085;1.0449342729030426;1.0000163683168488;0.4365028057835394;0.9999823621275681
17.425093;1.05464709471906;0.4432445032540493;0.4202544955309021;-0.022606054918844657;-0.021434245518064277;1.054566338383357;9.99987611718566;0.4362589910098339;0.00904012494675621;1.0449368517254911;1.0000144276527627;0.43650168782190746;0.9999838189139574
17.435093;1.054650229223942;0.44324415989290405;0.42025343896424555;-0.02260431139276344;-0.02143259232809966;1.0545666035103607;9.999885563051437;0.43625913614199047;0.009039135302085359;1.0449394377603602;1.0000125282847665;0.4365005543590422;0.9999852422542332
17.445093;1.0546543016696184;0.443244242230969;0.4202523250115602;-0.02260264311466148;-0.02143099030794075;1.054567764677513;9.99989535330151;0.43625929027501464;0.00903714607832177;1.0449420244922534;1.000010673328003;0.43649937187668253;0.9999866360814306
17.455093;1.0546573205082952;0.44324392121361567;0.4202511607449019;-0.022600899610475195;-0.02142933708671721;1.054567825671321;9.999905433400452;0.4362584499036484;0.009036157323915588;1.0449446069001438;1.0000088657777597;0.4364971900522233;0.9999880039040796
17.465093;1.054661261664987;0.4432440244777376;0.42024994349441747;-0.022599231352733527;-0.021427735032812374;1.0545677911660805;9.999915734910653;0.4362586123692092;0.009035169082391572;1.0449471818395903;1.0000071076926098;0.4364959959479179;0.9999893480821385
17.475093;1.0546641357913624;0.4432437243969178;0.42024868154455486;-0.022597487873682934;-0.02142608177526347;1.0545686656411046;9.999926175311018;0.4362587757373391;0.009033181387471959;1.0449497481513341;1.0000053997308533;0.4364947774736779;0.9999906703125097
17.485093;1.054667922146151;0.44324407540715793;0.42024758715521077;-0.022597562865127725;-0.02142613253989003;1.0545684530039274;9.999936666702995;0.43625893904845603;0.009032194263720799;1.0449523067159592;1.0000037416515581;0.4364935839743519;0.9999919723342889
17.495093;1.054670634140595;0.44324379839510447;0.4202462410582102;-0.02259581941176762;-0.021424479241159804;1.0545691566511912;9.999947120285146;0.4362591021061165;0.009031207725601606;1.0449548603575207;1.0000021330756488;0.4364924014452575;0.9999932561773367
17.505093;1.0546742520233168;0.4432439476558072;0.42024485622956553;-0.022594151199767026;-0.021422877105392552;1.0545687796656504;9.999957445585226;0.4362582645264935;0.009029221775886559;1.0449574131593806;1.0000005741400275;0.43649021453721804;0.9999945243248053
