time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.515093;1.0546767888809614;0.4432436960538103;0.4202434422997204;-0.022592407770385934;-0.02142122376338067;1.0545693249316976;9.99996754865577;0.436258425070496;0.009028236409245351;1.044959969674572;0.9999990658424297;0.43648906767232515;0.9999957797549982
17.525093;1.0546802252804328;0.4432438728293668;0.42024199875984103;-0.022590739578471724;-0.021419621583824117;1.0545687955102447;9.99997732937947;0.4362585817285875;0.009027251618910341;1.044962534229895;0.9999976097064239;0.43648794265618535;0.9999970259532325
17.535093;1.054682576766051;0.4432436514856409;0.42024053596316896;-0.022588996172418642;-0.02141796819772092;1.0545691955614265;9.999986686195223;0.4362587322272939;0.009025267397897762;1.0449651099403214;0.999996207703895;0.4364868208853209;0.9999982674835114
17.545093;1.0546848359593055;0.44324367339516413;0.4202392706668398;-0.02258899600900401;-0.02141796764680843;1.0545685308629245;9.999995528446917;0.43625887446763023;0.009024283737466396;1.0449676983687632;0.9999948623259789;0.43648574592044176;0.9999995105501471
17.555093;1.0546879964677638;0.4432439019626833;0.42023777669891327;-0.022587327849935702;-0.021416365399704443;1.0545688083476605;10.000003780516593;0.4362580068344192;0.00902330062925678;1.0449703005551185;0.9999935759470866;0.43648369951060473;1.0000007629200227
17.565093;1.0546900767130676;0.44324373469126693;0.42023627712844247;-0.022585584480179374;-0.02141471194632964;1.0545680351787572;10.00001137417504;0.4362581286066357;0.009022318063067422;1.0449729180729808;0.9999923506014082;0.4364826838332398;1.0000020334136686
17.575093;1.0546930613552996;0.4432439980310396;0.42023477007150356;-0.0225839163412855;-0.021413109656052826;1.0545682179695013;10.000018242111658;0.436258240243933;0.009020336019425736;1.0449755526858426;0.9999911888380245;0.436481681635876;1.0000033309041625
17.585093;1.0546949680203543;0.44324386235138413;0.4202332641144631;-0.022582172994641644;-0.021411456162308308;1.0545673627746754;10.000024317511816;0.4362583431073019;0.009019354469760139;1.0449782048130805;0.9999900943501563;0.43648073781264385;1.0000046631756205
17.595093;1.0546977820784837;0.4432443809091358;0.4202319715601049;-0.02258224810968738;-0.02141150669267333;1.0545674756019403;10.000029535933136;0.4362584388650841;0.009018373383825152;1.0449808721035165;0.9999890715682543;0.4364798355155876;1.0000060361770076
17.605093;1.0546995227900702;0.4432442749274569;0.4202304727064079;-0.0225805047838668;-0.0214098531657368;1.0545665620670388;10.000033842787566;0.4362575291459371;0.009016392734279082;1.0449835492168722;0.9999881251202465;0.43647795871063877;1.000007453836977
17.615093;1.0547021755339192;0.4432445994768449;0.4202289793832993;-0.022578836681094568;-0.021408250809281826;1.0545666261793694;10.000037204114415;0.4362576152130383;0.009015412494635566;1.0449862284944709;0.999987259972721;0.43647715329644327;1.0000089186723606
17.625093;1.0547037572066753;0.4432445269076807;0.42022749911379287;-0.022577093372024216;-0.021406597257936054;1.0545656698772579;10.000039606283565;0.4362576975336774;0.009014432634228282;1.0449889005435993;0.9999864817179217;0.43647640384473746;1.000010432439651
17.635093;1.0547052587127657;0.4432444701690501;0.4202260308599631;-0.02257535007091227;-0.021404943697386446;1.0545656937426102;10.000041045934621;0.4362577756868311;0.009012453116148494;1.0449915548031201;0.9999857964258729;0.43647569421016247;1.0000119959216458
17.645093;1.0547076708045777;0.4432450669571846;0.4202247871863566;-0.022575425223896294;-0.021404994170698324;1.0545646979922245;10.000041522191326;0.4362578484625722;0.009011473899064116;1.0449941804674208;0.9999852100455923;0.43647506946880726;1.0000136085810127
17.655093;1.054709009437137;0.4432450345913424;0.42022334581117093;-0.022573681935530006;-0.021403340596168476;1.054563683151895;10.000041031767159;0.4362569140756316;0.009010494940553067;1.0449967673271043;0.9999847277414688;0.4364735123665493;1.0000152683076002
17.665093;1.0547112573940867;0.44324542286499663;0.4202219158902851;-0.022572013860441095;-0.02140173819991812;1.0545636503447464;10.000039567829493;0.4362569707989658;0.009008516197859954;1.0449993061952478;0.9999843538871713;0.43647300496774527;1.0000169708464925
17.675093;1.0547124302455628;0.4432453990247604;0.4202205026797394;-0.02257027058325848;-0.021400084616204164;1.054562601351127;10.000037124751739;0.4362570176183049;0.009007537624074507;1.045001789226445;0.9999840923326159;0.4364725920455279;1.0000187101307465
17.685093;1.0547145107550426;0.44324578533894865;0.42021910130515766;-0.022568602515104445;-0.021398482213040748;1.0545625382959456;10.000033706156769;0.43625705471177467;0.009006559165270796;1.0450042098497745;0.9999839457340388;0.4364722560192976;1.0000204797716687
17.695093;1.0547155158890418;0.44324597286953493;0.420217931916308;-0.02256860248861497;-0.02139848148272475;1.0545614626886257;10.000029330488442;0.4362570840263171;0.009005580762654541;1.0450065619804014;0.9999839145125242;0.436471999687703;1.0000222738801872
17.705093;1.0547164383026484;0.44324591704523836;0.42021656479555064;-0.022566859224933282;-0.021396827893620612;1.0545613745268037;10.000024024715405;0.4362561094320072;0.009003602356865675;1.04500883971745;0.9999839970432798;0.43647080547780387;1.000024086783031
17.715093;1.0547182704715696;0.44324625148001323;0.4202152123818435;-0.02256519116562384;-0.021395225487907895;1.054560272411776;10.000017811033128;0.4362561361610633;0.00900262388918579;1.045011038259466;0.9999841906357942;0.4364707171967931;1.0000259125614728
17.725093;1.054719029991568;0.4432461429777797;0.4202138800880295;-0.022563447909166496;-0.021393571900447033;1.0545601540039806;10.00001070466935;0.4362561698852747;0.00900164529722541;1.0450131547512265;0.9999844920342644;0.43647071714867536;1.000027744571515
17.735093;1.0547207022671943;0.44324641497162903;0.42021256182168143;-0.022561779854006828;-0.021391969498548616;1.0545590158929092;10.000002724683196;0.4362562154629422;0.008999666509563159;1.04501518821418;0.9999848976302945;0.4364707869005475;1.000029574964575
17.745093;1.054721306920796;0.4432464611194937;0.42021147529002484;-0.022561779850059645;-0.021391968774873506;1.0545588535208363;9.999993902137515;0.4362562761979033;0.008998687445819862;1.0450171391551517;0.999985403411417;0.43647096939195595;1.000031394585506
17.755093;1.054722831546137;0.4432466541317452;0.4202101850886773;-0.02256011180021438;-0.021390366379787532;1.0545576616335035;9.999984277393333;0.43625635427717996;0.008997708022022802;1.0450190094202445;0.9999860046942785;0.4364712452909973;1.0000331931115354
17.765093;1.0547232975573315;0.4432463888813328;0.42020890838360747;-0.022558368556944892;-0.021388712805910835;1.0545574345372295;9.999973894463082;0.43625545111990277;0.008996728156150676;1.0450208020597311;0.9999866966414217;0.43647061567236106;1.0000349596780354
17.775093;1.054723700980079;0.44324607758859;0.42020764102784997;-0.022556625315703613;-0.021387059236823835;1.0545561657095581;9.999962799019665;0.4362555672110217;0.008994747770187625;1.0450225209866673;0.9999874750419934;0.43647105989248197;1.0000366844772393
17.785093;1.0547250365651129;0.44324613401490615;0.42020637990067305;-0.022554957264956585;-0.02138545685586135;1.0545548472544752;9.999951037245852;0.43625570245209766;0.00899376678944862;1.0450241708661256;0.9999883361180494;0.4364716194107573;1.0000383598089553
17.795093;1.0547253230650753;0.44324595730244837;0.42020534416832106;-0.022554957269700478;-0.021385456155818477;1.0545544701122183;9.999938656400827;0.43625585692044605;0.008992785143098272;1.045025756791983;0.999989275940014;0.43647227324177074;1.000039979383047
17.805093;1.0547265461401008;0.4432459265583163;0.42020409988218854;-0.02255328921186283;-0.02138385378567489;1.054553025191321;9.99992571203967;0.4362560313481682;0.008991802766829671;1.045027283044259;0.9999902905671407;0.43647302048077874;1.0000415377048
17.815093;1.0547267254226513;0.4432454430460843;0.42020286516990807;-0.022551545960580656;-0.0213822002375894;1.0545525044171133;9.999912275271765;0.43625522728799876;0.008989819603681759;1.045028752178622;0.999991376738822;0.43647283932746006;1.0000430306279973
17.825093;1.0547278482492375;0.4432453378155851;0.4202016328059148;-0.022549877890482597;-0.021380597875660424;1.0545509009272784;9.999898428459778;0.4362554470230879;0.008988835602009445;1.0450301655442378;0.9999925320149894;0.43647376868165744;1.0000444557785788
17.835093;1.0547279352605499;0.4432450111677913;0.42020061933565483;-0.022549877881516696;-0.021380597191749343;1.0545502086052998;9.99988425471334;0.4362556933121438;0.008987850716138172;1.045031524381485;0.9999937542441548;0.43647478532789413;1.0000458125435656
17.845093;1.054727981782387;0.44324442829017324;0.4201993913988976;-0.022548134617284585;-0.021378943650444095;1.0545484218671084;9.999869832277348;0.4362559692664756;0.00898686490835993;1.0450328302711145;0.9999950408174166;0.43647588495095746;1.000047102192147
17.855093;1.0547289820942183;0.44324423264716467;0.4201981590663754;-0.022546466531742127;-0.021377341290193922;1.054547536558208;9.999855235392547;0.43625627828317104;0.008984878144888483;1.0450340843504553;0.9999963876896846;0.43647704135022786;1.0000483274055445
17.865093;1.0547289543340812;0.44324360063034013;0.420196927397755;-0.02254472326063218;-0.02137568774430601;1.0545455512572197;9.999840540685442;0.43625562357596437;0.008983890389090051;1.0450352862471286;0.9999977890310273;0.43647728977604966;1.0000494908363862
17.875093;1.0547298834979715;0.44324336486715676;0.42019569200792134;-0.022543055166188677;-0.021374085375171877;1.054544467366022;9.999825832434485;0.4362560075103763;0.008982901598112233;1.0450364342400247;0.9999992379835007;0.4364786033141612;1.00005059420358
17.885093;1.0547297881905422;0.44324292733313075;0.4201946738418685;-0.022543055145454377;-0.02137408467467828;1.0545422879000634;9.999811199606933;0.43625643164690997;0.00898191172454117;1.0450375261066978;1.0000007274219795;0.4364799770273537;1.0000516388182128
17.895093;1.054730654237831;0.4432426676832299;0.42019344188573654;-0.022541387045475633;-0.021372482289324674;1.0545400164680157;9.999796727123305;0.4362568977314779;0.00897992072350087;1.0450385596838634;1.0000022504514958;0.4364813856110169;1.0000526263421676
17.905093;1.0547305014472212;0.4432419863443177;0.42019221804935736;-0.02253964376674011;-0.021370828712579525;1.0545386566940926;9.999782485257672;0.4362574087638912;0.00897892855633461;1.045039533382978;1.000003801189386;0.43648286519677276;1.0000535587433932
17.915093;1.0547303257820342;0.44324129950751084;0.4201910019029029;-0.022537900488056706;-0.02136917512656767;1.0545362116205124;9.999768523809305;0.4362579691249068;0.008977935185275029;1.045040446083993;1.00000537535523;0.4364843898978932;1.000054437710512
17.925093;1.0547311229613663;0.4432412488161573;0.42019000639147985;-0.022537975639678423;-0.021369225571676236;1.0545346841908854;9.999754876168646;0.43625758391585184;0.00897694057123386;1.0450412961913802;1.0000069701158238;0.4364849548392683;1.000055264186813
17.935093;1.0547309120899904;0.44324055667410195;0.42018880927047675;-0.022536232359823324;-0.02136757196804625;1.0545320787019345;9.999741565611853;0.4362582585640507;0.008974944682737797;1.0450420813282664;1.0000085836092245;0.43648653434511114;1.0000560385184523
17.945093;1.0547316778500013;0.44324027967684054;0.4201876198911055;-0.022534564249629137;-0.02136596953757556;1.0545304013932504;9.99972860914815;0.4362589986031927;0.008973947505753331;1.0450427987899062;1.0000102141060394;0.43648816526689926;1.0000567611156022
17.955093;1.0547314375716967;0.44323959327585416;0.42018644379965575;-0.022532820966596506;-0.021364315916521135;1.0545276599345812;9.999716025097296;0.4362598088560387;0.00897294904441508;1.0450434458284388;1.0000118587776363;0.436489822086492;1.0000574332954433
17.965093;1.0547311842228142;0.443239140847695;0.4201854922327955;-0.02253282094153456;-0.021364315144492375;1.0545248622337204;9.999703840635037;0.43626069267103396;0.008971949314322965;1.0450440198856519;1.0000135135226662;0.43649149876843035;1.0000580578511833
17.975093;1.0547319124469767;0.44323888816340756;0.42018433369083796;-0.022531152820400944;-0.021362712686589107;1.054523014998244;9.999692088041659;0.4362606521507905;0.00897094833289085;1.0450445185741801;1.0000151741559986;0.4364921883366355;1.0000586389342614
17.985093;1.0547316438020353;0.4432382363220162;0.4201831873661739;-0.02252940952752883;-0.021361059038489692;1.054520123441352;9.999680793607876;0.4362616889236321;0.008968946113588559;1.0450449394512489;1.0000168372039326;0.436493861984812;1.0000591819406215
17.995093;1.0547323677584444;0.44323801679076874;0.4201820490966292;-0.022527741393894844;-0.021359456564430536;1.0545181920619509;9.999669970527266;0.4362628045998256;0.008967942670019016;1.0450452802282197;1.0000184996234691;0.43649555326000744;1.0000596937785888
18.005093;1.054732106358458;0.44323763078463924;0.4201811401125232;-0.02252774135405197;-0.021359455761319125;1.0545152249134524;9.999659616443466;0.43626400061535703;0.0089669380243212;1.045045538383304;1.0000201582622579;0.4364972342305366;1.0000601825237
18.015093;1.0547318553482783;0.4432370433754113;0.4201800320926284;-0.02252599804651092;-0.02135780209590434;1.0545132255412049;9.999649711268717;0.43626527776661295;0.008965932209558406;1.0450457098324244;1.0000218093538407;0.4364988979043872;1.0000606562703207
18.025093;1.0547326090852944;0.4432368963246636;0.4201789391836593;-0.02252432989538596;-0.021356199610115475;1.0545101972661615;9.999640219044098;0.4362666359300379;0.008963925264304983;1.0450457885811133;1.0000234479802965;0.4365005172698399;1.0000611221537266
18.035093;1.0547323858096356;0.4432363629673962;0.42017786872938967;-0.022522586579944097;-0.021354545944171223;1.054508143212473;9.999631098610104;0.4362670741079908;0.008962917228648172;1.0450457674695692;1.0000250680379426;0.436501127983864;1.0000615861025135
18.045093;1.0547331702910583;0.4432364971915164;0.4201770306688892;-0.022522661686057294;-0.021354596321761527;1.054505066293448;9.999622317605041;0.43626859097235526;0.008961908146296252;1.0450456387154317;1.0000266626218046;0.43650270434055904;1.000062053030059
18.055093;1.0547329802379968;0.44323601802934265;0.42017600194464666;-0.022520918366534776;-0.021352942666732776;1.0545019698381493;9.999613862141384;0.43627018583593696;0.008960898065113304;1.045045394390123;1.0000282241890934;0.43650424287016043;1.0000625266208638
18.065093;1.0547337995928732;0.44323597748933163;0.42017499059405333;-0.022519250203089418;-0.021351340202471567;1.054499858166397;9.999605735791441;0.4362718591194687;0.008959887032462952;1.0450450270822975;1.000029744830525;0.43650574175256024;1.0000630086883053
18.075093;1.0547336452089526;0.4432355465773038;0.42017400068131927;-0.022517506886111767;-0.021349686569856172;1.054496736192067;9.999597948834722;0.4362736119122948;0.008957875091069123;1.045044530514844;1.000031217029766;0.4365071811725824;1.0000634991418524
18.085093;1.0547335098369288;0.4432353654922521;0.42017324263253863;-0.022517506842680474;-0.021349685811189276;1.054494608588878;9.999590509424223;0.4362744454791747;0.008956862279838707;1.0450438998660723;1.0000326345234087;0.43650760500812186;1.0000639967926344
18.095093;1.0547343873997652;0.44323539829525327;0.4201722840874267;-0.022515838689834367;-0.021348083393362163;1.0544914795532554;9.999583418737942;0.4362763611636121;0.00895584863755157;1.0450431313329471;1.0000339926524888;0.4365089952331441;1.0000645001757182
18.105093;1.0547342977544052;0.4432350451459127;0.42017134138950996;-0.022514095392777003;-0.021346429815495987;1.0544893529277137;9.999576664658026;0.43627836028346767;0.008954834202907536;1.045042221236672;1.000035288080429;0.4365103539704737;1.000065007790857
18.115093;1.054735228000228;0.44323513654179736;0.4201704048647179;-0.02251242725475021;-0.021344827441460257;1.054486232632915;9.999570220353679;0.4362804440399184;0.008953819009481567;1.0450411659463885;1.0000365186304407;0.4365116815842928;1.000065518027766
18.125093;1.054735197843955;0.4432350727208813;0.42016968807200455;-0.022512427250472748;-0.021344826770103513;1.0544831239111025;9.999564052322219;0.4362826135893192;0.00895280308344095;1.0450399625592541;1.0000376833631777;0.4365129771515834;1.0000660291696881
18.135093;1.0547352014105371;0.44323481851766133;0.4201687535035548;-0.022510683987764218;-0.02134317326678998;1.0544810339498387;9.999558129031579;0.43628486981266446;0.008950786449659806;1.0450386087479746;1.0000387820731933;0.43651421862734235;1.0000665392673325
18.145093;1.0547362324981;0.44323501655773245;0.42016780518155034;-0.02250901588395789;-0.021341570971402;1.0544779708522083;9.999552422423994;0.4362862127902841;0.008949769140065879;1.0450371018432947;1.0000398144816036;0.4365144455568549;1.0000670458986547
18.155093;1.0547363101172225;0.44323484177024364;0.4201668398116099;-0.02250727264760791;-0.02133991752299738;1.0544759424935752;9.99954689965901;0.4362886415401746;0.008948751192242223;1.0450354386397047;1.0000407801910767;0.4365156351329157;1.000067546322434
18.165093;1.0547374208228617;0.44323535013253323;0.4201660564603823;-0.022507347842110868;-0.021339968140788406;1.0544729556494725;9.999541513754322;0.4362911539898555;0.008947732638611908;1.045033615801273;1.000041679404023;0.4365167856358856;1.0000680380520754
18.175093;1.0547375845077296;0.443235262957736;0.42016502165607783;-0.022505604632473537;-0.02133831474666504;1.0544700149239838;9.999536210224473;0.43629374718844643;0.008946713501450904;1.0450316298451452;1.0000425130930084;0.43651789566911375;1.0000685190655079
18.185093;1.054737796291648;0.44323521968025015;0.42016393728437407;-0.02250386143697169;-0.021336661379408105;1.0544681227434383;9.999530944422364;0.4362964181429329;0.008944693796479797;1.0450294769036022;1.0000432817324238;0.43651894412053827;1.0000689873116106
18.195093;1.0547390516176107;0.4432358588305258;0.42016300726875044;-0.022503936670448286;-0.02133671207775164;1.054465280393295;9.999525691068262;0.43629916473539826;0.008943673534096877;1.0450271526344468;1.0000439838140827;0.4365199716682695;1.000069440466319
18.205093;1.054739370561923;0.4432358991857431;0.4201618031739346;-0.02250219350079291;-0.021335058764180705;1.05446348833214;9.999520443769695;0.4363009857267422;0.00894265271895111;1.04502465241418;1.000044615662937;0.4365199576453911;1.0000698763157079
18.215093;1.054739747820114;0.4432359787249571;0.42016053228157285;-0.022500450343853246;-0.02133340547770009;1.0544607459580329;9.999515210854222;0.4363038801064376;0.008941631351248928;1.0450219723598126;1.0000451724047759;0.43652090133409727;1.0000702926983274
18.225093;1.0547411780304523;0.443236509235556;0.4201591880909094;-0.022498782333583975;-0.021331803398877098;1.0544590520753543;9.999510012276966;0.4363068467080044;0.008940609427194601;1.0450191102471444;1.0000456494502987;0.4365218028935623;1.000070686930061
18.235093;1.0547416805994603;0.4432368858945652;0.4201579863106802;-0.022498782475503906;-0.021331803026529553;1.054456405663797;9.99950487801956;0.43630988439453267;0.008939586942801449;1.045016065303268;1.0000460437730172;0.43652266285990776;1.000071055587268
18.245093;1.054743241316051;0.4432374821002012;0.42015649069413635;-0.022497114481760894;-0.02133020100434191;1.0544538060718809;9.999499849447497;0.43631299260801626;0.008938563900964728;1.0450128381936905;1.0000463539959874;0.43652348268704183;1.0000713944381352
18.255093;1.0547438786878283;0.4432376924167461;0.4201549182503018;-0.02249537136129001;-0.02132854783126169;1.0544522528952391;9.999494989812066;0.4363161718892476;0.008936540312054715;1.0450094315243843;1.0000465794199218;0.4365242440119644;1.0000716983127427
18.265093;1.0547445861662288;0.4432381530979156;0.42015347807803166;-0.022495371528253837;-0.02132854754592897;1.0544497460279945;9.9994903955111;0.43631842402838017;0.008935516190749266;1.0450058497885235;1.000046719302768;0.4365239901552582;1.0000719612631435
18.275093;1.0547463567916104;0.44323882272213794;0.42015173643274684;-0.022493703551946385;-0.02132694561049469;1.054448286233314;9.999486192262983;0.4363217516182101;0.008934491556337918;1.0450020993219176;1.000046772694375;0.43652470189868847;1.0000721770960859
18.285093;1.0547472073216124;0.44323909549719626;0.4201499097103452;-0.022491960450050124;-0.021325292522504365;1.0544458760626156;9.999482521121468;0.4363251572435951;0.008933466429794005;1.0449981885312853;1.0000467379500264;0.43652538083217163;1.0000723405839307
18.295093;1.0547491195400498;0.4432397964107331;0.4201479908792937;-0.022490292480396884;-0.021323690639776377;1.0544435199019784;9.99947952794535;0.4363286432391436;0.008932440826004058;1.0449941271593222;1.0000466119719418;0.43652602872060026;1.000072448962824
18.305093;1.0547501062059899;0.4432403208892794;0.420146198494383;-0.022490292671126785;-0.021323690459250436;1.05444222329875;9.999477360567527;0.4363322119918795;0.008931414751408016;1.0449899248016117;1.0000463899128853;0.43652664788699996;1.0000725019790744
18.315093;1.0547511530942717;0.4432406293136069;0.4201441017277411;-0.022488549584063655;-0.021322037440777167;1.0544399928709949;9.999476172303138;0.43633486584469217;0.008930388206054136;1.0449855903930696;1.0000460653314591;0.43652624090130304;1.0000725002271549
18.325093;1.0547532446159174;0.44324135907418;0.4201419128703817;-0.022486881626150763;-0.021320435619394118;1.0544388363049735;9.999476122729114;0.43633860700573096;0.008928361182070223;1.044981132803029;1.0000456303906369;0.43652678898056957;1.0000724435398198
18.335093;1.0547543901131327;0.44324190458653573;0.4201398530915438;-0.02248688183418803;-0.02132043549110704;1.0544367615173746;9.999477367175349;0.43634243784150906;0.008927333663247302;1.0449765608806527;1.0000450761434494;0.43652733546617817;1.0000723302687502
18.345093;1.0547555753548161;0.4432422242419051;0.42013749431991076;-0.02248513876319074;-0.02131878251447287;1.0544357755543883;9.999480044872078;0.43634636066298393;0.008926305632172366;1.0449718827012302;1.000044393456336;0.43652786284839157;1.0000721572788747
18.355093;1.0547577876231045;0.44324295343595677;0.4201350511949328;-0.022483470818212684;-0.021317180723425436;1.0544338841872531;9.999484280140264;0.4363503769675369;0.008925277079902393;1.0449671055435148;1.0000435741965854;0.436528375004774;1.00007192052294
18.365093;1.054759040131454;0.4432434850257472;0.42013274641123693;-0.02248347104443559;-0.021317180613274332;1.0544320923589892;9.99949018960653;0.43635448696624834;0.008924248010973896;1.044962236548603;1.0000426112771845;0.43652887627792386;1.0000716157677998
18.375093;1.0547613139766887;0.44324419048406793;0.4201301500009782;-0.022481803108793948;-0.021315578820552464;1.0544314047800614;9.999497880370317;0.4363576899582679;0.008923218442763036;1.0449572828210048;1.0000414980342374;0.43652837106920417;1.000071238927887
18.385093;1.0547626249157802;0.44324446339734525;0.4201274840576076;-0.022480060059762212;-0.021313925840365677;1.0544298259539062;9.99950744264849;0.43636198524093794;0.008922188400678011;1.0449522508471738;1.0000402285620025;0.43652886263392227;1.0000707859093527
18.395093;1.054763965450474;0.44324471381481007;0.4201247478876926;-0.02247831701730075;-0.02131227284759391;1.054429359947396;9.999518951878331;0.43636637257883365;0.008921157912181513;1.044947145794982;1.0000387983740449;0.4365293545850654;1.0000702525132776
18.405093;1.0547663289508282;0.44324557700724715;0.4201221544673104;-0.02247839238483518;-0.021312323876627418;1.0544280103435342;9.999532482770894;0.43637085228812644;0.00891912700471273;1.0449419716810868;1.0000372043348222;0.43652983014773916;1.000069634304685
18.415093;1.0547677339082189;0.4432457680429861;0.42011928260853143;-0.02247664935452015;-0.021310670849496196;1.0544267802367557;9.999548122730348;0.43637542546558944;0.008918095704310215;1.0449367324426804;1.0000354443434072;0.4365303344957727;1.0000689261350506
18.425093;1.05477016610864;0.4432463352320052;0.4201163436617661;-0.022474981443925485;-0.021309068981557978;1.0544266723165996;9.999565972559415;0.43638009437481134;0.008917064029579768;1.0449314326304269;1.000033516993977;0.436530852318731;1.000068122308202
18.435093;1.054771645057674;0.4432466713284922;0.4201135595763829;-0.022474981720946283;-0.021309068772661505;1.054425688955304;9.99958613540137;0.436383862870292;0.008916031989458062;1.0449260773445672;1.0000314212976653;0.43653038946232064;1.0000672172398666
18.445093;1.0547731656348904;0.4432467341344104;0.42011050179401976;-0.022473238716833453;-0.02130741568389924;1.0544258324003082;9.99960870514829;0.43638873617954976;0.008914999588313707;1.0449206717383652;1.000029156733726;0.4365309509635462;1.000066205809226
18.455093;1.054775722505451;0.4432471592308876;0.42010738352085975;-0.022471570832534517;-0.02130581375267276;1.0544251050360693;9.999633761695007;0.4363937198170429;0.008913966825843535;1.0449152205204952;1.000026723085408;0.4365315422037315;1.0000650842845733
18.465093;1.054777334644126;0.4432473404237322;0.42010442553910315;-0.02247157114364648;-0.021305813479987393;1.0544245090102256;9.999661372178707;0.43639881852066126;0.008912933692578447;1.0449097277415536;1.0000241198582116;0.43653216820008545;1.00006385167166
18.475093;1.0547789955795723;0.44324723632555;0.4201011981562581;-0.022469828173785174;-0.02130416032703122;1.054425045555341;9.999691591558916;0.4364040358549551;0.008911900174720891;1.0449041964434929;1.0000213462066276;0.4365328336742591;1.0000625099997313
18.485093;1.0547816984576968;0.4432474833788643;0.4200979130208112;-0.022468160321275223;-0.021302558330788385;1.0544247149941461;9.999724459465035;0.43640937449556527;0.008910866264938502;1.044898628341882;1.0000184019706038;0.4365335432328957;1.0000610632275422
18.495093;1.054783461103865;0.44324747624172517;0.4200947887024513;-0.02246816066932619;-0.021302557991806977;1.0544245172728;9.99975999857388;0.43641483690085225;0.008909831965901107;1.0448930243100258;1.0000152888180895;0.4365343022363072;1.0000595158471224
18.505093;1.0547852765364691;0.4432471743589966;0.42009139333403434;-0.022466417734635098;-0.021300904770014874;1.0544254523881518;9.99979821862066;0.4364194262978532;0.008907797283716368;1.0448873851658083;1.000012010194324;0.43653409748759486;1.0000578723439424
18.515093;1.0547881376200277;0.44324721535207534;0.42008793709884085;-0.02246474991415855;-0.02129930270116273;1.0544255207125173;9.999839125191688;0.4364251476322635;0.008906762219897803;1.044881711399116;1.0000085704594595;0.43653497818364745;1.0000561370187842
18.525093;1.0547900610105205;0.4432469956630619;0.4200846378207818;-0.022464750300012562;-0.021299302285192504;1.0544267234955234;9.999882726901605;0.436431007523733;0.008905726771468645;1.0448760018779926;1.0000049739940144;0.4365359340293618;1.0000543135104418
18.535093;1.0547930286705374;0.443246890539931;0.4200810607582841;-0.02246308250279022;-0.02129770015970455;1.0544270636902275;9.999929038439864;0.4364370134231263;0.008904690934773472;1.0448702526889857;1.0000012245317753;0.43653697527736796;1.0000524049985264
18.545093;1.0547950545523113;0.4432462962761947;0.42007742377824503;-0.022461339618389503;-0.021296046824986658;1.0544275465033406;9.999978081629438;0.43644317285852346;0.008903654703109208;1.0448644567458936;0.9999973249907911;0.4365381119099794;1.0000504147761402
18.555093;1.0547971269061471;0.44324585045794734;0.42007393674952104;-0.022461340048176223;-0.021296046316814875;1.0544291781686195;10.00002988012544;0.4364494928851153;0.008902618059857141;1.044858604649337;0.9999932774684206;0.4365393532485834;1.0000483454910887
18.565093;1.0548002331359625;0.4432455128050426;0.42007016731686075;-0.022459672294170695;-0.021294444094459884;1.0544299635757985;10.000084450147654;0.4364549800817999;0.008901580975653427;1.0448526862242462;0.9999890831637086;0.4365397079004797;1.000046197892121
18.575093;1.0548023849022499;0.4432446782774305;0.4200663331488441;-0.022457929462522477;-0.021292790659038992;1.0544319052955464;10.000141799182769;0.4364616413149615;0.008900543413717401;1.0448466909999223;0.99998474255457;0.4365411828150926;1.00004397076776
18.585093;1.0548045691886618;0.44324398327630754;0.42006264331440984;-0.022457929954981512;-0.02129279004678072;1.0544330039487353;10.000201932675955;0.43646848440544317;0.008899505336082967;1.0448406082595734;0.9999802556210476;0.43654278479836395;1.0000416615104324
18.595093;1.054807774315941;0.4432433857974152;0.42005866327840385;-0.022456262268383792;-0.021291187717390338;1.0544342587732376;10.000264857673585;0.43647551814913466;0.008898466704345279;1.0448344284185107;0.9999756218845658;0.4365445203882974;1.000039266606345
18.605093;1.0548100153424325;0.44324227844615754;0.42005460725362564;-0.022454519517606596;-0.02128953417285062;1.054436668350774;10.000330578764888;0.4364827518642371;0.008897427479619554;1.0448281444784042;0.9999708405079811;0.43654639643262366;1.0000367820478886
18.615093;1.0548122838320966;0.4432412956694826;0.4200506803386436;-0.02245452010233745;-0.02128953344951618;1.0544382308355813;10.000399089150378;0.4364901946972485;0.008896387625304607;1.0448217519405063;0.9999659104271885;0.4365484197799081;1.0000342034350516
18.625093;1.0548155723270773;0.44324039488970174;0.42004644419970166;-0.02245285251235878;-0.021287931006881325;1.0544399432804799;10.000470364538241;0.4364968551980918;0.008895347110372195;1.0448152482241848;0.9999608305736897;0.4365495972559006;1.0000315262397048
18.635093;1.054817899765314;0.4432389691514698;0.42004211009545817;-0.022451109870853025;-0.021286277347381307;1.0544428007652464;10.0005443679759;0.43650474129091976;0.008894305906677086;1.0448086321463708;0.9999556006599318;0.4365519347136698;1.000028746446453
18.645093;1.0548212541269957;0.443238067088977;0.42003787896615563;-0.022451185664086756;-0.02128632768591378;1.0544447965078232;10.000621058639203;0.43651286017033913;0.00889226397967126;1.0448019028105098;0.999950222145111;0.4365544175342528;1.00002586077001
18.655093;1.0548236588389321;0.44323640329569575;0.4200333199335266;-0.022449443109503107;-0.021284673949908867;1.0544479234339361;10.000700393814515;0.43652121817249234;0.00889122128414804;1.0447950587747328;0.9999446981403598;0.43655709090952627;1.0000228665585094
18.665093;1.054826114673844;0.44323461129298697;0.42002863671918295;-0.02244770060241977;-0.021283020177649308;1.0544501755553388;10.000782327253258;0.436529821102271;0.008890177768519553;1.0447880982807514;0.9999390320888861;0.43655993759201106;1.00001976192235
18.675093;1.0548296240191348;0.44323332443194796;0.4200240330164631;-0.02244777653455898;-0.02128307040718481;1.0544525479308187;10.000866809657445;0.436538674958177;0.008889133377965293;1.0447810198855867;0.9999332264170344;0.43656295983435467;1.0000165457316161
18.685093;1.0548322147521312;0.44323125682733466;0.4200190775529218;-0.022446034125842267;-0.02128141656599843;1.0544560362744544;10.000953793850023;0.43654778655347165;0.008888088054679886;1.0447738229393666;0.9999272822066553;0.4365661596057947;1.000013217291325
18.695093;1.0548348900042595;0.44322904244529165;0.42001397299075627;-0.022444291769412532;-0.021279762690529568;1.0544586370365865;10.001043241910741;0.4365561638444076;0.008887041740456856;1.0447665073441015;0.9999211997020883;0.4365685391322269;1.0000097758987894
18.705093;1.054838653245833;0.4432273157802969;0.42000892197426726;-0.022444367854951346;-0.021279812816008447;1.0544613479144065;10.001135125485115;0.4365658160359881;0.00888599437779078;1.0447590724768825;0.9999149787257535;0.43657210046072265;1.0000062204083144
18.715093;1.054841533628365;0.44322479230381157;0.42000349328059555;-0.02244262560520628;-0.021278158867441183;1.0544651683470472;10.001229421103181;0.43657575354775857;0.008884945905558305;1.0447515164990497;0.9999086187228776;0.4365758470771075;1.0000025487745279
18.725093;1.054844535956266;0.4432223328761518;0.4199981054852642;-0.02244262671919168;-0.021278157738518655;1.054468099460895;10.001326112193938;0.4365859878731583;0.008883896256869483;1.044743836918933;0.9999021185982931;0.43657978293080957;0.9999987572008256
18.735093;1.0548486645492436;0.4432198954133115;0.41999232252419255;-0.022440959659007487;-0.02127655488755928;1.0544721437823221;10.001425198301721;0.43659653132978826;0.008882845364987712;1.0447360314066758;0.9998954763607217;0.4365839123918394;0.9999948394190996
18.745093;1.0548519479794265;0.443216873921759;0.41998635994440203;-0.022439217575087107;-0.02127490081840588;1.0544753045904458;10.001526703746864;0.4366073968374361;0.008881793169583218;1.0447280975147852;0.9998886888748192;0.4365882400438908;0.9999907873019236
18.755093;1.0548553898662103;0.443213905022632;0.41998042629303267;-0.022439218857928548;-0.021274899567739706;1.0544785848284126;10.00163067970732;0.4366175975319779;0.008880739613891742;1.0447200314759628;0.9998817518736077;0.43659177026262164;0.9999865922095126
18.765093;1.0548599936927419;0.4432109482074232;0.4199740881022394;-0.022437551963031797;-0.021273296595328693;1.0544829866926118;10.001737196569906;0.43662914619090526;0.008879684636592463;1.0447118272911486;0.999874659779798;0.4365965058330635;0.9999822456931762
18.775093;1.0548637875653097;0.44320739895676053;0.4199675621140217;-0.02243581004924308;-0.021271642406254794;1.0544865118382818;10.00184633486673;0.4366410551928109;0.008878628167457167;1.044703476877994;0.9998674050607501;0.43660144920585503;0.999977739721894
18.785093;1.0548677747236332;0.4432038958986611;0.41996105755348623;-0.02243581150561743;-0.021271641037369143;1.0544901611977042;10.001958182356244;0.43665333671095335;0.008877570128603853;1.044694970797394;0.9998599773262727;0.4366066020970639;0.9999730668174579
18.795093;1.0548729583028402;0.4432004010626668;0.419954142067533;-0.022434144781578295;-0.02127003794808128;1.0544949346900443;10.002072830692363;0.4366660021493425;0.008876510436435262;1.0446862988306702;0.9998523628320543;0.4366119665882104;0.9999682197226832
18.805093;1.0548773655311954;0.44319653726287117;0.4199472485620558;-0.022434146358434895;-0.021270036502281563;1.0544988315261865;10.00219036972881;0.4366790615430673;0.008875449001977896;1.0446774503859435;0.9998445452301251;0.4366175455898386;0.9999631908182889
18.815093;1.0548819974670662;0.44319226483982355;0.419939946523468;-0.022432404684081777;-0.021268382158540593;1.054503851008601;10.00231088387845;0.4366925239580038;0.008874385735139758;1.0446684150632004;0.999836507184503;0.4366233420130224;0.99995797202615
18.825093;1.0548878542251057;0.4431882206829963;0.41993244728247237;-0.02243073814122183;-0.021266778952224185;1.054507993097074;10.002434449815206;0.436705398391533;0.008873320551028574;1.0446591830155505;0.9998282314887018;0.43662835824752405;0.9999525552587774
18.835093;1.0548929605372375;0.44318379945258857;0.4199249687843474;-0.022430739907588818;-0.02126677738778666;1.0545122583087376;10.002561136247802;0.4367196942828968;0.008872253369153704;1.044649743683799;0.9998197012833953;0.436634595848691;0.9999469327443083
18.845093;1.0548983160719938;0.4431789603678088;0.41991707796627686;-0.022428998424607563;-0.02126512292328797;1.0545176476289453;10.002691007361086;0.4367344211429138;0.008871184108990028;1.0446400838785184;0.9998108998871503;0.43664105771253786;0.9999410968293683
18.855093;1.0549049202390903;0.4431743401785393;0.41990898365629353;-0.0224273320740735;-0.02126351959394071;1.0545221630008075;10.002824126550431;0.4367495879602981;0.008870112688812513;1.0446301880223852;0.9998018107347524;0.4366477477662622;0.9999350398105058
18.865093;1.0549107973463117;0.44316933421432364;0.41990090282582715;-0.022427334042925785;-0.021263517904927896;1.05452680760324;10.002960553557855;0.43676520367400223;0.00886903902721842;1.0446200397563101;0.9997924175451566;0.43665467096891797;0.9999287544816701
18.875093;1.0549169470555562;0.44316390358395785;0.4198924032080707;-0.02242559276653357;-0.021261863315249603;1.054532585457816;10.00310033630732;0.43678127823241414;0.008867963045444767;1.0446096225802886;0.9997827043689619;0.4366618325829009;0.9999222349245291
18.885093;1.0549243696176334;0.4431589136998634;0.419883909119156;-0.022425669943800765;-0.021261912720814496;1.054537501387265;10.003243512690203;0.4367968230820806;0.0088668846660998;1.044598919705188;0.9997726553930214;0.4366682379278242;0.9999154763962729
18.895093;1.0549310914732426;0.44315308479303667;0.41987499587599125;-0.02242392881546775;-0.021260258051171634;1.0545425614463029;10.003390122219628;0.43681385128717765;0.00886580381012338;1.0445879144284342;0.9997622548550426;0.43667589152316205;0.9999084745824888
18.905093;1.054938115934195;0.4431470557415459;0.4198658731658145;-0.022422187765678815;-0.021258603343180294;1.054548772449183;10.003540210612018;0.4368313775147322;0.008864720398407858;1.0445765913263394;0.9997514874515374;0.43668379830542803;0.999901225430665
18.915093;1.0549464477682367;0.443141464617192;0.41985675096872827;-0.02242226517538536;-0.021258652633142566;1.0545541409491515;10.003693830688675;0.4368494177932821;0.008863634353121909;1.044564936803352;0.9997403387291095;0.4366919631242229;0.9998937255422071
18.925093;1.0549541174433916;0.44313502942918687;0.4198472048650278;-0.02242052428904195;-0.021256997849770403;1.0545596733552158;10.00385104882879;0.43686798943786487;0.00886254559531463;1.0445529380934673;0.9997287942172941;0.43670039167524255;0.999885972572962
18.935093;1.0549621306947086;0.4431286126781578;0.4198376585773408;-0.02242052680929113;-0.021256995887611024;1.0545663767584916;10.004011948654565;0.43688711116956;0.008861454045934043;1.0445405821664913;0.9997168381082684;0.4367090905032113;0.9998779653742915
18.945093;1.0549714923357987;0.4431221731838717;0.4198276786917083;-0.022418861154934216;-0.02125539220412768;1.0545722589814883;10.004176626772939;0.4369068030731904;0.008860359629796602;1.0445278555162618;0.9997044534006512;0.4367180661622906;0.9998697033232078
18.955093;1.05498023020821;0.44311510572775137;0.419817481126719;-0.022417120532614486;-0.021253737305002848;1.0545783278651226;10.004345188135957;0.4369260866320184;0.008859262274180834;1.0445147444170975;0.99969162271921;0.43672632496584574;0.9998611850376865
18.965093;1.0549893455240136;0.44310804802754655;0.41980727330912154;-0.02241712332381084;-0.02125373522514246;1.0545855904982897;10.004517748141044;0.4369469849808854;0.008858161904582652;1.0445012355068193;0.9996783285615379;0.43673587230191574;0.999852407555298
18.975093;1.0549998386141206;0.4431009605083491;0.41979661957935355;-0.02241545794010443;-0.02125213142154668;1.0545920524850094;10.00469443791281;0.4369685227919586;0.008857058446280406;1.044487316024549;0.9996645536049825;0.4367457139909981;0.9998433661821803
18.985093;1.0550097347008416;0.443093464388758;0.419785948138482;-0.02241546091992662;-0.0212521292588061;1.0545997173834645;10.00487540437561;0.4369907254902922;0.008855951832387693;1.044472973406827;0.9996502811354215;0.4367558556097535;0.9998340545312283
18.995093;1.0550200341238891;0.44308551960597914;0.4197748234944401;-0.0224137206735918;-0.021250474192625272;1.054606587088072;10.005060803257308;0.43701361839726816;0.008854842013425472;1.0444581953906205;0.9996354947898082;0.43676630313714637;0.9998244647299923
19.005093;1.0550317362566126;0.4430777637035382;0.41976345297084816;-0.022412055576579944;-0.02124887025518881;1.0546136631901208;10.005250791661457;0.4370372263281732;0.008853728959978697;1.044442970507001;0.9996201777549013;0.4367770633263638;0.9998145880012544
19.015093;1.0550428637388463;0.4430695918588022;0.4197520524198899;-0.022412058854518656;-0.02124886794928998;1.0546219480558332;10.005445528263953;0.43706157329164064;0.008852612655468689;1.0444272877852863;0.9996043126344967;0.4367881437501417;0.9998044153390876
19.025093;1.0550544126671955;0.44306096307476006;0.41974018888292886;-0.02241031891172174;-0.021247212727333976;1.0546294446402944;10.005645177859558;0.4370856820518825;0.008851493085370584;1.0444111359181496;0.9995878820090222;0.4367985529826369;0.9997939375549014
19.035093;1.0550673774218438;0.4430509962413314;0.4197266339133853;-0.022410623256233112;-0.02124747556674778;1.0546371554062894;10.005849911650408;0.437111573987846;0.00885037022776887;1.0443945026029346;0.9995708683960072;0.43681029980494035;0.9997831448986436
19.045093;1.0550797761440551;0.4430418959985662;0.41971426941824796;-0.022408883529448878;-0.021245820213595175;1.0546460817450614;10.006059906453158;0.43713826934782063;0.008849244049107315;1.0443773742564002;0.9995532541594734;0.4368223945796476;0.9997720272598324
19.055093;1.0550926028276413;0.4430325575099681;0.4197016535002634;-0.022407143915717985;-0.021244164786122913;1.0546542243634525;10.006275347086936;0.4371657875428579;0.008849114507059346;1.044359736206371;0.9995350224469505;0.43683486891398005;0.9997605743580944
19.065093;1.0551068536960793;0.4430236196499947;0.4196889976165724;-0.02240722278887375;-0.02124421331389911;1.054662583637963;10.006496423343167;0.4371941474763416;0.00884798155639361;1.0443415733678607;0.9995161579880244;0.4368476945516076;0.9997487749668819
19.075093;1.055120551560822;0.44301380167517396;0.41967587924308164;-0.022405483405607475;-0.021242557722138202;1.0546721597221664;10.00672331967221;0.4372233683186029;0.008846845151775614;1.0443228714759167;0.9994966466275974;0.43686090440340464;0.9997366166295949
19.085093;1.0551346944511322;0.44300396796802266;0.41966272499883184;-0.022405487468956316;-0.021242554900095204;1.0546809529113859;10.006956209640105;0.43725347044719853;0.008845705245885615;1.0443036180220533;0.999476474288249;0.4368745106102594;0.9997240868429762
19.095093;1.0551502795329533;0.4429940798202707;0.4196491056860976;-0.02240382336532553;-0.021240950299410352;1.0546899639104863;10.007195254743248;0.43728347544631174;0.008844561787037108;1.0442838014475482;0.999455626228127;0.4368875249057246;0.9997111739723085
19.105093;1.0551653277102713;0.44298353386272576;0.41963524229430144;-0.02240208433992013;-0.021239294422894236;1.0547001937475833;10.007440600506001;0.43731540527023277;0.008843414718173015;1.0442634094558003;0.9994340866735845;0.43690195824702527;0.9996978670556278
19.115093;1.055180833482163;0.44297296840900874;0.4196213476071499;-0.022402088768524307;-0.021239291299606593;1.0547096438393173;10.007692379128748;0.43734828184094915;0.008842263976502522;1.0442424287378074;0.9994118388563983;0.43691682219484407;0.999684155472966
19.125093;1.055197789623227;0.44296234416889274;0.41960699118808803;-0.022400425032270462;-0.02123768638016008;1.0547193162845234;10.007950723356645;0.43738212724882714;0.008841109495689383;1.0442208462486913;0.9993888654634472;0.4369321277241231;0.9996700288072551
19.135093;1.055214212889818;0.4429512831755315;0.41959260552564737;-0.022400429717488745;-0.021237683026110794;1.0547302141682113;10.008215776306171;0.4374169638531797;0.008839951207909558;1.0441986502839367;0.9993651492643787;0.43694788579242766;0.9996554765822437
19.145093;1.0552310957582975;0.4429397463986937;0.4195777581940634;-0.022398691204130485;-0.021236026687330333;1.054740341645712;10.008487688674332;0.4374528142874934;0.008838789038828397;1.0441758302843653;0.9993406738448325;0.43696410848940775;0.9996404874841631
19.155093;1.0552484403790374;0.44292818386433963;0.419562875584117;-0.022398696159090924;-0.021236023075693406;1.0547507032337284;10.008766614345586;0.4374897017613153;0.008837622900519588;1.0441523757494464;0.999315423938219;0.43698080935831485;0.999625048327885
19.165093;1.055267241717085;0.44291655542117575;0.4195475252344954;-0.022397032957617385;-0.021234417641073557;1.0547623026673978;10.009052712018772;0.43752765026517293;0.008836452693901705;1.0441282753827168;0.9992893848184697;0.4369980027822718;0.9996091442742538
19.175093;1.0552855197912332;0.44290425482577883;0.41953192474404216;-0.022395294863241117;-0.021232760886555475;1.0547731424324174;10.009346143233252;0.43756568413397656;0.008835278317720324;1.0441035172331206;0.9992625414968694;0.4370147035606551;0.9995927603765135
19.185093;1.0553042689460015;0.4428919167451456;0.41951628387218615;-0.02239530024971714;-0.021232756841808354;1.0547842241759966;10.009647060139566;0.4376058275882902;0.00883409967294497;1.044078089479514;0.9992348785501737;0.4370329255963141;0.999575882469247
19.195093;1.0553244827055952;0.4428794984969475;0.4195001696606589;-0.022393637486111156;-0.021231150958944917;1.054796549539554;10.009955596767337;0.4376471049745877;0.008833916660374658;1.0440519809428639;0.9992063803001273;0.4370517033094416;0.9995584967575668
19.205093;1.055344180300002;0.44286661914364156;0.4194840125809933;-0.022393643179829028;-0.02123114660297183;1.0548081206488515;10.01027187791733;0.43768954111642905;0.008832729176039306;1.044025180918292;0.999177030868672;0.4370710102103579;0.9995405889245511
19.215093;1.0553643586478472;0.44285323658523856;0.4194673785281921;-0.022391905698033874;-0.021229489226843777;1.054819939771737;10.010596036429254;0.43773316119479894;0.008831537107759265;1.0439976784978173;0.9991468140979877;0.4370908808998724;0.9995221433647289
19.225093;1.0553860176957977;0.4428402118188612;0.4194506896087821;-0.022391986744413474;-0.02122953572121764;1.0548330088691549;10.010928223315654;0.43777799061135664;0.008830340335973042;1.0439694618401054;0.9991157134511849;0.43711132986394746;0.9995031430867395
19.235093;1.0554071850666953;0.4428262606983803;0.41943351921414124;-0.022390249591091576;-0.02122787801424036;1.0548453300288845;10.011268608662906;0.4378240550710356;0.008829138739675009;1.0439405177758012;0.9990837118875738;0.43713237157529355;0.9994835703792818
19.245093;1.0554288656659876;0.44281224421608595;0.41941628886057425;-0.02239025594540506;-0.021227872996193213;1.0548579066471995;10.011617377116647;0.4378703805583636;0.008827932199812311;1.0439108317066088;0.9990507913275144;0.43715302045907467;0.999463407713814
19.255093;1.0554520653094754;0.44279811925488266;0.4193985628940819;-0.02238859416487942;-0.021226266119461355;1.0548717441928461;10.011974723178046;0.43791899338999474;0.00882672059644885;1.043880387895287;0.999016931844376;0.4371752900382685;0.9994426383782495
19.265093;1.0554748149304114;0.4427832766145983;0.4193805548156827;-0.022386857535451207;-0.021224607890568292;1.0548848499098529;10.012340847487755;0.43796892068088444;0.008825503806475099;1.0438491703798947;0.9989821117202683;0.4371981947930877;0.9994212464562873
19.275093;1.0554981216846715;0.4427683479830603;0.41936246990625053;-0.022386864427954085;-0.021224602340450042;1.054898231957807;10.012715950671536;0.4380201908842016;0.008824281703862171;1.0438171641006089;0.9989463083473927;0.437221749933321;0.9993992158705066
19.285093;1.0555220025595955;0.4427528733947619;0.41934387405176876;-0.022385128169629315;-0.021222943746972964;1.0549128985770653;10.01310022877549;0.43807283403181785;0.008823054160699123;1.0437843552940314;0.9989094988780002;0.4372459714541504;0.9993765291814971
19.295093;1.0555474664979663;0.44273771013406343;0.4193251878680671;-0.02238521046410787;-0.021222989000466416;1.0549268577225666;10.013493876735373;0.4381268814866469;0.008822821049276753;1.0437507308482847;0.9988716601090349;0.43727089597624313;0.9993531674304288
19.305093;1.0555725466262;0.44272157006932755;0.4193059845475595;-0.02238347458998338;-0.021221330029458703;1.0549411172154244;10.013897093749467;0.438182365302167;0.00882158224429931;1.0437162775067237;0.9988327678148345;0.43729649987192415;0.9993291107028139
19.315093;1.055598251360926;0.4427053099162692;0.4192866868520674;-0.022383482254363103;-0.021221323723985438;1.0549556848844295;10.014310077848641;0.4382393176815781;0.008820337624950502;1.0436809818951462;0.998792796421444;0.43732282098522524;0.999304338103493
