time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.325093;1.0556255899310552;0.44268888288040714;0.41926686194563534;-0.02238182180099705;-0.02121971553578415;1.0549715687245753;10.014733014184786;0.43829677036474574;0.008819087074583164;1.0436448312542244;0.9987517192165757;0.437348877675884;0.9992788276836738
19.335093;1.0556525971918211;0.44267190329966666;0.41924694170703347;-0.02238182987338436;-0.021219708830956075;1.0549867774225807;10.015166076424324;0.4383567539540204;0.008817830475517744;1.0436078139398415;0.9987095084072211;0.4373766878766725;0.9992525573102894
19.345093;1.0556802841218986;0.442654324372583;0.41922649452343913;-0.022380094813220994;-0.02121804906102455;1.0550023207492756;10.015609440233145;0.43841829818249317;0.008816567704021358;1.0435699192840555;0.9986661352200393;0.437405270247861;0.9992255051217483
19.355093;1.0557096628876723;0.44263677707214444;0.41920573161443236;-0.022378434982133714;-0.021216440256054674;1.055019209183512;10.016063288110798;0.438481432861956;0.008815298629944518;1.0435311369176008;0.998621570300265;0.4374346435232914;0.9991976487912491
19.365093;1.0557387712789679;0.44261865073380907;0.4191848720178492;-0.022378443691570767;-0.021216432923259934;1.0550354533131308;10.016527803521374;0.4385461883974923;0.008814023117245261;1.0434914557912702;0.9985757837815861;0.4374648270680592;0.9991689647566391
19.375093;1.0557686219363298;0.44259989924027276;0.4191634838607221;-0.02237670927608621;-0.02121477251422289;1.055052064143262;10.017003168082399;0.4386125959761087;0.008813741024300168;1.0434508636720443;0.9985287451193658;0.43749586118488004;0.9991394277014
19.385093;1.0557992348162746;0.4425809654549817;0.41914199247102035;-0.022376718424924016;-0.021214764744522573;1.0550700540626365;10.017489561660827;0.438680687372437;0.008812452205907493;1.0434093476449056;0.9984804233591893;0.43752772565507964;0.9991090104671053
19.395093;1.0558316214026804;0.44256180270324;0.4191199626244601;-0.02237505946684226;-0.021213155066066167;1.0550874371143668;10.017987158140349;0.4387494941142593;0.008811156511023205;1.043366895412482;0.998430787510819;0.4375594608155129;0.9990776848009074
19.405093;1.055863819026701;0.44254202501014284;0.41909782266485257;-0.022375069063495623;-0.021213146846662142;1.0551052283043227;10.01849612020286;0.43882104699311436;0.008809853774491515;1.0433234963436653;0.998379806349699;0.4375930863496319;0.9990454224678855
19.415093;1.055896840886244;0.44252158460828867;0.4190751374963133;-0.022373335541427168;-0.02121148553849576;1.0551244429129127;10.01901659779433;0.43889437643890505;0.008808543817413599;1.043279141087421;0.9983274479957117;0.4376276236647318;0.9990121963539343
19.425093;1.0559316994653989;0.44250133654415774;0.4190523297263306;-0.022373420603876187;-0.02121152803187489;1.0551430963879074;10.01954872964068;0.43896951292175934;0.0088072264619078;1.0432338201593712;0.9982736802948667;0.4376630949093517;0.9989779810233839
19.435093;1.0559664309494412;0.4424799898000704;0.41902897492145486;-0.022371687537243643;-0.021209866256898875;1.0551622042203512;10.020092647010598;0.43904648688572734;0.008805901542843593;1.04318752264723;0.9982184717682367;0.43769952180876864;0.9989427523366465
19.445093;1.0560020464273172;0.4424583976034932;0.41900549864605324;-0.022371698047605817;-0.02120985710443796;1.0551817810799082;10.020648474501856;0.4391253282951875;0.008805568905366677;1.043140235749859;0.9981617916701652;0.4377369448354841;0.9989064870214451
19.455093;1.0560385654133246;0.442436095780561;0.41898147393290236;-0.022369965442502828;-0.021208194853340814;1.0552028396636466;10.02121632481943;0.43920606609555063;0.00880422839639542;1.0430919456709538;0.9981036091859895;0.43777534249515904;0.9988691625694324
19.465093;1.0560769988508947;0.44241393756726577;0.4189573286260827;-0.022370051424502057;-0.02120823639496986;1.0552233901325219;10.021796295725311;0.4392887282171106;0.008802879860946305;1.0430426392946224;0.998043893047528;0.43781475330844993;0.9988307568122051
19.475093;1.0561153819191795;0.44239063118359284;0.41893264269602093;-0.022368319282929542;-0.02120657366086993;1.0552444402933427;10.022388474421689;0.43937234184035545;0.008801523146925692;1.0429923052680992;0.9979826117952935;0.4378541955652209;0.9987912471990676
19.485093;1.0561547239397158;0.4423670308718279;0.4189078454715354;-0.022368330723752793;-0.02120656354269964;1.0552669964490862;10.022992944478023;0.43945893307959527;0.008800158111916442;1.0429409339142852;0.9979197343627914;0.4378956866078902;0.9987506100363208
19.495093;1.056196032769271;0.44234308915074516;0.4188825111480299;-0.022366674056224584;-0.02120495149335481;1.055289064465215;10.023609785274253;0.43954752666743313;0.00879878462144363;1.0428885163298116;0.9978552307475511;0.4379382441507871;0.99870882012794
19.505093;1.0562373395536961;0.4423184212659022;0.41885707912220577;-0.022366685967961368;-0.021204940882949486;1.0553116501130844;10.02423905828726;0.4396381464409254;0.008797402542419445;1.0428350439398504;0.9977890721713869;0.4379818860656305;0.9986658511412168
19.515093;1.0562796494213877;0.44229298175043674;0.41883112506499715;-0.02236495476656717;-0.021203277164722808;1.055335758646434;10.024880793202547;0.4397308161266996;0.008797011745164405;1.0427805094498561;0.9977212304636995;0.4380266513669193;0.9986216760073304
19.525093;1.0563229753188834;0.4422672136743047;0.418805083675715;-0.022364967152947637;-0.021203266057320213;1.0553593940952273;10.02553498972441;0.43982555990186434;0.00879561211168907;1.0427249080221614;0.9976516770842039;0.43807251937673836;0.9985762671949558
19.535093;1.0563683220219107;0.4422410698060643;0.41877853149434163;-0.022363311429793177;-0.02120165301483192;1.0553835584511855;10.026201629289734;0.4399224027105993;0.00879420353954664;1.0426682373685312;0.9975803824740214;0.4381195301971358;0.9985295969757474
19.545093;1.0564137197569672;0.44221393743162885;0.4187516967981838;-0.02236158094321271;-0.021199988549672897;1.0554082512417549;10.026880678614125;0.4400213703213192;0.008792785939315224;1.0426104972793717;0.9975073161397856;0.43816770320474446;0.9984816372066926
19.555093;1.0564601751737213;0.4421864446921895;0.41872480267070084;-0.022361594049101062;-0.021199976695297714;1.0554344698613165;10.027572078136279;0.4401214890735215;0.008791359227279751;1.04255168951511;0.9974324467262622;0.4382160572412214;0.9984323592677521
19.565093;1.0565086966768007;0.44215854088731255;0.41869743303434603;-0.02235993904304194;-0.021198362906243558;1.0554602101953767;10.028275730961221;0.44022478496605427;0.00879092331738935;1.0424918181056606;0.9973557415750792;0.43826663029327845;0.998381734996814
19.575093;1.0565573186620454;0.442129835659131;0.4186700388057813;-0.022359952632139857;-0.0211983505556323;1.055486467007294;10.02899150741441;0.44033028212903974;0.008789478117332309;1.0424308895329786;0.9972771667032588;0.43831840044570675;0.9983297377539508
19.585093;1.056607050164371;0.4421002781229743;0.4186422088146044;-0.022358223110007316;-0.021196685098358974;1.0555142343626032;10.029719255068134;0.4404380017940555;0.008788023529601792;1.0423689124838393;0.9971966871534761;0.43837140635758465;0.998276342476925
19.595093;1.0566579065763408;0.44207030881703624;0.4186143923562978;-0.02235823718317066;-0.021196672254656122;1.0555415061460112;10.03045880061195;0.44054796233583654;0.008786559456344689;1.042305897335111;0.9971142670360199;0.4384256662599857;0.9982215248585434
19.605093;1.056710892684825;0.44203988113769005;0.41858618190991403;-0.02235658313924496;-0.02119505747932453;1.0555692759785522;10.031209945049913;0.44066017977050964;0.008785085804490929;1.04224185593374;0.9970298701090764;0.43848119733659435;0.9981652603657997
19.615093;1.0567640362434751;0.44200861069468755;0.4185580367699637;-0.02235659769361927;-0.021195044146214804;1.0555985370742011;10.031972457929848;0.44077466806903687;0.008783602486250796;1.0421768022434994;0.9969434609591604;0.4385380153721816;0.9981075236368695
19.625093;1.056818338706668;0.44197645228228655;0.41852955476052234;-0.022354869131164367;-0.02119337771061544;1.0556272830445044;10.03274607752888;0.44089143898732275;0.00878310941367522;1.042110753349112;0.9968550053237363;0.4385961552658902;0.9980482885912773
19.635093;1.056873808147;0.4419438508307144;0.41850119479776654;-0.022354884159672666;-0.021193363894028424;1.0556565083481113;10.033530513121345;0.441010501702953;0.008781606493797134;1.0420437299753516;0.9967644696331879;0.43865559066058435;0.9979875288840293
19.645093;1.0569314426777379;0.4419107636719352;0.41847255892389756;-0.022353231058382057;-0.021191748152964016;1.0556862070618807;10.034325433723456;0.4411308627687783;0.008780093635221066;1.0419757569914878;0.9966718212007308;0.4387153549522946;0.9979252180852114
19.655093;1.056989264548164;0.44187681111179544;0.41844411561809103;-0.022353246551446642;-0.02119173386385274;1.0557173713590837;10.035130451572185;0.4412545261234748;0.008778570764156135;1.0419068642001794;0.9965770288173535;0.43877745929638584;0.9978613297438346
19.665093;1.0570482713808127;0.4418419533939938;0.41841547238695737;-0.02235151891637142;-0.0211900664839321;1.0557479910576861;10.03594511908024;0.441380492518838;0.008777037832525677;1.0418370866558986;0.996480062347122;0.43884091392425495;0.997795837325321
19.675093;1.0571094609229246;0.4418070547850356;0.41838709720059347;-0.02235160985413739;-0.021190102909605275;1.0557790541309886;10.03676893306929;0.44150875848639254;0.008776494811775334;1.0417664644025397;0.996380891865073;0.43890574740768473;0.9977287136608898
19.685093;1.0571708546372403;0.44177083515682536;0.41835861382250283;-0.02234988266755337;-0.021188435079693178;1.055811547976215;10.037601335589972;0.44163931556080516;0.008774941685907232;1.041695042207376;0.9962794878008193;0.43897192576883026;0.9976599303550995
19.695093;1.057233446561561;0.441734160317045;0.4183304982043789;-0.022349899061102123;-0.021188419891690354;1.0558434604207134;10.038441712516429;0.4417721501644934;0.008773378455207155;1.0416228699649206;0.9961758214664818;0.43903947334430593;0.9975894577717743
19.705093;1.057297235840988;0.44169680522106014;0.4183025896361745;-0.02234991567398483;-0.021188404491333735;1.0558757793943656;10.039289395391677;0.4419072440482123;0.008771805143076027;1.0415500039794456;0.9960698650299649;0.43910839232431254;0.9975172653163764
19.715093;1.0573632102610673;0.4416589594092149;0.4182747284859528;-0.022348264131451117;-0.02118678719776772;1.0559084922105222;10.040143664233982;0.4420445747852228;0.008770221793799386;1.0414765077446386;0.9959615916297305;0.4391786830926211;0.9974433215436895
19.725093;1.0574293802572017;0.44162024861327154;0.41824740980137853;-0.022348281172937176;-0.021186771391506185;1.0559425855899924;10.041003743328485;0.442183115691253;0.00876962846749601;1.0414024511025974;0.9958509756901746;0.4392493649120341;0.9973675942658992
19.735093;1.0574967304130705;0.44158063849258317;0.41822026960315994;-0.02234655506193663;-0.021185102533501907;1.0559760460414798;10.041868793363298;0.44232483511605614;0.008768025243219745;1.0413279089168208;0.9957379927734862;0.43932239509432663;0.9972900505198211
19.745093;1.057565252825215;0.44154058578030214;0.41819380792362787;-0.022346572512469187;-0.021185086352015634;1.0560098597873437;10.042737902403022;0.44246869568040825;0.008766412227570049;1.0412529604878649;0.9956226193655324;0.4393967916491179;0.9972106561460806
19.755093;1.0576359298024012;0.4415000603107041;0.4181676713399441;-0.02234492178079987;-0.021183468309820288;1.0560450119714635;10.04361007498983;0.4426146534944048;0.008764789563026102;1.041177689884756;0.9955048332451742;0.4394725516967587;0.9971293756467076
19.765093;1.0577067663175483;0.4414586954600281;0.418142376780963;-0.0223449396125188;-0.021183451791689317;1.0560794857718714;10.044484228458849;0.4427626571035158;0.008764157432046936;1.0411021869751822;0.9953846143383289;0.4395496915362237;0.9970461723678574
19.775093;1.05777874026016;0.4414164652738541;0.4181175842145954;-0.02234321426117957;-0.021181782262323652;1.0561142620860997;10.045359198567684;0.4429126467587403;0.008762516054141618;1.041026548302989;0.9952619449092989;0.4396281656145972;0.996961008797516
19.785093;1.0578518359199618;0.4413738346088571;0.418093820076991;-0.022343232441506142;-0.021181765453894663;1.0561493191689968;10.04623374263994;0.44306455430508257;0.008760865681265684;1.0409508777236234;0.99513680844907;0.4397079866173721;0.9968738474341646
19.795093;1.0579270274951762;0.44133078067877074;0.4180707592488945;-0.022341582400724487;-0.021180146832979765;1.0561856317159308;10.047106530577688;0.4432183031554131;0.00875920659866599;1.0408752876661052;0.9950091887989112;0.43978914414251163;0.9967846515084865
19.805093;1.0580023117244663;0.44128694389647105;0.41804894742921656;-0.02234160089164939;-0.021180129789205433;1.0562211703527118;10.047976129736702;0.44337380832868795;0.008758539128350562;1.040799900557997;0.994879070903794;0.4398716450427454;0.9966933848421067
19.815093;1.0580786573531205;0.44124230616694715;0.4180280728271711;-0.022339876157429918;-0.021178459792041245;1.0562569016728023;10.048841000317259;0.44352997636306163;0.008756863629948368;1.040724849174722;0.9947464425277343;0.43995443325181244;0.9966000116627912
19.825093;1.0581560379859;0.44119734208888634;0.41800868999075175;-0.022339894911250567;-0.021178442578781327;1.0562927878996913;10.049699504048819;0.4436887043407861;0.008755180502198432;1.040650275855208;0.9946112957772323;0.440039509751329;0.9965044968075281
19.835093;1.0582354154600475;0.44115204036029365;0.4179905030171691;-0.022338245387847722;-0.0211768236206882;1.0563297863269732;10.050549907300836;0.4438488787038959;0.00875349018806143;1.040576331704352;0.9944736279785613;0.44012585313123176;0.9964068057407865
19.845093;1.0583147717813501;0.44110605364185834;0.4179740890097696;-0.02233826434348621;-0.021176806312312405;1.056365848771749;10.051390367168706;0.4440103750109826;0.008752793178208217;1.040503176998367;0.9943334414536855;0.44021345891163793;0.9963069040517606
19.855093;1.058395057848469;0.441059376006714;0.41795916998295224;-0.02233654000764604;-0.021175136127410822;1.0564019207938644;10.052218916040824;0.44417305784330513;0.008751090010776154;1.0404309824463736;0.9941907423823109;0.4403022586635904;0.9962047568369318
19.865093;1.0584762266070653;0.44101249409908916;0.41794633566459516;-0.022336559089749176;-0.021175118808389026;1.0564389411906931;10.053033458664695;0.4443367798306003;0.008749381272573966;1.040359929578017;0.9940455404666393;0.4403922403694426;0.9961003288885178
19.875093;1.0585592179000052;0.44096540942324064;0.41793532532807265;-0.022334909810850543;-0.021173499832453754;1.0564748423799675;10.053831773456862;0.44450138039351156;0.008747667603943715;1.0402902102913287;0.9938978499894843;0.44048336810374145;0.9959935860094473
19.885093;1.0586419924226504;0.4409177886577084;0.4179267508720552;-0.022334928930249014;-0.021173482601926627;1.0565105514550897;10.054611507321443;0.4446666850962896;0.008746949705179315;1.0402220277747338;0.9937476907281851;0.4405756226721436;0.9958844965215974
19.895093;1.0587254814699039;0.440869865905153;0.4179205835536332;-0.022334948030420576;-0.0211734654590855;1.0565459912617412;10.055370163690712;0.44483250536389374;0.00874522834307697;1.04015559930889;0.9935950882525706;0.440668920722369;0.9957730323698665
19.905093;1.0588096190694738;0.4408214636377395;0.41791680775519846;-0.0223332237169692;-0.021171795576629755;1.056582080772693;10.056105087334467;0.4449976375661365;0.00874350435713366;1.0400911588422808;0.9934400746275726;0.44076223475884824;0.9956591696460543
19.915093;1.0588953248849098;0.4407734990039873;0.4179160591656882;-0.022333317665185173;-0.021171829881645145;1.056616734639464;10.05681344918528;0.4451638614469224;0.008741778662538512;1.0400289580820903;0.9932826895173763;0.4408575107671023;0.995542887980331
19.925093;1.0589805375299768;0.440724748079287;0.4179181369832408;-0.02233159316493119;-0.021170160347911814;1.0566508626311895;10.057492233826432;0.4453299389441806;0.008741052247158775;1.039969266743498;0.993122980845153;0.4409537086149311;0.9954241693452129
19.935093;1.0590661649259916;0.4406761362331073;0.4179237011556124;-0.022331611890647026;-0.021170143908687836;1.0566843690743;10.058138229790659;0.4454956133291024;0.008739326168713172;1.0399123723129802;0.9929610048610544;0.4410507198813967;0.995302997503231
19.945093;1.0591521169553773;0.44062727573687016;0.4179325703809533;-0.022329887069573517;-0.02116847488887569;1.0567181521319151;10.05874802171211;0.4456606079982811;0.008737601562223179;1.0398585794921829;0.9927968259694521;0.44114848888329805;0.9951793580780268
19.955093;1.059239288163814;0.4405791007800135;0.41794543059360095;-0.02232998036796985;-0.021168510228276056;1.0567501035872833;10.059317984653704;0.4458246255455347;0.00873587965462926;1.0398082109210276;0.9926305168304804;0.44124693295706435;0.9950532387873507
19.965093;1.0593255896611047;0.4405304055306452;0.41796213367228474;-0.022328255068872226;-0.02116684191396234;1.0567811090726975;10.05984427682575;0.4459873474837571;0.008735161774484806;1.0397616097869238;0.9924621589928969;0.4413459829462827;0.9949246300433842
19.975093;1.0594118981146419;0.440482134910897;0.41798339564490644;-0.022328272834914707;-0.021166826891996744;1.0568110479130255;10.060322824171864;0.4461484333875865;0.008733449355812061;1.0397191418699712;0.9922918433008895;0.44144550224460266;0.9947935259531077
19.985093;1.0594980882649405;0.440433922691404;0.4180090954081659;-0.022326546876369396;-0.021165159500012194;1.056840792634629;10.060749300929649;0.4463075187962673;0.008731743943094;1.0396811956286052;0.9921196695047607;0.44154540682689974;0.9946599251361549
19.995093;1.0595850159627298;0.440386726641554;0.4180399829373244;-0.022326638844619485;-0.021165196690851828;1.0568682083357008;10.061119116965791;0.4464632130045815;0.008730047196021537;1.0396481822398695;0.9919457459290787;0.4416445841518759;0.9945238306900018
19.999996;1.0596705506268702;0.4403395924357213;0.418076191749627;-0.02232665538241542;-0.02116518332567443;1.0568941517656878;10.061427410311827;0.4466170974138081;0.008729360890731376;1.0396205371020304;0.9917701898365654;0.44174493147391203;0.9943852493899945
19.999996;1.0597555247182182;0.4402930407306023;0.4181180811761557;-0.022326671393786586;-0.02116517064500825;1.0569184703575643;10.061669032038747;0.4467677240637304;0.008728686921897147;1.0395987218429517;0.9915931282394665;0.4418452955972103;0.9942441911520232
19.999997;1.0598397663593537;0.4402471847784678;0.4181660336286468;-0.022326686813728635;-0.021165158721503787;1.0569410017669327;10.061838520345436;0.44691461445434155;0.008728027308336085;1.0395832252639317;0.9914146993628298;0.4419455316042127;0.9941006692957257
19.999998;1.0599230907493447;0.44020214428140986;0.4182204522225985;-0.02232670157299013;-0.0211651476320252;1.0569615741923415;10.061930072289313;0.4470572585001679;0.008727384201383288;1.039574563822225;0.9912350546839696;0.44204548268270555;0.9939547011483604
20.0;1.0600052991879627;0.44015804615808807;0.4182817612281205;-0.022326715598001885;-0.021165137457943798;1.0569800067022468;10.061937517111362;0.44719511304262566;0.008726759894166597;1.0395732836878673;0.9910543606573564;0.4421449800669175;0.9938063085524375
20.000004;1.0600861781310376;0.4401150298527824;0.4183504073025044;-0.022326728815854624;-0.021165128281358973;1.0569961131816663;10.06185449511264;0.4473275986386547;0.008726156884363635;1.039579967179439;0.9908727973099358;0.4422438484826997;0.9936555273584499
20.000012;1.060165493389629;0.4400732599824976;0.41842684826298776;-0.02232674117211125;-0.021165120170807336;1.0570097039469182;10.061674995077661;0.4474541041372927;0.008725577902624848;1.0395952381779718;0.9906905575096521;0.4423419209261223;0.9935024554416103
20.000028;1.0602430047841285;0.44003292757873674;0.41851149753631667;-0.02232675265258136;-0.02116511316414629;1.0570205590044492;10.06139359898075;0.4475740277154543;0.00872502551554123;1.039619733049284;0.9905078703797138;0.4424390390479125;0.993347326472396
20.00006;1.0603185425797554;0.43999423836586643;0.41860463345208254;-0.022326763285010452;-0.021165107259080457;1.0570283891275023;10.061005325858751;0.4476868430748552;0.008724501439702378;1.0396540063638466;0.990325042515857;0.44253502511310433;0.9931905302583729
20.000124;1.0603920680051175;0.43995742145184347;0.4187063455958069;-0.022326773115819702;-0.021165102408325382;1.0570328462598932;10.060506105408146;0.44779211459815715;0.008724006450969574;1.039698431877711;0.9901424670261859;0.44262966941825455;0.9930325649591547
20.000252;1.0604636329791186;0.43992273052873565;0.4188165658014324;-0.02232678219093856;-0.021165098528112453;1.0570335929984516;10.059893406399697;0.4478894392175047;0.008723540964706157;1.0397532134684055;0.9899606137398708;0.44272275922515497;0.992873962081882
20.000508;1.0605333081588257;0.43989039996985363;0.4189351484951997;-0.022326790558446885;-0.02116509552324893;1.0570303788324273;10.059165937865963;0.4479784106776583;0.008723105139664568;1.039818476446999;0.9897800257673234;0.44281410895634893;0.9927151971313994
20.00102;1.0606011607561703;0.439860612231139;0.4190619133684346;-0.02232679827357079;-0.021165093305633532;1.0570230702867955;10.058323096053833;0.4480586847168225;0.008722698284183227;1.0398943078192688;0.9896012574648799;0.4429035606711184;0.9925566392556477
20.002044;1.0606673054424036;0.4398352546190816;0.4191982705087342;-0.02232657960179553;-0.02116487772196122;1.05701162388161;10.057364904031168;0.44813107656595486;0.008722318772680034;1.0399807515471768;0.9894247733845201;0.44299196416994713;0.9923985756376332
20.004092;1.0607321099909726;0.43981452888260475;0.41934390107009195;-0.02232572066629891;-0.021164053653562248;1.0569960386439052;10.056292446096586;0.44819757715305614;0.008721964424047098;1.0400778263757409;0.9892509410621824;0.44308114620681077;0.9922412536438692
20.00614;1.0607952235353098;0.4398057137407121;0.4195054626579435;-0.022325902144355;-0.021164229091241958;1.0569763197260198;10.055108518047515;0.4482642951532541;0.008721632360121079;1.0401855676703606;0.9890800987222581;0.44317687496036884;0.9920849110810163
20.010236;1.0608559623154568;0.4398551765084395;0.41972679127615753;-0.022323947353670038;-0.0211624157032136;1.0569494716113206;10.053817757760514;0.4483723993773032;0.008720318731170917;1.0403040716797631;0.9889125627767701;0.4433198308834978;0.9919297796905704
20.014332;1.0609131413989525;0.4399717047699835;0.4200162701586636;-0.022322971677367656;-0.02116160156471339;1.0569165657448925;10.052426224263733;0.4485370884824438;0.008720018868158687;1.0404334948345388;0.9887485882161121;0.4435247320482693;0.991776011514934
20.022524;1.06095521964049;0.4404772817083142;0.42068333838577693;-0.022324767550257748;-0.02116372782846682;1.0568638414052374;10.05094121238552;0.4490655937793814;0.008714727787281946;1.0405739940982586;0.9885883797447116;0.4440980647929831;0.9916236098880733
20.030716;1.0609844966906155;0.44134061802630714;0.42169699740689487;-0.022319355803025635;-0.021159295341433865;1.056794711573821;10.049371118756191;0.4499271997819116;0.008700440800668957;1.0407256324738703;0.9884321441370878;0.4450084193309409;0.9914724814207787
20.038908;1.0610025996351102;0.4425699918814892;0.4230640138158015;-0.022309731786431513;-0.021151116360017087;1.0567086894002693;10.047724831404325;0.45113023850620204;0.008673153636269786;1.0408883040357695;0.98828008468525;0.44626340585918567;0.9913225051200342
20.0471;1.0610092479285795;0.4441537943822736;0.424773042698437;-0.022291148281515263;-0.021134696256051005;1.0566093330247754;10.046011067118691;0.4526650694161026;0.008629862217405661;1.041061753401617;0.9881322992472646;0.44785271383027636;0.9911735408442184
20.0571;1.060988416773297;0.4465346903419278;0.42724988927538676;-0.02225621484425923;-0.0211033436747383;1.0564811950245936;10.044238043397208;0.4549560763322302;0.008555562982521298;1.0412456304267625;0.9879887158358536;0.4501997609854163;0.9910254769024827
20.0671;1.0609545013125747;0.4493689922190781;0.4301624589313987;-0.02220684965271225;-0.021058579220295772;1.0563377430206868;10.042413367625016;0.4576736682071373;0.008457253587725078;1.0414395150391653;0.9878491633818282;0.45297456412868364;0.9908782723686179
20.0771;1.0609086806761772;0.45261351282858897;0.43346878093390073;-0.022140318816630058;-0.020997774381418352;1.0561803039429367;10.04054387612247;0.460776274489565;0.008334933229255916;1.0416429452004525;0.9877134563552962;0.45613496065270454;0.9907319108360028
20.0871;1.0608502643683502;0.4562201968960321;0.43712296037175574;-0.022062736140273567;-0.020926728694310958;1.0560110830305325;10.038635555671538;0.46422131556450963;0.00819260245022844;1.0418554190506262;0.9875814103081498;0.4596379304767338;0.9905864127240264
20.0971;1.060780362562509;0.460152764081964;0.44108950652585105;-0.021970571984345377;-0.020842058033899696;1.0558292252211428;10.036694100875208;0.46797214392638814;0.008031262636422055;1.0420763794414278;0.9874528573500303;0.46344649927460435;0.9904419602879214
20.1071;1.0607008754989318;0.4643755586636382;0.4453332035745213;-0.021872019997482298;-0.020751484892003246;1.0556368607102489;10.034725503684731;0.47199501992533416;0.007851915560499908;1.0423052363325258;0.9873276730729781;0.467526766450464;0.9902989580524502
20.1171;1.0606092886246454;0.4688554319427822;0.44982315269087814;-0.021758503112052303;-0.020646909235312396;1.0554351188377158;10.032735625089925;0.4762591301574178;0.007657563235744166;1.0425413714300338;0.9872057636759958;0.4718478949712169;0.9901579194935832
20.1271;1.0605085562577652;0.4735642221667926;0.45453099517557555;-0.02163989204923864;-0.020537631215994657;1.0552241432967882;10.030729448372476;0.4807365786132802;0.0074482079574789365;1.0427840994117492;0.9870870413739568;0.47638203835317666;0.990019285754447
20.1371;1.0603998593988975;0.4784707915164587;0.4594263746714512;-0.021510024603130784;-0.020417773463113898;1.0550051454778153;10.028710892781792;0.48540037790612145;0.007225852466989602;1.0430326835475883;0.986971417741346;0.48110244033729455;0.9898833726117392
20.1471;1.0602815367336442;0.4835515961384458;0.464487458143786;-0.021375200315896667;-0.02029334263234946;1.0547784471502253;10.026682857900925;0.49022651479284773;0.006991500136277948;1.0432864306027414;0.9868587564415957;0.4859853473029083;0.9897504375344318
20.1571;1.060156472528668;0.48878167406904294;0.4696891368169627;-0.02123135973029103;-0.020160422000529556;1.0545453921670793;10.02464723823422;0.49519102903145273;0.00674515496084614;1.0435447693433564;0.9867488132229647;0.491006974663884;0.9896206933978582
20.1671;1.0600238643148272;0.49413744475220056;0.47500924483970036;-0.021081439702105683;-0.020021806741899576;1.0543081729619181;10.0226048508238;0.5002740160971;0.006489821536573444;1.043807236311562;0.9866412908936937;0.4961475613203564;0.9894942495428246
20.1771;1.0598838562422586;0.4995992448632339;0.4804289627995734;-0.02092818363382808;-0.019880091663909964;1.0540647974298436;10.020555593808988;0.5054556108836933;0.00622450494556897;1.0440733659460728;0.9865359404426043;0.5013872715860805;0.9893710693797532
20.1871;1.0597384989950205;0.5051472433951948;0.4859284702602009;-0.020768279322947763;-0.019732085659919723;1.0538172208271495;10.018499342673287;0.5107160348764068;0.005950209990889951;1.0443425526933918;0.9864325460585105;0.506706251700377;0.9892509711764882
20.1971;1.059586318924772;0.5107624124388959;0.4914902938495461;-0.020602308381054205;-0.019578365846707135;1.053566470057024;10.016436814586337;0.5160406540181113;0.005669940124079079;1.0446139638597869;0.9863308714281246;0.5120896021286714;0.989133712277157
20.2071;1.0594300756307578;0.516431729486931;0.49710065866527053;-0.020433886069405507;-0.019422317361778487;1.0533116975939696;10.014369241922452;0.521412965205293;0.005381696885014432;1.044886570219674;0.986230674536738;0.517520333494963;0.9890191508478828
20.2171;1.0592703097266747;0.5221333302351732;0.5027383611071239;-0.02026347756380128;-0.019264376644505064;1.053055185731737;10.012297289206291;0.5268195163612143;0.005088480007598981;1.0451592997365506;0.9861317517289825;0.5229845343580934;0.9889073092673305
20.2271;1.0591069192221683;0.5278568966342096;0.5083935411771127;-0.020087111741879507;-0.0191007745358858;1.052796295843798;10.010220463484337;0.5322458284205613;0.004789288313934631;1.0454311749806946;0.9860340016212393;0.528467271430816;0.9887982739463624
20.2371;1.0589420218903955;0.5335908493492993;0.5140541648461832;-0.0199081360223353;-0.01893466201866834;1.0525373703353855;10.008137214801161;0.5376814003595286;0.004486120993201659;1.0457013481995108;0.9859374987770664;0.5339576258705919;0.9886921235946731
20.2471;1.058775381070393;0.5393164041553191;0.5197025097234289;-0.019727012856672943;-0.018766492934367548;1.0522786745314545;10.006045356160378;0.5431137615250735;0.004179978076969813;1.0459690897807559;0.9858425391111253;0.539442632243842;0.9885889914466018
20.2571;1.058610527120283;0.5450314764836299;0.5253349170108171;-0.01954515645778381;-0.01859756090987892;1.0520194132978928;10.003942757787883;0.5485324613517877;0.0038708600267323722;1.0462337397969035;0.9857496593251948;0.5449113083894782;0.9884891177070748
20.2671;1.0584463545495684;0.550716878379802;0.5309337340478811;-0.019362771273647533;-0.018428091742114117;1.0517617110079516;10.001827972969101;0.5539280254129691;0.0035587670554699884;1.046494591739628;0.9856596243191733;0.5503537012242782;0.9883927971171561
20.2771;1.058284131035692;0.556366814062034;0.5364928611227265;-0.019176933101245384;-0.01825528924914848;1.0515055316227842;9.999700439046226;0.5592929337558032;0.0032446983286195876;1.0467507576678075;0.9855733615149234;0.5557618645156915;0.9883003190689941
20.2871;1.0581269006153082;0.5619741098368941;0.5420039725648403;-0.01899302899799977;-0.018084239110302616;1.0512506500048981;9.997560596589224;0.5646175931735741;0.002930651543722111;1.0470011515500122;0.9854918332901352;0.5611257717112751;0.9882119207155742
20.2971;1.057972906162436;0.5675278819284945;0.5474577624868315;-0.018808603934320326;-0.017912645054376144;1.0509977431832938;9.99541028870243;0.5698963396452907;0.00261562300313259;1.047244614811539;0.9854158585994856;0.5664392716127779;0.9881277014389985
20.299973;1.0579943972748125;0.5691514580446367;0.5490717490506543;-0.01875348360986747;-0.017861275213331543;1.0509105263482936;9.993253019173446;0.5713474886538984;0.002525607632234384;1.047480027758506;0.9853459654594602;0.567921232584712;0.9880475959555514
20.299973;1.0580900019804083;0.5692071437906588;0.5491476871460215;-0.01875349644737387;-0.017861263575580304;1.0508907813946962;9.991093242136705;0.5712713427391156;0.002525599133530951;1.0477063487036822;0.985282397702878;0.567870770545493;0.9879714736403701
20.299974;1.0581931362152441;0.569263340199754;0.5492147673608894;-0.018753615806535385;-0.017861338070126544;1.0508722942963538;9.988935088476019;0.5711971459366663;0.0025255904509011275;1.0479226393106678;0.9852252541090097;0.5678164337679749;0.987899257867098
20.299975;1.0583014289813923;0.5693181809946182;0.5492732422434792;-0.018753516726003686;-0.017861239643734213;1.0508548025110231;9.986781967293732;0.5711260845680675;0.0025255742147090197;1.0481280687641967;0.9851745919124104;0.5677592958474121;0.9878309737251831
20.299977;1.058418504565584;0.5693750066435821;0.5493253119689104;-0.01875495783546084;-0.01786259334158146;1.0508379327850548;9.984636793782718;0.5710573471853821;0.00252554326558414;1.0483218914970112;0.9851304136543891;0.5676985303264577;0.9877667348591752
20.299981;1.05854428768837;0.5694307781362562;0.5493691269314379;-0.018754137589267503;-0.017861791898062886;1.0508211665743052;9.982501882982975;0.5709921171751504;0.0025244912969871894;1.0485034637583095;0.9850926017749678;0.5676353597212613;0.9877067190774861
20.299989;1.0586794789128826;0.5694891837048606;0.54940887625498;-0.018753923734681897;-0.01786156718697353;1.0508039156427749;9.980378931974085;0.5709314749684163;0.002524413339655744;1.048672288233366;0.985060906651025;0.5675710036064848;0.987651148909778
20.300005;1.0588234596067154;0.5695489117698999;0.5494445722836221;-0.018753016745463282;-0.017860700966968058;1.0507856057937859;9.978269295325836;0.5708783726867922;0.0025243059048594974;1.048827989158886;0.9850350175227921;0.5675086261172259;0.9876002729873508
20.300037;1.0589772232358399;0.5696140353333325;0.5494803399143445;-0.018752148090713988;-0.017859878767856167;1.0507646768686283;9.976174492704695;0.570835710629787;0.002523166573788386;1.0489702133905736;0.985014627989914;0.5674513781406355;0.9875543817446366
20.300101;1.0591408814090142;0.569696836075807;0.5495283970120637;-0.018752728535222512;-0.017860444591313664;1.0507405921437452;9.974097003395737;0.5708123753975818;0.0025209933026876575;1.0490985344127068;0.9849994332869593;0.567408439760159;0.987513823697084
20.300229;1.0593126814351022;0.569810340832792;0.549602451679519;-0.01874955314364986;-0.017857468083175145;1.0507129018551207;9.972040256637905;0.5708252190362234;0.002516783983091726;1.0492124628777846;0.9849891092492106;0.5673970226032399;0.9874789490108707
20.300485;1.0594915763855184;0.569992641338926;0.5497394913617556;-0.01874580757799373;-0.01785399491789009;1.0506793192847057;9.970007470207758;0.5709080530925705;0.0025085363410357595;1.0493115855308897;0.9849833142281845;0.5674513926172414;0.9874500314246779
20.300997;1.059672849657861;0.5703091032959147;0.5500041746396469;-0.018738226622670617;-0.01784698367903779;1.0506367987402128;9.968001169813544;0.571128665603687;0.002493248214075306;1.0493956683223107;0.9849817059316828;0.5676399099451567;0.9874272286720481
20.302021;1.059849099008454;0.5709001174415294;0.5505339128448642;-0.018720559093890008;-0.017830591659686024;1.0505795568619527;9.966023906485118;0.5716218292976812;0.0024639180480515643;1.0494646279224873;0.9849839858659127;0.5680979864498282;0.9874105921150326
20.304069;1.060005662545147;0.5720416373524831;0.551598989659768;-0.01869708130620594;-0.017809126756505523;1.050491994753013;9.964078086818652;0.5726582927479688;0.002410545347040077;1.049518463167007;0.9849899473665555;0.5690969936396664;0.987400158536306
20.308165;1.060112060333778;0.5742813716893489;0.5537368818437944;-0.01866370683349368;-0.0177791954877451;1.0503465961929304;9.962164372910285;0.5747737747664585;0.0023221310605859437;1.0495572351547755;0.9849994414079154;0.5711732355303487;0.9873960408885771
20.312261;1.0602178984047008;0.5765032953251403;0.5558580589045148;-0.018647137060174145;-0.017765380573469453;1.050193871294138;9.960280816475315;0.5768799896748624;0.002249677723540411;1.0495811314232768;0.9850122828005663;0.5732392641915253;0.9873983792778067
20.316357;1.0603244560869587;0.5787079560080063;0.5579616145081978;-0.0186419152176284;-0.01776245081991641;1.0500363388603042;9.958423480671817;0.5789757127618725;0.002187189436791158;1.0495905848254876;0.9850282449726344;0.5752943504371835;0.98740722141334
20.320453;1.0604340287299754;0.5808999119396951;0.5600499079039198;-0.018642104190629165;-0.017764698495343793;1.0498764989391236;9.956587380081626;0.5810628460583185;0.0021326716897594215;1.0495863297645718;0.9850471693564067;0.5773407432338836;0.9874225010791292
20.324549;1.0605465855140346;0.5830780978710961;0.5621211925521067;-0.018648693166403142;-0.017773054718776493;1.0497157909356476;9.954767487789077;0.5831404082289382;0.002080130362282404;1.0495693242574218;0.9850690694245035;0.5793776348797635;0.9874441101959578
20.332741;1.0605374584621807;0.5873747800569434;0.5662742168509917;-0.01866211506281874;-0.01779003296995937;1.0494335895955214;9.952959489642087;0.5873074499959546;0.001980570539717317;1.0495406132679348;0.9850941287862388;0.583504047967944;0.9874719003029229
20.340933;1.0605298699932724;0.5916215177727682;0.570376397485818;-0.01867628594730858;-0.017807731233533363;1.0491532167932323;9.951159407497427;0.5914290237621247;0.0018819968402917226;1.0495012324964221;0.9851225784521972;0.5875854201168016;0.9875055848136134
20.349125;1.0605240990603297;0.5958118467858606;0.5744204993744713;-0.01869124066165318;-0.017826159518900136;1.0488739244425525;9.949363018450347;0.595503241939133;0.0017834147314011485;1.049452160276102;0.9851545675849261;0.5916199792291639;0.9875447465856625
20.357317;1.0605183081305791;0.5999470699264834;0.5784079194910298;-0.018704692043255085;-0.017843150888525203;1.0485978971571719;9.94756646321861;0.599525279808125;0.001684830813246498;1.0493942835378205;0.9851901362531762;0.595602927224793;0.9875890041681544
20.367317;1.060460865769391;0.6049114357834102;0.583210425442681;-0.018719563628422062;-0.017862362157002907;1.0482732801061783;9.945767026895096;0.6043713011719556;0.0015642520670756542;1.0493283575221963;0.985229258464845;0.6004104092547483;0.9876381035788077
20.377317;1.0604035908781537;0.6097839660755364;0.5879209554410704;-0.018733764524422682;-0.01788090744722359;1.0479531665163277;9.943962876604202;0.6091314188351852;0.0014436854166762448;1.0492549983471513;0.98527191449719;0.6051327500314763;0.9876918325406374
20.387317;1.0603475827450655;0.614561874845483;0.5925359287528194;-0.018746125985234133;-0.0178976414403661;1.0476375810204652;9.942152593416129;0.6138036732657288;0.001323137664120153;1.0491747675956997;0.9853181770102082;0.609768210604111;0.987749938685054
20.397317;1.0602910380435773;0.6192396785417976;0.5970507500925356;-0.01875831468794899;-0.017914173226707523;1.0473275164849456;9.940334913334619;0.6183829983589845;0.0012046151861906515;1.049088296940915;0.9853682472743895;0.6143120595726;0.9878121699805221
20.407317;1.0602334265735716;0.6238192466215854;0.6014669727028752;-0.01877101898022804;-0.01793115467238955;1.0470219799640959;9.938508284748274;0.622868236910581;0.0010871235064104136;1.048996342793961;0.9854224272622815;0.6187636099339806;0.9878783238634478
20.417317;1.0601748808490223;0.6282940827448671;0.6057776561072901;-0.0187824981397781;-0.017946904591101966;1.046722011126342;9.93667084730556;0.6272551883851654;0.0009716671440159794;1.0488997318388693;0.9854811018075275;0.6231192410117403;0.987948230222731
20.427317;1.0601152260687983;0.6326686991590205;0.6099865669034792;-0.018795411605426405;-0.01796395237530517;1.0464276816146552;9.934821034696185;0.6315436271658714;0.0008572496436921111;1.0487992378649962;0.9855447397095553;0.6273793647851971;0.9880217395616486
20.437317;1.0600525924312103;0.6369366825757149;0.6140880977882708;-0.018806317858185883;-0.017979027178345788;1.0461390929586718;9.932957865431641;0.635732285090324;0.0007448734667448982;1.048695497046676;0.9856138149762143;0.6315434540224332;0.9880987131828096
20.447317;1.0599871191280854;0.6411026554912193;0.6180860642023301;-0.018817260759462162;-0.017994067214071423;1.0458573802519182;9.93108048582637;0.6398178098909834;0.0006355399653714913;1.0485890327834557;0.9856886513581762;0.6356090791969968;0.9881789979445819
20.457317;1.0599187933712597;0.6451619257737928;0.6219754730700408;-0.018829080062335937;-0.018009863945067227;1.0455826951369653;9.929187638936927;0.643800764024888;0.0005272495903261035;1.0484803377621017;0.9857693487328026;0.6395778914366592;0.9882624759476304
20.467317;1.0598461187533676;0.6491157437872828;0.6257579836095277;-0.018839829472389297;-0.018024571027105196;1.0453151663581897;9.927277795918487;0.647679717979831;0.000421002034259346;1.04836995082407;0.98585581573398;0.6434495647755326;0.9883491591598527
20.477317;1.0597692803407754;0.6529683593043947;0.629437258234388;-0.018850389939992607;-0.01803901885807897;1.0450538768505166;9.925349723466768;0.6514543550558232;0.00031779642504167814;1.0482584841093978;0.9859478244425777;0.6472247390281493;0.9884391985725858
20.487317;1.0596878441104283;0.6567165110376308;0.6330101780993627;-0.018859890361139064;-0.01805237167652114;1.0448008823611357;9.92340296368355;0.6551244691827047;0.00021563170903121138;1.0481465829251888;0.9860451103107354;0.6509040311134889;0.988532806489339
20.497317;1.0596009380540425;0.6603590020484099;0.6364758370206659;-0.018871757588961344;-0.018067914894613724;1.0445552701863043;9.921437959863898;0.6586898687483479;0.00011750665030963918;1.0480349334179875;0.9861474472609038;0.654488064811512;0.9886301739507445
20.507317;1.0595100770015495;0.663901915169698;0.6398388526290589;-0.018881978809107015;-0.01808177087531204;1.0443171834093696;9.919455863403849;0.6621503094592928;2.0419215979307893e-05;1.0479243704407872;0.9862545737485452;0.6579774013710296;0.9887314398508629
20.517317;1.0594118634472083;0.6673435745728309;0.6430994948152091;-0.01889084549017649;-0.01809426997039619;1.044086750629911;9.91745864833524;0.66550752163527;-7.363368937573563e-05;1.047815898352902;0.9863661273422529;0.661374434180524;0.9888367143452866
20.527317;1.0593090711317148;0.6706849488814899;0.6462569911903895;-0.018903232926313945;-0.018110032844134594;1.0438650226408281;9.915449277436656;0.6687602518606063;-0.0001646556952576209;1.0477105312761177;0.9864817513485649;0.6646783440613926;0.988946122408821
20.537317;1.0592000135483275;0.6739287194754827;0.6493151935499902;-0.018911047807774462;-0.018121337177258508;1.043651993796327;9.91343107591696;0.6719102501305497;-0.00025365041786697037;1.047609166075844;0.986601215038479;0.6678911312993568;0.9890598360922482
20.547317;1.0590858666526595;0.6770734630367692;0.6522724658192443;-0.018922581528186114;-0.01813611202576644;1.043446609208071;9.911407366713354;0.6749582613129184;-0.0003396213098647572;1.047512604645799;0.9867244348484165;0.6710136403786673;0.9891780746809836
20.557317;1.0589670798035338;0.6801200368988343;0.6551298837156921;-0.018932362263744503;-0.018149111192195266;1.0432486728566572;9.90938212951326;0.6779040569971884;-0.0004235718225566828;1.0474215828973055;0.9868514675047847;0.674045543265139;0.9893010323480308
20.567317;1.0588437399805957;0.6830738558689265;0.657893132623246;-0.0189422812487684;-0.018162151802706437;1.0430587586248135;9.907360254695313;0.6807494535597538;-0.000504505488113226;1.0473367868060584;0.9869824583262313;0.6769883500508482;0.9894287538190512
20.577317;1.0587165124056814;0.6859336269047744;0.6605611199488893;-0.018951973781059624;-0.018174878300791075;1.04287524928289;9.905346895945376;0.6834962871939029;-0.000582425455800766;1.0472589163706036;0.9871175711704445;0.6798434963321205;0.989561089021837
20.587317;1.0585844119735333;0.6887023820229401;0.6631379256397513;-0.018963470045146414;-0.0181892597468652;1.0426984791254905;9.903346895282072;0.6861453833749047;-0.0006573341608324769;1.0471887010535235;0.9872569974472344;0.6826114080348545;0.9896977452826872
20.597317;1.0584496940757449;0.691380905090349;0.6656232968629308;-0.018973541849970087;-0.01820216328890489;1.0425268818296896;9.901364466051232;0.6886965665316322;-0.0007302338238444692;1.047126812908725;0.9874009776523299;0.6852914892888223;0.9898383595271523
20.607317;1.058310781530172;0.6939706691527807;0.6680198877369031;-0.01898412975955158;-0.01821547852570772;1.0423610278092557;9.8994031512072;0.6911536988941762;-0.0008001268851459668;1.0470737545547872;0.9875497513275344;0.6878870971539811;0.9899825936546596
20.617317;1.058168125380211;0.6964750672067067;0.6703308018809846;-0.018994736179725472;-0.018228719203079603;1.0421995549316212;9.89746669372143;0.6935176985977116;-0.0008680155849405826;1.0470298145789616;0.9877034733637442;0.6903985441876271;0.9901301711960221
20.627317;1.0580221399672505;0.6988944797502551;0.6725562546167017;-0.019003849990784936;-0.018240425086069684;1.0420431045578549;9.89556017732624;0.6957885318066791;-0.0009329012044877639;1.0469951389137782;0.9878621636768027;0.6928251146249124;0.9902807990735034
20.637317;1.0578703940656722;0.7012297448187843;0.6746987248961558;-0.01901526754150836;-0.018254278976060516;1.041889285182651;9.893690064388437;0.6979702063654604;-0.0009947838106847656;1.04696982742779;0.9880257659210067;0.6951701330591817;0.9904341665012654
20.647317;1.0577157672020827;0.7034842416501884;0.6767597405274354;-0.01902714017054471;-0.0182684526091353;1.041739669373808;9.891863505047283;0.7000627527986903;-0.0010546628972264603;1.0469539367752962;0.9881942983728101;0.6974330189772314;0.9905900628210366
20.657317;1.0575553587530562;0.7056594696621477;0.67874287700384;-0.019037991792784165;-0.018281577183070535;1.0415928362982527;9.89008762551282;0.7020701691800894;-0.0011115382269880879;1.0469474370408784;0.9883678728018165;0.6996172684238756;0.9907483898248772
20.667317;1.0573910286916333;0.7077587154853759;0.6806503759799792;-0.01904982226634678;-0.01829553937184311;1.041449394809468;9.888368420764373;0.7039913849371852;-0.0011654098896306253;1.0469502006262597;0.9885464855766675;0.7017214111240961;0.9909090359505862
20.677317;1.0572209837057736;0.7097821172976496;0.6824837452358262;-0.019059921159106402;-0.018307767275288774;1.0413069652206224;9.886709632531682;0.7058313162754165;-0.0012172777857046007;1.0469620018595271;0.9887298918606281;0.7037499742606541;0.9910717749037694
20.687317;1.0570464544928844;0.7117312235264455;0.6842438137586486;-0.019071484564673166;-0.01832131051240819;1.0411661797857952;9.885112985238653;0.7075889411666101;-0.0012671411765819264;1.0469825061632403;0.9889177033271785;0.7057014793565489;0.9912362526558792
20.697317;1.0568673950184975;0.7136105593119693;0.6859351628846013;-0.019082681999698977;-0.018334415064293442;1.0410256844841712;9.883579668682778;0.7092682882171732;-0.0013139986134342145;1.0470112639490243;0.989109425303628;0.7075794421000581;0.9914020260378487
20.707317;1.056682535743191;0.7154179849397595;0.6875569022151854;-0.019095883781861854;-0.018349386197481707;1.0408870801673864;9.882111304332241;0.7108703966705016;-0.001358848442083785;1.047047707361356;0.9893043639214377;0.7093843359665388;0.9915686019428324
20.717317;1.0564943715086377;0.7171591142502883;0.6891131818943813;-0.01910651101284778;-0.01836178632843047;1.0407478953062421;9.880709957612401;0.7123973299825846;-0.0014006894967640235;1.047091140179647;0.9895016001686431;0.7111175559016488;0.991735467867772
20.727317;1.0563020529043101;0.7188336262831672;0.690604614147402;-0.01911869656612983;-0.018375608494135328;1.0406076938419866;9.87937794879972;0.7138512341067859;-0.0014405214406197487;1.0471407474510586;0.9897001005795321;0.7127804551510261;0.9919021524736247
20.737317;1.0561062851250254;0.7204451044975905;0.6920344102807173;-0.01913058674749517;-0.01838906436116614;1.040467185667459;9.878117559632614;0.7152343825494356;-0.001477344836688789;1.0471956550558335;0.9898989079136324;0.7143744029999671;0.9920682759012828
20.747317;1.0559062610639087;0.7219931863571437;0.6934028479987545;-0.019143913977099705;-0.018403837110094023;1.040326208474503;9.87693100010616;0.7165491393803234;-0.0015131610059585477;1.0472549858006759;0.9900972991971676;0.7159008331295467;0.9922335114519935
20.757317;1.0557032300235878;0.7234817447888714;0.694712767450473;-0.019155929761631878;-0.018417263965380844;1.0401826597085575;9.875820727498384;0.7177978669070261;-0.001545971641830398;1.0473178601720785;0.9902948312958895;0.717361237646282;0.9923975259595168
20.767317;1.0554952261798909;0.7249102227661863;0.6959648197750511;-0.019169866857587068;-0.018432487976203976;1.0400384743748325;9.874789448867384;0.7189818734299158;-0.0015767783075253488;1.0473833957436547;0.9904912894348307;0.7187562129476616;0.9925599848047472
20.777317;1.0552843595743322;0.7262848652613306;0.6971635379019936;-0.019182744053472138;-0.018446604573193404;1.0398916530948246;9.873839689733282;0.7201054156233976;-0.001605581734176322;1.0474507291361639;0.9906865868979694;0.7200894639361838;0.9927205520606918
20.787317;1.05506863375864;0.7276028814387273;0.6983077102537486;-0.019196442583451094;-0.01846145744798377;1.0397442943139195;9.872973045829543;0.7211677255620759;-0.0016323814547848704;1.047519020110325;0.9908806750875482;0.7213597289359402;0.9928788378935811
