time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.797317;1.0548495573363608;0.7288684158847201;0.6994006988770339;-0.019209172197677583;-0.01847530001303402;1.0395945844419063;9.872189465053161;0.7221730655018169;-0.0016571763926809;1.0475874250922015;0.9910735214089202;0.722570655409934;0.9930343816826636
20.807317;1.0546253259762721;0.7300816690830777;0.7004445304953015;-0.01922272672806613;-0.018489896015459473;1.0394437339332063;9.871487010030352;0.7231227681178919;-0.0016799655751132778;1.0476550733355237;0.9912651527074827;0.723722733707807;0.9931866735597366
20.817317;1.0543987229981346;0.7312438480246664;0.7014392063265955;-0.019236882218070392;-0.018504991646181905;1.0392909122624672;9.870862338296588;0.7240192070124765;-0.0017007481116752625;1.0477211187748878;0.9914556731610844;0.7248173555696171;0.9933351370792813
20.827317;1.0541697549776488;0.7323596111751007;0.702389908584431;-0.019251475464301542;-0.0185204434699031;1.0391372734945916;9.870312109531923;0.7248647482221178;-0.001719522662234265;1.047784842419868;0.9916452133198965;0.7258559206398774;0.993479136170305
20.837317;1.0539382650307425;0.7334275970435148;0.7032961609872601;-0.019264744731657003;-0.01853457387379055;1.0389820595391819;9.869834290378783;0.725660726176165;-0.0017372870261236596;1.0478456699229273;0.9918338723273405;0.7268388962373612;0.9936180708807737
20.847317;1.0537062843512235;0.7344507059185271;0.7041601725841604;-0.019279279394549202;-0.018549852640668982;1.038825678301418;9.869428140132273;0.7264093921145157;-0.001752038296563903;1.0479030982401223;0.9920216705049277;0.7277678307888183;0.9937514556647309
20.857317;1.0534736525705142;0.7354274324469625;0.7049813964623174;-0.01929330333865845;-0.018564588283758468;1.038669685366582;9.86909346088158;0.7271128473597769;-0.001766773163750367;1.0479566493072676;0.9922085429108518;0.728644348605851;0.9938788636791642
20.867317;1.0532402670000127;0.7363613418943282;0.7057639710587471;-0.01931036518993511;-0.018582209003098427;1.0385126975275003;9.868829823196306;0.7277730745754292;-0.0017784876818685924;1.0480058757387785;0.9923944009063086;0.7294700427232591;0.9939998049963167
20.877317;1.053008508041223;0.7372553560678486;0.7065095127176215;-0.019323363850708587;-0.01859584654329028;1.0383573193727078;9.86863578115979;0.7283900716459046;-0.0017891768163283703;1.0480503777496226;0.9925791495463699;0.7302444566960233;0.994113719238205
20.887317;1.0527769214323033;0.7381064534462283;0.7072164535331457;-0.019340539923729534;-0.01861346181765956;1.0382020652479316;9.868508458883396;0.7289669310299798;-0.0017978347357251437;1.0480898237475162;0.9927626553275442;0.7309701284105383;0.9942201345474208
20.897317;1.052545948747783;0.7389196615330658;0.7078897489513118;-0.019353001702148934;-0.018626493532082997;1.03804829032693;9.868443891123164;0.729505779167136;-0.001805456033869946;1.0481239657181223;0.9929447896898832;0.7316486985089738;0.9943188133576194
20.907317;1.0523165277789666;0.7396913948517213;0.7085257465922501;-0.019369551073474916;-0.018643398889512032;1.0378952244966113;9.86843796217865;0.7300066906152545;-0.0018120369763374464;1.0481526606889848;0.9931254976718481;0.7322799295837532;0.9944097030615001
20.917317;1.0520870761619536;0.7404275587804776;0.7091316176742615;-0.019383947201987998;-0.01865820228115722;1.0377440527826802;9.8684873262821;0.7304716690712413;-0.0018165759127985227;1.0481759157990829;0.9933048031196552;0.7328656917148993;0.9944927856100501
20.927317;1.051859718678998;0.7411263094414222;0.7097045922078663;-0.019400711507011094;-0.018675220442689162;1.037593936424537;9.86858958751261;0.7309016507990799;-0.001820072789741027;1.0481939377391953;0.9934828104424407;0.733407011147394;0.9945680243056162
20.937317;1.051632176302774;0.7417887443616568;0.7102478656972003;-0.019417234989614646;-0.018691986890382286;1.037446015631043;9.868742622708968;0.7312995300746794;-0.0018225284091744987;1.0482071590706723;0.9936597263061048;0.733907133166639;0.9946354253810851
20.947317;1.0514073809802547;0.74241586588075;0.7107610347942008;-0.01943307229404052;-0.018708024069113344;1.0372994557092128;9.868943945552603;0.7316651982035952;-0.0018229442386979051;1.0482161892078126;0.9938358496897892;0.734366518583417;0.9946951169347676
20.957317;1.0511827410713193;0.7430090407167577;0.7112477283273456;-0.01944798369075805;-0.018723149915891937;1.0371544966314676;9.86919123342862;0.7319995240523667;-0.0018223226816399323;1.0482216644163047;0.994011525327962;0.7347867915435193;0.9947473741733273
20.967317;1.0509601636297468;0.7435665414459248;0.7117053089361238;-0.019466478817208414;-0.01874167081785671;1.0370114887313069;9.869483508163603;0.7323053444647156;-0.001820666896849598;1.0482240817844466;0.9941871046357569;0.7351716946506067;0.9947925667061104
20.977317;1.050737526203812;0.744092503748112;0.7121393432321786;-0.019483350303591114;-0.018758608821792935;1.036870918911824;9.869821292714214;0.7325825525381974;-0.0018179801075064608;1.0482237385194302;0.9943629423760134;0.7355220419229427;0.9948310605043653
20.987317;1.0505160219959087;0.7445878669310456;0.7125498980284699;-0.01949910087345274;-0.01877442231326992;1.036732395924427;9.870205799723228;0.7328321815114978;-0.001814265208306857;1.048220826857173;0.9945393833491619;0.7358396128346125;0.9948631546027549
20.997317;1.0502952570460726;0.7450490144604582;0.7129337013719153;-0.01951688896575795;-0.018792156173469864;1.0365986575697996;9.870638553763722;0.7330554014942944;-0.0018095248243799008;1.04821559820595;0.9947166928347354;0.7361260540332756;0.9948890773841714
21.007317;1.0500741593669287;0.7454816406346587;0.713296962870843;-0.01953504947412151;-0.018810224915270797;1.0364686270004109;9.871121363097718;0.7332554782555625;-0.001803761519857613;1.0482084334737032;0.9948950086076074;0.7363848652979679;0.9949089593852702
21.017317;1.0498531101492485;0.7458841147096981;0.713637903185082;-0.01955259125195122;-0.018827666231786794;1.0363443966739365;9.871655758473864;0.7334317338180548;-0.0017969781287984596;1.0481997761468438;0.9950744045832693;0.7366154568609886;0.994922782373453
21.027317;1.0496328237437644;0.7462563267352683;0.7139560242208152;-0.01956870864748548;-0.018843690471045664;1.0362270799595237;9.872242747208185;0.733586511544314;-0.0017891782226516608;1.048190039661349;0.9952549912034133;0.7368202117970784;0.9949304390349897
21.037317;1.049411306707233;0.7465994849603126;0.7142539725636506;-0.01958775570550229;-0.018862525641938598;1.036116613679153;9.87288384255468;0.7337211574748852;-0.0017803663859924303;1.0481796048032344;0.9954369345521252;0.7370005391415164;0.9949318504307898
21.047317;1.0491899054070506;0.7469170925974813;0.7145342274900723;-0.019604396623339536;-0.01887900812159944;1.0360136643983338;9.873581827547264;0.7338360267900267;-0.001771547805292569;1.0481688742696795;0.9956204053662411;0.7371569296771688;0.9949269513447928
21.057317;1.0489680654163505;0.7472074326914814;0.7147954083027321;-0.019622097719088065;-0.01889648382419443;1.0359196916996627;9.874340052250625;0.7339344453886909;-0.0017617274213880222;1.0481582546219759;0.995805532423162;0.7372929803726237;0.994915595543695
21.067317;1.0487460753985123;0.7474729277180986;0.7150394905205644;-0.01964079054361242;-0.018914879002896554;1.0358340585061845;9.87516140255517;0.7340155939539278;-0.0017509094700811736;1.0481480706383401;0.9959924055918095;0.7374083937989515;0.9948975388112526
21.077317;1.0485228927973214;0.747714559733249;0.7152681273069008;-0.019659929134592732;-0.018933685739906312;1.035757093329034;9.876047649556716;0.7340824543211759;-0.0017390975347640612;1.0481385061206436;0.9961811267999845;0.7375069153070831;0.9948725013531823
21.087317;1.0482986448098255;0.7479281519544477;0.7154774188251957;-0.019676901484064806;-0.018950388618239132;1.035689095737237;9.876998726175774;0.7341328942964653;-0.0017272946328264526;1.048129578515966;0.996371837742219;0.7375872413507871;0.994840259703005
21.097317;1.04807359482389;0.7481215598968652;0.7156750564022084;-0.019695264049255184;-0.018968412753102844;1.0356313128401342;9.878012073251778;0.7341707871631459;-0.0017145034014602104;1.0481211619850042;0.9965646811943129;0.7376539527086554;0.9948007025688911
21.107317;1.0478491792595157;0.7482922476665733;0.7158578515495877;-0.0197152609065764;-0.01898797155561371;1.0355819248813989;9.879083040668059;0.7341940599890302;-0.001700726555740425;1.0481130794367552;0.9967597684214573;0.7377055306420264;0.9947537875447776
21.117317;1.0476235899656194;0.7484414064295946;0.7160283456914938;-0.019732410421772418;-0.019004784587731232;1.0355430560970076;9.880206379787097;0.7342056621187716;-0.0016869672369205513;1.0481051966455412;0.9969571921530473;0.737745410200344;0.9946994691775409
21.127317;1.0473976812880972;0.7485686042851906;0.7161856309928151;-0.01975134410254166;-0.01902329873775611;1.0355128110064258;9.881377343128221;0.7342045030572103;-0.0016722291983918276;1.0480974628884951;0.9971570519597855;0.7377729985792607;0.9946376730490777
21.137317;1.0471720382260474;0.7486776137311082;0.7163329978805484;-0.019769916124185015;-0.019041439466786977;1.0354933291578141;9.882591626873362;0.7341913974656858;-0.0016575167405291373;1.0480898843725726;0.9973594746531245;0.7377896197879344;0.9945682870583862
21.147317;1.04694665403868;0.7487667105776038;0.7164688029305055;-0.019789204505073803;-0.01906024920100999;1.0354828144198753;9.883844752056811;0.7341680733712885;-0.001641833706477515;1.0480824573221394;0.9975646070085037;0.7377974549298703;0.9944911735025573
21.157317;1.046721006664108;0.7488355999631487;0.7165931357210399;-0.0198083404263813;-0.01907890519886098;1.0354825106683534;9.885131552614675;0.7341342485103339;-0.001626181892785496;1.0480751378595852;0.9977725975559693;0.7377966372025981;0.9944062108519487
21.167317;1.046496075931499;0.7488884564920798;0.7167093691482148;-0.019827438834120543;-0.01909750447164726;1.0354916354875938;9.886446196998184;0.7340896522515489;-0.0016095605908953991;1.048067867703986;0.9979835988648003;0.7377873578730748;0.9943133416718776
21.177317;1.0462715265158835;0.7489256148948479;0.7168179996572823;-0.019846621915163926;-0.019116174816809984;1.0355122984379914;9.887782608119267;0.7340349885587562;-0.0015929677308446097;1.0480605921860435;0.9981977463419065;0.7377708857531353;0.9942126569604987
21.187317;1.0460483087690908;0.7489441375610286;0.7169153188027981;-0.01986583400512355;-0.019134848953651598;1.035542478049138;9.889134835812925;0.7339709727480106;-0.001575401084177886;1.0480532347899536;0.9984150803492488;0.7377485151668516;0.9941044748650405
21.197317;1.045824673295943;0.7489487690581381;0.7170067544549127;-0.019886961623418485;-0.019155380180586976;1.0355820710442334;9.890497290826577;0.73389740163154;-0.001557858527731043;1.0480456763697044;0.9986354718936244;0.7377205520335873;0.9939892894936432
21.207317;1.0456030112158432;0.7489406896296619;0.7170913729078112;-0.019906285502328338;-0.019174146225370663;1.035632937885484;9.891864727530608;0.7338151377862514;-0.0015403378554735686;1.0480377736525017;0.9988586367720732;0.7376882824905635;0.9938676347694733
21.217317;1.0453824171768542;0.7489177660065285;0.7171673515877768;-0.01992470608766797;-0.01919203653685771;1.0356918913927273;9.893231995499672;0.7337240499678607;-0.001522836657581282;1.0480293636786258;0.9990842026439859;0.7376519346614099;0.9937399859945447
21.227317;1.0451635248688773;0.7488847073154375;0.7172385526776855;-0.019944144631017673;-0.019210897801307386;1.0357615999309515;9.894593897876248;0.7336239999444559;-0.0015043524994501998;1.0480202264446123;0.9993117651361031;0.7376116642324109;0.9936067161004097
21.237317;1.0449468811179548;0.7488384247819833;0.7173016388145513;-0.019965360907331486;-0.019231462046665693;1.0358384857437912;9.89594512187443;0.7335168616777928;-0.001484883515215327;1.048010073604683;0.9995409549916315;0.7375695574833635;0.9934681354837359
21.247317;1.0447331290496973;0.7487817088425458;0.717359128506922;-0.019984219543320327;-0.019249746086753165;1.0359237692471055;9.897280181007796;0.7334025050032392;-0.001466428708541234;1.0479985765284314;0.9997714705333333;0.7375256341502128;0.9933245697053205
21.257317;1.044522155750258;0.7487152740267361;0.7174122561116358;-0.020004912209735465;-0.01926980177800514;1.036016660963337;9.898593613656864;0.7332807576886361;-0.0014469873109793615;1.0479853661675167;1.0000030525759602;0.7374798965826539;0.9931763335619566
21.267317;1.0443160234038456;0.7486394366103634;0.7174604636881992;-0.020025808132559164;-0.01929003047617776;1.0361155484511624;9.89988033985248;0.7331514019726861;-0.0014275580937619262;1.0479700400807814;1.0002354678247953;0.7374324366702169;0.9930237029277605
21.277317;1.0441136711274654;0.7485531331854228;0.7175040608485448;-0.02004516198888873;-0.019308779263743435;1.036220033953182;9.90113606860953;0.7330151995271583;-0.001408139602675778;1.0479522291813583;1.0004684796853145;0.7373844275441129;0.9928669946712758
21.287317;1.0439154619402533;0.7484570704070777;0.7175440602765082;-0.020066349712931145;-0.019329300277935068;1.0363308593144307;9.902357792645478;0.7328729630852938;-0.0013877307560217322;1.0479316590557823;1.0007017949136119;0.7373370075281415;0.9927065836096621
21.297317;1.043723618081959;0.7483535649325107;0.7175816390203659;-0.020085968373781366;-0.019348279339895365;1.0364468577050379;9.903544103214942;0.7327236820952473;-0.0013683310247870663;1.0479082146424596;1.0009350613414287;0.7372892080886086;0.9925428519184568
21.307317;1.0435362128743129;0.7482415289492546;0.717617422788163;-0.020106049298487895;-0.019367713639182292;1.036567911653155;9.904694982079027;0.7325685756103623;-0.0013479404485889869;1.047882052428195;1.0011679153220827;0.7372419788314847;0.992376218014436
21.317317;1.0433537382645899;0.748119661180761;0.7176500037775165;-0.020126275899364797;-0.019387294128365266;1.0366938573472233;9.905811118278736;0.7324079964993562;-0.0013275597687699902;1.0478536269119807;1.00140000515818;0.7371952420819101;0.992207196574788
21.327317;1.0431774219894916;0.747992333487502;0.7176827356578692;-0.020146065092110876;-0.019406440838421555;1.0368254362539546;9.90689338926993;0.7322433170217998;-0.0013071900801474123;1.0478235595783758;1.0016309961301462;0.7371498816418476;0.9920364362413628
21.337317;1.0430064584445156;0.7478578795343483;0.7177143965888545;-0.02016730801272639;-0.019426993625363622;1.0369613129559916;9.907942940532571;0.7320739325924276;-0.0012858320073154564;1.0477924750927559;1.001860588087024;0.7371047717064376;0.9918647305635977
21.347317;1.0428418962837311;0.7477168938529779;0.7177446321505488;-0.020188493165802183;-0.0194474780727037;1.0371010658864142;9.90896152813831;0.7319023396200619;-0.0012654855620276959;1.0477608756631505;1.0020885123229573;0.7370618300097924;0.9916929658778675
21.357317;1.0426827565955823;0.747570514566519;0.7177750973817288;-0.020209064184896458;-0.01946737633694887;1.037244187854655;9.909951490143603;0.7317281498329937;-0.0012441507044237891;1.047729058801192;1.002314508892527;0.7370200079178034;0.9915220566730846
21.367317;1.042530192529138;0.7474196664032867;0.7178058265789656;-0.02022850139014431;-0.01948616527731099;1.037391119350793;9.9109152264015;0.7315530045401579;-0.00122282757772261;1.0476971077216826;1.002538329632356;0.736980311783789;0.9913529312826729
21.377317;1.0423819285546232;0.747261544444278;0.7178355413724552;-0.020249215375522423;-0.01950620776567828;1.037539261398388;9.911854891828025;0.7313764818372398;-0.0012015165384395444;1.0476649699981808;1.0027597507682517;0.7369418409313676;0.9911865321422141
21.387317;1.042239650302679;0.7470994034960685;0.7178657984875553;-0.02027117943530002;-0.019527441450899245;1.037690001250674;9.912772887669385;0.7312010704294784;-0.001180218318347094;1.0476325567003213;1.0029785824131114;0.7369067781536959;0.9910237882137819
21.397317;1.0421031064289725;0.7469349928109168;0.7178977467200196;-0.020291629703916212;-0.019547199621819698;1.0378417745398811;9.913672518252739;0.7310261953596798;-0.0011589336517398713;1.047599741019909;1.0031947020788832;0.7368743027091104;0.9908655622663429
21.407317;1.0419697428048398;0.7467638489001205;0.717927965820637;-0.02031097224645206;-0.019565910079902236;1.037993072109004;9.914557444393356;0.7308522302478736;-0.0011376624993164478;1.0475662907971137;1.003408069199008;0.7368445250085363;0.9907125902132544
21.417317;1.0418406825975954;0.7465916505246437;0.7179602172093394;-0.020332872796358013;-0.019587071395714247;1.038145361766948;9.915430371919726;0.7306804724501252;-0.001116403828511141;1.0475318817910246;1.003618690120701;0.7368184779804671;0.9905654249647521
21.427317;1.0417134612015895;0.746414909214367;0.7179919358792815;-0.020353981826323083;-0.01960749346342156;1.0382970367964872;9.916292832806581;0.7305111487345606;-0.0010951557248298739;1.0474961986777025;1.0038266017387252;0.7367961369702655;0.990424409556875
21.437317;1.0415900802820441;0.7462361159225611;0.7180232889040801;-0.02037494849796483;-0.01962775627714759;1.0384484068728934;9.917146013012925;0.7303444479333785;-0.0010729154382091474;1.0474590173470315;1.0040319152621417;0.7367774573309739;0.9902897150882265
21.447317;1.0414688317619099;0.7460562813869666;0.7180556606042983;-0.0203966086815026;-0.019648691450881484;1.0385966904133384;9.917991139257918;0.7301805168197248;-0.001051679879948723;1.047420216621134;1.004234842687297;0.7367623834262653;0.9901614564266242
21.457317;1.0413496910331437;0.7458738738529324;0.7180868988707837;-0.020416958237765074;-0.019668363729586975;1.0387420644054917;9.918828920739418;0.7300194688942798;-0.0010294464886037036;1.0473797535441416;1.0044356145932978;0.7367507946652768;0.9900398547326578
21.467317;1.041233189236471;0.7456951924984522;0.7181220952356976;-0.020437419134609294;-0.01968812817935702;1.0388837143542429;9.919659236940722;0.729862414556635;-0.001008213831139384;1.0473376536481873;1.0046343359541179;0.7367435284793351;0.9899253468190021
21.477317;1.041117610784211;0.745512798298926;0.7181547569980988;-0.020457764764440296;-0.01970779475282944;1.039020793727581;9.920482091258734;0.7297084288929854;-0.0009859817525352938;1.0472939851645673;1.0048309247436573;0.7367394225004374;0.9898185753949159
21.487317;1.041003337509693;0.7453291269146278;0.7181865226305651;-0.02047918413250101;-0.01972849840819357;1.0391533808970388;9.921298759367243;0.7295575014736564;-0.0009637509655732912;1.0472487700233784;1.0050252174997676;0.7367383159152828;0.9897203138051485
21.497317;1.0408916713698222;0.7451490444632972;0.718220754376427;-0.020499703437007116;-0.01974831051705123;1.0392784737128447;9.9221120712259;0.7294115631781185;-0.0009425222027521896;1.0472019273199025;1.0052171221308814;0.7367420115178885;0.989631385645477
21.507317;1.0407800904749394;0.7449682446717633;0.7182546264679339;-0.020522808044875582;-0.01977063411477711;1.0393959876043228;9.922926318840169;0.7292685426553435;-0.0009202957329316643;1.0471533087908929;1.0054066441622511;0.7367482652500724;0.9895526036838014
21.517317;1.0406695655964573;0.7447906448290255;0.7182907843595082;-0.020543844230514027;-0.019790963166801644;1.0395047878876318;9.923746948450509;0.7291293725610277;-0.0008980717098342588;1.0471027372142276;1.00559380138112;0.7367577952596781;0.9894847562760019
21.527317;1.0405607327417874;0.7446144203143851;0.7183264327822804;-0.020565435661189558;-0.019811806660465052;1.039604743374912;9.9245794589586;0.7289939648563415;-0.0008758506253767262;1.0470500394210038;1.0057785175396892;0.7367702897977338;0.9894286225359312
21.537317;1.0404514858564278;0.7444406274724129;0.718363313351419;-0.02058615395500904;-0.019831821596959922;1.0396928125132763;9.925428036228066;0.7288632000021397;-0.000853633234031953;1.0469951290384536;1.0059605765422601;0.7367864314882434;0.9893849731555259
21.547317;1.0403421001810726;0.7442719745840797;0.7184031510351829;-0.020607187801936294;-0.019852142955043322;1.0397691792425872;9.926295208347877;0.7287349293989124;-0.0008324203837851419;1.0469381036207557;1.0061396803702451;0.7368039040484228;0.9893545770668043
21.557317;1.0402326896933387;0.7441076268147944;0.7184445220061435;-0.020628221051311454;-0.019872461978190287;1.039833288251848;9.92718239241792;0.7286109766672318;-0.0008102130075968751;1.0468792863942809;1.0063155256766834;0.7368243768390577;0.9893382138010713
21.567317;1.0401233963310035;0.7439470062347429;0.718486346192596;-0.020650625469377716;-0.01989409599824392;1.039885742417555;9.928090719722794;0.728490170685501;-0.0007880120199886294;1.0468191827728082;1.006487830233795;0.7368465236432195;0.9893366504345207
21.577317;1.040014527296341;0.7437934382812192;0.7185312118625525;-0.020671834417342622;-0.019914561944399674;1.039924239722864;9.929022050183919;0.7283724168367874;-0.0007658180575573846;1.046758378640265;1.0066563575287477;0.7368700591877047;0.9893505775517494
21.587317;1.039904119452868;0.7436464479811609;0.7185795719896925;-0.020691791384683706;-0.019933834307948938;1.0399495689605738;9.92997932125417;0.7282587111664385;-0.0007436310443393486;1.046697471138726;1.006820968301774;0.7368957430149259;0.9893805001407247
21.597317;1.0397923781591747;0.7435035790354666;0.718628474157002;-0.020713815132493343;-0.019955095885822546;1.0399615965591722;9.930965919236682;0.7281480657858702;-0.0007214500556784384;1.0466370712231352;1.0069816420801732;0.7369223221328327;0.9894266654859666
21.607317;1.0396788180160674;0.743368101764752;0.7186810445276635;-0.02073714699107288;-0.019977615815892316;1.0399602723972796;9.931985047001097;0.7280414247554823;-0.0007002739764608914;1.046577816775476;1.0071384110891104;0.7369504679561035;0.9894891455336122
21.617317;1.0395620724290326;0.7432366956235542;0.7187347317528591;-0.020758613788514485;-0.019998355876072123;1.0399456325929055;9.933039382922857;0.7279376285178992;-0.0006781021207161905;1.0465203873861118;1.0072912329698736;0.7369787515398697;0.9895679537358959
21.627317;1.0394437357455322;0.7431109007013722;0.7187896696137696;-0.020780256859987606;-0.020019245227349936;1.0399178150877586;9.934130845220693;0.7278374425203142;-0.0006559339787866224;1.0464655188931697;1.0074398883639457;0.7370077213894828;0.9896630288538043
21.637317;1.0393226949181402;0.7429916164212605;0.7188473444492618;-0.020800824925183797;-0.02003909302665772;1.03987707104426;9.935260461888237;0.7277396234974957;-0.0006337687712620805;1.0464139736282152;1.0075839815213863;0.737036038995569;0.9897741474183812
21.647317;1.0391971817033103;0.7428758518340826;0.7189060188743159;-0.02082191109838998;-0.0200594616437289;1.039822647092523;9.936428230356283;0.727644982064744;-0.0006116054514856233;1.0463664861985755;1.0077230361158804;0.7370645448166604;0.9899008905096925
21.657317;1.0390692464005895;0.7427655401231693;0.718966060936409;-0.020844166217362143;-0.02008093222554347;1.039756680316977;9.937633433953922;0.7275534364852537;-0.0005894427048323649;1.0463237031904318;1.0078565615884505;0.7370931848675342;0.9900427257683425
21.667317;1.038936407689662;0.7426602995790687;0.7190287271102423;-0.02086586503806103;-0.02010188485481234;1.0396782853315454;9.938875648032782;0.7274640498982848;-0.0005682788984316082;1.0462861327489599;1.007984055370345;0.7371209109112173;0.9901991385827043
21.677317;1.0387993798657384;0.7425590801055854;0.7190923775123648;-0.020887563591074493;-0.02012283664013694;1.0395866481638965;9.940155232578412;0.7273780027038762;-0.000546112370417;1.0462541407669246;1.008105047553202;0.7371486440147808;0.990369648025975
21.687317;1.0386581969245625;0.7424637437007006;0.719158536229288;-0.02090818761053668;-0.02014274858309268;1.0394840002101;9.941472879839294;0.7272944924729837;-0.0005239417636770584;1.0462279511784391;1.0082191682756054;0.7371752631265903;0.9905537035104316
21.697317;1.038513518105512;0.7423731088847242;0.719225288398464;-0.020928988277241052;-0.020162811664763206;1.0393696007983326;9.942829238565409;0.7272156333343167;-0.0005017660786275932;1.0462075855114046;1.0083261625759294;0.7372025855482338;0.9907506243600005
21.707317;1.0383621848155185;0.7422855532369256;0.7192930051542434;-0.020953505845928266;-0.020186498104776907;1.0392427662252985;9.944224861530762;0.7271393998015682;-0.00047958463716551075;1.046192789964949;1.0084259067172865;0.7372284028038375;0.9909596257980033
21.717317;1.0382078822405807;0.7422036127911855;0.7193615183161867;-0.02097305509972135;-0.020205370488379587;1.0391058560407678;9.945660187430258;0.7270666283016601;-0.00045839714454720524;1.0461830546968884;1.0085184526206254;0.7372535330925587;0.9911798399013606
21.727317;1.038049214619815;0.7421252145165694;0.7194298919068453;-0.020994987066699555;-0.020226543066122045;1.0389571734880843;9.947135332006136;0.726996064874875;-0.00043620376869635296;1.046177717614778;1.0086040283297357;0.7372768115013111;0.9914103331065475
21.737317;1.0378867329192039;0.7420502875843094;0.7194978688554371;-0.02101860667874994;-0.020249341945456422;1.0387978743504864;9.948649414387821;0.7269293724800046;-0.00041400523912260226;1.046176090490928;1.0086829529442436;0.7373000298666758;0.9916501875732221
21.747317;1.0377200772263364;0.7419790726684846;0.7195662081425652;-0.021039287469124767;-0.02026932438215191;1.0386280136598123;9.95020025386184;0.7268640980082736;-0.0003918027304846975;1.0461775682114847;1.0087555546434708;0.7373208836171592;0.9918986037275405
21.757317;1.0375504873718733;0.7419110417415138;0.7196339408765606;-0.021061656027502394;-0.020290933187626484;1.0384486471197043;9.951785128086222;0.7268007170930513;-0.00037059714205253745;1.0461816388336185;1.0088221900162635;0.7373399913064748;0.9921549190716235
21.767317;1.0373794978542794;0.7418477273510999;0.7197019685582268;-0.021082134642164373;-0.020310702127638965;1.0382578681299086;9.953401209626202;0.7267377539721837;-0.0003483883596186448;1.0461878235591704;1.0088833102903325;0.7373559398460432;0.9924185417557503
21.777317;1.037205961157463;0.7417869315318043;0.7197694452873631;-0.021103429276127277;-0.020331272160723037;1.0380568162374235;9.955044656757757;0.7266758789801818;-0.00032717530826527086;1.0461956952310592;1.008939488833986;0.7373692909982514;0.9926889074986482
21.787317;1.0370312008762697;0.7417305106034238;0.7198376277489215;-0.02112434492335959;-0.0203514770224045;1.037845662900647;9.956709743560783;0.7266149326946602;-0.0003049565041519967;1.046204953827602;1.0089913935343189;0.7373795780891211;0.9929654973124102
21.797317;1.036855501371255;0.741677104549131;0.7199052570388019;-0.021147643215656153;-0.02037398176057573;1.0376245675122358;9.958389407331287;0.7265548481999365;-0.00028273034244926716;1.0462154211001584;1.0090397361264078;0.7373863875224446;0.993247866748872
21.807317;1.0366799328938945;0.7416266614150638;0.719971696427572;-0.021167864023376174;-0.020393512516204;1.0373936312086083;9.960076438677483;0.7264955412047699;-0.00026149509219990823;1.0462269463459986;1.0090852531972256;0.7373894603152552;0.9935356661958775
21.817317;1.0365032053041463;0.7415805855457217;0.7200393074701766;-0.021189911514297742;-0.02041482651541226;1.0371528604314157;9.961764103531188;0.7264359238548617;-0.0002392489311951808;1.046239317878059;1.0091287024927553;0.7373876849526826;0.9938286159727225
21.827317;1.0363278060990995;0.7415385698212879;0.7201061756501206;-0.021212135885617503;-0.020436291450158822;1.0369011719901606;9.963446577807971;0.7263770062250515;-0.00021798967096975708;1.0462522294963232;1.0091708028578876;0.7373819978637488;0.9941264360201125
21.837317;1.0361533280588626;0.741500308474709;0.7201723715151559;-0.02123366533800707;-0.02045708215267345;1.0366404746950901;9.965119760978576;0.7263178988938688;-0.00019571438300854997;1.0462652956855425;1.009212137323218;0.737371315650643;0.9944288069877271
21.847317;1.0359789942421316;0.7414672171080414;0.7202398780335932;-0.02125632639534216;-0.020478982080571684;1.0363697983582756;9.966781395524725;0.7262607518077779;-0.00017441989023636811;1.046278132769578;1.0092531095671535;0.7373575314449111;0.9947353719207074
21.857317;1.0358061854395817;0.7414394266349434;0.7203079388751719;-0.021276920487473323;-0.02049889008436057;1.0360883429935326;9.968429581355469;0.7262037817212348;-0.00015210362733142946;1.046290469618649;1.009293980420563;0.7373385129187136;0.9950457518794898
21.867317;1.0356363400648352;0.7414153270172342;0.720374072267905;-0.02129906311120301;-0.020520266195167836;1.0357984228384989;9.970061428760397;0.7261473417245551;-0.0001307638786963812;1.04630215699445;1.009334973365443;0.737314121790131;0.9953595765910284
21.877317;1.0354671401842457;0.7413966088181215;0.720441665767416;-0.02132303173319789;-0.020543425013171662;1.035499458944019;9.971673726555426;0.7260939236790571;-0.00010839944982798048;1.0463130749063358;1.0093763729416738;0.7372862790782998;0.9956765244872664
21.887317;1.0353000349973742;0.7413835250055624;0.7205103299016739;-0.021344238470987053;-0.020563917918658036;1.035191028706908;9.973264291323519;0.7260410893412621;-8.700903061050727e-05;1.0463230911380355;1.0094185107386482;0.7372520244247949;0.9959963852419539
21.897317;1.0351348771698574;0.7413727908068306;0.720577493813779;-0.0213658235831432;-0.02058477496881677;1.034874840115623;9.974832263828144;0.7259923864929363;-6.45907904980806e-05;1.0463321255958453;1.0094617264137593;0.7372144963293991;0.9963191177459524
21.907317;1.0349717177007964;0.7413677012588563;0.7206466612757524;-0.021387029262499985;-0.020605265913346556;1.0345526309450062;9.976378198411707;0.7259462989753498;-4.3142617366476966e-05;1.0463402151249395;1.0095064022540214;0.7371718816394192;0.9966448204940599
21.917317;1.034809524972803;0.7413679813052985;0.7207183705447096;-0.021409366110009022;-0.02062686564859719;1.0342230796337701;9.977904560678825;0.725904225414305;-2.066241739670898e-05;1.0463474845225844;1.0095529537655417;0.7371253866146799;0.9969735982834416
21.927317;1.0346502988853372;0.7413715653588754;0.72078917376278;-0.021431563772946974;-0.020648306869644178;1.0338887786201916;9.979415246868914;0.7258654764546039;8.520540294258491e-07;1.046354067108017;1.0096017307502834;0.7370742317121456;0.9973053989577593
21.937317;1.0344924617053046;0.7413805066847128;0.7208620882393634;-0.021452389108852745;-0.020668429246042026;1.0335482815662607;9.980914040058666;0.7258313134073573;2.2403489580559208e-05;1.046360033445333;1.0096530033914701;0.7370196706451108;0.9976398827088242
21.947317;1.0343354435832104;0.741395281208323;0.720938021477865;-0.02147365113481717;-0.020688986419772088;1.033203187201692;9.982403936924564;0.7258019980284097;4.49949255469284e-05;1.046365340488993;1.009707054536366;0.7369620079342641;0.9979763608169652
21.957317;1.0341810439195769;0.7414137529964305;0.7210137755377383;-0.021497156560824147;-0.020711684582332874;1.0328541895344328;9.983887596070312;0.7257767617748959;6.662931523852177e-05;1.0463698691342642;1.009764157523655;0.7369005907221672;0.9983138689383291
21.967317;1.034027358495865;0.7414371318641662;0.7210918971046284;-0.021518418183809198;-0.020732238619382736;1.032502084941553;9.98536704020204;0.7257567295867656;8.830936493199186e-05;1.0463735646831553;1.0098244554297116;0.7368367764189621;0.9986513530037021
21.977317;1.0338755541716034;0.7414665527505776;0.7211727180966074;-0.021538606276244005;-0.020751752190453082;1.0321477598806044;9.986842569166626;0.7257409475639274;0.0001100377267640206;1.04637656706769;1.0098879699260672;0.7367698655032325;0.998987809522971
21.987317;1.0337260770743073;0.7414991127516032;0.7212532257176287;-0.02156173248331318;-0.020774080123803065;1.031793143216077;9.988313122462396;0.7257294830989595;0.0001328168786648116;1.0463791906313922;1.0099547550100034;0.7367000710127802;0.9993222856696506
21.997317;1.033577303171902;0.7415363995681916;0.7213362235645706;-0.02158360786111637;-0.02079521624291127;1.0314371151094732;9.989778085748561;0.725723466399876;0.00015464840646624205;1.0463817240586384;1.0100250090308391;0.7366285695340269;0.99965382433338
22.007317;1.0334297509814565;0.7415762089374148;0.7214194181630824;-0.02160448985191224;-0.020815397959923945;1.0310813866451032;9.99123843333169;0.7257231139113615;0.00017653240647683092;1.0463842514407449;1.0100990354700483;0.7365555223600999;0.9999814664622194
22.017317;1.0332840597529909;0.7416191232896557;0.7215031538351725;-0.02162636437852879;-0.0208365303170897;1.0307264559702898;9.992696530693573;0.725727764021415;0.00019846775766092496;1.0463866824678936;1.0101771806819304;0.7364800194935189;1.0003043032979553
22.027317;1.0331404332577496;0.7416657519195156;0.7215881660396243;-0.021647859433661244;-0.02085729577352029;1.0303717583029897;9.994155049454246;0.7257388439356718;0.0002214528553966896;1.0463888964180879;1.0102598224362043;0.736403046421383;1.0006215406146286
22.037317;1.0329996048565917;0.7417144544482188;0.7216728040862674;-0.02167034676241472;-0.0208790119429839;1.0300198827397768;9.995616035865199;0.7257557768740602;0.00024348590410334792;1.0463908281856982;1.0103472974777266;0.7363235145709215;1.0009325475140463
22.047317;1.0328606494558479;0.741762864014955;0.721756096509343;-0.021691662903029332;-0.020899622643557172;1.0296706655732184;9.997080713556239;0.7257789138605716;0.0002655647808884833;1.0463924973474756;1.0104398112052424;0.7362413353322635;1.00123686710669
22.057317;1.03272616243957;0.7418122477594327;0.7218383269450055;-0.02171315546981624;-0.020920382987863705;1.0293251500552876;9.998549348106112;0.7258095434520013;0.00028768696039258897;1.0463940648182002;1.0105374456335876;0.7361574657835437;1.0015341967078166
22.067317;1.0325957420915977;0.7418616892004004;0.7219197650088495;-0.021735640133125275;-0.02094209444861481;1.0289844831560566;10.000021474682459;0.7258469780464044;0.00030984959045236675;1.046395892842685;1.0106402325227413;0.7360708825548608;1.0018243082820966
22.077317;1.0324692159255313;0.7419109617621672;0.7220011061333012;-0.021756751966777062;-0.0209624871197344;1.0286498356672913;10.001496634905063;0.7258926328684382;0.0003320493329530729;1.0463984891421105;1.0107482492527124;0.7359825297162996;1.002106928779015
22.087317;1.0323462044915441;0.7419580358686135;0.7220813555793801;-0.02177867833410956;-0.02098368000427123;1.0283213342136692;10.00297439588455;0.7259459986363254;0.000354281881210471;1.046402348903857;1.0108616863257907;0.735891295739169;1.00238171979725
22.097317;1.0322285270376135;0.7420030775414322;0.7221600144763731;-0.021800780878350485;-0.021005023115068418;1.0280019439084818;10.004454309076605;0.7260075205387273;0.0003765420426991101;1.0464078687307532;1.0109808179125364;0.7357970387006718;1.0026483811499793
22.107317;1.0321143381199016;0.7420441734716756;0.7222369882886708;-0.02182270468881591;-0.021026214061781883;1.0276914157393489;10.005936551596152;0.7260784901772869;0.00039882471675112735;1.046415389788264;1.0111059392671493;0.7357006550471279;1.0029067009663055
22.117317;1.0320057613901583;0.7420840342709308;0.7223137318229015;-0.021844425767980107;-0.021047190297381484;1.0273893905994993;10.007421282161664;0.7261580211496742;0.0004211258847067281;1.0464252907018954;1.0112373322827812;0.7356011293141616;1.0031565055431986
22.127317;1.03190101449187;0.7421193111863229;0.7223883361665926;-0.02186596795835737;-0.021068014458819666;1.0270985201575693;10.008906783230282;0.726246107014616;0.0004434427708573766;1.0464380420333517;1.011375202722024;0.7354985462196975;1.0033976652134768
22.137317;1.031801374557122;0.742150596802933;0.7224603502315987;-0.021886814217322612;-0.021088164115644906;1.0268184551427626;10.010389255662679;0.7263437257381882;0.00046577294203233255;1.0464541357120938;1.0115195982329923;0.7353940979806131;1.0036301286838234
22.147317;1.0317073765642273;0.7421779013892896;0.7225291260684858;-0.02190853096391349;-0.021109137912054016;1.0265487304493957;10.011864351021352;0.7264499154211268;0.0004881132696262762;1.0464739432729226;1.0116703635110325;0.7352870609836536;1.0038538527520466
22.157317;1.0316174385141819;0.7422018818899138;0.7225960893752277;-0.02193068296173867;-0.02113054715350674;1.0262916743106172;10.013328270885573;0.7265647555592128;0.0005104595733211067;1.0464976494458664;1.0118271313421283;0.7351777421545872;1.0040687258753989
22.167317;1.0315320062808064;0.7422183460764362;0.7226566949448002;-0.021952219349272308;-0.021151368062040255;1.0260464312903728;10.014778188090848;0.7266892838430387;0.0005328067073823757;1.0465252651217334;1.0119893893699048;0.7350674283478702;1.0042745815624785
22.177317;1.0314524438960622;0.7422300359610056;0.722712557294837;-0.021973237572401903;-0.021171665517129807;1.0258120855149382;10.016212583292907;0.7268214285357797;0.000555149176006393;1.0465566155589627;1.0121566084080211;0.7349543209593242;1.0044712368468276
22.187317;1.0313763083335497;0.7422352638835902;0.7227636777533806;-0.021996458854381448;-0.021194110605913103;1.0255907610698687;10.017630931269219;0.7269629947138364;0.0005774817389370783;1.0465912776640458;1.012328315738518;0.73484048181796;1.00465854393704
22.197317;1.031304869387556;0.7422361243515211;0.722811078873334;-0.022018605841345025;-0.021215515826723437;1.0253806015799307;10.019032789214966;0.7271136809496148;0.000599799121782212;1.046628571739777;1.0125040934002354;0.7347258547839172;1.004836455807201
22.207317;1.0312376612060719;0.7422302372452946;0.7228525101907858;-0.022039064498490933;-0.021235293678868034;1.0251837145400509;10.020417404188047;0.7272710956635406;0.0006220958352265996;1.0466676452567527;1.0126835143264903;0.734608347367686;1.005005072170413
22.217317;1.031174305007527;0.742218412994129;0.7228884617504969;-0.022061209678937536;-0.02125669651170031;1.0249982125793484;10.021783892351396;0.727436784307187;0.0006443669202962968;1.0467075558575059;1.0128660906290905;0.7344899195541759;1.005164661149218
22.227317;1.0311142528109447;0.7422004617150202;0.7229183135867173;-0.022083354057961142;-0.021278098072767572;1.0248263131884432;10.023131043390263;0.7276092508146076;0.0006666085510780809;1.046747355394184;1.013051364588835;0.7343696274268293;1.005315624816284
22.237317;1.031056830708779;0.7421762293257863;0.7229414921852194;-0.022103810299366877;-0.021297872134504285;1.0246663931776911;10.024456776114892;0.7277879377367541;0.0006888177350223622;1.0467861904776703;1.0132390211740454;0.7342475979482377;1.005458427653183
22.247317;1.0310013369838567;0.7421466900253992;0.7229586632527958;-0.02212595302348024;-0.021319271081804158;1.0245209574950906;10.025758047694262;0.7279732085311412;0.0007099915641270217;1.0468233285575512;1.0134288531279516;0.7341250168629978;1.0055935319443372
22.257317;1.030947143751542;0.7421133920936207;0.7229711693716369;-0.022147716040316623;-0.02134030366719039;1.024388518990614;10.02703111332513;0.7281623861071445;0.0007321267357158067;1.04685813100278;1.013620643789959;0.7340001693547995;1.0057213218719312
22.267317;1.0308937347593823;0.7420732874547928;0.7229758917345568;-0.022169856729391903;-0.0213616999797122;1.0242714929824634;10.028271973250849;0.7283568127512722;0.0007542198364803971;1.046890036576273;1.0138140792217356;0.7338754276778948;1.0058420568033173
22.277317;1.0308409002123426;0.7420303399636129;0.7229762457155331;-0.02219092304462937;-0.02138205622011814;1.0241682078796472;10.029477309475123;0.7285548672421884;0.0007762681051128237;1.0469185060851791;1.0140087429951283;0.7337501973759285;1.0059558703672136
22.287317;1.0307878865947735;0.7419829218322715;0.7229707439830662;-0.022212682404179562;-0.021403085006484645;1.0240799370794984;10.030644991126564;0.7287559511192699;0.0007982698097217903;1.0469429939954733;1.014204167830074;0.7336248504116184;1.0060627632757184
22.297317;1.030734778800965;0.7419315975168506;0.7229596188067253;-0.02223444028901005;-0.021424112593962548;1.0240078802545858;10.03177347849248;0.728959470608442;0.0008192240116349156;1.0469630328592674;1.0143998406995838;0.7334996518645545;1.0061626336140757
22.307317;1.0306818802790851;0.7418769477862057;0.7229430770518851;-0.022255502216217634;-0.021444465221085455;1.0239501763683425;10.032861237669053;0.7291657967590875;0.0008411301743509771;1.0469783222101468;1.014595147687255;0.7333757344652911;1.0062553867398087
22.317317;1.030629054297932;0.7418190196176879;0.7229211770255135;-0.022277256930289917;-0.021465490530643165;1.023908962175125;10.033906827384282;0.7293722514993694;0.0008629880278643997;1.0469887640170528;1.014789345740213;0.7332511225431904;1.0063410298332556
22.327317;1.030576224437525;0.7417577511468589;0.722893962226196;-0.022298137734936132;-0.0214856897076693;1.0238823683034495;10.034909318071382;0.7295801651783096;0.0008847977069221416;1.0469944736912358;1.0149815957556683;0.733127781188206;1.0064196506894791
22.337317;1.0305254686177885;0.7416945984405846;0.722861684379059;-0.022321576460032046;-0.021508339112610773;1.0238714306398857;10.03586894696568;0.7297879305169084;0.0009055599245262177;1.0469957740682432;1.0151710429781182;0.7330046632157845;1.006491316266527
22.347317;1.030476903522854;0.7416282944577383;0.7228235693332397;-0.02234263208344972;-0.02152868750320473;1.023877029262413;10.036787731582056;0.7299950029782015;0.0009272760245508451;1.0469931955189344;1.0153568972471905;0.732881769734239;1.006555996116188
22.357317;1.0304307813078635;0.7415585815227325;0.7227798433968873;-0.022364380718140606;-0.02154970880619652;1.023896877887883;10.037669272517354;0.730200895364645;0.0009489479149113265;1.0469874263714904;1.015538458916542;0.7327591737297267;1.0066135429923877
22.367317;1.0303881735744294;0.741487238127583;0.7227320904889925;-0.022385054983316395;-0.021569690430379092;1.0239325333515081;10.03851779499711;0.7304051868809118;0.0009695781017626628;1.0469792025333704;1.0157151088877847;0.7326370022548825;1.0066637333774084
22.377317;1.0303484231522875;0.7414102562396945;0.7226773896307152;-0.0224076160810231;-0.021591511396093128;1.02398147819104;10.039337345701073;0.7306075161150183;0.0009911699758614048;1.0469692736047795;1.0158862854845225;0.7325153979652658;1.0067063937058462
22.387317;1.0303137512631912;0.7413315023946636;0.7226183156507604;-0.02242898276965163;-0.0216121657703391;1.0240442392391385;10.040131148434298;0.7308075682540133;0.0010127279208660236;1.046958422277999;1.0160513992240914;0.7323944829486921;1.0067415043646677
22.397317;1.0302841453496754;0.741247826390455;0.72255219933165;-0.022450033139058263;-0.021632511033361695;1.0241214535474836;10.040900973127929;0.7310060836323038;0.001033256783400781;1.046947395386436;1.0162097138957802;0.7322753278150375;1.006769134866479
22.407317;1.0302599624204922;0.7411626516099792;0.7224825067801002;-0.02247070428705134;-0.021652491071387822;1.0242108589101604;10.041647599639509;0.731200868003039;0.0010547611053961868;1.046936818808952;1.0163603705328537;0.7321559279922285;1.006789331781136
22.417317;1.0302408107903083;0.7410724713446448;0.7224066430054129;-0.022493262908697336;-0.02167431106814434;1.0243132027359247;10.04237215867866;0.7313938002681587;0.0010762447277331078;1.0469272089061041;1.0165025495394435;0.7320382186681552;1.0068021332444843
22.427317;1.0302292352930742;0.7409813875422258;0.7223274829177934;-0.022513933667979054;-0.021694291225847966;1.0244291525021842;10.043076381268246;0.7315838387796098;0.0010967107393150299;1.0469190077406776;1.0166355493920893;0.7319211228704662;1.0068076052146404
22.437317;1.0302246115439238;0.740887588719081;0.7222445436395654;-0.022536986036890222;-0.021716571790592505;1.0245562616574644;10.043761929175997;0.731770015202076;0.0011181615107072533;1.0469125956936811;1.01675874700637;0.7318035547583406;1.0068058128194588
22.447317;1.030226805481491;0.7407881932589946;0.7221559662548505;-0.022557857801217607;-0.02173676653479862;1.0246949378870591;10.04443047940496;0.7319544401152939;0.0011385988690508814;1.0469083334164053;1.0168715629594636;0.7316873674939561;1.006796843589852
22.457317;1.030237687319416;0.7406880219522147;0.7220657904765748;-0.022578529454246998;-0.021756748133258584;1.0248454513792784;10.045083763505849;0.7321362960260265;0.0011600246239743736;1.0469065999997051;1.016973485063007;0.7315713642340446;1.0067808802940286
22.467317;1.0302562230451942;0.7405849098126644;0.7219732152443851;-0.022600888817454524;-0.021778356657784447;1.0250050060832399;10.045722384182689;0.7323157745818721;0.001180440778551166;1.0469077625492547;1.017064146624774;0.731455352690588;1.006758214363786
22.477317;1.0302823062720943;0.7404779088478324;0.7218779860833748;-0.02262156194931315;-0.021798339782209106;1.025173750257218;10.04634476194231;0.7324930106665845;0.001201848709931477;1.0469121134589319;1.017143380115526;0.7313391990416427;1.0067292001097232
22.487317;1.0303148806402305;0.7403665086330479;0.721781037223584;-0.02264205785005225;-0.021818172438904788;1.0253517433808748;10.046947224635712;0.7326680773041944;0.0012222483812130889;1.0469198161193103;1.0172111704919737;0.7312227861078485;1.0066941872421182
22.497317;1.0303558192949722;0.7402523582830822;0.721683445393583;-0.022664420213744832;-0.021839783485266214;1.0255360319063405;10.047524932892184;0.7328410171201585;0.0012436385601774852;1.0469308715833687;1.0172675755540617;0.7311060078397142;1.0066534749539167
22.507317;1.030404050511355;0.7401340308960304;0.7215853031381778;-0.02268509691882747;-0.021859769363599894;1.0257277446050328;10.04807332190939;0.7330128329175026;0.001264017363765071;1.046945159142496;1.0173127072152854;0.7309898134718623;1.0066073308112444
22.517317;1.0304585181106007;0.740011742691945;0.7214881531460181;-0.02270728381134716;-0.02188123130395861;1.025924084662584;10.04858880504548;0.7331814063615428;0.0012853826330206195;1.0469625498227861;1.017346767433723;0.7308722889962644;1.0065560497269759
22.527317;1.0305211476018654;0.7398863314923787;0.7213920443277744;-0.022727963619885803;-0.021901219726842863;1.0261252939761323;10.049068064576982;0.7333474266257297;0.0013057323145188242;1.046982987872224;1.0173700606801452;0.7307546217758267;1.0065000030075082
22.537317;1.0305909625065304;0.7397580946685776;0.7212984766974867;-0.02275033208726129;-0.021922835880175993;1.026331629812117;10.049507461548828;0.7335104358954541;0.0013270646924279758;1.0470064328859165;1.0173829036321567;0.7306370333898787;1.006439649785511
22.547317;1.030666945204426;0.739625896379975;0.7212073676630686;-0.02277083693196904;-0.02194267622211568;1.0265403849055608;10.049903454438521;0.7336709529869508;0.0013473783358143095;1.0470327517822424;1.017385473126953;0.7305207273922117;1.0063755102580072
22.557317;1.0307509868849396;0.7394919352485492;0.7211195206780882;-0.02279152198213782;-0.021962669687418453;1.0267519249628794;10.05025334745361;0.7338265711941967;0.0013686720988013252;1.0470617757727676;1.0173777524222365;0.7304039132596466;1.0063081264183815
22.567317;1.0308421298606558;0.7393564038824156;0.7210356128223143;-0.022813895863299013;-0.021984291223253915;1.026966649551487;10.050555975043938;0.7339780006143692;0.0013889452658857337;1.0470934008274082;1.0173596231803883;0.7302877952664706;1.0062380479868918
22.577317;1.0309394985066498;0.739218389787869;0.7209551845819843;-0.02283440623520127;-0.02200413719984881;1.027181935842558;10.05081158832105;0.734126047000663;0.001409197389153061;1.0471274878308352;1.0173309496840577;0.7301735592895189;1.0061658427365843
22.587317;1.0310450791751722;0.7390806105397562;0.7208792339232928;-0.022856783808381704;-0.022025762717371153;1.0273980926989836;10.051020218802188;0.7342685801278869;0.0014304278059269146;1.0471637488444498;1.017291565793503;0.7300593371110892;1.0060920654234633
22.597317;1.0311577462797268;0.7389422324160325;0.7208073476875582;-0.022877476290187642;-0.02204576416734345;1.0276152953836613;10.051180146969166;0.7344075552944477;0.001450635481317202;1.0472017991948848;1.017241303621431;0.7299472141114218;1.006017207345993
22.607317;1.0312772331383062;0.7388046511897085;0.7207406150417853;-0.022899857530188698;-0.022067394030834277;1.027830583272254;10.051288298078694;0.7345410244052267;0.0014708192414604779;1.0472411855387336;1.017180161636874;0.7298353194732466;1.0059417141777067
