time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.617317;1.031402307557923;0.7386670151790332;0.7206787061218468;-0.022920375308057576;-0.022087248714642214;1.0280449001747185;10.05134163643571;0.7346710889828577;0.0014919779772884394;1.047281360904656;1.0171084536693649;0.7297258871480382;1.0058660266289416
22.627317;1.0315346816066386;0.7385312262627506;0.7206220487079313;-0.022939386879994455;-0.02210563100308339;1.0282551188171607;10.051338060780235;0.7347958634266196;0.0015121108721787033;1.0473217412631015;1.0170267704965426;0.7296172084160839;1.0057905917271728
22.637317;1.0316730933844303;0.7383998230826799;0.7205738522012084;-0.022961395683822213;-0.022126903097047654;1.0284611500107568;10.05127650153944;0.7349174918766119;0.0015322175431572648;1.0473617523626277;1.016935826098725;0.7295115402374427;1.005715852345706
22.647317;1.0318162127480168;0.7382679527065706;0.7205302528805514;-0.022981920052849634;-0.022146765452062754;1.0286631220258742;10.051156528279027;0.7350341776584158;0.0015522976966829932;1.0474008179010073;1.016836366667978;0.7294070466657906;1.0056421911605644
22.657317;1.0319655804125332;0.7381398233464667;0.720494036242528;-0.02300431212943235;-0.022168408121244442;1.0288584467344675;10.050978162986155;0.7351481885177844;0.0015733506873442374;1.0474383681581698;1.0167291818102657;0.7293058372533027;1.0055698973268166
22.667317;1.0321199531844547;0.7380145906559469;0.7204649449744777;-0.02302432520218594;-0.022187753348527302;1.0290487414911345;10.050741950547227;0.7352578653399927;0.0015933757460722456;1.047473846723569;1.0166151034408013;0.7292060282798002;1.0054992405102237
22.677317;1.0322773122642483;0.7378920479405758;0.7204438026363601;-0.023044856059718583;-0.022207624201776348;1.029231705171837;10.050448626605506;0.7353656374357621;0.0016133727408209726;1.0475067317652929;1.0164949261141278;0.7291097764179997;1.005430536877577
22.687317;1.032439122491338;0.7377746460214896;0.7204314458155122;-0.023067254278163484;-0.022229275506439286;1.029408998310791;10.050098425304125;0.735470972212043;0.0016333426983408004;1.0475366323482342;1.0163693391811308;0.7290162140468756;1.0053641122701416
22.697317;1.0326036726825538;0.7376631337005016;0.7204290511510374;-0.023087588705374768;-0.022248938464324;1.0295782158308424;10.049690484554546;0.7355732888946087;0.0016532876691083976;1.0475633397451938;1.0162389395050693;0.7289244257678734;1.0053002903209367
22.707317;1.0327702393423668;0.7375549540173066;0.7204337708159205;-0.0231083034604924;-0.022268969593671282;1.0297399804292329;10.049222875480378;0.7356749437292572;0.0016732102086386884;1.047586734925976;1.016104273847294;0.7288365222998446;1.0052394514885352
22.717317;1.0329371694342757;0.737451783163251;0.7204475045369793;-0.023130527620902983;-0.02229047865685592;1.0298950031400127;10.048693338933782;0.7357742321600906;0.0016941130600664973;1.04760671665293;1.0159658639740818;0.7287507107685052;1.005182017870711
22.727317;1.0331058480728663;0.7373544267409667;0.7204694124544944;-0.023151245036105952;-0.022310516160645725;1.0300410617674376;10.048099924925735;0.7358733385635656;0.0017139991038845912;1.0476232372855192;1.0158241855416;0.7286692835886062;1.0051283782745453
22.737317;1.0332748885353016;0.7372626194757202;0.7204997758810272;-0.023171963608919047;-0.022330557063787414;1.030179967614399;10.047441398579249;0.7359713220751479;0.0017338711889058945;1.0476363055247673;1.01567964685808;0.7285916053373566;1.0050789049741897
22.747317;1.0334440069455804;0.7371783645241919;0.7205403999734188;-0.02319399122653712;-0.022351862565642113;1.0303095213946396;10.046717650109944;0.7360671655240735;0.0017537316502650164;1.0476459628609798;1.0155326662594903;0.7285170537695432;1.0050340146124812
22.757317;1.0336122245671568;0.737096899211151;0.720586951370947;-0.023213838604693157;-0.022371085166430462;1.0304314955033347;10.045929701542681;0.7361628064110337;0.0017735818984269938;1.0476523399626718;1.0153837689388123;0.7284479366331857;1.0049941582330206
22.767317;1.0337808565131252;0.7370212032399849;0.7206408510829144;-0.023234560150073687;-0.02239113714531916;1.0305436920976043;10.045079178743602;0.7362561373013848;0.0017934225783156094;1.0476557041787393;1.0152335760017595;0.728382419704038;1.0049597924207752
22.777317;1.0339489590713669;0.7369506286374065;0.720701586257851;-0.023255282615064016;-0.022411192999092427;1.0306480235377087;10.044167739017077;0.7363490276116437;0.001813253968521689;1.0476563806527674;1.0150827144784704;0.7283224995224126;1.004931388791278
22.787317;1.0341163601613803;0.7368870657327556;0.7207706608201694;-0.023277313919291918;-0.022432513808262527;1.0307425337949245;10.043196910208737;0.7364393948957189;0.0018330761540217054;1.047654612881012;1.0149317146474899;0.7282660175189041;1.0049094389654134
22.797317;1.0342829113947263;0.7368261644123837;0.7208436566421692;-0.02329803820156879;-0.0224525775862083;1.0308293589463882;10.042168479506762;0.7365292541877488;0.001852889148737628;1.0476504849581427;1.0147809335160671;0.728214735746751;1.004894421788105
22.807317;1.034447502263202;0.7367690148817017;0.7209221391854621;-0.0233185844515361;-0.02247249394783135;1.0309066780519773;10.041085347908174;0.7366176691363961;0.0018726931939268782;1.0476439060895641;1.0146305358109884;0.7281674302338109;1.004886766980894
22.817317;1.0346119772401954;0.7367166572835343;0.7210056225710241;-0.023339310624082236;-0.022492565650252053;1.0309766670988687;10.03995195489528;0.7367036952914966;0.0018924891708567498;1.0476346438420274;1.014480532926829;0.7281229052028086;1.0048868698680842
22.827317;1.0347753097672536;0.7366684434292731;0.7210939576503614;-0.02336172442410092;-0.022514267397091593;1.0310374670542233;10.038773251842457;0.736789386556943;0.0019122787246206316;1.0476224128322722;1.0143308353697094;0.7280829484644467;1.0048951409183062
22.837317;1.034937703624631;0.7366252919323995;0.7211875406653581;-0.02338137944792533;-0.02253330735074308;1.0310911967646847;10.037553118187365;0.7368727991481667;0.0019320637398727192;1.0476068984508617;1.0141812911710013;0.7280453222899836;1.0049119921442458
22.847317;1.0350987169589763;0.7365838355703688;0.7212829334651273;-0.023402108508549076;-0.022553390536781286;1.0311360013593773;10.036294174780423;0.7369559795503169;0.0019518457263734326;1.0475876551857592;1.0140317234324725;0.7280118276706564;1.0049377181230637
22.857317;1.0352575990132913;0.7365453215231264;0.7213812617038221;-0.02342265927632443;-0.022573326149707144;1.0311740685223396;10.034998874767115;0.7370369525848547;0.001970625864920479;1.0475640456936113;1.0138819473327993;0.7279803843457703;1.004972386568995
22.867317;1.0354162908844784;0.7365112186921031;0.7214819552438886;-0.023443389759531794;-0.02259341707851492;1.031203596272965;10.033670009587633;0.7371176969744777;0.0019904054558839107;1.0475353627822337;1.0137317513574642;0.7279530538579191;1.00501582162031
22.877317;1.0355737294707341;0.7364825937415796;0.7215860984437414;-0.02346374203644896;-0.02261314674274786;1.031226801727813;10.032310390906817;0.7371961382301432;0.0020101862852645296;1.0475010080261726;1.0135808950320084;0.7279279659345177;1.0050676065898765
22.887317;1.035729642766968;0.7364565499380444;0.7216903434987171;-0.023486160013249057;-0.022634871638544416;1.0312419387696283;10.030922701371042;0.7372741675911774;0.00202997056538007;1.047460537271963;1.0134291838143632;0.7279072654599009;1.0051270828731362
22.897317;1.0358835184545885;0.7364341435664364;0.7217952279973748;-0.02350689169632052;-0.022654974194127757;1.031251224118;10.029509432703561;0.7373496658509316;0.002049760399482689;1.047413632054976;1.0132765945108686;0.727889082246752;1.0051933850932782
22.907317;1.036034725766774;0.7364159049286503;0.7219008224504795;-0.0235276235059496;-0.022675080521758425;1.0312537845517726;10.028072582388884;0.7374245469207331;0.0020685576647352867;1.0473601085306017;1.0131233385147564;0.7278755147461605;1.0052655003772308
22.917317;1.0361826831313299;0.7364020055059685;0.7220068823735274;-0.02354835532415671;-0.022695190577900516;1.0312487386528182;10.026613648824975;0.737496817578124;0.0020883643933117674;1.0472999205301228;1.0129697963390936;0.7278646018349443;1.0053423603231697
22.927317;1.0363261472104526;0.7363937648570051;0.7221148946439175;-0.023567834700046218;-0.022714113316756546;1.0312382933118742;10.025134400865468;0.7375685957786908;0.00210818270642061;1.0472331041667522;1.0128163696718715;0.727858311758296;1.0054229590499646
22.937317;1.036466218554105;0.7363888999422306;0.7222214525729528;-0.02358856630031457;-0.02273423058224023;1.0312207003728335;10.023637767676991;0.7376380390341526;0.00212801450322981;1.0471597171374585;1.0126633660263478;0.7278546470586814;1.0055064311125606
22.947317;1.0366018106263015;0.7363885244022645;0.7223280872931179;-0.023609297738717963;-0.022754351211698054;1.0311981179720746;10.022127806208603;0.7377072641762218;0.002146861481743652;1.0470798604630294;1.0125109778278658;0.7278556966527304;1.005592064249356
22.957317;1.036732694505221;0.7363924763985252;0.7224345988856725;-0.02363002895026759;-0.022774474964759157;1.031169574129491;10.02060854544018;0.7377743700465006;0.0021667253821154686;1.0469936970445637;1.0123592979762377;0.7278596165660797;1.0056792637702527
22.967317;1.0368587385405885;0.7364005225301832;0.7225407249220362;-0.023650759825756925;-0.02279460160270279;1.0311340800453344;10.019082745152295;0.7378404808351199;0.0021866080075263307;1.0469013600531527;1.01220834667185;0.7278675786390988;1.005767488957588
22.977317;1.0369799158661581;0.7364123986808153;0.7226461858380029;-0.02367149022043388;-0.022814730941275264;1.0310937552115107;10.017551903587252;0.7379067126321075;0.0022055107658590953;1.0468029037136537;1.012058163575878;0.7278807775519582;1.0058561848999297
22.987317;1.0370963065305934;0.7364295572068049;0.7227523251434939;-0.023691841240779152;-0.022834497664275505;1.0310478999470267;10.016017345174026;0.7379711396484447;0.002225434460622545;1.046698403314896;1.0119088957621163;0.7278974297777274;1.0059447329494908
22.997317;1.0372080112253692;0.7364484672552667;0.7228555921234778;-0.02371257025056207;-0.02285463212214746;1.0309960084218108;10.01448109060678;0.7380358087110417;0.002244379754430669;1.0465880528741525;1.0117607536619917;0.7279196986770745;1.0060324652999135
23.007317;1.0373150043169646;0.736470720622236;0.7229573097282076;-0.023733298405484188;-0.02287476901961058;1.030940717408265;10.012945778203848;0.7380987558545892;0.0022643477098545023;1.0464721757085527;1.0116139119970171;0.7279456596417618;1.0061187274865788
23.017317;1.037417086439203;0.736496257592977;0.723057204523336;-0.02375402563626117;-0.022894908218754208;1.0308817437221596;10.011413978220393;0.7381610140685552;0.0022833401656924606;1.0463512429540964;1.0114684433566554;0.7279762740990853;1.006202903088642
23.027317;1.0375142072714758;0.7365251969748243;0.7231550739604102;-0.02377405751326394;-0.02291437509706456;1.030818828029045;10.009887522660959;0.7382236229075083;0.002303359733813543;1.0462259080015193;1.0113242421295532;0.7280124462374994;1.0062844003338585
23.037317;1.0376057131298924;0.7365587615094236;0.7232523478056562;-0.02379440406608425;-0.022934153097926957;1.0307546771388192;10.008367205121605;0.7382846446119384;0.002322409355827104;1.0460969595072787;1.0111810167852067;0.7280520320942089;1.0063626438310123
23.047317;1.0376917553812055;0.7365932525789959;0.7233453557404113;-0.023813442019133366;-0.022952671875802192;1.0306889376490787;10.006853182795943;0.7383451827745322;0.002342492050459019;1.0459652189993645;1.0110384119666067;0.7280959097148364;1.0064370761469756
23.057317;1.0377725131185593;0.7366310462232734;0.7234363978011701;-0.02383416534067245;-0.02297281834442486;1.0306212063211635;10.005345863171234;0.7384063857697084;0.002361611024923589;1.0458314708166694;1.0108961276959652;0.7281449951034719;1.0065071658633642
23.067317;1.03784841327274;0.736671788483581;0.7235250058973643;-0.02385488764887411;-0.022992966185846248;1.0305540263272333;10.00384659122671;0.7384664322629318;0.0023817695372672304;1.0456964131071542;1.0107539785616309;0.7281973019570185;1.0065724133317226
23.077317;1.0379199802468928;0.7367155248852998;0.7236110370194705;-0.023875608934650253;-0.023013115271470576;1.030486849057309;10.002357848823033;0.7385265045253254;0.002400970170423615;1.0455606261029478;1.0106119437221048;0.7282539400337059;1.0066323449278463
23.087317;1.037987716614353;0.7367622329892034;0.7236943289201885;-0.02389632915640442;-0.02303326551729267;1.0304200522539164;10.000883035607202;0.7385877582624168;0.0024202143981522884;1.0454246097097852;1.0104701684951092;0.7283160816854556;1.0066865188129908
23.097317;1.0380521035203079;0.7368114576013941;0.7237743269583216;-0.023915361906123356;-0.02305179072210946;1.0303530532327072;9.999425981020522;0.7386482844933221;0.002440503073666277;1.0452888709279453;1.0103288903861987;0.728381854965902;1.0067345650304058
23.107317;1.0381136026343907;0.7368655615967032;0.7238531781417036;-0.02393570089230273;-0.02307157792080125;1.0302884002806105;9.997990387722574;0.738709059517267;0.002459836873015064;1.0451539489240729;1.010188376479739;0.7284523191591057;1.006776192997123
23.117317;1.0381726391174237;0.7369207012631723;0.7239270980882193;-0.023956417120114048;-0.023091731392625964;1.030225779797449;9.996579414318749;0.7387699323017565;0.002479216160738356;1.0450203215895386;1.010048926688767;0.7285275104829932;1.0068111160646676
23.127317;1.0382296560707207;0.7369784771792285;0.7239976644020312;-0.023977131676664508;-0.023111885849271072;1.030165979369611;9.995195147219388;0.7388316930756356;0.0024996406398411844;1.0448883322328542;1.0099108907538965;0.7286084148812596;1.0068389760549146
23.137317;1.0382851614296507;0.7370384984742366;0.7240645776827167;-0.02399615815989872;-0.023130415078039347;1.0301088170483497;9.993837921986351;0.7388921923052104;0.002519108632816473;1.044758231766653;1.0097746205907927;0.7286929368212142;1.0068593865115543
23.147317;1.038339612511269;0.7371015818163588;0.7241286679680785;-0.024016868977330755;-0.02315057130177865;1.0300570302177947;9.99250617045931;0.7389524264344716;0.002538616446620857;1.0446301795132211;1.0096403637767843;0.7287819345472686;1.0068720515120992
23.157317;1.038393516438494;0.73716758409241;0.7241896835523065;-0.02403688338894633;-0.02317005369580323;1.0300101788164926;9.99119679995814;0.7390125187678563;0.002558158876198305;1.0445041672476927;1.00950819034852;0.7288752688083118;1.0068767631410886
23.167317;1.0384466419606713;0.7372357811125705;0.724247323002846;-0.024055903914249145;-0.023188585060724194;1.029968652368503;9.98990582280617;0.7390736522960801;0.0025777302910383777;1.0443800497189573;1.0093780306015834;0.7289738713608067;1.0068732798999347
23.177317;1.0384994602018063;0.7373088103775963;0.7243040892463984;-0.024076229786002535;-0.023208377710327566;1.0299327564230496;9.988629212294637;0.739134054597459;0.002597325174055294;1.0442576791397564;1.009249813895164;0.7290757203795095;1.0068612714108263
23.187317;1.0385532326129967;0.7373837037078939;0.7243564834473888;-0.024097111966663424;-0.023228687322676796;1.0299017583929733;9.987363344129118;0.7391949883631272;0.0026179383554012234;1.0441369990140332;1.0091235878364888;0.7291817767293072;1.0068403598902542
23.197317;1.0386062620196923;0.737460565446601;0.7244059129878209;-0.024116125883542817;-0.023247219238959938;1.029877885587967;9.986104765596016;0.7392566666285275;0.002637565323862075;1.0440180831269466;1.008999521893668;0.7292919412498631;1.006810169905973
23.207317;1.0386596856909263;0.7375410720976945;0.7244532576617456;-0.024136823639076425;-0.023267377088041597;1.0298603209864985;9.984850039413994;0.7393191432838851;0.002657202286769278;1.0439011478987348;1.0088778282785538;0.7294060489932696;1.0067703595914141
23.217317;1.0387134973147234;0.7376250041728512;0.724498285498928;-0.02415751902165021;-0.02328753456137464;1.0298491947915365;9.983596101925494;0.7393822937465484;0.0026768460433351975;1.0437865396862374;1.0087587057008263;0.7295238774198775;1.006720681254033
23.227317;1.0387674859903895;0.737712000161454;0.7245407166232378;-0.024176525888433473;-0.023306065365792685;1.0298446146454088;9.982340894524675;0.739446894195278;0.002696493962006522;1.0436747281386072;1.0086423878600084;0.729646244330431;1.0066610462727774
23.237317;1.0388213154140538;0.7378023440478785;0.7245809790491305;-0.024195530438042272;-0.023324595494877833;1.029846697160082;9.981083697663317;0.7395107123364244;0.002716143846289284;1.0435662982570397;1.0085292235288947;0.7297710032397459;1.0065914854760027
23.247317;1.0388746554519872;0.7378959327349381;0.7246191622148354;-0.024214532701187032;-0.023343124772563048;1.0298554840303138;9.979824781271656;0.739574552450799;0.0027357938139523394;1.043461910439645;1.0084196673574792;0.7298988953972719;1.00651204040872
23.257317;1.0389281883840729;0.737995455332577;0.7246573883557534;-0.024235019996444687;-0.02336306541676827;1.0298708056157235;9.978564534664553;0.7396382488140624;0.002755442472343614;1.0433622632503834;1.0083142106086662;0.7300294338106034;1.0064227145813094
23.267317;1.0389796262342306;0.7380953262554046;0.7246918340694589;-0.02425401772013581;-0.023381592403822014;1.0298912129153825;9.977302376547376;0.739701636932433;0.0027750889842618554;1.0432681294806292;1.0082133240305091;0.7301619428652885;1.0063235083244304
23.277317;1.0390294944159912;0.7381986348075459;0.7247249748370354;-0.024274699235178426;-0.02340174410215312;1.0299179842712411;9.976036194662234;0.7397645091261275;0.0027937328215339647;1.0431804234821014;1.0081174294596607;0.7302956946334871;1.0062145052749596
23.287317;1.039077235744658;0.7383046317655342;0.7247561782903421;-0.024293692316459763;-0.02342026806248535;1.0299492328283748;9.974762824055414;0.7398265600027311;0.002813373803062657;1.043100151717323;1.0080269333188554;0.7304300108239397;1.0060959344702596
23.297317;1.0391232494842622;0.7384144418186074;0.724785893782693;-0.02431286308522507;-0.02343894185596314;1.0299840971372347;9.97347874251627;0.7398873792628764;0.002833012587846348;1.043028280500303;1.00794229254296;0.7305642331336645;1.005968127369179
23.307317;1.039165153852958;0.7385271059843375;0.7248145747630796;-0.024333537631226622;-0.023459088406861766;1.0300218640450705;9.97218031635757;0.7399465133395382;0.0028526507207642343;1.042965705989937;1.0078639954118542;0.7306977396248285;1.0058314409681983
23.317317;1.0392040340835438;0.7386427455590423;0.7248415722971803;-0.02435182948500615;-0.023476932186861952;1.030061981516202;9.970863736748763;0.7400035530606784;0.002872289999909465;1.042913337528101;1.0077924651016823;0.7308299964583304;1.0056862413595058
23.327317;1.0392396622259672;0.7387616988693912;0.7248676515628331;-0.02437249963716317;-0.023497074771149238;1.0301040870087326;9.969524839637296;0.7400581871342263;0.0028909320106436957;1.0428721139385226;1.007727991487699;0.7309605867176572;1.0055329018216983
23.337317;1.039273540658576;0.7388839783066334;0.7248922209474578;-0.02439166173538349;-0.023515740676423025;1.030148055649584;9.96815917561472;0.7401101906005578;0.002910577917454989;1.0428428775866054;1.0076707293929308;0.7310891674530314;1.0053717757520553
23.347317;1.039303910944896;0.7390084279986544;0.724915796016819;-0.024410641626573318;-0.023534252826500582;1.0301939447840034;9.966762610467317;0.7401594103905202;0.002930228127423756;1.0428262516761364;1.0076207313199552;0.7312153411531349;1.005203178810007
23.357317;1.0393317784544056;0.7391376293410536;0.7249404909729616;-0.02443092655294365;-0.02355402353796536;1.0302418932744224;9.965332060891042;0.7402057997736184;0.0029498822325282337;1.0428226128201832;1.0075779632880768;0.7313386182472762;1.0050273749506713
23.367317;1.039357074796947;0.739267274026797;0.7249624454294246;-0.024449901876546668;-0.02357253107933127;1.0302920984597157;9.963865481135311;0.7402494298147893;0.0029685395282663053;1.0428321213430214;1.0075423019502385;0.7314584324323213;1.0048445817094278
23.377317;1.0393807197360114;0.7393999069733553;0.7249837416486209;-0.024469054942808977;-0.023591187873290096;1.030344821756201;9.962361093213923;0.7402904318302032;0.002988199403588604;1.0428547860485093;1.0075135253151621;0.7315741746055332;1.0046550929688434
23.387317;1.0394007657352435;0.739534206221145;0.7250047732288696;-0.024489711311492534;-0.023611316947216514;1.03040040722593;9.960817027771958;0.7403289532032892;0.00300686098613391;1.0428905335112033;1.0074913076934993;0.7316851497191994;1.0044594547491876
23.397317;1.039418167236673;0.7396697721049252;0.7250247540981568;-0.024508679147742105;-0.0236298176578606;1.030459292382962;9.959231492679182;0.7403651800463065;0.003026522489764101;1.0429392301669786;1.0074752294843639;0.7317906566983442;1.0042584642651442
23.407317;1.0394337546611934;0.7398074624186503;0.7250439615671628;-0.02452782467525357;-0.023648467782112017;1.030521875934523;9.957602915874158;0.74039934799691;0.0030461811589640817;1.0430006460397763;1.0074647815442346;0.7318900836300479;1.004052984136188
23.417317;1.0394453314159877;0.7399458521401427;0.7250622637147113;-0.02454678747172761;-0.02366696418254312;1.0305883377386118;9.955930498271407;0.740431691509935;0.0030648337526499683;1.0430744133385417;1.007459388908623;0.7319830142253259;1.0038438087488557
23.427317;1.0394536286638767;0.7400857610855116;0.7250793972351889;-0.02456574782361427;-0.023685458467562544;1.030658655169451;9.95421476821559;0.7404623984470593;0.003084476735926081;1.0431600233474136;1.0074584835067573;0.7320692539598699;1.003631701332082
23.437317;1.0394594445931904;0.7402284892101121;0.7250953379067452;-0.024586572006627668;-0.023705728379318905;1.0307337350568502;9.95245730711068;0.7404915989807249;0.0031031061877888175;1.0432568532434254;1.0074615787742125;0.7321487405785038;1.0034174672538476
23.447317;1.0394607303593104;0.740372118172753;0.7251088902786299;-0.02460552763073996;-0.023724218456269427;1.0308114347616442;9.95066046000397;0.7405193583211428;0.0031217178200835106;1.0433642293776595;1.007468258451626;0.7322214686122953;1.0032019235369563
23.457317;1.0394593892139985;0.7405185497834501;0.7251198914508367;-0.024624661278049995;-0.02374285803451053;1.0308925313266502;9.948827413928917;0.7405456699710262;0.003141307208954981;1.043481531540422;1.0074780486526007;0.7322874090538258;1.0029858142575203
23.467317;1.0394534004296445;0.7406680645966154;0.7251294869945181;-0.024643233558097524;-0.023760978597026493;1.0309767714925668;9.946961990786876;0.7405704422367662;0.0031598705098421606;1.0436082605055743;1.0074903048770185;0.7323465348084993;1.0027697764334902
23.477317;1.0394435955735195;0.7408178161710295;0.7251340521734169;-0.024662182309944426;-0.02377946241929981;1.0310638874395155;9.945068189565584;0.7405934926581448;0.0031794052330435234;1.043744002695114;1.0075042562141816;0.7323989148448277;1.0025543728259898
23.487317;1.0394307823720514;0.7409699189650446;0.725135020488646;-0.02468130918044665;-0.023798095835540056;1.0311535322215963;9.943149607614957;0.7406146053609438;0.003197910213694001;1.0438883709795417;1.0075191489909021;0.732444640161854;1.0023401505494958
23.497317;1.0394129682460589;0.7411226743127983;0.7251323681774752;-0.02470025336223039;-0.02381657566270537;1.03124533588249;9.941209074007215;0.7406326219677288;0.0032163848970028163;1.0440410175418953;1.0075343637617233;0.7324827681043867;1.002127677633365
23.507317;1.0393922731297536;0.7412771248599929;0.7251261577261946;-0.02471937567320413;-0.02383520511236663;1.0313390691590605;9.939249075096381;0.7406494650053189;0.003234828754745969;1.0442016721681688;1.0075494929989424;0.7325153199292487;1.001917563226038
23.517317;1.039367061783988;0.7414315205724774;0.7251165912734365;-0.02473831525440899;-0.023853680909937624;1.0314356708804069;9.937272613235931;0.740664083525035;0.0032542411893669147;1.044370113262153;1.0075643639664524;0.7325413761860774;1.0017104731650743
23.527317;1.039339698096656;0.7415869549725012;0.7251039834961824;-0.02475743301481116;-0.023872306233376182;1.0315331100739091;9.93528382242859;0.7406764086911847;0.003272621391900375;1.0445460714642936;1.0075789565206936;0.7325610750169181;1.0015070736555023
23.537317;1.0393087559209568;0.7417418797260072;0.7250887228712098;-0.02477636800377396;-0.02389077779387971;1.0316322318253268;9.933288169795974;0.7406863700387176;0.0032909680048740907;1.0447291673914123;1.0075933047484644;0.7325745664819656;1.001307901992189
23.547317;1.039277025933636;0.7418978081739596;0.7250711538898794;-0.024794786816786166;-0.023908723952930117;1.0317327097136315;9.93129248296353;0.7406939283283204;0.003309279197124929;1.0449189160011403;1.0076074591505042;0.732581945064257;1.0011132831072949
23.557317;1.039242761547934;0.7420529459023041;0.725051514087717;-0.024813717276693372;-0.0239271912921483;1.0318341428780107;9.929304730133545;0.7406980862846135;0.00332755300582055;1.0451146962508355;1.007621435759111;0.7325822967706925;1.0009233338695773
23.567317;1.039208706798627;0.7422087669298937;0.7250300824520303;-0.02483282609693327;-0.023945808312136555;1.0319371937070734;9.927333130472793;0.7407009043551673;0.0033457874233972385;1.0453157207157453;1.0076351664635763;0.7325777948815054;1.0007380156254142
23.577317;1.039173332160896;0.7423637184710229;0.7250071703189132;-0.024851752229289887;-0.023964271848478533;1.0320396335942572;9.925385176516626;0.7407015171420469;0.003363980373158092;1.0455211225567205;1.0076485212128954;0.7325677387651778;1.0005572440162531
23.587317;1.0391388422664296;0.7425189796862071;0.724983098719123;-0.02487085689539156;-0.023982885198973007;1.0321422814210028;9.923467378568468;0.7407001189750839;0.003382129834685543;1.0457300945453176;1.0076613589702286;0.7325525071986377;1.0003810138628833
23.597317;1.0391034105285568;0.7426729350716226;0.7249582066376167;-0.024889779005296812;-0.02400134504775248;1.0322449115365253;9.921585544841484;0.7406969282884198;0.003400234039868326;1.045941980979616;1.007673577170258;0.7325324972851054;1.0002094299308042
23.607317;1.0390690241511902;0.7428280155868082;0.7249340241273242;-0.0249068154180353;-0.024017963114110405;1.0323482245055917;9.91974498393375;0.7406911501129877;0.0034182915810888367;1.0461562990621762;1.0076851377669853;0.732507095321414;1.0000426555506046
23.617317;1.0390337017346456;0.7429798599491619;0.7249082400347905;-0.02492573397738041;-0.02403641899715735;1.0324499018569746;9.917950062068648;0.7406849569034317;0.0034363015050799927;1.046372685547192;1.0076960302047615;0.7324786798397541;0.9998808655923556
23.627317;1.038999292750001;0.743130681038165;0.7248822477843482;-0.024944831625445862;-0.02405502440331356;1.032550654719709;9.916203824154087;0.7406774821882122;0.0034542633791163455;1.046590824741364;1.007706263526751;0.7324466104475459;0.9997242036492844
23.637317;1.0389636833258384;0.7432785224712001;0.7248561810903176;-0.024963747125050225;-0.024073475915563438;1.032651200716261;9.914508757379346;0.740668820311751;0.0034721771981526444;1.0468104375838028;1.0077159699251363;0.7324111934146618;0.9995727095609197
23.647317;1.0389286831050244;0.7434242437949595;0.7248301498837836;-0.02498284194338804;-0.02409207670942559;1.0327491953920032;9.912867593416673;0.7406580421014944;0.003490043254620327;1.0470313120436352;1.0077254943586285;0.7323716955748918;0.9994262517559523
23.657317;1.0388932434131635;0.7435664252291796;0.724803902689566;-0.025000249813572697;-0.024109048896210624;1.032845171253314;9.911283024970666;0.7406471771704308;0.003507861975532673;1.047253295506602;1.0077353390394712;0.7323303870478405;0.9992845141331576
23.667317;1.0388563407679887;0.7437049989465653;0.72477823762458;-0.02501916146807608;-0.024127492979114186;1.0329395886720238;9.909757217611139;0.7406351696612923;0.0035246338920446874;1.0474762781661084;1.0077460045109567;0.7322865498651396;0.9991470516283172
23.677317;1.0388198502762647;0.7438409565575547;0.7247527740705357;-0.02503825288234375;-0.024146086092645142;1.0330300045538974;9.908291712415188;0.7406218892194995;0.003542359891183497;1.0477002156891162;1.007757844525012;0.7322405104459315;0.9990133835630328
23.687317;1.0387816986912246;0.743972513950499;0.7247271192642415;-0.02505547705636751;-0.024162898747154417;1.0331171631008331;9.906887706502914;0.740606161217968;0.0035600410590531737;1.0479251295335743;1.007771036014826;0.7321916182608986;0.9988830323805916
23.697317;1.0387436929902516;0.7441017489745514;0.7247019395957204;-0.025074567040881075;-0.024181486484531722;1.0332019390320542;9.905546474970492;0.7405897535147195;0.0035776779099731893;1.0481510649558898;1.0077856637587368;0.7321422253323239;0.9987554957553363
23.707317;1.0387047053039595;0.744227453600489;0.724676750695242;-0.025093656526895557;-0.024200071479843176;1.0332822702935167;9.904268881263867;0.7405713613470382;0.003594269748728647;1.0483780735317194;1.0078017993958128;0.7320916146006131;0.9986302383637504
23.717317;1.038663549865592;0.7443483831537168;0.7246509639838072;-0.025110879116903163;-0.024216875921264976;1.0333591468648546;9.903054411392889;0.7405496277162639;0.0036118146636386775;1.048606248349655;1.0078194996732912;0.7320389899813438;0.9985067031904943
23.727317;1.0386218526852231;0.7444665384881199;0.7246249905741441;-0.025129967789201263;-0.024235455425391947;1.0334336271712696;9.90190161828217;0.7405261739839752;0.003628310171220369;1.0488357310979786;1.0078387744717265;0.731986480978236;0.9983843040165639
23.737317;1.0385782512964696;0.7445807796448987;0.7245981117519764;-0.025149056125097553;-0.024254032238949067;1.033503860153159;9.900810291585993;0.7404996126877135;0.003645753945754151;1.0490666204061565;1.0078596010071708;0.7319332479138848;0.9982624020930373
23.747317;1.0385324485399647;0.744690745693792;0.7245695890003065;-0.02516645857223158;-0.02427098026381146;1.0335720482939226;9.899783540823544;0.7404685633572491;0.0036631440443795037;1.0492988910441823;1.0078819719389127;0.7318784423863628;0.9981402704626642
23.757317;1.0384833130682096;0.7447965698714817;0.7245398277872699;-0.02518536536218281;-0.024289400056485333;1.0336363137186535;9.898827570607331;0.7404346903838698;0.0036794787874027965;1.0495324309963152;1.0079058950133897;0.7318241452510594;0.9980170947694392
23.767317;1.0384326866004152;0.7449006662959683;0.7245095110456704;-0.025202388389528485;-0.02430597734450678;1.033698588566547;9.897949558944589;0.7403967281420005;0.0036967567506237965;1.0497671028399582;1.0079313502994407;0.7317693577708287;0.9978920335439962
23.777317;1.0383794958939174;0.7449998454829008;0.7244760945439991;-0.02522147531446973;-0.024324543464488313;1.0337566488342727;9.897156305512114;0.7403534760987642;0.0037129768615768643;1.0500027384544428;1.0079582989275973;0.7317130115898823;0.997764285987945
23.787317;1.038322755681288;0.7450944312161125;0.7244405492195983;-0.025238695219731575;-0.024341329088145725;1.0338122575259274;9.896454237722631;0.7403067845142959;0.0037291382416819647;1.0502391201735621;1.0079867172551191;0.7316570419129824;0.9976331701374935
23.797317;1.0382645207483656;0.7451865227244134;0.7244036233169684;-0.02525778111049429;-0.0243598898490838;1.0338632680652782;9.895849160522655;0.7402545154173445;0.0037462402108313026;1.050475990541992;1.0080165555235117;0.7315994007944985;0.9974981734989098
23.807317;1.0382039686901825;0.7452744540813018;0.7243644995795773;-0.025275180914276017;-0.024376821841945416;1.0339116008657618;9.895345803808798;0.7401984550930399;0.0037622829487267313;1.050713061136545;1.0080476547160144;0.7315420593064711;0.9973588870944561
23.817317;1.038141231729375;0.7453583231226921;0.7243233753768901;-0.02529258015899165;-0.02439375120794962;1.0339552128869152;9.894947820060771;0.7401372479695265;0.0037792679758806365;1.0509500166673538;1.0080797245700008;0.7314840237219067;0.9972149417818086
23.827317;1.0380764129935411;0.7454382425840189;0.7242804968956817;-0.025311664332155686;-0.024412304090683914;1.033996133263822;9.89465739105271;0.7400694415478278;0.00379519800980241;1.0511865320728855;1.0081124088497428;0.7314242478201559;0.9970660607633528
23.837317;1.0380086865911173;0.7455125217199482;0.7242351790248648;-0.025328881330564223;-0.024429076608810916;1.0340324595264831;9.894475054042957;0.7399965946360431;0.0038110770187447765;1.0514222801396;1.0081453907482152;0.731364650195093;0.9969120824664817
23.847317;1.0379404816465254;0.7455832834766986;0.7241883791346475;-0.02534726991168057;-0.02444694940160751;1.0340663139677209;9.894400498951686;0.7399163641912164;0.0038269105141259785;1.0516569179111668;1.0081784862274572;0.7313031359513394;0.9967528948793749
23.857317;1.0378707039939779;0.7456485350526642;0.7241396550018325;-0.025364666911539498;-0.02446386895464097;1.0340958693716984;9.894432771433912;0.7398305661393539;0.003842705468204366;1.0518900520960555;1.0082116768740699;0.7312416637846177;0.996588391028418
23.867317;1.0377998878125052;0.7457086520508022;0.7240897681500734;-0.025382063473735617;-0.02448078650102263;1.0341234071142824;9.894569883946682;0.7397371833254159;0.0038594699922178052;1.0521211767880279;1.0082450778301855;0.7311782800502631;0.9964184426768662
23.877317;1.0377283868725433;0.7457638036067685;0.7240394013953119;-0.02540114510114818;-0.024499328400207857;1.0341473079025485;9.894809196579077;0.7396383213989104;0.003875212836526222;1.0523496540151975;1.0082789269746262;0.7311150596888815;0.9962428636037708
23.887317;1.0376567007048385;0.7458129925417846;0.7239879880963077;-0.025418540940539212;-0.024516242636870432;1.0341699984733104;9.895148028360689;0.73953323091804;0.003890942607898215;1.0525747682888673;1.0083136009040987;0.7310510603018089;0.99606143740272
23.897317;1.0375845321861548;0.7458556661227984;0.7239358885715319;-0.02543575532180735;-0.024533003749654454;1.0341909182528433;9.89558358414838;0.7394214111050413;0.003906667376434501;1.0527957475949947;1.008349597072817;0.7309852650109413;0.9958740038573981
23.907317;1.0375146215188669;0.7458930760809485;0.7238829410560838;-0.025453150719574387;-0.02454991525785305;1.0342095214900682;9.896112402099938;0.7393056472526304;0.003922395125320508;1.053011701472951;1.0083875187921412;0.7309196097414917;0.995680506142045
23.917317;1.0374468145062343;0.7459245662150047;0.7238289100785459;-0.025470546048117167;-0.02456682547559499;1.0342282414403021;9.896730078556724;0.7391849382721731;0.0039381342140885406;1.053221585759951;1.0084280408598896;0.7308520099093023;0.9954810027360849
23.927317;1.0373819389125871;0.745950307109387;0.723773551869003;-0.025487941375230902;-0.024583734470213538;1.0342453646292658;9.897431531096204;0.7390623848655864;0.003953892951837258;1.053424303964741;1.008471820499132;0.7307843737989961;0.9952756649238926
23.937317;1.0373208114733539;0.7459722034200232;0.72371830853422;-0.02550495796194188;-0.024600276965052983;1.0342629497844111;9.898211275965638;0.7389370492329642;0.0039696788330633795;1.053618882858469;1.008519489419222;0.7307146270193509;0.9950647368070266
23.947317;1.0372642132723084;0.7459871309848404;0.7236597947593993;-0.025522353286093556;-0.02461718408285484;1.034279878989417;9.899063510835798;0.7388118122968436;0.003985498492692875;1.0538045911635285;1.0085717573146524;0.7306447339371979;0.9948485126563823
23.957317;1.0372129180806793;0.7459970460571009;0.7235995546762292;-0.025539748560328215;-0.024634090735918938;1.0342949272474522;9.899982332163772;0.738685339827715;0.004001358062838001;1.0539809848624033;1.0086294506535407;0.7305727019477253;0.994627387495695
23.967317;1.037167709788007;0.7460022135388041;0.7235375786810679;-0.025557143760309244;-0.024650997302648546;1.034309773454306;9.900962292798917;0.7385591741599156;0.004017263081947623;1.0541478814990173;1.0086934139449064;0.7304995894788102;0.994401904085981
23.977317;1.0371292544139121;0.7460028972489227;0.7234738794229196;-0.025574538853206496;-0.02466790415576613;1.034323008511972;9.901999009496727;0.7384348162967775;0.0040322181380815685;1.0543052627512373;1.0087643428585982;0.730426497722401;0.994172720382274
23.987317;1.0370979775073155;0.745999402428503;0.7234084278917513;-0.025591933784049784;-0.02468481166656792;1.0343341808482838;9.903089190727744;0.7383107403204041;0.004048226641262916;1.054453216099439;1.0088426627778628;0.7303515679738867;0.9939405598678323
23.997317;1.0370741534586312;0.7459920667498071;0.7233412138470485;-0.025609328479654414;-0.024701720234335818;1.0343418443525156;9.904229957070884;0.738189399277207;0.004064291021156469;1.0545919512282727;1.0089285454128614;0.7302769494500544;0.9937061772648554
24.007317;1.0370580249817614;0.7459812036959877;0.7232723465829853;-0.025626722856938244;-0.024718630282260835;1.034347603694095;9.905418287676497;0.7380692251122566;0.004080413527344782;1.05472178425113;1.0090220056423171;0.7302008411519946;0.9934703355911615
24.017317;1.0370497883612726;0.7459670641295106;0.723202043501432;-0.02564411683360941;-0.02473554222839247;1.0343501728694153;9.906651244358713;0.7379525921333969;0.004095596745355972;1.0548431009203572;1.0091229867460974;0.7301254642386938;0.9932338065842542
24.027317;1.0370496076354159;0.7459498129291976;0.7231305815854923;-0.025661510341178088;-0.024752456472818606;1.0343494026219795;9.90792611943494;0.7378377766932553;0.004111843488327339;1.0549563673894216;1.0092314114589864;0.7300490488543883;0.9929973154001546
24.037317;1.0370576947893435;0.7459294988893632;0.7230583124939349;-0.02567890333390239;-0.02476937339666125;1.0343442683962543;9.909239815246934;0.7377269512460417;0.004128156879973313;1.0550621389314214;1.0093471410208203;0.7299737796262076;0.9927614374935111
24.047317;1.0370743275424632;0.7459060450074539;0.7229856623824975;-0.02569629578835971;-0.024786293360169808;1.0343369101924527;9.910588440812107;0.7376181952546341;0.004143540445295282;1.0551610544339907;1.0094698562647113;0.729897798499197;0.9925265905516196
24.057317;1.0370998009688082;0.7458793130343769;0.7229130574416041;-0.02571368767846646;-0.024803216703547838;1.0343267113299204;9.911967699494019;0.7375125206918374;0.004159997651821454;1.0552538506901197;1.0095990141922986;0.7298222304335206;0.9922931351165224
24.067317;1.0371343642055886;0.7458492435851003;0.7228408499143959;-0.02573107894255378;-0.024820143741787384;1.034314252723732;9.913373371977457;0.7374109282902525;0.00417553152647628;1.055341334276922;1.0097339302001889;0.7297481686386946;0.9920614565339779
24.077317;1.037178171463148;0.745815962984809;0.722769284329721;-0.025748469498378813;-0.024837074749930285;1.0343001655518997;9.914801587945396;0.7373114685134561;0.004192144920945008;1.0554242878407432;1.0098738948931514;0.7296737150057501;0.9918319780896047
24.087317;1.037231246184703;0.745779745322127;0.7226984821827854;-0.025765859287151794;-0.02485400995931642;1.0342840718025152;9.916249148244216;0.7372152972643251;0.0042078407043940795;1.055503393997315;1.0100182799784112;0.7295999043922278;0.9916051443358518
24.097317;1.037293486217029;0.7457408850860842;0.7226284661361484;-0.025783248279007777;-0.024870949571605388;1.034268605689701;9.917713516968934;0.7371236992378025;0.004224621413749425;1.0555792513604456;1.0101666006273338;0.7295277291120476;0.9913813586787263
24.107317;1.037364768414575;0.7456992274782513;0.7225588462447227;-0.02579895124377984;-0.024886267663126;1.0342533870635249;9.919192257857423;0.7370350183155167;0.0042404892160958834;1.055652467762986;1.0103184965336534;0.7294551100339158;0.9911609065097062
24.117317;1.0374450452259394;0.7456573390807361;0.7224919269321879;-0.025815959887482007;-0.02490285111206724;1.0342389620579298;9.920682645398642;0.7369505379476777;0.0042564465527017105;1.0557236957652938;1.010473680739731;0.729382993122074;0.9909439674186912
24.127317;1.0375352546557388;0.7456122184735834;0.722423991635345;-0.025833528169853494;-0.024919956616711703;1.0342257973291598;9.92218159293889;0.7368714198331033;0.004273496619204129;1.055793563938032;1.0106319200534362;0.7293123408262223;0.9907306633819305
24.137317;1.0376332756513218;0.7455642098865738;0.7223565197957917;-0.02585091420703933;-0.024936915162411213;1.0342143033877815;9.923685695297566;0.7367957126969014;0.004289643121105586;1.05586261312408;1.0107930430449228;0.7292410273286032;0.990521061764148
24.147317;1.0377397108188706;0.7455137140249315;0.7222889085820453;-0.025866614514997277;-0.024952252395126048;1.034204830516207;9.925191546098805;0.736724369624011;0.004305889612750764;1.055931274485945;1.0109569154065672;0.7291698142313284;0.9903152081024692
24.157317;1.0378539579597337;0.7454616474090439;0.7222216193069022;-0.025883999533433684;-0.024969220444921943;1.0341976699821336;9.926696055188662;0.7366582673069436;0.004323238994353204;1.0559998719737653;1.0111233443841117;0.7290993654206614;0.99011317542663
24.167317;1.0379751820621546;0.745407894066297;0.7221540281660583;-0.025901384134013022;-0.02498619310011536;1.0341930787353681;9.928196480075384;0.7365952373941791;0.004339693379162292;1.056068670040152;1.011291970502893;0.7290272765104264;0.9899150274495458
24.177317;1.038103364476029;0.7453530774970157;0.7220855263216779;-0.025917264947418944;-0.02500169591940477;1.0341912902303372;9.929690440391541;0.7365360977757159;0.004356254150966742;1.0561379551538161;1.0114622282233934;0.7289541610567283;0.9897207538997919
24.187317;1.038235503843942;0.7452967996688799;0.7220166308685352;-0.025934648978942643;-0.025018677383766685;1.0341914868106523;9.931176280662788;0.7364816840075766;0.004372922151333649;1.0562080630895947;1.0116334258008948;0.7288806922143266;0.9895302837597943
24.197317;1.0383717330231472;0.7452396988086929;0.7219467750830578;-0.025951338468695875;-0.0250349876990169;1.03419572713788;9.932653505281502;0.7364298493748234;0.004389697824042456;1.0562793086589;1.0118049207355406;0.7288046355652159;0.9893435498960604
24.207317;1.0385105631293274;0.7451811797940083;0.7218753303014022;-0.025967037255867388;-0.025050351426150363;1.0342028896709703;9.934122759377498;0.736381439704137;0.004406580777028296;1.0563519126492134;1.011976221323343;0.7287268347845515;0.9891605352698539
24.217317;1.038651226832183;0.7451223887989935;0.7218028463384238;-0.02598442132810496;-0.025067345246174356;1.0342127276083453;9.935585730234894;0.7363363066095246;0.004423568940050646;1.0564259740173254;1.0121469312852378;0.7286472095218983;0.9889812828677951
24.227317;1.0387937879136926;0.7450635209904719;0.7217283765314385;-0.0260003024108063;-0.025082868604177008;1.0342250077728625;9.93704508211713;0.7362953413366576;0.004440658502590788;1.0565014463745828;1.0123166896564921;0.7285667667803659;0.9888058521290464
24.237317;1.0389354122644558;0.7450042774459812;0.7216524359863782;-0.02601768729811585;-0.02509986990832348;1.0342396241197733;9.93850367971938;0.736256485307448;0.0044578446388128514;1.0565781239979206;1.0124851947136229;0.7284835899940318;0.9886342680246432
24.247317;1.039076238494376;0.7449450199439009;0.7215740584298085;-0.02603338772449971;-0.025115248610704338;1.034256624525916;9.939963543578962;0.7362207223886126;0.0044751218709640295;1.056655668612205;1.0126522317488118;0.7283988005810075;0.9884665639138552
24.257317;1.0392165600872922;0.7448876811443044;0.7214937097860726;-0.02605095584438613;-0.02513240854942242;1.0342771548367935;9.941425503925986;0.7361880481173082;0.0044924843186527185;1.0567336839893382;1.0128176377777531;0.7283125156643455;0.9883028302196676
24.267317;1.0393539615120404;0.7448306188535571;0.7214103500278933;-0.026066657940099422;-0.025147793684808867;1.0342994136740393;9.942889415133878;0.7361584332938373;0.004509926337640864;1.0568117632667149;1.0129812373171303;0.7282248489459991;0.9881431583404063
24.277317;1.0394891171035223;0.7447758023191722;0.7213243845492558;-0.02608404608858446;-0.025164807757078498;1.0343246582640564;9.944354431927858;0.7361328110961166;0.004527442812729244;1.056889455469267;1.013142797000897;0.7281369474403951;0.9879875817890458
24.287317;1.0396218014135312;0.7447229341300076;0.7212348909904392;-0.02609975026767944;-0.02518019827293018;1.0343531729822808;9.945819131913519;0.7361090739601698;0.0045440286947098195;1.0569662437713863;1.0133019794293832;0.7280469833079026;0.9878361174170341
24.297317;1.0397528054828948;0.7446737752268323;0.7211426133526808;-0.02611732257279511;-0.025197368922343973;1.0343852184031477;9.947281880627083;0.7360880552884934;0.0045616784698523935;1.0570416016722073;1.0134583218288093;0.7279561399543415;0.9876888692845553
24.307317;1.0398800889675337;0.7446280514673581;0.7210486333112937;-0.026132650404377386;-0.025212398026114;1.0344210317694085;9.948741588062498;0.7360694867510167;0.004579386455295117;1.0571150858558032;1.0136112803516497;0.727864550940126;0.9875460610935329
24.317317;1.0400057476891804;0.7445843248519352;0.7209502602790856;-0.026148540193727546;-0.025227946014904523;1.034460848309219;9.950198146840055;0.7360529828491768;0.00459714727247761;1.0571864125947226;1.0137603086091929;0.7277722980269287;0.9874079648426619
24.327317;1.0401282814864912;0.7445434154250385;0.7208496310103125;-0.026165934297861886;-0.025244969469760136;1.0345049058908315;9.95165246736855;0.7360381036026439;0.004613955288826895;1.057255474463766;1.0139049259822146;0.7276793770008367;0.9872748395163131
24.337317;1.0402492863855555;0.7445053262750485;0.7207460235956012;-0.026181644615925884;-0.025260367686246697;1.0345534361379707;9.953106497551902;0.7360254264639756;0.004631804068121814;1.0573222581278916;1.0140446864251143;0.7275867655011353;0.9871468910969677
24.347317;1.0403703112151057;0.7444711180542196;0.7206397268471444;-0.026197538148400264;-0.02527591826965385;1.0346076947861838;9.954562975975556;0.736012574877234;0.004649687120815286;1.057386712042175;1.0141790278822556;0.7274924541663207;0.9870242434557553
24.357317;1.040489865579785;0.7444393626246671;0.7205306857353035;-0.02621325088251566;-0.02529131725330414;1.0346660253628794;9.956024623021188;0.7360002619060394;0.004666598900484678;1.0574487044242935;1.014307168478956;0.7273974919425423;0.986906990805622
24.367317;1.0406102864142515;0.7444117843687187;0.7204192307395989;-0.026230831823105785;-0.02530849416014783;1.0347298748093903;9.957493228374583;0.7359883216841594;0.004684534781588383;1.05750807409182;1.0144281839754699;0.7273020174509033;0.9867952827736537
24.377317;1.0407299284369076;0.7443861586379713;0.7203046206490606;-0.02624654701300965;-0.025323892920189724;1.034799740137514;9.958969384847684;0.7359766303241448;0.004701490282765093;1.0575646268320795;1.014541179863539;0.7272062525035897;0.9866893689226786
24.387317;1.0408499934360635;0.7443634217295051;0.720187178993636;-0.026262263541668888;-0.025339291299180732;1.034876065998755;9.960452375763948;0.7359649812285556;0.004719460214808591;1.0576180612877903;1.0146453569701674;0.7271106113919008;0.9865896265799037
24.397317;1.0409716352492828;0.7443441015885447;0.7200668695314514;-0.02627816359753372;-0.025354841019673287;1.0349601672989783;9.96193966518952;0.7359530434481607;0.0047364381868502245;1.0576679680202636;1.0147399719114332;0.7270156553877085;0.9864965455819533
24.407317;1.0410930601578627;0.7443266479527788;0.7199437021715971;-0.02629388311219761;-0.02537023830774606;1.0350502108375923;9.963427171019212;0.7359404005814693;0.004753416692006801;1.057713925310656;1.014824368909233;0.7269220662296807;0.9864106636200852
24.417317;1.0412163503075862;0.7443122932507565;0.7198176961581614;-0.02630978636521424;-0.025385786847512085;1.035147192644554;9.964910458734728;0.7359266043449743;0.004771387359018031;1.0577555457599779;1.0148980597000752;0.7268305604427913;0.9863325247600425
24.427317;1.0413395628448956;0.7442998615612044;0.7196892641462113;-0.026327194098380434;-0.025402809048864244;1.0352509637727323;9.966385062388118;0.7359122153203785;0.004788341052863907;1.057792442998407;1.0149607365739037;0.7267428129257325;0.9862626746459511
24.437317;1.0414644570897276;0.7442898274872704;0.7195576981120501;-0.026343100771541922;-0.025418356517582976;1.0353623789877755;9.967845756381434;0.7358948551786004;0.004805268307270667;1.057824234544091;1.0150122202539613;0.7266574335763937;0.9862016801214541
