time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.447317;1.0415887759257;0.7442811009777947;0.7194234074365442;-0.026358827015906458;-0.025433751731730226;1.0354794644653376;9.969286256768166;0.7358752784878686;0.004823160175498012;1.0578506257110145;1.015052337568506;0.7265759380094547;0.9861501413199034
24.457317;1.0417142062974567;0.7442751052139934;0.719286377456228;-0.026374737151445497;-0.025449298550558646;1.0356034725424843;9.970699704288567;0.735853423157788;0.004840008750622432;1.0578715149775066;1.0150808016391724;0.726498766140247;0.9861086320969839
24.467317;1.0418386637493837;0.7442705472550455;0.7191465598136445;-0.026390466789086103;-0.025464693407640435;1.0357347987326972;9.972079471760582;0.7358294116928074;0.00485680693584831;1.057887034945485;1.0150972311478708;0.7264263229279837;0.9860776338862811
24.477317;1.0419640936934833;0.744268907157172;0.7190038880596574;-0.026406380312141913;-0.02548024019493823;1.0358748293020064;9.973419725311686;0.7358035100810287;0.004873547972119596;1.057897487949073;1.0151012672119446;0.726358897372346;0.9860575694175708
24.487317;1.0420895967044388;0.7442695534310767;0.7188583693581242;-0.026422295528009742;-0.025495787175073566;1.0360218401858452;9.97471492875022;0.7357760861516028;0.004890225685073807;1.0579032348644313;1.015092652273431;0.726296626825996;0.9860488653772754
24.497317;1.0422143570513498;0.7442718073274367;0.7187100543723105;-0.02643803020481203;-0.02551118257443257;1.0361769831028083;9.975958824806431;0.7357475778886889;0.004906835586621902;1.057904634686177;1.015071243333548;0.7262395133486242;0.9860519114116812
24.507317;1.0423405739870648;0.7442787093469445;0.7185605966179833;-0.02645357013811525;-0.02552636470249438;1.036341292438198;9.977144464442977;0.7357184092120569;0.0049243754929761165;1.0579020205444678;1.015037022893355;0.7261874969326676;0.9860669481635963
24.517317;1.042466545699032;0.7442850937644107;0.7184063965581713;-0.02646762351588012;-0.025540134945969448;1.036512716334036;9.978265410245276;0.7356888945687398;0.004940844777081561;1.0578956405400286;1.0149901379516746;0.726140523803382;0.9860939950743515
24.527317;1.0425943577811798;0.7442948520870339;0.7182498148671063;-0.026483545828428986;-0.025555683816115265;1.0366931805555974;9.979316823262838;0.7356592603906095;0.004957243308213905;1.057885628092034;1.0149309184575133;0.7260986546893932;0.9861328285313715
24.537317;1.042723041007955;0.7443071013888959;0.7180905612220971;-0.026499469934386285;-0.025571233474159932;1.0368806036514355;9.980295635911324;0.7356297253663472;0.004972570980235374;1.0578720667776296;1.0148598664518993;0.7260620106664932;0.9861830254376613
24.547317;1.0428515974476067;0.7443213999524394;0.7179287854173194;-0.026515213445691195;-0.025586632169354147;1.0370758669454558;9.981200085278813;0.7356004934022934;0.0049888273830286795;1.0578550587352562;1.0147776607660166;0.7260307061841488;0.9862440804173157
24.557317;1.0429820025982663;0.7443393403863865;0.7177646970486246;-0.02653114095321744;-0.02560218382254924;1.0372798202514375;9.982029084863724;0.7355716981581403;0.005005011688386363;1.0578347303567812;1.014685145424903;0.7260047158764771;0.9863154856162517
24.567317;1.0431133193927107;0.7443603584121755;0.7175985824614122;-0.026547070035036237;-0.025617736699849392;1.0374902950040985;9.982782097041321;0.7355424144489311;0.0050211230732343515;1.0578112174877239;1.0145832759585343;0.7259828971467468;0.9863967255151055
24.577317;1.0432445723542216;0.7443834780874242;0.7174304069194931;-0.026561133411068152;-0.02563151296194397;1.0377090840007712;9.983459917380301;0.7355147116138777;0.005037161158324551;1.0577846499591383;1.0144730627008438;0.725967044544399;0.986487270658988
24.587317;1.0433779273856298;0.7444111144190722;0.717261300268415;-0.026576370885069915;-0.0256463930234949;1.0379339562634675;9.984064972336883;0.7354876533246931;0.005053126276233795;1.0577551119079693;1.0143555064081062;0.7259559083612164;0.9865866301856074
24.597317;1.0435120324519356;0.744441923270941;0.717091336546427;-0.026592304024473563;-0.025661950329305985;1.0381666857532033;9.98460022317219;0.735461259001342;0.005068019451555223;1.0577226297984663;1.01423152233732;0.7259491682465268;0.9866944315617291
24.607317;1.0436462563558084;0.7444754986434721;0.7169211189650814;-0.026608055874350348;-0.025677357434694757;1.0384049648398044;9.985068486450636;0.7354355017836035;0.005083841973767886;1.0576872373007584;1.014101888273318;0.725946499821535;0.9868104313787368
24.617317;1.0437826539381372;0.7445129182417185;0.7167508740577245;-0.02662230644231725;-0.025691292146008345;1.038650266825632;9.985472891007035;0.7354103212233526;0.005099595155025336;1.0576490083762826;1.0139672383757143;0.7259476040114121;0.9869344516400108
24.627317;1.0439202760386057;0.7445542460744615;0.7165819159933119;-0.026638242671005872;-0.02570685478754479;1.0388998561341236;9.98581692206006;0.7353856252154471;0.005115280069323882;1.0576079787151649;1.0138281066496955;0.7259522497149739;0.9870663373351537
24.637317;1.0440591248061757;0.7445990855077558;0.7164143910640706;-0.026654179635829486;-0.02572241930572649;1.0391549109673417;9.98610369655223;0.7353613259114882;0.005129896945072253;1.0575640533877644;1.0136849731701547;0.7259602433475588;0.9872059557965999
24.647317;1.0441982663921285;0.7446463663628;0.716248366740061;-0.026668249900501956;-0.0257362077136258;1.0394125624662585;9.98633533660654;0.7353373669748672;0.005145445199305597;1.0575169751239297;1.013538254777822;0.725971442204514;0.9873532179813742
24.657317;1.0443396867851755;0.7446982328199158;0.7160849500142662;-0.026684187655977017;-0.025751775973625286;1.0396738455331043;9.98651293254621;0.7353136713851102;0.005159924330810753;1.057466331179952;1.0133882756505614;0.7259856888055309;0.9875081001544163
24.667317;1.0444823517667652;0.7447531649087324;0.7159238324398092;-0.02669844073923166;-0.02576571998547897;1.0399356822536359;9.986637183996386;0.7352890762803702;0.005175334798041702;1.0574116170736712;1.0132352992809626;0.7260018833930999;0.9876706412235513
24.677317;1.044626069233611;0.7448117492971696;0.7157662311847277;-0.026714378300230136;-0.025781291842722397;1.0401989277535533;9.986709166280193;0.73526534855844;0.0051896784604045995;1.057352349410111;1.0130796166094453;0.7260219913569708;0.9878409585484843
24.687317;1.0447705086117216;0.7448729582268018;0.7156119418365003;-0.02672863068101859;-0.02579523931780564;1.0404614260416003;9.986730534698495;0.735241266692433;0.00520495857302328;1.0572880975167456;1.012921574435194;0.7260451229264138;0.9880192522662486
24.697317;1.0449142705703016;0.7449364867221987;0.7154621948041887;-0.02674438441586202;-0.02581066258102085;1.0407210048537316;9.986703474116684;0.7352166815102065;0.005219179506601283;1.057218392976524;1.0127615077294172;0.7260714102204753;0.9882056998087955
24.707317;1.0450588632277302;0.7450038073637887;0.7153179218505858;-0.026756571660456405;-0.025822621584796097;1.0409784666567845;9.986630757963503;0.7351915256779257;0.005234346256623858;1.0571426629914096;1.0125996812282048;0.7261009647600671;0.9884003312362452
24.717317;1.045202863016993;0.7450718631721477;0.7151776785399768;-0.02677250590234582;-0.025838199791241558;1.041230680487161;9.986515767471985;0.7351648127184314;0.005248463795784594;1.0570602653713919;1.012436259810604;0.7261327908609535;0.9886030262153369
24.727317;1.0453457800717856;0.7451407339887036;0.7150422872488496;-0.02678675433614169;-0.02585215324653635;1.0414786556352857;9.986362772600316;0.7351386177472591;0.005262536437402991;1.056970575451073;1.012271278803291;0.7261688851641399;0.9888135708333214
24.737317;1.0454870917112957;0.745210782415471;0.7149127507407441;-0.02680268629841359;-0.02586773391743666;1.0417205017712519;9.986177426976973;0.7351120498568323;0.005276567253211118;1.0568730859067281;1.0121046696503648;0.7262082571843019;0.9890316803797862
24.747317;1.0456262961592586;0.7452809188847632;0.7147886198647931;-0.026816932601723034;-0.025881689448035025;1.0419543726279563;9.985966782521494;0.7350852764139753;0.00529155776252549;1.056767479664894;1.0119363248901043;0.7262509472231063;0.9892570246363462
24.757317;1.0457629062294869;0.745351243410915;0.7146705705903514;-0.026831178038290257;-0.025895645713881216;1.0421814195902586;9.985738742798555;0.7350585518255865;0.005305508231962492;1.0566536555434527;1.0117661138487994;0.726297008421993;0.9894892744136305
24.767317;1.0458953705601306;0.7454211883047428;0.7145592801539868;-0.02684692470271389;-0.02591107665671412;1.0423997651669494;9.985501313391309;0.7350311864753973;0.005319418403191449;1.0565317166529116;1.011593854527306;0.7263455766138496;0.9897280725113484
24.777317;1.046024869325265;0.7454911069954671;0.7144542400069203;-0.026861168904923422;-0.02592503380067861;1.0426075382073765;9.98526192193171;0.7350054850209311;0.005333287879764208;1.056401913179933;1.011419287189603;0.7263988288412994;0.9899728932686193
24.787317;1.046149469555642;0.7455603389351195;0.7143559602942321;-0.02687541277709142;-0.02593899110389206;1.0428059242458398;9.985027183061613;0.7349806892425815;0.005347116065856759;1.0562645653427343;1.011242084709885;0.7264559493405865;0.9902229241253842
24.797317;1.0462681362159783;0.7456288556821241;0.714264909339875;-0.026891341080697483;-0.025954574489176995;1.0429931959208014;9.984802940305967;0.7349569780605751;0.005360902241944383;1.056119997497123;1.0110619423065406;0.726517111359416;0.9904770887662007
24.807317;1.0463798690272483;0.745695495010908;0.714180465269183;-0.026905584790194913;-0.025968531695392733;1.0431687409107087;9.984593749424285;0.7349335244317144;0.005374645514522968;1.055968465772507;1.0108786686406763;0.7265814546815169;0.9907341818874345
24.817317;1.0464837955335402;0.7457603206305212;0.7141030781821223;-0.02691982864493004;-0.02598248871358126;1.0433310899644301;9.984402061953379;0.7349125030770455;0.005388344364196996;1.0558101008208771;1.01069218820477;0.7266510402576792;0.9909929969885541
24.827317;1.0465792134947387;0.7458231397994692;0.7140327617856823;-0.02693407276057983;-0.025996445500803367;1.0434819538436153;9.984228177564566;0.7348930361917861;0.0054019966339840806;1.0556449200211173;1.0105025045196205;0.726724821902112;0.9912523818876037
24.837317;1.0466655308967716;0.7458838582151428;0.7139694413938682;-0.026948317230348393;-0.02601040206327732;1.0436202588451287;9.984070915784734;0.7348741518153555;0.005415600361901563;1.0554729372618126;1.0103096596402579;0.7268016530422686;0.9915112739920627
24.847317;1.0467421719359102;0.7459428349241656;0.71391332311393;-0.026964246686181883;-0.0260259845117939;1.0437460946663004;9.983928374106602;0.7348577609638147;0.005429154543429505;1.055294363350991;1.010113717056701;0.7268833029923456;0.9917687575517423
24.857317;1.0468085539084802;0.7459993019528298;0.7138634532435695;-0.026978492099322987;-0.02603994073222041;1.0438595874704018;9.983798557052205;0.7348426599435248;0.005442658954731869;1.0551097626987178;1.009914795014212;0.7269684399518841;0.9920241153307204
24.867317;1.0468641297110268;0.746053515606031;0.7138199541581719;-0.02699273807465312;-0.026053896772210962;1.0439598389230742;9.983679900568468;0.7348275807042266;0.005456113430598913;1.0549200098142688;1.009713117322681;0.7270556211858237;0.9922768288981657
24.877317;1.0469084513960565;0.7461052117124259;0.7137826031892024;-0.02700698464131054;-0.026067852547370405;1.044048931284399;9.983571587568862;0.734814266516859;0.005469517616709393;1.0547261027542374;1.0095090556579733;0.7271463608457288;0.9925264994610699
24.887317;1.0469411813573466;0.7461540591990652;0.7137511943471031;-0.027021231814136452;-0.026081807928620603;1.0441259357289447;9.983473572491237;0.7348015291372232;0.005481871395635278;1.0545289714532207;1.009303098308067;0.7272391988547041;0.9927727410090669
24.897317;1.0469620047722614;0.7461996845224992;0.7137255114328144;-0.02703547959444507;-0.02609576275455562;1.0441909208220994;9.983386572726555;0.7347882493325198;0.005495175388346921;1.054329402093609;1.0090957371763563;0.7273327301816018;0.9930151199022478
24.907317;1.0469715751762858;0.7462423656910881;0.7137053479886897;-0.027049910874312105;-0.026109868812757134;1.0442439351581343;9.98331197378102;0.7347763523122016;0.0055084312071259954;1.0541281655911272;1.0088874058672763;0.7274285444683855;0.9932531396464435
24.917317;1.0469677627710974;0.7462803252869225;0.7136905718680527;-0.027064159853544177;-0.026123822005353122;1.0442849925995559;9.983251540452752;0.7347648120873813;0.005521641424623015;1.0539261663222954;1.0086785261926177;0.7275253048554701;0.9934862616673362
24.927317;1.0469516703293376;0.7463156415448233;0.7136826860732347;-0.027078030673613963;-0.026137408541555156;1.0443141267899765;9.983207293686556;0.7347526488824644;0.005533809077497996;1.053724389780561;1.0084696010807461;0.7276218051307892;0.9937139664519218
24.937317;1.04692369301449;0.746344721243526;0.7136782665531768;-0.027092280874047386;-0.026151359563503947;1.0443304826941564;9.983181431341922;0.7347418812746036;0.00554693688540407;1.0535237633078671;1.0082612620337508;0.7277199981361271;0.9939358069948955
24.947317;1.0468843039765388;0.7463690980350622;0.7136786965785556;-0.027106531737572503;-0.026165309351133335;1.0443363444360345;9.983175894700333;0.7347304717640889;0.00555902690784507;1.053325081384029;1.0080542113938076;0.7278178774545209;0.9941514234800666
24.957317;1.0468339266281472;0.7463887355335654;0.713683736611468;-0.027120783317430976;-0.026179257792014004;1.0443310873909715;9.983191750717761;0.7347203148432615;0.005572080823317857;1.0531289477416677;1.0078491170045394;0.7279174917243517;0.9943605544368881
24.967317;1.0467729393096812;0.7464037159039816;0.7136932016680143;-0.027135035679377726;-0.026193204777656687;1.0443151126945538;9.983228896067144;0.7347102813288481;0.005584100305388019;1.0529357202838245;1.0076465749173922;0.728017870113267;0.9945630407492131
24.977317;1.0467017313322717;0.7464141597774652;0.7137069557368347;-0.02714928889660968;-0.026207150223142232;1.044288795223745;9.983286385000948;0.734699282328943;0.0055970875252925175;1.0527455495771167;1.007447149101156;0.7281180388492136;0.9947588005773371
24.987317;1.0466217507522446;0.7464208516677082;0.7137249085007991;-0.02716372604876655;-0.02622124605619238;1.0442525161170353;9.983363022715936;0.7346892834097957;0.005609045822020046;1.0525585084288744;1.0072513688100464;0.7282199057768933;0.9949478225159761
24.997317;1.0465316559297773;0.746422120962137;0.7137466243949381;-0.027176296685137557;-0.026233562223243835;1.0442067715620942;9.983457568240707;0.7346782662575327;0.005621979536781299;1.0523746873078785;1.0070596397876086;0.7283213241840781;0.9951301831662123
25.007317;1.0464333577808047;0.746419779633914;0.7137726808975706;-0.027189858204548386;-0.026246826920553863;1.0441521977933044;9.983568627837345;0.734668209533814;0.0056338928810751926;1.0521941811523292;1.0068721733128407;0.728424091443636;0.9953060368847063
25.017317;1.0463271515600607;0.7464133375594572;0.7138023928386915;-0.02720411493021759;-0.02626076593968751;1.044089482958508;9.983694770052704;0.7346571063260989;0.005645789256865933;1.0520170395869135;1.006689010094807;0.7285260457038369;0.9954755838184018
25.027317;1.0462139542227682;0.7464032560251534;0.7138354872626071;-0.02721837235730091;-0.026274703390418545;1.0440192936228736;9.983834708103066;0.7346469700527325;0.005658671483317781;1.0518432693449637;1.006510105303027;0.7286290459623369;0.995639041765683
25.037317;1.0460953960800161;0.7463901198325574;0.7138713065362925;-0.02723112910570884;-0.026287165228529648;1.0439422595457917;9.983987263183712;0.7346358207676641;0.005670542124203415;1.051672863608453;1.0063353954945462;0.7287309415612612;0.9957966271589395
25.047317;1.0459701419198688;0.7463735529495182;0.713910322489733;-0.02724538771318358;-0.026301099621717616;1.0438589756961563;9.984151305724886;0.734625677440066;0.005682403567084975;1.0515058122264853;1.0061648172357;0.7288336147407855;0.9959485487594762
25.057317;1.0458397465687224;0.746354113433235;0.7139519089753547;-0.02725964678534888;-0.026315032523511105;1.0437700038690858;9.98432576004069;0.7346145569252505;0.005694258024326619;1.0513421009975978;1.0059983060156983;0.7289349494176393;0.9960950074906276
25.067317;1.0457057294100207;0.7463323468534232;0.7139954552642644;-0.027272405022223677;-0.02632748989686405;1.0436758749535364;9.984509602183383;0.734604473371489;0.005706107544543438;1.0511817121071332;1.005835795406683;0.7290368380618489;0.9962361967640374
25.077317;1.045566649381864;0.7463078398792161;0.7140414787365615;-0.027286664841167207;-0.02634141989475698;1.0435770906437367;9.984701850746;0.734593438957865;0.005718954032250586;1.0510246248982815;1.0056772171238157;0.7291371893801255;0.9963723035719568
25.087317;1.0454239610549816;0.7462811146532402;0.7140893961987961;-0.027300924926741115;-0.026355348477052207;1.04347512491902;9.984901561377571;0.734583464982608;0.005730799266958871;1.0508708159053364;1.0055225015849003;0.7292378968039356;0.9965035092862987
25.097317;1.0452781138429807;0.7462519871964826;0.7141386426248089;-0.027313500875787655;-0.026367649607074575;1.0433684252951116;9.985107825187917;0.7345725625408314;0.0057426449128625415;1.0507202585586257;1.0053715780505479;0.7293368846143584;0.9966299891443446
25.107317;1.0451305047705806;0.7462220924129573;0.714189757230965;-0.02732794452918586;-0.02638172744148617;1.043258412892397;9.985319772937109;0.7345627430470288;0.005754492518309822;1.0505729236455137;1.0052243745260825;0.7294360770833692;0.9967519118516697
25.117317;1.0449795776969806;0.7461894558409284;0.7142418459487209;-0.027340520775136403;-0.026394025868017756;1.0431454821910708;9.985536586822661;0.7345520181615621;0.005766343516583975;1.0504287805118517;1.0050808184227304;0.7295334063147578;0.9968694409627586
25.127317;1.044826678564606;0.7461556913577905;0.7142954717288653;-0.027354781417140803;-0.026407949039989272;1.0430300018689564;9.985757507876746;0.7345423989822255;0.0057781992327455905;1.0502877979585687;1.0049408374503574;0.7296308108058489;0.9969827363767381
25.137317;1.044673129304606;0.7461212672000509;0.7143501100057953;-0.027369225313667294;-0.02642202293568874;1.0429123165225482;9.985981836017181;0.7345318955596516;0.005790060889291336;1.050149944136889;1.0048043595544307;0.7297262338216838;0.9970919540086525
25.147317;1.0445173018650673;0.7460845591750356;0.7144052618763707;-0.027381801653214934;-0.02643431749434409;1.0427927488032347;9.986208932784423;0.7345225168545922;0.005800929608752981;1.0500151857320708;1.0046713126048554;0.7298216142222693;0.9971972448684838
25.157317;1.0443614491662054;0.7460474696042717;0.7144611470713398;-0.0273945612144467;-0.026446762832212634;1.0426726015278742;9.986438224632629;0.7345122705570158;0.005812806418631543;1.0498834875868917;1.0045416244952934;0.729914918085021;0.997298755395009
25.167317;1.0442039017633467;0.7460091149891792;0.7145180179576817;-0.02740882173597445;-0.02646068099981981;1.0425501585361068;9.986669198911153;0.7345021630724382;0.005824692259526762;1.0497548132327932;1.0044152229128822;0.7300070924552321;0.9973966280847752
25.177317;1.0440458985637198;0.7459695509605406;0.7145750228215861;-0.027421397849349587;-0.026472971920177887;1.0424266841025553;9.986901392837789;0.7344931996804118;0.005836587990382973;1.0496291249125125;1.0042920348436701;0.7300990978315982;0.9974910006419859
25.187317;1.0438886606320803;0.7459303406630726;0.7146327816349924;-0.027435841412100058;-0.026487039760658755;1.0423024229667892;9.987134382588474;0.7344833845957476;0.005848494389209992;1.0495063828030093;1.0041719863920266;0.7301889007393104;0.997582004454444
25.197317;1.0437304654283328;0.7458894418428357;0.7146904769631108;-0.027448417233953047;-0.02649932838318221;1.0421786021365484;9.987367778794866;0.7344747211977523;0.005859412157193341;1.0493865451677902;1.004055002849505;0.7302784650253654;0.9976697641843447
25.207317;1.0435734780527068;0.7458490983671395;0.7147487391249817;-0.027462860469755362;-0.026513393979308374;1.0420534328306972;9.987601224329959;0.7344652123042581;0.005871341930490752;1.0492695691370824;1.0039410092097925;0.7303657830814245;0.9977543989357384
25.217317;1.0434159470982245;0.7458072554085701;0.7148067649689565;-0.027475435906129816;-0.026525680404607704;1.0419281110915646;9.987834391276067;0.7344558601793971;0.005883284291380122;1.0491554108065528;1.003829931199827;0.7304518273038824;0.9978360238693332
25.227317;1.043260008868727;0.7457657666017161;0.7148648320652677;-0.027488194481641165;-0.026538117800478957;1.0418028180201215;9.98806698042535;0.7344476663201148;0.005894239768522025;1.049044025196006;1.0037216962899358;0.7305375727878464;0.9979147502272597
25.237317;1.0431038811855127;0.7457233242295119;0.7149228802200494;-0.027500769461812187;-0.0265504021309809;1.0416787205845468;9.988298719534141;0.7344386313570412;0.005906208829812669;1.0489353665588088;1.003616234380597;0.7306210208090574;0.9979906841483319
25.247317;1.0429496689471376;0.7456817726264795;0.7149811968141342;-0.02751521180581283;-0.02656446354352523;1.041553972191458;9.988529357136773;0.734429755525901;0.005917191879217324;1.0488293889082345;1.0035134780731843;0.730703143013841;0.9980639268618449
25.257317;1.0427955608603448;0.7456390378536729;0.7150389981146009;-0.027527786258100147;-0.026576745880873984;1.0414297131513215;9.988758659200865;0.7344220395609349;0.005929189259587553;1.0487260463150667;1.0034133627433353;0.730784945631778;0.9981345762573816
25.267317;1.042643635974716;0.7455969551704684;0.7150965778897851;-0.027540543844635557;-0.026589179297528413;1.041307071999502;9.98898641051944;0.7344134854115989;0.005940201258463202;1.048625291982719;1.0033158264634676;0.7308644055055661;0.9982027276154573
25.277317;1.0424920589303108;0.7455541981525413;0.7151538897429258;-0.02755311772721447;-0.026601459740379894;1.041184167032763;9.989212412339112;0.734405096221854;0.005952228117009246;1.0485270767034642;1.003220809376321;0.7309425341453243;0.9982684729645146
25.287317;1.0423428850456038;0.7455125915575251;0.7152112336154343;-0.027567558949839182;-0.026615517368687194;1.0410621075764164;9.989436478240748;0.7343968755828523;0.005963270038996647;1.0484313488263566;1.0031282530710188;0.7310193143812305;0.9983319005304652
25.297317;1.0421942561131787;0.7454700415834569;0.7152678385944239;-0.027580132210578773;-0.026627796010160514;1.040941995377428;9.989658439771905;0.734389827153423;0.005975327195535397;1.0483380557435358;1.0030381006708893;0.731095764457999;0.9983930949300104
25.307317;1.042048206977097;0.7454283644326394;0.7153240123807714;-0.027592888618508733;-0.02664022583125833;1.0408219256122848;9.989878154430693;0.7343819549240749;0.005986399726434333;1.0482471448126536;1.0029502970714796;0.7311698723668892;0.9984521372191935
25.317317;1.04190286178433;0.7453862164531664;0.7153797240285182;-0.02760546122871256;-0.02665250276182177;1.0407029870633187;9.990095497154485;0.7343742628973153;0.005997487739826103;1.0481585633622972;1.0028647887200048;0.7312426514269369;0.9985091045394392
25.327317;1.0417602401289636;0.7453450287212015;0.7154349249130539;-0.02761821699715911;-0.026664930920648953;1.0405862620275976;9.990310340588756;0.7343677542281427;0.006009591311004818;1.0480722589259444;1.0027815231545103;0.7313151162186383;0.9985640697807096
25.337317;1.0416194286367948;0.7453041463626199;0.7154895886730832;-0.02763097244233263;-0.02667735828238608;1.040469826099978;9.990522547303705;0.7343604311775356;0.006020710480681907;1.0479881795953372;1.0027004488203932;0.7313852580803761;0.9986171014820999
25.347317;1.0414795084967678;0.7452629116688674;0.7155436939659532;-0.027643544030106566;-0.02668963281369136;1.0403557477135728;9.990731978874383;0.7343532958216019;0.006031845253335017;1.0479062740306897;1.002621515275239;0.7314540932769834;0.998668264258271
25.357317;1.041342482611977;0.745222746761218;0.7155972059643163;-0.027656298798456314;-0.02670205864289302;1.040242088167434;9.990938505575711;0.7343463504306501;0.006042995602102776;1.047826491295372;1.0025446734223629;0.731521630352164;0.9987176198998641
25.367317;1.0412064460402588;0.7451822923595208;0.7156501144019521;-0.027668869672269027;-0.02671433167866792;1.04013090243035;9.991142009043426;0.7343395975754278;0.0060541614815699625;1.0477487809308186;1.0024698756053285;0.7315878786920003;0.998765228832168
25.377317;1.041073390058468;0.7451429637015335;0.7157023881209997;-0.0276816237434705;-0.026726756055952497;1.0400202397380873;9.991342384139093;0.7343340403835841;0.006065342839353664;1.0476730937062413;1.002397075377855;0.7316538494204962;0.9988111509990988
25.387317;1.0409423717068698;0.745104090106349;0.7157540153059945;-0.02769437746631927;-0.02673917973707551;1.0399111434688937;9.991539542810587;0.7343276824217448;0.006076539622255603;1.0475993819438492;1.0023262270711546;0.731717555474938;0.9988554457018498
25.397317;1.040812441425567;0.7450649981240425;0.7158049866162507;-0.02770694724249618;-0.026751450676350774;1.0398046510653767;9.991733418805126;0.7343215272116438;0.00608875177909596;1.0475275983653785;1.0022572856137055;0.7317800184739937;0.998898171246738
25.407317;1.0406855720630872;0.7450287789622866;0.7158569034793003;-0.027719321487723988;-0.026763507318097297;1.0396987945775151;9.991923967260634;0.7343155780637118;0.0060999792588462085;1.047457695028302;1.0021902061332482;0.7318412350971291;0.9989393848593378
25.417317;1.0405608063961598;0.7449913860201004;0.7159065075803386;-0.027732074135108788;-0.026775929015994734;1.0395956013852177;9.992111155649223;0.7343098377350806;0.00611122200208697;1.0473896236858236;1.002124943313789;0.7319012268516439;0.9989791423421612
25.427317;1.040438159436929;0.7449545179241959;0.7159554151756388;-0.02774482642496935;-0.02678835008828334;1.0394940946838258;9.992294956336886;0.7343053075128269;0.006121479931866782;1.0473233370719923;1.0020614516365134;0.7319609994815973;0.9990174975706972
25.437317;1.0403166665290788;0.7449174937021114;0.7160036245497428;-0.02775739470784299;-0.026800618479708296;1.0393932939651322;9.99247534570471;0.7342999866580115;0.006132752951530849;1.0472587900875427;1.0019996861600868;0.7320185849673803;0.9990545023654316
25.447317;1.0401982857359198;0.7448813356766557;0.7160507529329482;-0.02776846218096999;-0.026811412299113352;1.0392952155765343;9.9926523046153;0.7342948725882215;0.006144040947089536;1.047195939661572;1.0019396025324394;0.7320749913437584;0.9990902069674962
25.457317;1.0400820443171124;0.7448461172511414;0.7160975323574694;-0.027781213384962027;-0.026823831591980027;1.0391978731258793;9.99282581894752;0.7342899614821968;0.006155343790689632;1.0471347434517246;1.001881156751901;0.7321302352015526;0.9991246611097988
25.467317;1.0399679416462857;0.744811467561207;0.7161435922752678;-0.027793964227258952;-0.026836250324327664;1.0391032775920643;9.992995880954417;0.7342852489385939;0.006166661348246045;1.0470751589553084;1.0018243057033598;0.7321843327660653;0.9991579144774407
25.477317;1.0398549984616046;0.7447766981038109;0.716188934001266;-0.027806531007287243;-0.026848516432345315;1.0390094370909244;9.993162490915614;0.734280730274144;0.006177993487156653;1.047017143482769;1.0017690078084704;0.7322372998997646;0.9991900155574759
25.487317;1.0397453791801279;0.744743386340671;0.7162335675839694;-0.027818586691532646;-0.02686025789623183;1.0389183566785796;9.993325656994553;0.7342764008955016;0.006188340072948786;1.0469606545030272;1.0017152226850052;0.7322891438996361;0.9992210103835308
25.497317;1.039637660666897;0.7447100960880623;0.7162770785534059;-0.027829652383574977;-0.026871048982857047;1.0388290382295282;9.993485392884791;0.7342732571049955;0.006199700957680993;1.0469056502896357;1.0016629102772676;0.7323408970620441;0.9992509423633996
25.507317;1.0395320518635374;0.7446777719176536;0.7163202198360602;-0.02784240177080019;-0.02688346561567475;1.0387404797805295;9.993641714764074;0.7342692964520516;0.006211075975919513;1.0468520904524283;1.0016120307807415;0.7323905665078605;0.9992798524630317
25.517317;1.039428540782965;0.7446460364013444;0.7163626227861389;-0.027855150797623882;-0.026895881760423825;1.0386546746814422;9.993794637383772;0.734265517055538;0.006221464951654263;1.0467999358730495;1.001562545170801;0.7324391590465816;0.9993077794679638
25.527317;1.0393261379181233;0.7446138156200819;0.7164039261483033;-0.027866031671926902;-0.02690651929487541;1.03856961130406;9.993944169924266;0.7342619169004585;0.006232867704152834;1.0467491488773102;1.001514415300444;0.7324867060177735;0.9993347604623997
25.537317;1.0392267786112397;0.7445832539506178;0.7164448503645001;-0.027878779975077796;-0.02691893450112081;1.0384872735414918;9.994090312844795;0.7342584940975911;0.006244284046916527;1.0466996939776243;1.0014676034984347;0.7325332115867164;0.999360831449334
25.547317;1.0391294694068691;0.7445532756761578;0.7164850367064578;-0.027891527922213482;-0.0269313492582784;1.0384066423051934;9.994233055664026;0.7342552473917425;0.006254713784511614;1.0466515375642027;1.001422071818637;0.7325786778156629;0.9993860280120116
25.557317;1.0390341902281581;0.7445234990028236;0.7165241210864517;-0.027902591507289302;-0.026942137534048016;1.0383266972552743;9.994372377145233;0.7342521757971243;0.006266156710811057;1.046604646138624;1.0013777815256624;0.7326231310847213;0.9994103855544976
25.567317;1.0389409189072791;0.7444946774725861;0.7165628367750796;-0.027915338756167512;-0.02695455143359889;1.0382494171850039;9.994508251565701;0.7342492777503442;0.006276612608285312;1.046558985210228;1.0013346939831802;0.7326665638042327;0.9994339392678814
25.577317;1.038849632148421;0.7444660484343354;0.7166004544019853;-0.027926401661410694;-0.02696533887994712;1.038173779131474;9.994640659685786;0.7342465509249984;0.006288081249275156;1.046514519805803;1.0012927722728426;0.7327090031455379;0.9994567243217231
25.587317;1.0387603062745125;0.7444383637874508;0.7166377081772869;-0.027939148222102656;-0.026977751976925566;1.03809975792221;9.994769594132654;0.7342439928104082;0.006298562401367275;1.0464712151438647;1.001251981688255;0.7327504430582448;0.9994787755007275
25.597317;1.0386719422200748;0.7444101663866171;0.7166738762661033;-0.027950026605389044;-0.026988386546373495;1.0380263268797336;9.99489505237566;0.7342416011551709;0.006309055834780695;1.0464290366756765;1.0012122893868873;0.7327909040272184;0.9995001259717008
25.607317;1.0385864683929045;0.7443835979443867;0.7167096835780961;-0.027962772473362357;-0.027000798889400743;1.0379554586502862;9.995017030123778;0.7342393736692086;0.00632056132698861;1.0463879502982076;1.001173664403017;0.7328304075083579;0.9995208068158081
25.617317;1.038502886343502;0.74435720175817;0.7167444096709003;-0.027973834035137014;-0.027011584828688547;1.0378861252502554;9.995135531422404;0.7342373075479411;0.0063310786637546575;1.046347923170065;1.0011360777381322;0.7328689495673308;0.9995408478527504
25.627317;1.0384211726140224;0.744331729688951;0.7167787911911185;-0.027986579233717165;-0.02702399646132125;1.0378182978488915;9.995250581843997;0.7342353995967547;0.006341607637302169;1.0463089244042245;1.0010995018062876;0.7329065519978167;0.9995602783012261
25.637317;1.038341303102238;0.7443064175776644;0.716812101481745;-0.027997640146018538;-0.027034781708961817;1.0377509468517918;9.995362224054713;0.7342336466815895;0.006353148042798451;1.04627092513272;1.001063909254994;0.7329432370904446;0.999579126987908
25.647317;1.0382632534398224;0.7442816371494155;0.7168447111288415;-0.028008700742786104;-0.027045566623229024;1.0376860420721852;9.995470506519592;0.7342320459931823;0.006363699677475456;1.0462338984095418;1.0010292725203693;0.7329790020164154;0.9995974226104495
25.657317;1.03818699948283;0.7442577601972988;0.7168769917069565;-0.028021444968374852;-0.02705797725376565;1.037622552962531;9.995575482615772;0.7342305949911142;0.0063742623423182045;1.046197818887091;1.000995565078452;0.7330138698955863;0.9996151936112622
25.667317;1.0381125175242096;0.7442340223173923;0.7169082193186764;-0.028032504940634237;-0.027068761522058175;1.0375604489317838;9.995677216313844;0.7342292911675035;0.006384835842441875;1.0461626618891309;1.0009627627500965;0.7330478542670921;0.999632467429579
25.677317;1.038039784350517;0.7442124793521041;0.7169403952652205;-0.02804318585096439;-0.02707917973711386;1.0374996997661978;9.995775782110853;0.7342281318409355;0.006395419986092844;1.0461284028128073;1.0009308437580262;0.7330809675220679;0.9996492693156576
25.687317;1.037968777357231;0.7441897567774037;0.7169702785441509;-0.028054245224231722;-0.027089963384353235;1.0374402762263608;9.995871254968092;0.7342271138742948;0.006406014582518586;1.0460950172137726;1.0008997881926698;0.7331132215660423;0.9996656208732918
25.697317;1.0378994740757608;0.7441675318522851;0.7169995075129568;-0.028065304305227398;-0.02710074673150262;1.0373811504671528;9.995963701297322;0.7342262335142381;0.006417619438285002;1.046062480749608;1.0008695771838414;0.7331446375587386;0.9996815393016857
25.707317;1.0378318511542433;0.744145796984439;0.7170280959077815;-0.028076363098575734;-0.02711152978486072;1.0373242962559044;9.996053183519374;0.7342254864963899;0.006428234355351424;1.0460307690614266;1.000840192152814;0.7331752118906412;0.9996970385331041
25.717317;1.0377658837890178;0.7441249216965637;0.7170564242931246;-0.028089105508705706;-0.027123938591131665;1.0372686891650567;9.996139774037605;0.7342248679501565;0.006438859135600134;1.0459998576977905;1.0008116149134612;0.7332049682404271;0.9997121316299107
25.727317;1.0377015455741243;0.7441041381169244;0.71708377566868;-0.02810016373317649;-0.027134721075335023;1.0372143061258026;9.996223565144609;0.7342243721511315;0.006449493587618802;1.0459697219053838;1.0007838280698145;0.7332339218329724;0.999726832380782
25.737317;1.0376388082569832;0.744083814646752;0.7171105287450099;-0.028111221682706092;-0.027145503285552913;1.0371611241952388;9.996304665048374;0.7342239925803536;0.006459137527365492;1.0459403370201839;1.000756814604808;0.7332620790584014;0.9997411552049932
25.747317;1.037578617723571;0.7440646357511073;0.7171366892308714;-0.02812246339435874;-0.0271564373570832;1.037109119591221;9.996383184515418;0.7342227224212377;0.006469790775767032;1.0459116793088652;1.000730557011646;0.7332884726828619;0.9997551143566547
25.757317;1.0375189929041593;0.7440452030282333;0.7171622794839398;-0.028133520816297174;-0.027167219045571078;1.0370582675301723;9.996459231366487;0.734222555399569;0.006480453158345647;1.0458837259908935;1.000705037165912;0.7333151089362189;0.9997687236191111
25.767317;1.037460880554073;0.7440265807279073;0.7171876709267933;-0.028146261841211283;-0.027179626523889073;1.0370085425310553;9.9965329160062;0.7342224863698974;0.006491124503215177;1.045856454970433;1.000680237045028;0.733341002765984;0.9997819963241144
25.777317;1.037404252788074;0.7440080034085388;0.7172121447709855;-0.02815731872844137;-0.02719040772131866;1.0369599190973229;9.99660435470739;0.7342225109482186;0.006501804634210417;1.0458298454239132;1.000656139776258;0.7333661690442387;0.9997949449909085
25.787317;1.03734908278892;0.743989843443235;0.7172360802559519;-0.028168375356027245;-0.02720118868460107;1.036912372428533;9.996673666248872;0.734222624523689;0.006512493364062212;1.0458038782505341;1.0006327306363747;0.7333906228644339;0.9998075807613966
25.797317;1.0372953447204587;0.7439720959792241;0.7172594905347495;-0.028179431727401918;-0.02721196942072335;1.036865878484715;9.996740969539196;0.7342228217952175;0.006522190496213741;1.0457785353924576;1.0006099972969078;0.7334143708816989;0.9998199133019757
25.807317;1.03724301266857;0.7439547564707341;0.7172823880697677;-0.02819048784621395;-0.027222749936239264;1.0368204139901236;9.996806384354365;0.73422309722669;0.0065328958340404916;1.0457537989985983;1.0005879289628694;0.7334374471239905;0.9998319511149847
25.817317;1.0371920593627826;0.7439378195270263;0.7173047849767021;-0.028201543716234963;-0.027233530237205292;1.0367759570382238;9.99687002542783;0.7342224455871005;0.006543609188585311;1.0457296512415175;1.000566515049673;0.7334588601707358;0.9998437016153703
25.827317;1.0371434314574985;0.743921973474055;0.7173266875184198;-0.028212783469574988;-0.027244462469861938;1.0367324869328882;9.996931991561322;0.7342228620739063;0.006553330379817947;1.0457060744170072;1.0005457442300114;0.733480619037277;0.9998551712609134
25.837317;1.0370951475445291;0.7439058232075015;0.7173481191290814;-0.02822383886470412;-0.027255242360190876;1.0366899825960951;9.996992364030785;0.7342233424240759;0.006564059231258811;1.045683051222675;1.0005256039106885;0.7335017593437558;0.9998663660081393
25.847317;1.037048152030596;0.7438900568457767;0.7173690852903226;-0.02823489402128521;-0.027266022052410313;1.0366484214700846;9.997051212423278;0.7342238830888452;0.006574795563901903;1.0456605656384879;1.0005060798506538;0.7335222894516396;0.9998772913968632
25.857317;1.0370024123887969;0.7438746678806644;0.7173895962152076;-0.028245948942002927;-0.027276801551585798;1.0366077799404332;9.997108601401294;0.7342244811897074;0.0065845391950524745;1.0456386041198964;1.0004871560850226;0.7335422171492353;0.999887952332785
25.867317;1.0369578951839313;0.7438596492761284;0.71740966135618;-0.028257003629469323;-0.027287580862600375;1.0365680340991015;9.997164597899504;0.7342251342004563;0.006595289941390519;1.0456171556068043;1.0004688155156554;0.7335615761569202;0.9998983530933402
25.877317;1.0369155424336611;0.7438456879512861;0.7174292840554144;-0.028268242273086174;-0.027298512139194674;1.0365291603694828;9.997219271046047;0.7342248392541829;0.0066050476227022;1.0455962100391742;1.0004510409252483;0.7335793628379758;0.9999084974088239
25.887317;1.0368733694090364;0.7438313878115006;0.7174484848236238;-0.028279296514105087;-0.027309291090645327;1.0364911365468732;9.997272687350533;0.7342255923647385;0.006615812062694083;1.0455757573290345;1.0004338155249028;0.7335976076862539;0.999918388422777
25.897317;1.0368323185373678;0.7438174365711644;0.7174672667724938;-0.028290350530468616;-0.02732006986902905;1.0364539425377888;9.997324912338259;0.7342263883851865;0.006625583089798895;1.0455557875821382;1.0004171227884326;0.733615304470561;0.9999280287855027
25.907317;1.036792357270519;0.7438034488007703;0.7174852730087099;-0.028299720546609678;-0.027329222444064476;1.036417559831831;9.997376012892762;0.7342272218632635;0.006635360541225812;1.045536291225355;1.0004009464352568;0.7336324739764846;0.9999374208755162
25.917317;1.0367544299326232;0.743790869537013;0.7175032378572513;-0.02831095836006356;-0.02734015304543143;1.0363819705692647;9.997426053438073;0.7342270881055845;0.006646144264689214;1.045517258438218;1.0003852712747843;0.7336481379540752;0.999946566362041
25.927317;1.0367165560903056;0.7437779241912671;0.7175208152374193;-0.028322011736578306;-0.027350931333680946;1.0363471571327607;9.997475090722642;0.7342279837109021;0.006655934114654502;1.0454986785191747;1.0003700841496714;0.7336642919002814;0.999955465289395
25.937317;1.0366796845277129;0.7437653002703076;0.717538007297989;-0.028333064898680496;-0.02736170946672532;1.0363141022623417;9.997523170262228;0.7342289061579271;0.006665729948352269;1.0454805397237934;1.0003553736869286;0.733679958964225;0.9999641162284695
25.947317;1.0366447656927464;0.7437536856868922;0.7175548165743886;-0.02834430211598775;-0.027372639608765927;1.036280789670783;9.997570324632829;0.7342298530525235;0.006676531626313332;1.0454628300204614;1.0003411295520732;0.7336951624219734;0.999972517637955
25.957317;1.0366098238739279;0.7437413073697967;0.7175708977180065;-0.028353671122135042;-0.027381791412035436;1.0362482048137056;9.997616575801723;0.7342298222375814;0.0066863390169803775;1.0454455385370875;1.0003273423579178;0.7337088986194904;0.99998066901991
25.967317;1.0365758098528952;0.7437312968342812;0.7175886114360165;-0.028364344919814186;-0.027392203327618308;1.0362163351011764;9.997661943069515;0.7342308124797571;0.0066961520009656975;1.0454286563346142;1.0003140033829598;0.7337231914886654;0.9999885712819315
25.977317;1.0365436735067137;0.743720598742485;0.7176043429716378;-0.028375581578904123;-0.027403133045954257;1.0361851690847335;9.997706451051197;0.7342318234513934;0.006705970470408729;1.045412176080203;1.0003011037970424;0.7337370568991197;0.9999962264680949
25.987317;1.036511437347016;0.7437091257726107;0.7176193732280064;-0.028384950026205894;-0.027412284432570478;1.0361546955183332;9.997750129558407;0.7342318549597218;0.006715794325601376;1.0453960918265122;1.0002886345147155;0.7337495119533641;1.000003637282623
25.997317;1.0364800503638496;0.7436983265834443;0.7176344369531789;-0.0283960020220106;-0.027423061719765898;1.0361259034752923;9.997793006316805;0.7342329062973216;0.006726623473331781;1.0453803991476285;1.0002765867162737;0.7337625833681923;1.0000108075094316
26.007317;1.0364504612194023;0.7436885138171678;0.7176491710944536;-0.028407238168453045;-0.02743399104752596;1.03609678259863;9.997835098240207;0.7342339760547479;0.00673645782515041;1.0453650948133835;1.0002649520528029;0.7337752698320973;1.0000177429023895
26.017317;1.0364206923175303;0.7436779170037362;0.7176632296641231;-0.028416606104398993;-0.0274431420493534;1.036068322557759;9.997876406400442;0.7342340621276027;0.006746297294786318;1.0453501762980828;1.000253721895575;0.7337865962398862;1.0000244506872795
26.027317;1.0363926698548835;0.743668679779952;0.7176773410297285;-0.028427841941832087;-0.02745407113312219;1.0360405129482297;9.997916919041657;0.7342351618036417;0.006756141797788004;1.0453356415231372;1.0002428861976334;0.733798577234236;1.0000309383965418
26.037317;1.0363644186001342;0.7436590317770142;0.717691160074674;-0.02843889326894743;-0.027464847925863536;1.036014344131383;9.997956617503233;0.7342362720100938;0.006765991253860375;1.0453214883065103;1.0002324330677712;0.7338102268906341;1.0000372137090892
26.047317;1.0363371104661478;0.7436494700828338;0.7177043503271687;-0.028447566316776265;-0.027473322106138686;1.0359878072364086;9.997995477901743;0.7342363894155794;0.006775845589147294;1.0453077135028748;1.0002223489491249;0.7338205590053996;1.0000432846770813
26.057317;1.0363112602091882;0.7436410747094993;0.7177175948810756;-0.028458801717614043;-0.02748425084000436;1.0359618926894614;9.998033471265437;0.7342375101799761;0.006785704734182509;1.0452943125104983;1.0002126194357104;0.7338315872147814;1.000049159631697
26.067317;1.0362851157585986;0.7436318803230045;0.7177302087252126;-0.028468168905115294;-0.02749340125419728;1.0359365889017382;9.998070564922246;0.7342386302655443;0.0067945686197299566;1.0452812796607738;1.0002032312960274;0.7338423157125213;1.00005484711496
26.077317;1.0362606091658029;0.7436240298978932;0.7177429206455685;-0.028479404039355654;-0.027504329768547536;1.0359128821967423;9.998106725150407;0.7342387466363465;0.006804437176909092;1.0452686090760623;1.0001941742624527;0.7338517758955048;1.0000603558815253
26.087317;1.0362357700215008;0.7436153732873451;0.7177550187808539;-0.028488770956879624;-0.02751347996430339;1.0358887571873452;9.998141918967756;0.7342398578676397;0.006814310336710638;1.0452562948867703;1.0001854407710746;0.7338619707467713;1.0000656945816393
26.097317;1.0362125296193834;0.743608052371176;0.7177672299152162;-0.02850000583737582;-0.027524408265997835;1.0358651963378445;9.998176114585348;0.7342399638432084;0.006824188022249199;1.0452443308270747;1.000177024378516;0.7338709118346277;1.0000708709892885
26.107317;1.036188916576253;0.7435999156160562;0.7177788399634184;-0.028509372497066036;-0.027533558249927967;1.0358431796917495;9.998209285683268;0.7342410655445094;0.0068340701401228545;1.045232710048857;1.000168918411634;0.7338806096189027;1.0000758909951362
26.117317;1.0361668630838992;0.7435927252160163;0.7177902080575659;-0.028518923482201742;-0.027542860317291647;1.0358206865467778;9.998241413490904;0.7342421646876891;0.006842956579588308;1.045221425114371;1.0001611154399757;0.7338900644862487;1.0000807578291349
26.127317;1.0361444007293754;0.7435854659773506;0.7178017156540687;-0.028529973549116648;-0.02755363612628903;1.0357996971322752;9.998272480351192;0.734242263028795;0.0068528472187170016;1.0452104680669327;1.0001536077044395;0.7338983038130278;1.0000854722803763
26.137317;1.036123465485176;0.7435787643582901;0.7178126225110354;-0.028539524315704858;-0.02756293799805647;1.0357781917439615;9.998302467295728;0.7342433619872557;0.0068627419301785075;1.0451998308199413;1.0001463880620687;0.7339073260182755;1.0000900341490915
26.147317;1.036102092289576;0.7435719838313524;0.7178236745293342;-0.02855057413616215;-0.027573713613467995;1.0357571492813766;9.998331358944823;0.7342434624747871;0.006872640585853354;1.045189505467277;1.0001394504138197;0.7339151381482445;1.000094443835228
26.157317;1.0360822189756378;0.7435657500284385;0.7178341312099915;-0.028560124694055288;-0.02758301530107527;1.0357375475393742;9.998359142489656;0.7342445649076708;0.006881543061197938;1.0451794846380416;1.0001327893127716;0.7339237369359037;1.0000987026222372
26.167317;1.0360618800157446;0.7435590471849038;0.7178443733249967;-0.02856949065206013;-0.027592164707364055;1.0357173642416613;9.99838580237377;0.7342446695725614;0.006891449230223008;1.0451697622607552;1.0001263995942486;0.7339311471586943;1.00010281178912
26.177317;1.036043010731323;0.7435536377747944;0.7178547586827613;-0.028580724628592655;-0.027603092250190826;1.0356985775976921;9.998411326494834;0.73424577650883;0.006900358951860405;1.045160333466056;1.0001202764045443;0.7339393563955818;1.0001067720167685
26.187317;1.036024618513133;0.7435480653034495;0.717864565629172;-0.02859027488644524;-0.02761239368521499;1.0356791669433931;9.99843572238565;0.7342458847787431;0.006910272063309242;1.0451511931191504;1.0001144149071555;0.7339463900936439;1.0001105833581565
26.197317;1.0360057103904459;0.743542009795386;0.7178741703645962;-0.028599640511487258;-0.027621542844301142;1.035660114239913;9.998459020905244;0.7342469920735352;0.006919188386206031;1.0451423345987012;1.000108809754937;0.733954235366681;1.0001142451192864
26.207317;1.035988220440819;0.7435368556925243;0.7178835658277982;-0.028609190566162516;-0.027630844127099728;1.0356424056184967;9.998481260444292;0.7342480949323665;0.006929107740052938;1.045133749748839;1.0001034552023975;0.7339619166330902;1.0001177560728427
26.217317;1.0359701816905222;0.7435315883178458;0.7178931340362065;-0.028620239561280483;-0.027641619163436985;1.0356240311121558;9.998502470009015;0.7342481893401162;0.00693802995571931;1.0451254295897419;1.000098345354563;0.7339684207083207;1.000121115192081
26.227317;1.0359535320015862;0.7435268342211249;0.7179021361987508;-0.02862978940449489;-0.02765092030616357;1.0356069830600372;9.998522662711945;0.7342492714816566;0.0069479548821191174;1.0451173651706613;1.0000934739624374;0.7339757722611127;1.0001243220364442
26.237317;1.0359372844221018;0.7435222729381396;0.7179109490125114;-0.028639339148571925;-0.027660221383833814;1.035589255541001;9.998541838596864;0.734249338401821;0.006956882385145703;1.0451095484081103;1.0000888345490022;0.7339819585889269;1.0001273766139647
26.247317;1.0359204529692647;0.7435172057011327;0.7179195840916914;-0.02864870420463475;-0.027669370193052142;1.0355728445905694;9.998559993846937;0.7342493882348539;0.006965812345082101;1.0451019730966298;1.0000844211095157;0.7339879951319116;1.0001302794269118
26.257317;1.035904978425352;0.7435130179824748;0.717928035944641;-0.028658253738906875;-0.027678671147614704;1.0355557476991955;9.998577129905392;0.7342504199269002;0.00697574465615783;1.0450946352194463;1.0000802286760244;0.7339948968583755;1.0001330318878912
26.267317;1.0358898738509796;0.743509012942795;0.7179363167898359;-0.028667803172666644;-0.027687972045532225;1.0355399628398398;9.998593257294907;0.7342504328382793;0.00698467922415093;1.0450875318554194;1.0000762532138348;0.7340006499091097;1.0001356366081782
