time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.277317;1.0358741510985399;0.7435044940402545;0.717944438724037;-0.02867716788702788;-0.027697120678882598;1.0355234874715131;9.998608390709729;0.7342514265818313;0.006993615960616655;1.0450806601755869;1.0000724908279917;0.7340072687533797;1.000138097266799
26.287317;1.0358597480603597;0.7435029098150227;0.7179543874051847;-0.028688021902812392;-0.027707681675243883;1.03550831772613;9.998622540904316;0.7342514013150154;0.007002554781315194;1.045074017682168;1.0000689368989046;0.7340127591377416;1.0001404180374858
26.297317;1.0358456760400527;0.7434994377839143;0.7179621892553735;-0.028697571015643217;-0.027716982413779928;1.0354924483002208;9.998635717364087;0.7342523581725675;0.007012495611565558;1.0450676026520653;1.0000655860402743;0.7340191371968458;1.000142602728735
26.307317;1.0358309476376746;0.7434954421456872;0.7179698449595525;-0.028706935374520706;-0.027726130888028996;1.035477872998673;9.998647937300671;0.7342522990230265;0.007021438390622842;1.0450614135959324;1.0000624329419454;0.7340243919775331;1.0001446540510623
26.317317;1.0358175041200681;0.743492308732837;0.7179773449066688;-0.028716484268671353;-0.027735431527995486;1.0354635852020038;9.998659226344877;0.7342532256255812;0.007030383067176568;1.0450554482177599;1.0000594730202141;0.7340305423069974;1.0001465735348791
26.327317;1.0358043618057313;0.7434893411936649;0.7179846966150861;-0.028726033057530315;-0.027744732120706564;1.0354485779563685;9.998669617060242;0.7342531390092848;0.007039329586031714;1.0450497030407122;1.0000567022334501;0.7340355985228508;1.000148362111679
26.337317;1.0357915135716524;0.7434865380923721;0.7179919018211204;-0.028735581740652015;-0.02775403266671371;1.0354348438085699;9.998679155022911;0.7342530392591377;0.007048277877872626;1.0450441736269596;1.0000541165279027;0.7340405707583106;1.0001500203991387
26.347317;1.0357779756049863;0.743483203204733;0.7179989689164663;-0.02874494562778815;-0.027763180945820424;1.0354203742734147;9.998687900665528;0.734253925759238;0.007057227863456344;1.0450388550203864;1.0000517114214764;0.7340464680646899;1.0001515482333343
26.357317;1.0357656887755824;0.7434807229904367;0.7180058892966339;-0.02875449408897725;-0.027772481398866216;1.0354071594800265;9.998695920611388;0.7342537978800202;0.007066179463030386;1.0450337425314726;1.0000494818409384;0.7340512982011075;1.000152944265562
26.367317;1.0357536660015083;0.7434780218233225;0.7180123061652743;-0.028762358931002336;-0.027780155785152683;1.03539418882607;9.998703279799109;0.7342546553162759;0.00707513259859477;1.045028832120556;1.0000474221264812;0.7340570678961351;1.0001542062039737
26.377317;1.0357418965550982;0.7434758551409794;0.718018954248113;-0.028771907185511786;-0.027789456150318474;1.0353804521560515;9.998710036692726;0.7342544978574064;0.007084087195295969;1.0450241195695193;1.0000455263135728;0.7340617838199799;1.0001553314271627
26.387317;1.0357293958656226;0.7434731474471868;0.7180254772565653;-0.028781270605820114;-0.027798604246355364;1.0353679406273655;9.998716243052653;0.7342543252135989;0.007093043185336631;1.0450195995560636;1.0000437885334708;0.7340664519396642;1.00015631746397
26.397317;1.035718107808188;0.7434712843099249;0.7180318680132207;-0.028790818638779404;-0.02780790452458687;1.0353556470722554;9.998721951275986;0.734255136895717;0.007102000508085334;1.045015265995754;1.0000422024913127;0.7340720770107199;1.0001571621586056
26.407317;1.0357070500936227;0.7434695672312329;0.7180381380060497;-0.028800366566451706;-0.027817204759739082;1.0353425657501432;9.998727216908494;0.7342549319525954;0.007110959107216115;1.0450111127363881;1.000040760193963;0.7340766630665382;1.0001578636884982
26.417317;1.0356962154753488;0.7434679919412657;0.7180442935990241;-0.02880991438930767;-0.027826504951336217;1.0353306918180156;9.998732090652105;0.7342547090376315;0.0071199189281356485;1.0450071336168771;1.0000394516710374;0.7340812143616705;1.0001584203194662
26.427317;1.0356855950923771;0.7434665542334912;0.718050341223354;-0.028819462107749008;-0.02783580509904506;1.0353190208498086;9.998736612741785;0.7342554670150663;0.0071278799181813185;1.0450033228220683;1.000038265825728;0.7340867264592922;1.0001588302941606
26.437317;1.0356751780074822;0.7434648714551443;0.7180559207777093;-0.028827326245552114;-0.027843479182176965;1.0353065478771561;9.998740817111505;0.7342552055503538;0.007136842029869532;1.04499967560357;1.0000371913711628;0.7340912248267937;1.000159092716459
26.447317;1.0356639757524975;0.7434630034521705;0.7180617745759129;-0.02883668897507534;-0.027852627007515663;1.035295266538858;9.998744737141303;0.7342549251606063;0.007145805219249206;1.0449961882048326;1.000036217797645;0.7340957058546661;1.0001592085604198
26.457317;1.035653925694245;0.7434619575792369;0.7180675289688299;-0.028846236378760798;-0.027861927021933543;1.035284169743602;9.998748405366502;0.734255626593578;0.0071547694398991545;1.044992857495549;1.0000353361882945;0.7341011756271123;1.0001591803409684
26.467317;1.035644038910684;0.7434610365760254;0.7180731935655379;-0.028855783680478878;-0.02787122699251887;1.0352732507159432;9.998751848722529;0.7342553102198874;0.007162734644316854;1.0449896810014383;1.000034539447075;0.7341056305274074;1.0001590108343028
26.477317;1.0356343038055045;0.7434598582784611;0.7180784060452909;-0.028863647425441404;-0.02787890090019842;1.0352615031552581;9.998755081426426;0.7342549761393058;0.007171700789978821;1.0449866565322006;1.0000338224343979;0.7341100954761889;1.0001587021894751
26.487317;1.0356247104867455;0.7434591763936662;0.718083901226242;-0.02887319452866615;-0.02788820078491889;1.0352509216990518;9.998758102708447;0.734255624503287;0.007180667839592968;1.0449837816971812;1.0000331820865291;0.7341155649324587;1.000158256020946
26.497317;1.035615250261296;0.7434586084070817;0.7180893160498864;-0.028882741530247773;-0.02789750062765742;1.0352405024045992;9.99876090495755;0.7342552558803082;0.007188635757440608;1.0449810543231726;1.000032616867868;0.7341200319875064;1.000157674102859
26.507317;1.0356059153007637;0.7434577723202467;0.7180942872611051;-0.028890604990569533;-0.027905174410034823;1.0352302417278563;9.998763481564783;0.7342548718449269;0.007197604507886327;1.0449784728505862;1.000032125981482;0.7341245175527958;1.0001569586455883
26.517317;1.035596698322974;0.7434574229533633;0.7180995488261456;-0.028900151795344997;-0.027914474169950635;1.035219135154493;9.998765828764261;0.7342554751505237;0.0072055740589473056;1.0449760357139226;1.000031709212952;0.734130002015994;1.000156111772391
26.527317;1.0355875926084666;0.743457178858929;0.7181047363618508;-0.028909698500721233;-0.02792377388812124;1.0352091770413865;9.998767944404532;0.7342550692814186;0.007214544388633844;1.0449737407233257;1.0000313670108112;0.7341345037523942;1.0001551356751166
26.537317;1.035578592268257;0.7434566583252603;0.7181094844426114;-0.02891756168344779;-0.027931447546082934;1.0351993612874397;9.998769822387189;0.7342546577289532;0.007223515487136241;1.044971584843211;1.0000311001088658;0.7341390106826414;1.000154033967051
26.547317;1.0355696921573903;0.7434566156314533;0.7181145247802044;-0.028927108200829058;-0.027940747180011133;1.0351896823238087;9.998771449825332;0.734254243150258;0.007231487354056417;1.044969563657173;1.0000309092947104;0.7341435108017433;1.000152812554945
26.557317;1.0355599122654673;0.7434555947485062;0.7181191320307893;-0.028934786320468732;-0.02794826850479465;1.035180136011467;9.998772812657672;0.7342548270285272;0.007239459993247835;1.0449676712798786;1.0000307957518784;0.7341490122919136;1.0001514795699338
26.567317;1.035551200416688;0.7434557366722415;0.7181240272041272;-0.028944332649961862;-0.02795756805292351;1.0351707199145739;9.998773901129887;0.7342544103823393;0.007248433405475496;1.044965901230454;1.0000307609725927;0.7341535237544851;1.0001500449968477
26.577317;1.0355425784357057;0.7434555833923798;0.7181284861720214;-0.028952195488309376;-0.027965241542074075;1.0351604330344522;9.998774709706508;0.7342539947465369;0.00725640758573663;1.0449642470073226;1.0000308057777205;0.7341580240607181;1.0001485199882103
26.587317;1.0355340442486176;0.7434558863579428;0.7181332416811017;-0.028961741649156877;-0.02797454100721019;1.0351512754441785;9.99877523751541;0.7342535825027965;0.007265382528938911;1.0449627022187367;1.0000309294796235;0.734162531898376;1.0001469158426686
26.597317;1.0355255964858823;0.7434558815385468;0.7181375616984823;-0.028969604332472112;-0.027982214414978047;1.035142248296726;9.998775492281426;0.7342531770076303;0.007273358232198685;1.044961261208533;1.0000311297636653;0.7341670270323294;1.0001452427739794
26.607317;1.0355172348866428;0.743456319024843;0.71814217691465;-0.028979150331208608;-0.02799151379953385;1.0351333538885688;9.998775489598852;0.7342537828281036;0.007281334687652818;1.0449599196775359;1.000031402954661;0.7341725193459642;1.0001435087896273
26.617317;1.035509935828421;0.7434571275670512;0.7181463490369976;-0.028987197809675548;-0.027999339385442468;1.035124595234054;9.998775247002241;0.7342534050525832;0.007289311874263112;1.0449586746589976;1.0000317449387313;0.7341770092855546;1.0001417194286297
26.627317;1.035501749322278;0.7434576672723471;0.7181508216601487;-0.028996743660307956;-0.028008638694180056;1.0351159755663712;9.998774783411653;0.7342530477202279;0.0072982897556477045;1.0449575243919167;1.0000321523689488;0.7341815071923214;1.0001398786482623
26.637317;1.0354936516820579;0.7434578663106499;0.7181548577269471;-0.02900460605540394;-0.028016311950291826;1.0351074977215446;9.99877412394844;0.734252713208559;0.0073062682856358165;1.044956467705289;1.0000326226013982;0.7341859932783044;1.00013798989997
26.647317;1.0354856422868586;0.7434601567840601;0.7181608155298872;-0.0290137729889437;-0.028025245329853104;1.0350991633245834;9.998773299852221;0.734252403019866;0.007314247417249069;1.0449555023995276;1.000033152677464;0.7341904769876914;1.0001360564928856
26.657317;1.0354777195148783;0.7434604055812725;0.7181647111273496;-0.02902163524023116;-0.028032918514894405;1.0350909726937672;9.998772343259601;0.7342531187963213;0.007322227105806544;1.0449546242195553;1.0000337391608598;0.7341959579385133;1.0001340814414976
26.667317;1.0354698815345742;0.7434606664539098;0.7181685355998726;-0.029029497423998313;-0.02804059166613002;1.0350829257626424;9.998771289223582;0.7342528627939945;0.007330207303987915;1.0449538270273862;1.0000343787393577;0.7342004366128301;1.000132067314019
26.677317;1.0354621265561106;0.7434613108455602;0.7181726543297009;-0.029039042896824883;-0.02804989079935236;1.035075023236995;9.998770182503527;0.7342526375088468;0.007338187955307777;1.0449531032565198;1.0000350683567576;0.7342049135743758;1.0001300166328129
26.687317;1.0354544529460132;0.7434615748571501;0.7181763362077079;-0.029046904945217913;-0.028057563886043097;1.0350672671137233;9.998769071672962;0.734252445142541;0.007347168990875907;1.0449524450891359;1.0000358049748652;0.7342093986012456;1.000127932695169
26.697317;1.03544685963152;0.7434618312522359;0.7181799489843057;-0.02905476693058044;-0.028065236943083296;1.0350596603299844;9.998767995092793;0.7342522877782722;0.007355150330500057;1.0449518459403904;1.0000365855609985;0.7342138701488415;1.0001258194171911
26.707317;1.035439346156125;0.743462452960936;0.7181838611453131;-0.02906431219426282;-0.02807453598660398;1.0350522057830696;9.99876697752158;0.7342521676262359;0.007363131886682877;1.0449513004697695;1.000037407328583;0.7342183357972046;1.0001236798645254
26.717317;1.0354319120600182;0.7434626769462765;0.7181873435688432;-0.029072174052453523;-0.02808220899017728;1.0350449052621409;9.99876603780065;0.7342520870123732;0.007371113570421239;1.0449508035031483;1.0000382679027169;0.7342227927727046;1.0001215152736465
26.727317;1.0354255317961683;0.7434635711429405;0.7181907584278026;-0.029080220894414425;-0.028090034241341006;1.0350377590751352;9.998765195719628;0.7342520484635291;0.007379095300931123;1.044950349655484;1.000039165192967;0.7342272381365006;1.0001193255265255
26.737317;1.0354184713983265;0.7434639265902473;0.7181941459346652;-0.029087388215983653;-0.028097030460639758;1.0350307664537572;9.998764470704192;0.7342530541055033;0.007387077016790272;1.0449499336427235;1.000040097389104;0.7342326690528376;1.0001171100915602
26.747317;1.0354112642278852;0.7434644412955375;0.7181978141753382;-0.029096933228060513;-0.028106329411329643;1.035023926218153;9.998763873675209;0.7342531043988251;0.007394058681147769;1.0449495501326795;1.0000410628648018;0.7342370732120732;1.0001148683874665
26.757317;1.0354041264000222;0.7434645376812937;0.7182010582298628;-0.029104794856616968;-0.028114002331856763;1.0350172372112147;9.998763401586977;0.7342531979217604;0.007402040279029975;1.0449491930406083;1.0000420597045838;0.7342414686329127;1.0001125995364206
26.767317;1.0353970547270295;0.74346458946792;0.7182042440568199;-0.029112656429521534;-0.0281216752373829;1.0350106983565812;9.998763041335305;0.7342533323552147;0.0074100218095943535;1.044948854958969;1.0000430857522156;0.7342458430000082;1.0001103024334064
26.777317;1.0353900462572365;0.7434645921672289;0.7182073719049425;-0.029120517948348867;-0.02812934812990504;1.0350043087789802;9.998762775291922;0.7342535050078883;0.007418003279420467;1.0449485275719426;1.0000441390081716;0.7342501937746314;1.000107976438869
26.787317;1.0353840740866287;0.7434652369181932;0.718210435742805;-0.029128564509874753;-0.02813717329028578;1.034998067599161;9.998762580460815;0.7342537125348939;0.007425984702116097;1.0449482030110826;1.000045217426599;0.7342545185568966;1.0001056215192363
26.797317;1.0353771849421978;0.7434651329097883;0.7182134467334431;-0.029136425934194708;-0.028144846163864885;1.034991972680492;9.998762431304216;0.7342539510925317;0.007433966099490538;1.044947874642745;1.0000463184926167;0.7342588151501763;1.0001032374813696
26.807317;1.0353703520075108;0.7434649733765145;0.718216397778056;-0.02914428730962433;-0.028152519029758846;1.0349860196645322;9.998762312103763;0.734254217220758;0.007440947497416364;1.0449475368229821;1.0000474393774959;0.7342630711364234;1.0001008234444613
26.817317;1.0353635715111853;0.7434651360416009;0.7182196535381159;-0.02915383192574357;-0.028161817900816122;1.0349802027494912;9.998762225103501;0.734254508624335;0.007448928920205018;1.0449471847168772;1.0000485775970183;0.7342673042552833;1.0000983778757586
26.827317;1.0353568385832301;0.7434648622741173;0.718222480962884;-0.02916169320146232;-0.028169490755702957;1.0349745160938426;9.99876218817733;0.7342548245619996;0.007456910390696999;1.044946814485933;1.0000497313930865;0.734271501510905;1.000095898893092
26.837317;1.0353511240483972;0.7434652241327204;0.7182252384994542;-0.02916973956852718;-0.028177315893051353;1.0349699542021364;9.998762228681434;0.7342551657399806;0.007463891933158498;1.0449464235104473;1.0000508991875383;0.7342756493543596;1.000093385227282
26.847317;1.0353444725166785;0.7434648317668167;0.7182279364173223;-0.02917760075848136;-0.028184988746596966;1.0349645118403097;9.998762377703493;0.7342555335647714;0.007471873570263117;1.0449460106508524;1.0000520784717732;0.7342797645281947;1.0000908376232691
26.857317;1.0353378559756143;0.743464378784909;0.7182305668315143;-0.029185461901066422;-0.02819266160239131;1.0349591847252266;9.998762667143744;0.7342559293797315;0.0074798553154065035;1.0449455761345066;1.00005326566436;0.7342838339149835;1.000088259141609
26.867317;1.0353322474245414;0.7434645588283619;0.7182331217062166;-0.029193508159214017;-0.028200486751180434;1.0349539702185375;9.998763131516466;0.7342563543120064;0.007486837171926256;1.0449451205400835;1.0000544571776981;0.7342878454480491;1.000085654008102
26.877317;1.0353256947080958;0.743463982181119;0.7182356110981879;-0.02920136921412752;-0.028208159619719946;1.034948866825468;9.998763810311075;0.7342568096361964;0.007494819140525818;1.044944643750619;1.0000556500299538;0.7342918184934485;1.0000830266997176
26.887317;1.035319174179982;0.7434633424302028;0.7182380277913982;-0.02920923022047127;-0.02821583249735849;1.0349438732745662;9.998764742426154;0.7342572970909311;0.007501801223254253;1.044944145106801;1.0000568419955216;0.7342957317384996;1.0000803818097612
26.897317;1.0353126873599297;0.7434626391068387;0.7182403714670719;-0.029217091178153198;-0.028223505386200425;1.0349399883688184;9.998765954831114;0.7342578186376493;0.007509783421721232;1.0449436242467653;1.0000580319937418;0.7342996038315701;1.0000777237946499
26.907317;1.0353072107942884;0.7434621879502805;0.7182422706397773;-0.029223454035553483;-0.028229704571531417;1.034935211363203;9.998767459311175;0.7342583760525481;0.00751676573522176;1.0449430815764;1.0000592197863332;0.7343034114192495;1.0000750565083196
26.917317;1.0353007929273828;0.7434613581906125;0.7182444698500543;-0.029231314909331976;-0.028237377488935917;1.0349305420871027;9.998769260945089;0.7342589709972372;0.007524748160267497;1.0449425183460435;1.0000604055314128;0.7343071716219329;1.0000723830521774
26.927317;1.0352944078035198;0.7434604667388695;0.7182465982633287;-0.029239175734304707;-0.028245050421338642;1.0349259808503022;9.998771365473063;0.7342596053999352;0.007531730693103263;1.0449419364764714;1.0000615904943664;0.7343108607246384;1.0000697061830621
26.937317;1.0352890282946599;0.7434602102502673;0.718248651057734;-0.029247221730104574;-0.02825287566597436;1.0349215286834426;9.998773776548457;0.7342602816752342;0.007539713333721201;1.0449413382884913;1.0000627772517343;0.7343144956998348;1.000067028850971
26.947317;1.0352826995588134;0.7434592029812446;0.7182506416129981;-0.029255082464677118;-0.0282605486319068;1.0349181879950045;9.99877649170754;0.7342610024779445;0.007546696086630305;1.0449407267755821;1.000063967954254;0.7343180518867918;1.0000643542088894
26.957317;1.035276393871405;0.7434581428605219;0.71825256560402;-0.029262943149455493;-0.028268221615125783;1.0349139630957105;9.99877950779857;0.7342617699833507;0.007553678958961902;1.0449401061896333;1.0000651624857768;0.7343215353382468;1.000061685129104
26.967317;1.0352710851640154;0.7434577276081885;0.7182544188440756;-0.02927098902930108;-0.02827604691589957;1.034909859996117;9.998782826494974;0.7342625854403176;0.007561661959919556;1.0449394816616093;1.0000663583596876;0.7343249528447154;1.0000590239676714
26.977317;1.0352648227496233;0.7434561924706967;0.7182558493732768;-0.02927716640571259;-0.028282093927146094;1.0349058853294892;9.998786451862486;0.7342634496078686;0.0075686451024182975;1.0449388577821699;1.0000675517695372;0.7343282810400695;1.0000563728611451
26.987317;1.0352595601873087;0.7434556863878906;0.718257579224879;-0.029285212213457264;-0.028289919265374816;1.0349030448929084;9.998790391420508;0.7342643633009908;0.007575628403669696;1.0449382377595637;1.0000687384538212;0.7343315275246216;1.0000537340197382
26.997317;1.035253349571339;0.7434544440893059;0.7182592571931049;-0.029293072718746097;-0.028297592318616248;1.0348993429537496;9.998794659682451;0.7342653271564974;0.007582611883846521;1.0449376240468067;1.0000699139172162;0.734334689351351;1.0000511097076197
27.007317;1.0352471702298702;0.7434531623117502;0.7182608803225545;-0.029300933172352557;-0.02830526538707965;1.0348957826675358;9.998799274597282;0.7342663410653281;0.007590595563646483;1.0449370189124634;1.000071073332541;0.7343377738959849;1.0000485019865362
27.017317;1.0352420018577342;0.7434525379301166;0.7182624461453436;-0.029308978858046918;-0.028313090775713097;1.0348933660886395;9.998804253455756;0.7342674040872029;0.007597579462756225;1.0449364238994652;1.0000722119019458;0.7343407579232042;1.0000459127653691
27.027317;1.0352358976202485;0.743450805840828;0.7182636051332654;-0.029315156017919886;-0.028319137867034154;1.0348900931744238;9.998809612978004;0.7342685148140009;0.007604563601269436;1.0449358394048633;1.000073325826404;0.7343436495902143;1.0000433445935397
27.037317;1.0352308131616657;0.7434501148673917;0.7182650820004972;-0.02932320162251076;-0.028326963287081466;1.0348869617492145;9.998815371663321;0.7342686715173004;0.007611547997951174;1.0449352649066561;1.0000744132423498;0.7343454470392018;1.0000408009975976
27.047317;1.0352248010854244;0.7434483209375424;0.7182661618777852;-0.029329378692491376;-0.028333010407346766;1.034884969208568;9.99882155085089;0.7342698717581627;0.00761853266421153;1.0449346992784367;1.000075474671617;0.7343481484680076;1.0000382856592451
27.057317;1.0352198148733798;0.7434471938420657;0.7182672033577701;-0.029335741028861294;-0.028339209850766284;1.0348821139931754;9.998828168417807;0.7342711122001958;0.007625517601377471;1.0449341410497077;1.000076512419768;0.7343507524313244;1.0000358018648963
27.067317;1.0352139043529665;0.743447408567272;0.7182702148855604;-0.02934322242642895;-0.028346517106634224;1.0348793957654985;9.998835229508403;0.7342723893073724;0.0076325028021618745;1.0449335889087759;1.000077528970425;0.7343532581415956;1.0000333528132703
27.077317;1.0352090218690597;0.7434466102331926;0.7182715703458743;-0.02935126786037213;-0.028354342583323155;1.0348778150540612;9.998842724956395;0.7342737003417092;0.0076394882526415525;1.0449330428012436;1.00007852541246;0.7343556666336226;1.0000309419886324
27.087317;1.0352032179178097;0.7434447155096229;0.7182725443358481;-0.029357444746043692;-0.028360389753739796;1.0348753725661781;9.998850636958906;0.7342750440053919;0.007646473930607122;1.0449325047389395;1.0000795007476004;0.7343579810235643;1.000028573200181
27.097317;1.035198445502899;0.7434438720960996;0.7182738577660845;-0.02936549009544447;-0.02836821525472401;1.0348730680665745;9.998858944767338;0.7342764206559211;0.0076534598026824635;1.0449319782568764;1.0000804525404225;0.7343602056112838;1.0000262503046053
27.107317;1.0351927553192157;0.7434419351817689;0.7182747913741561;-0.02937166689038888;-0.02837426244616253;1.0348718995642492;9.998867629643136;0.7342768320444959;0.007660445828652163;1.0449314673590477;1.000081378149729;0.7343613453970855;1.0000239769217973
27.117317;1.03518810075398;0.7434410525835243;0.7182760656048891;-0.029379712155850557;-0.02838208796830775;1.0348698636634603;9.998876678898469;0.734278280694469;0.00766743196795751;1.0449309762326089;1.0000822749375637;0.7343634059599616;1.0000217562619826
27.127317;1.0351825324009136;0.7434394578506551;0.718277327744278;-0.029387572013475236;-0.02838976118241482;1.0348689567953018;9.998886086745562;0.7342797693785117;0.00767441817946778;1.0449305097400445;1.0000831399198937;0.7343653935609511;1.0000195906925062
27.137317;1.035178002293327;0.7434381623796626;0.718278201195933;-0.02939393404156376;-0.028395960716683002;1.034867175715253;9.998895855082845;0.734281301187534;0.007681404419591711;1.0449300738067324;1.0000839703411755;0.7343673146198157;1.0000174812800477
27.147317;1.0351725595541377;0.7434365366454434;0.7182794311338141;-0.02940179379985287;-0.02840363394385276;1.0348655170206402;9.998905992895182;0.7342828799479327;0.007688390642624567;1.0449296749219545;1.000084764365815;0.7343691758312914;1.0000154280357687
27.157317;1.0351681563597883;0.7434352145562586;0.7182802749547396;-0.02940815575122983;-0.028409833491781736;1.0348649771485083;9.998916509203822;0.7342845100690093;0.007695376803461562;1.04492931888779;1.0000855208708;0.7343709839828849;1.0000134306233015
27.167317;1.0351628443981533;0.7434335683619321;0.7182814776627316;-0.02941601540864913;-0.028417506728122918;1.0348635526751755;9.998927405755598;0.7342851955342367;0.0077013628626065615;1.0449290100770685;1.000086239052239;0.7343717351441975;1.0000114884315963
27.177317;1.0351585803099177;0.7434322335199439;0.7182822963702317;-0.029422377281830687;-0.02842370628555944;1.034863240091505;9.998938676922675;0.7342869389278646;0.0077083487853319;1.0449287522370987;1.0000869179947287;0.734373456740411;1.000009599697643
27.187317;1.035153419842346;0.743430203606717;0.7182831095060691;-0.029428553708820224;-0.02842975352248313;1.0348620355907743;9.998950312018657;0.7342887414074115;0.007715334535305351;1.0449285499331133;1.0000875563345;0.7343751455458176;1.0000077609045397
27.197317;1.0351493206597615;0.743429248803036;0.7182842705886944;-0.029436598631055477;-0.02843757908837136;1.0348619351080155;9.998962295337831;0.7342906032017013;0.007722320075353846;1.0449284088998707;1.0000881529642072;0.734376809064648;1.0000059677030528
27.20621;1.0351453118195795;0.74342791872639;0.718285052987572;-0.029442960390304133;-0.02844377865113478;1.0348619344069745;9.99897460725503;0.7342915238624796;0.007728305373605553;1.044928334731399;1.0000887080475591;0.7343774442449448;1.0000042164501934
27.20621;1.0351433473069238;0.7434264672470068;0.7182843459740601;-0.02944296049554604;-0.0284437788520545;1.0348640296619023;9.99898722780567;0.7342915022955432;0.007728290402806433;1.0449283309591677;1.00008922287836;0.7343770057540887;1.0000025042408034
27.206211;1.0351414772153493;0.743425022126816;0.7182836241695704;-0.02944296059452949;-0.028443779054028097;1.0348662181976667;9.999000139091843;0.7342915367929714;0.007728275134214025;1.0449283983880984;1.00008969902222;0.7343765633726745;1.0000008278839552
27.206212;1.0351397015706483;0.7434235850202326;0.718282885850947;-0.029442960688481356;-0.02844377925585902;1.03486849822717;9.999013322250866;0.7342916250940271;0.00772825953622061;1.0449285358078895;1.0000901376447595;0.7343761224784823;0.9999991840339296
27.206214;1.0351380194374766;0.7434221574750621;0.7182821284413988;-0.02944296077863091;-0.028443779455962843;1.0348708680595549;9.999026750599645;0.7342917642266373;0.007728243580360265;1.0449287404308363;1.0000905388937793;0.7343756870653713;0.9999975700368757
27.206218;1.035136429483209;0.7434207413042705;0.7182813490425127;-0.029442960866139397;-0.02844377965252831;1.0348733258371592;9.999040387019704;0.7342919501636046;0.007728227248967487;1.0449290080095806;1.0000909014909802;0.7343752603384464;0.9999959839382544
27.206226;1.0351349302269275;0.7434193391415056;0.7182805449583033;-0.029442960952025022;-0.028443779843840916;1.0348758696565155;9.999054189809735;0.7342921777513978;0.007728210538678938;1.0449293335166205;1.000091223323808;0.7343748451958318;0.9999944240011382
27.206242;1.0351335199939002;0.74341795448518;0.718279713800503;-0.029442961037241415;-0.028443780028492245;1.0348784978761092;9.999068123949925;0.734292441118009;0.00772819345920923;1.0449297120345837;1.0000915025683772;0.7343744443155216;0.9999928884973204
27.206274;1.0351321967133822;0.743416590734754;0.7182788537583144;-0.029442961122689505;-0.02844378020546778;1.034881209283073;9.99908217034488;0.7342927344468466;0.0077281760299547815;1.044930139283926;1.0000917379464;0.734374060124555;0.9999913758357941
27.206338;1.0351309573533727;0.7434152498930366;0.7182779636730985;-0.029442961208953074;-0.028443780374176383;1.034884002525857;9.999096325034275;0.7342930525347294;0.007728158277111082;1.044930611251736;1.0000919283883702;0.734373694767039;0.9999898848544642
27.206466;1.0351297976483778;0.7434139323328818;0.718277042418925;-0.029442961296231553;-0.028443780534382544;1.034885875034703;9.999110588791279;0.73429339066206;0.007728140232212462;1.0449311233279337;1.0000920733350924;0.7343733498917255;0.9999884151291099
27.206722;1.0351287127523887;0.7434126376365255;0.7182760884661326;-0.029442961384677155;-0.02844378068611308;1.0348888224747654;9.999124959080786;0.7342937443603832;0.007728121930686474;1.0449316704473925;1.0000921732692991;0.7343730264007641;0.9999869669092141
27.207234;1.0351276980047899;0.7434113654503508;0.718275100046793;-0.029442961474509845;-0.028443780829639154;1.0348918396475488;9.999139433139119;0.7342951097683683;0.007728103410133901;1.0449322476986849;1.0000922294922547;0.7343737245170833;0.9999855404034502
27.208258;1.0351257735575634;0.7434098001335303;0.7182744472538375;-0.029444459259062004;-0.028445254642895254;1.0348949218729917;9.999154011784727;0.7342954840044192;0.00772908470933444;1.0449328500011894;1.0000922438977586;0.7343734549435892;0.9999841352038022
27.210306;1.0351248871361136;0.7434089521856818;0.7182737502319262;-0.0294461424712988;-0.02844688077493168;1.0348980649937745;9.999168694019453;0.7342958646615163;0.007730065866583425;1.0449334715269232;1.0000922196636393;0.7343732071392823;0.9999827508316976
27.214402;1.0351230852639066;0.7434074335285894;0.7182730190894606;-0.029447640252291588;-0.028448354573597772;1.034900264351721;9.999183471219968;0.7342972487733197;0.00773304691690928;1.0449341054929557;1.0000921617768013;0.7343740019862718;0.9999813881583289
27.222594;1.035120366563105;0.7434063813217352;0.7182733490369141;-0.029454001941437314;-0.028454554048530777;1.0349005140305303;9.999198326721817;0.734298632398236;0.00773902789173002;1.0449347443658579;1.0000920761866345;0.7343748502701751;0.9999800501822494
27.232594;1.0351177056928214;0.7434053541907251;0.7182736327508165;-0.029460363603365812;-0.02846075351590326;1.0349018066310087;9.999213238518813;0.7343010111445321;0.007745008819076392;1.0449353808715323;1.0000919681699312;0.7343767218989874;0.9999787411800326
27.242594;1.0351141270657673;0.7434040366016851;0.7182742379595991;-0.029468222893029302;-0.028468426649930538;1.034903133691437;9.999228180762715;0.7343033806904194;0.007751989721480668;1.044936008603675;1.000091841313449;0.7343786303959808;0.9999774652700771
27.252594;1.0351115834471567;0.7434030599743309;0.7182744168273272;-0.029474584490504996;-0.028474626103438302;1.0349034864782058;9.99924311921195;0.7343057367935717;0.007757970615601502;1.044936621157032;1.0000916978373793;0.7343805579096989;0.999976225783782
27.262594;1.035108126069057;0.7434014140447602;0.7182745442620494;-0.029480760594021424;-0.028480673219831196;1.0349048563939807;9.99925801060635;0.7343070754826716;0.007764951510320159;1.0449372116399342;1.0000915393280532;0.7343815289370285;0.9999750253464312
27.272594;1.035105708613775;0.7434008657523491;0.7182749720942433;-0.029488805224758576;-0.028488498664655935;1.0349052348771008;9.99927281230456;0.7343093936841505;0.007770932401902487;1.0449377738094383;1.0000913664172284;0.734383525668505;0.9999738659445143
27.282594;1.0351033580763127;0.7433999623669586;0.7182749738706278;-0.02949516672857417;-0.028494698102660226;1.0349066127928905;9.999287488188886;0.7343116895390936;0.00777791327518778;1.0449383031108959;1.000091177857472;0.7343855721344962;0.9999727488432125
27.292594;1.0351010773273968;0.7433990821667978;0.7182749158153522;-0.02950152820287743;-0.028500897536626248;1.0349069792975887;9.999302005219741;0.7343129619877852;0.0077838941065670585;1.044938796235786;1.0000909708097407;0.7343866489554851;0.9999716747853018
27.302594;1.0350978938550797;0.7433975305649625;0.7182748040782009;-0.029507704151691367;-0.028506944631021366;1.03490832144498;9.999316328652997;0.7343152100954248;0.007789874864098272;1.0449392502195098;1.0000907423042906;0.7343887675738211;0.9999706449995761
27.312594;1.0350957619984835;0.743396696706159;0.7182746255351249;-0.029514065557350085;-0.02851314405652313;1.034909625722499;9.999330420267219;0.7343174326322929;0.007796855515395818;1.0449396623311156;1.000090489846002;0.7343909393088502;0.9999696624032309
27.322594;1.0350937087607712;0.7433962658073323;0.7182747499151706;-0.029522110007373276;-0.028520969480977848;1.034909880193663;9.999344238654396;0.7343186279682921;0.007802836038481658;1.044940030138644;1.0000902105423712;0.7343921437293636;0.999968731604958
27.332594;1.0350907601747148;0.7433947873513864;0.7182744487162457;-0.02952828582797568;-0.028527016564104595;1.0349110751541033;9.999357737665772;0.7343207940902807;0.0078088164207281655;1.0449403512060789;1.0000899005910435;0.734394392478915;0.9999678577886376
27.342594;1.0350888684660797;0.7433940304090181;0.718274073658462;-0.029534647125683218;-0.028533215985747748;1.0349122023984885;9.999370864177411;0.734322928693779;0.00781479665268422;1.0449406234884393;1.0000895565507515;0.7343966871041674;0.9999670455952119
27.352594;1.0350870590084265;0.7433933009742102;0.7182736298670906;-0.029541008390534175;-0.02853941540957642;1.0349122541248958;9.999383561534234;0.7343240296129975;0.00782177672606405;1.044940845971581;1.0000891767845694;0.7343980398575402;0.9999662985801754
27.362594;1.0350853327190213;0.7433925981394958;0.7182731169245943;-0.02954736962266132;-0.028545614836417755;1.0349132217151014;9.999395777213024;0.7343260953875277;0.007827756633444977;1.0449410178047995;1.000088760971567;0.734400430715768;0.9999656191371695
27.372594;1.035083690167403;0.743391920607146;0.7182725339269476;-0.02955373082228325;-0.02855181426659122;1.0349140954320346;9.999407471972004;0.7343281255455331;0.007833736369346448;1.044941137190006;1.0000883088375483;0.7344028715850515;0.9999650084824803
27.382594;1.0350811559095792;0.7433905728897293;0.7182718856989897;-0.02955990643971238;-0.028557861356775682;1.0349138657673678;9.999418628815269;0.734329120687548;0.007839715931049776;1.0449412021008326;1.0000878198090797;0.7344043638554785;0.9999644666688557
27.392594;1.0350796807923865;0.7433899428189518;0.7182711595900075;-0.0295662675685881;-0.0285640607926643;1.03491452495243;9.999429250544164;0.7343310825338979;0.007845695317569895;1.044941211661409;1.0000872928907056;0.7344069090364734;0.9999639929708538
27.402594;1.0350782877506672;0.7433893348158955;0.7182703624721439;-0.02957262866586329;-0.028570260231425493;1.0349150677189796;9.999439344808254;0.7343330141846692;0.00785167453157635;1.0449411662802026;1.000086726391231;0.7344095087530065;0.9999635866048012
27.412594;1.0350769734869967;0.7433887472511681;0.7182694965895724;-0.029578989732020004;-0.02857645967238385;1.0349154916191345;9.999448913280105;0.7343339203227949;0.007857653586404539;1.0449410670210721;1.0000861182941825;0.7344111638912237;0.9999632470150667
27.422594;1.0350757327639315;0.7433881776076763;0.7182685654158767;-0.02958535076775465;-0.02858265911456616;1.0349157967862994;9.99945795118045;0.7343358067647954;0.007863632512789705;1.0449409155554659;1.0000854670259698;0.7344138740246692;0.9999629733274642
27.432594;1.035074559122525;0.7433872443804149;0.7182672070238385;-0.029590028736922694;-0.028587232557176386;1.0349149856280406;9.999466451123686;0.7343366797886719;0.007869611362223068;1.044940714618577;1.0000847718954469;0.7344156382018522;0.9999627636105402
27.442594;1.0350734460158353;0.7433867034474783;0.7182661567476571;-0.029596389716264986;-0.028593431998713455;1.0349150626546457;9.999474411285188;0.7343385456481858;0.007874590206462766;1.0449404679043965;1.0000840331993417;0.7344184442747135;0.999962614293545
27.452594;1.0350723872759233;0.7433861760220531;0.7182650511408003;-0.02960275066555434;-0.02859963143833327;1.0349150334666513;9.999481845951617;0.7343394100923574;0.007880569128107098;1.044940179089141;1.0000832521279088;0.7344203121013209;0.9999625198854268
27.462594;1.0350713767012805;0.7433856633794814;0.718263891860134;-0.029609111584429547;-0.02860583087479833;1.0349149034191034;9.999488789510028;0.734341278043997;0.007886548204255814;1.0449398511658945;1.000082430279267;0.7344232284479916;0.999962473659949
27.472594;1.0350704079499975;0.7433851676539847;0.7182626801085819;-0.0296154724724088;-0.028612030306442254;1.0349146770922275;9.999495293807119;0.7343421536158758;0.007892527495553369;1.0449394867858346;1.0000815689984195;0.7344251902585269;0.9999624688161194
27.482594;1.0350694750190266;0.7433843125450795;0.71826105119669;-0.029620150309017528;-0.028616603732380813;1.034914358244624;9.9995014209119;0.7343440403049799;0.007897507047943671;1.0449390887681882;1.0000806694321158;0.7344281826353333;0.9999624989208782
27.492594;1.035068572605726;0.7433838576502427;0.7182597387685213;-0.029626511137293678;-0.02862280314865486;1.0349139502523457;9.99950723412656;0.7343449410269546;0.007903486903276953;1.0449386604244901;1.0000797332467;0.7344302221269251;0.9999625579971881
27.502594;1.0350676962282213;0.7433851083676017;0.7182600056551184;-0.029632493170421378;-0.028628636622477718;1.0349124570763428;9.999512798139136;0.7343468579133368;0.00790846710765343;1.044938205933129;1.0000787625985268;0.7344332811858805;0.9999626407231815
27.512594;1.0350668421394469;0.7433843202398565;0.7182582379660736;-0.029637170924965442;-0.028633210017968414;1.0349118836778999;9.999518184060825;0.734347792285268;0.00791444771043473;1.0449377305923038;1.0000777589274574;0.734435375178753;0.9999627423841809
27.522594;1.035066006860738;0.743383934054302;0.7182567987137174;-0.02964353166085183;-0.02863940940024387;1.0349112354708958;9.999523465308155;0.734349744916381;0.007919428757386784;1.044937240676625;1.0000767221101117;0.7344384761232087;0.9999628586749619
27.532594;1.0350651866535856;0.7433835717776837;0.7182553275954349;-0.0296498923646545;-0.028645608770246838;1.0349105179453715;9.999528707079705;0.7343507163009106;0.00792541028389149;1.0449367427759972;1.000075650820115;0.7344405996204435;0.9999629853834995
27.542594;1.0350643776182293;0.7433828560759538;0.7182534642501323;-0.029654570036226957;-0.0286501821293601;1.034909737258843;9.999533959855276;0.7343527067073684;0.00793039231108096;1.0449362430958484;1.0000745429593754;0.7344437184703134;0.9999631181062669
27.552594;1.035063576223586;0.7433825469208701;0.7182519460418308;-0.029660930678850107;-0.028656381473086176;1.034908900559074;9.999539261113242;0.7343537158175931;0.007936374847600559;1.0449357473640843;1.0000733957170258;0.7344458493932569;0.9999632524728884
27.562594;1.035062779414134;0.7433818902769876;0.718250046692803;-0.02966560829619597;-0.028660954805146834;1.0349080149362784;9.999544643597918;0.7343557424507543;0.007941357896045465;1.0449352609836353;1.0000722061267828;0.7344489662109689;0.9999633843008804
27.572594;1.035062203953348;0.7433818330279619;0.7182485305637525;-0.02967127444913701;-0.02866647712576683;1.0349070863527485;9.999550143287617;0.7343567850619713;0.007946341457129698;1.0449347886981577;1.0000709719391594;0.7344510763807345;0.9999635093613778
27.582594;1.035061408128695;0.7433812491832151;0.7182466166440888;-0.02967595201557305;-0.028671050426916745;1.0349061197508531;9.999555800361689;0.7343578424034317;0.007952325528654589;1.0449343341588382;1.0000696920868215;0.7344531884992281;0.9999636239037387
27.592594;1.0350606090049688;0.7433810839761124;0.7182450682579883;-0.02968231254347368;-0.028677249710138717;1.0349051195279237;9.999561654009158;0.7343599134117026;0.007957310105123919;1.0449339001261908;1.000068366782131;0.7344562796035277;0.9999637259815405
27.602594;1.0350598036698804;0.7433805817884193;0.7182431582463551;-0.0296869900639476;-0.028681822981472177;1.0349040895216053;9.999567737175115;0.7343609965967878;0.007962295182728285;1.0449334889021527;1.0000669968260643;0.7344583595579213;0.999963815935124
27.612594;1.0350589883560846;0.7433805019444129;0.7182416239699273;-0.029693350541069956;-0.02868802223488539;1.0349030330132938;9.999574074138422;0.7343630898621037;0.007967280764226894;1.0449331023876487;1.0000655822442994;0.734461426705844;0.9999638953863974
27.622594;1.035059134294631;0.7433807824564692;0.7182397332436836;-0.02969821371521502;-0.028692747842896927;1.0349019534342652;9.99958067750331;0.7343641908817335;0.007972266857901958;1.044932742026467;1.0000641220641504;0.7344634791441998;0.9999639657758133
27.632594;1.0350582859684376;0.7433804137832378;0.7182378695513122;-0.02970289117811782;-0.028697321073875;1.0349018549656213;9.999587547927002;0.7343652974300081;0.007977253474760393;1.0449324087650078;1.0000626155145078;0.7344655150753368;0.9999640276588067
27.642594;1.0350574152547702;0.7433804698984015;0.7182363976495646;-0.029709251589608063;-0.028703520288840254;1.0349007423498657;9.999594684403261;0.734367407737002;0.007982240627167419;1.0449321026709881;1.000061062915891;0.7344685337699375;0.9999640808066386
27.652594;1.0350565197063606;0.7433801947109209;0.7182345904895969;-0.02971392900951039;-0.02870809349598455;1.0348996207894967;9.999602098754199;0.734368521138854;0.007987228325977029;1.044931822643706;1.0000594658057347;0.7344705359224688;0.9999641246032327
27.662594;1.0350555984946879;0.7433799688320344;0.7182328190195861;-0.029718606409569744;-0.028712666692538667;1.0348984963441479;9.999609823324315;0.7343696383091219;0.007992216576830425;1.0449315665859813;1.000057826991101;0.734472523252319;0.9999641590707549
27.672594;1.0350556275150458;0.7433804884307054;0.7182310824119141;-0.029723469513504838;-0.028717392248454716;1.0348973763035294;9.999617907273986;0.7343717607397314;0.007997205378119786;1.0449313315768873;1.0000561508007026;0.7344754988134877;0.9999641856537822
27.682594;1.0350546565226986;0.7433807449648953;0.7182297644822556;-0.029729829836962474;-0.028723591423551027;1.0348962688145367;9.999626404822285;0.7343728901135727;0.008002194719678571;1.0449311145758444;1.000054443163374;0.7344774670249146;0.9999642059793378
27.692594;1.0350536626821845;0.7433806770764599;0.7182281333203719;-0.029734507182428337;-0.028728164595147657;1.0348951814332275;9.999635364240154;0.7343740279909331;0.008007184584801963;1.0449309138366254;1.0000527108972959;0.7344794325105042;0.9999642200281547
27.702594;1.0350526480941928;0.743380665298294;0.7182265609057772;-0.029739184510761296;-0.028732737759320042;1.0348951199594651;9.999644822504878;0.7343761758857605;0.008012174959419928;1.0449307294841514;1.0000509605111938;0.7344823990710981;0.9999642260672243
27.712594;1.03505259092027;0.743381405012994;0.718225046768337;-0.029744047567742862;-0.028737463288173972;1.0348940887023648;9.999654807866394;0.7343773353337002;0.008017165843785968;1.0449305630957257;1.0000491975427015;0.7344843690246213;0.9999642214745396
27.722594;1.035051542719351;0.7433815069106948;0.7182236081785257;-0.02974872486897157;-0.02874203643937207;1.0348930908917793;9.999665343954828;0.7343785074116689;0.008021157255922314;1.0449304174314342;1.000047426750948;0.7344863322680204;0.9999642029224138
27.732594;1.0350504812148198;0.7433816637248625;0.7182222432983001;-0.02975340215485393;-0.028746609584766342;1.0348921283580097;9.999676446443237;0.7343796920663921;0.008026149221500613;1.0449302959273212;1.0000456525086456;0.7344883110532294;0.9999641661754027
27.742594;1.035050383107652;0.7433825678166616;0.7182209492700963;-0.029758265185738188;-0.028751335098992244;1.0348922014159714;9.999688119045237;0.7343818881001456;0.00803114176130148;1.0449302017337254;1.0000438787937476;0.7344912944516753;0.9999641061785299
27.752594;1.0350492978715495;0.7433828287629551;0.7182197411200189;-0.029762942447026153;-0.028755908235249816;1.034891309189434;9.999700357671824;0.7343830939360955;0.008035134887792037;1.0449301371449728;1.0000421090836293;0.7344932710703626;0.9999640177558591
27.762594;1.035048202078174;0.7433835188323197;0.7182189822637072;-0.02976930262741461;-0.028762107361647315;1.0348904502307683;9.999713156689738;0.7343843084706724;0.008040128607182775;1.0449301033068248;1.000040346609305;0.7344952617150005;0.9999638966007602
27.772594;1.0350480730274239;0.7433845744362692;0.7182179394804411;-0.02977416563362923;-0.0287668328657026;1.034889623352028;9.999726508632104;0.7343855313556252;0.008045122924536;1.0449301003936928;1.0000385947783763;0.734497254293302;0.9999637394472216
27.782594;1.035046961748637;0.7433846066000793;0.7182166302206423;-0.02977715992524376;-0.028769779996812166;1.0348898279388739;9.999740401287983;0.7343867623823794;0.008049117851030558;1.0449301285465578;1.0000368576876937;0.7344992369017028;0.9999635433962419
27.792594;1.0350458454037212;0.7433850673371084;0.7182157847136302;-0.029781837133095825;-0.028774353119704464;1.0348890637656047;9.999754817763296;0.7343890003557402;0.008054113404032828;1.0449301883269382;1.0000351405434358;0.7345022312505645;0.9999633057625479
27.802594;1.0350456997383455;0.7433862720242636;0.7182150337073174;-0.029786700114548374;-0.028779078618505063;1.0348883303229623;9.999769734248252;0.7343902427907403;0.008058109597092354;1.0449302804940481;1.000033449085675;0.734504216345446;0.9999630247724435
27.812594;1.0350445732994287;0.743386830676221;0.7182143905437507;-0.029791377293752988;-0.028783651737611438;1.0348886253332528;9.999785115474822;0.7343914868843259;0.008062106430866552;1.0449304060469655;1.000031788621295;0.7345062042172227;0.9999626998886811
27.822594;1.0350444180255178;0.743388130178494;0.7182138425957804;-0.0297962402550649;-0.028788377234326347;1.034887943697597;9.999800917390273;0.7343927304856827;0.008067103890878452;1.044930566362116;1.0000301641952987;0.734508206369655;0.9999623309312751
27.832594;1.035043284860237;0.7433887792355455;0.7182134001735229;-0.02980091740290384;-0.028792950350493153;1.0348882781035507;9.999817094486366;0.7343939721910661;0.008071101943942588;1.0449307631732083;1.0000285807844054;0.7345102001598492;0.9999619170994481
27.842594;1.0350431282637875;0.7433901640426407;0.7182130481477009;-0.029805780341629524;-0.028797675846043737;1.0348876205339954;9.99983360102461;0.7343952108796606;0.00807510052918706;1.044930998722705;1.0000270423645596;0.7345121950606525;0.999961457454078
27.852594;1.0350420012696693;0.7433908926266495;0.7182127953439753;-0.029810457455511353;-0.02880224895995498;1.0348869635306404;9.999850384851648;0.7343974452692155;0.008080099552722111;1.044931276064982;1.0000255512718998;0.7345152008973103;0.99996095202317
27.862594;1.0350408846004808;0.7433912766231626;0.7182122658788275;-0.029813451641977202;-0.028805196079096127;1.0348873007262507;9.999867381677232;0.7343986738922987;0.008084098894718153;1.0449315991412014;1.0000241085728105;0.7345171958223887;0.9999604014594137
27.872594;1.035040759473684;0.7433927631229453;0.7182121815442898;-0.029818314539877284;-0.028809921573310984;1.0348866264587346;9.999884521261329;0.7343998953748027;0.00808809842623391;1.0449319726188449;1.000022714463203;0.7345191914485395;0.9999598058499337
27.882594;1.0350396801717967;0.7433935796697293;0.7182121848196751;-0.029822991596233358;-0.028814494684209713;1.0348869350401984;9.999901745395729;0.7344011086801228;0.00809209802335994;1.044932401758626;1.0000213681271408;0.7345211881539467;0.999959165080536
27.892594;1.0350396027104012;0.7433951112073431;0.7182122597036368;-0.02982785446134314;-0.028819220178772354;1.0348862203145923;9.999919022384077;0.7344023131168448;0.008096097573409294;1.0449328922259018;1.000020067718407;0.7345231858635323;0.9999584803284666
27.902594;1.035039555166679;0.7433962817450583;0.7182120423287206;-0.02983103441215051;-0.028822319681552657;1.034886475510491;9.999936349865367;0.7344035080348863;0.00810009698053855;1.044933449670492;1.0000188111641743;0.7345251845738608;0.9999577544261589
27.912594;1.0350385640627757;0.743397152160828;0.7182122668241258;-0.029835711404092947;-0.028826892793470487;1.034885693631856;9.999953749258514;0.734404692511219;0.008104096172538692;1.0449340791072619;1.0000175973079672;0.7345271843433789;0.9999569911104843
27.922594;1.0350385811949856;0.7433987302610969;0.7182125517129287;-0.029840574214703677;-0.028831618291961108;1.0348858684652904;9.99997125470536;0.7344058653510082;0.00810809510307532;1.044934784109635;1.0000164264936096;0.7345291847204064;0.9999561943325664
27.932594;1.0350376549316622;0.7433992459675535;0.7182125407828872;-0.02984356826526273;-0.028834565413535133;1.0348849950721393;9.999988901224265;0.7344070253283599;0.008112093747117764;1.0449355661649717;1.00001530014333;0.7345311844751665;0.9999553680943365
27.942594;1.0350377353637616;0.743400843203925;0.7182129521056306;-0.029848431035546075;-0.02883929091655428;1.034885068927908;10.000006718583698;0.7344081713249087;0.00811609209316713;1.044936424888549;1.0000142199512454;0.7345331815307194;0.9999545166493925
27.952594;1.0350368694084449;0.7434013730366149;0.7182130650501356;-0.029851425042042985;-0.028842238042530114;1.0348840851829348;10.000024729875873;0.734409302176785;0.008120090137345408;1.0449373589851407;1.0000131875552167;0.7345351726765807;0.9999536443908258
