time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.962594;1.0350370055230333;0.7434029790077096;0.7182135981523705;-0.029856287771409716;-0.02884696355152845;1.0348840391999021;10.000042950662506;0.7344104166577805;0.008124087878782714;1.0449383670296604;1.0000122039768375;0.7345371534693227;0.9999527557720237
27.972594;1.035037164824757;0.7434042059432943;0.7182138232441122;-0.02985946760059131;-0.02885006307153152;1.0348829270357138;10.000061390883994;0.7344115139337601;0.008128085314012446;1.044939447843379;1.0000112687968967;0.7345391187781168;0.9999518557355946
27.982594;1.0350363677153167;0.7434051133379204;0.7182144744955331;-0.029864144423478803;-0.028854636196633133;1.0348827451457958;10.000080057792827;0.7344125939754794;0.00813208243152418;1.0449406007874817;1.000010380358651;0.7345410636545256;0.9999509496800276
27.992594;1.0350365602458405;0.7434063283556973;0.7182148029020848;-0.02986732421930749;-0.028857735720252648;1.0348814901697652;10.000098949446429;0.7344136573993358;0.008136079211028905;1.044941825522239;1.0000095364675625;0.7345429840338897;0.9999500431938962
28.002594;1.0350367603778434;0.7434079096922752;0.7182155413920668;-0.02987218687778656;-0.028862461235777993;1.0348811593126197;10.00011804115501;0.7344147050850086;0.008139075630550776;1.0449431214212772;1.0000087346492388;0.7345448659537337;0.9999491427050579
28.012594;1.0350359848317112;0.7434084017124234;0.7182159590922215;-0.029875180765740833;-0.028865408366734353;1.03488075127183;10.000137282070718;0.7344157380158919;0.00814307167284817;1.0449444875341394;1.000007972349247;0.7345467296767733;0.9999482559162725
28.022594;1.0350361765748217;0.7434099483712997;0.7182167707577167;-0.02988004339529825;-0.02887013387715089;1.0348792668735987;10.000156602312886;0.7344167570496426;0.008147067322467496;1.0449459224511808;1.0000072471534476;0.734548562813566;0.999947390561771
28.032594;1.0350363524591246;0.7434110959216513;0.7182172461156294;-0.029883223147065156;-0.02887323339140205;1.0348787084980267;10.000175919098867;0.7344177626107004;0.008150062560261276;1.0449474237455152;1.0000065570737289;0.7345503534479392;0.9999465525665702
28.042594;1.0350355305823078;0.7434119056310811;0.7182181198498546;-0.029887899865048185;-0.028877806498266146;1.0348780790512853;10.000195144762948;0.7344187546134785;0.00815405736207589;1.0449489880994578;1.000005901115557;0.734552123740196;0.9999457453107098
28.052594;1.035035656668613;0.7434130071976947;0.7182186459484943;-0.029891079606681366;-0.02888090599962813;1.03487638180615;10.00021419677141;0.7344197324503674;0.008157051700066528;1.0449506121221868;1.0000052795217833;0.7345538525517983;0.9999449701182807
28.062594;1.035035749805337;0.7434140838487096;0.7182191958770355;-0.029894259349508335;-0.02888400549372899;1.034875620653748;10.000233000123403;0.7344206951351615;0.008161045547406345;1.0449522927843549;1.000004693530451;0.7345555640160364;0.999944227103998
28.072594;1.0350358039683274;0.7434151344475013;0.7182197696304947;-0.02989743909608788;-0.02888710497994571;1.0348747993836298;10.000251488383611;0.7344216417719336;0.00816403888520852;1.044954026983037;1.0000041454392743;0.7345572377448116;0.99994351554634
28.082594;1.0350348360435138;0.7434158416297497;0.7182207396534654;-0.02990211579550391;-0.028891678053438532;1.0348729207304606;10.000269615868884;0.7344225719158467;0.008168031707028227;1.0449558108601416;1.00000363908844;0.7345588965536056;0.9999428341406922
28.092594;1.0350347886724327;0.7434168346389135;0.7182213624716823;-0.029905295551682524;-0.028894777521364573;1.0348719867661031;10.000287369694682;0.7344234855716534;0.008171024020233522;1.0449576400272305;1.000003180066331;0.734560517087907;0.9999421819084452
28.102594;1.0350346782074902;0.7434177955867562;0.7182220114133616;-0.02990847531858627;-0.02889787697949611;1.0348709998452317;10.000304765577397;0.7344243830331338;0.008175015846284316;1.0449595105151979;1.000002774814039;0.7345621193274089;0.9999415587018136
28.112594;1.0350344980837207;0.7434187223089045;0.7182226883119732;-0.02991165509866414;-0.02890097642727712;1.0348689630157237;10.000321834528707;0.734425264814032;0.008178007219690026;1.044961419225447;1.0000024289121487;0.7345636785505216;0.9999409649277089
28.122594;1.035034243379088;0.7434199919815552;0.718223761141773;-0.029916517744361167;-0.028905701854707595;1.0348678800835498;10.000338613946678;0.7344261316576793;0.00818099818525318;1.0449633639354197;1.0000021462064446;0.7345652035796727;0.9999404020283965
28.132594;1.0350329346882203;0.7434201522615502;0.7182245052122046;-0.02991951162621487;-0.02890864888183646;1.0348667553618538;10.00035514445151;0.7344259842848477;0.00818498879712166;1.0449653434572561;1.0000019291150604;0.7345657034476455;0.9999398729301273
28.142594;1.0350325194141607;0.7434209719594944;0.7182252735983177;-0.02992269145439452;-0.028911748293715907;1.0348655932546669;10.000371465153183;0.7344268230967027;0.008187979119045228;1.0449673578238046;1.0000017791263383;0.7345671537414726;0.9999393809626289
28.152594;1.0350320179469352;0.7434234418934532;0.7182276962096859;-0.029925492538691544;-0.028914481723486263;1.0348643980975054;10.000387607957034;0.7344276483076979;0.008190969220558092;1.0449694083089904;1.0000016971700896;0.7345685636857973;0.999938928965088
28.162594;1.0350314270262075;0.7434241986991449;0.7182285181508916;-0.029928672410264427;-0.02891758110808698;1.0348621741450401;10.00040360010297;0.7344284602498273;0.008193959172132628;1.0449714974059108;1.0000016837271808;0.7345699312664451;0.9999385198268541
28.172594;1.0350307446391436;0.7434249262014492;0.718229363005667;-0.02993185230499418;-0.028920680478905787;1.0348609254256333;10.000419470996556;0.7344292593966908;0.00819694904522022;1.0449736287225224;1.0000017386719913;0.7345712547209751;0.9999381569345908
28.182594;1.0350299695730174;0.7434256239055073;0.7182302297878985;-0.029935032223283767;-0.028923779836103038;1.034859655467469;10.000435252931975;0.7344300461687394;0.008199938912311154;1.04497580579099;1.000001861098036;0.7345725330010698;0.9999378438796753
28.192594;1.0350291014297273;0.7434262903277401;0.7182311189287357;-0.029938212164907517;-0.02892687917996444;1.0348583668654656;10.0004509767;0.7344298209849959;0.00820392884426908;1.044978030048137;1.00000204921512;0.7345727774870101;0.9999375843357672
28.202594;1.0350271655100707;0.7434262289505256;0.71823203790071;-0.02994120617588515;-0.028929826109225388;1.034857061022291;10.000466665726451;0.734430584508413;0.00820691891085891;1.044980300554444;1.0000023004947844;0.7345739670974539;0.9999373820874867
28.212594;1.0350261152636953;0.7434268263829726;0.7182329762802702;-0.02994438615870367;-0.028932925426852454;1.0348557388176944;10.000482330628808;0.7344313376570802;0.008209909180265039;1.0449826154706143;1.0000026119797962;0.7345751150519484;0.9999372407268625
28.222594;1.0350249784710073;0.7434273860299649;0.7182339420070126;-0.029947566162364984;-0.028936024732321843;1.0348544017488546;10.00049796757713;0.7344320816927732;0.008212899712509856;1.044984972782936;1.000002980405736;0.7345762232250291;0.9999371632968922
28.232594;1.0350237588734406;0.7434279054967358;0.7182349359469042;-0.029950746185833026;-0.028939124026364494;1.034852051917822;10.000513561119464;0.7344328184874565;0.008214890555137447;1.044987370490524;1.0000034023751654;0.7345772817865585;0.9999371518576492
28.242594;1.035022459653157;0.7434283816203672;0.7182359578327733;-0.029953926228059435;-0.02894222330978499;1.034850690940812;10.000529090481335;0.7344325501263123;0.008217881744585253;1.0449898076782917;1.0000038748289304;0.7345773140893355;0.999937206767268
28.252594;1.035021083344615;0.7434288105158914;0.7182370072473365;-0.02995710628768353;-0.028945322583526105;1.0348493199064561;10.000544536052042;0.734433278013435;0.008220873309458579;1.0449922852018063;1.00000439511627;0.7345783096232729;0.9999373266488439
28.262594;1.0350196319667366;0.7434291884732223;0.7182380845029419;-0.02996028636275278;-0.028948421848795376;1.0348479406419135;10.000559880321214;0.7344340026800503;0.008223865275479981;1.044994804485867;1.0000049607726038;0.734579269137143;0.9999375093630996
28.272594;1.0350181067577726;0.7434295127206139;0.7182391902216289;-0.029963466450975914;-0.028951521106940787;1.034846556110473;10.000575103037939;0.734434724310386;0.008226857669025828;1.0449973660749965;1.0000055699883192;0.7345801932023143;0.9999377524448333
28.282594;1.0350165085202938;0.7434297810970907;0.7182403243893848;-0.02996664655022373;-0.028954620359210887;1.0348451695372498;10.000590173586563;0.7344344432780626;0.008229850515682974;1.0449999696058925;1.0000062221210981;0.7345800827282774;0.9999380530900049
28.292594;1.035014838505904;0.7434296128008394;0.7182411203547545;-0.029968143840214696;-0.028956093617614465;1.0348437833955528;10.00060504425548;0.7344351605517193;0.00823284383800046;1.0450026138747088;1.0000069175789237;0.7345809388293746;0.9999384091713088
28.302594;1.0350130985881973;0.7434297638930715;0.7182423094865938;-0.029971323957279892;-0.028959192861853302;1.0348423984520267;10.000619653612544;0.7344358781095247;0.008234837656726272;1.0450052961598486;1.0000076582025295;0.7345817514114227;0.9999388199105725
28.312594;1.0350112905271558;0.7434298550276816;0.7182435255826237;-0.029974504079565183;-0.02896229210399614;1.0348410137760546;10.000633940578927;0.734436599206883;0.008237831993086572;1.0450080120824963;1.0000084482195792;0.7345825432443726;0.9999392847480134
28.322594;1.0350094153134164;0.7434298856150628;0.7182447682238016;-0.02997768420576706;-0.028965391345270795;1.034839628141141;10.000647855027495;0.7344363280629801;0.008240826866649044;1.0450107564739726;1.0000092939004595;0.7345823029077359;0.9999398021100442
28.332594;1.0350074736015993;0.7434294752122548;0.7182456705198785;-0.029979181523525595;-0.02896686459797011;1.0348382407248151;10.000661360246234;0.734437069254496;0.00824282228903845;1.0450135244592975;1.0000102014929435;0.7345830185554253;0.9999403691169926
28.342594;1.0350054668622304;0.743429378474694;0.718246963289686;-0.029982361657537003;-0.028969963841060525;1.034836850644793;10.000674432693987;0.7344378274134397;0.00824581825953019;1.0450163119392697;1.0000111752335317;0.7345837121142276;0.9999409817953326
28.352594;1.0350033980183373;0.7434292130387717;0.7182482792470201;-0.029985541794280448;-0.028973063086702548;1.0348354572598384;10.000687059315181;0.734437606997848;0.008247814764506499;1.045019115046428;1.0000122168331376;0.7345833602013244;0.9999416359052011
28.362594;1.035002246549726;0.7434296693784807;0.7182496104387438;-0.029988907936719017;-0.028976314744439572;1.0348340609449331;10.000699230749667;0.7344384120196821;0.008250811782920432;1.0450219294167915;1.0000133265750286;0.7345839833401727;0.9999423278835758
28.372594;1.03500006478504;0.7434289758578533;0.7182506008444656;-0.029990405274108563;-0.028977788010445062;1.0348326626233997;10.000710933868898;0.734439245913989;0.008252809298082656;1.0450247504497465;1.0000145050496212;0.7345845567065107;0.9999430550963209
28.382594;1.0349978302497789;0.7434285809704834;0.7182519735898031;-0.029993585420398094;-0.02898088727190841;1.0348312626744636;10.000722151983165;0.7344391113794746;0.008255807305360307;1.0450275738608366;1.0000157538980163;0.7345841008026897;0.9999438152897736
28.392594;1.0349955429763822;0.7434277251925623;0.7182529941034731;-0.029995082762752267;-0.028982360553854676;1.0348298608233204;10.00073286972562;0.7344400102625581;0.008257805809769404;1.0450303953876674;1.000017075420097;0.7345845925034968;0.9999446056614357
28.402594;1.034993201463943;0.7434271662270675;0.7182543923975374;-0.029998262908424198;-0.02898545983559194;1.034828456895549;10.000743071835245;0.7344409437563088;0.008260804819680227;1.0450332101776323;1.0000184722460765;0.7345850555767126;0.9999454228840128
28.412594;1.0349908028400545;0.7434265272483848;0.7182558014919805;-0.03000144305169322;-0.02898855913067592;1.0348280514661359;10.00075274087412;0.7344409126952576;0.008262804341961192;1.0450360124400961;1.0000199472070717;0.734584470199717;0.9999462642953992
28.422594;1.034988342984559;0.7434254323743658;0.7182568550553603;-0.030002940394051963;-0.028990032452704463;1.0348266459166424;10.000761862030508;0.7344419175941894;0.008265804377526524;1.0450387949468118;1.0000215027497503;0.7345848624428082;0.9999471285351209
28.432594;1.0349858177301747;0.7434246431464379;0.7182582847675142;-0.03000612053411872;-0.028993131779802696;1.0348252419835149;10.000770427791478;0.7344419588711277;0.008267804918330447;1.0450415485588465;1.0000231399504327;0.7345842140413302;0.9999480150968342
28.442594;1.0349842000271328;0.7434241022102472;0.7182593519133444;-0.030007803900684433;-0.02899475754840408;1.0348238413945814;10.000778437834333;0.734443037656571;0.008269805950513652;1.0450442623531782;1.0000248577075228;0.7345845397172817;0.9999489237071512
28.452594;1.034981538068262;0.7434231853865116;0.7182607999106608;-0.030010984042443015;-0.028997856913743947;1.03482244596959;10.000785900344603;0.7344441563713784;0.008271807459472365;1.045046924027562;1.0000266526201596;0.7345848424314535;0.9999498541453473
28.462594;1.0349788085483542;0.7434218372469358;0.718261889871539;-0.030012481389558747;-0.028999330312075966;1.0348210576511079;10.00079283347002;0.7344443184349163;0.008274809428469192;1.045049520370824;1.0000285196339211;0.7345841360114956;0.9999508066832701
28.472594;1.0349760139996032;0.7434208228733417;0.7182633534837757;-0.030015661530347345;-0.029002429720839867;1.0348196782715189;10.000799260356276;0.7344455274144082;0.008276811836720663;1.0450520383322999;1.0000304530364286;0.7345844002198509;0.9999517828204865
28.482594;1.0349731581453467;0.7434193918552268;0.7182644596414659;-0.030017158879593445;-0.02900390316496699;1.0348193096466873;10.000805198845217;0.7344457861441122;0.008278814665096551;1.0450544664722605;1.000032447361293;0.7345836493261059;0.9999527856950226
28.492594;1.034971221044609;0.7434186242027596;0.7182655699426157;-0.0300188422652325;-0.02900552904569099;1.0348179535451236;10.000810653829276;0.7344470963925741;0.008280817901261315;1.045056795695599;1.0000344978391662;0.7345838870329725;0.9999538196044271
28.502594;1.0349682561296523;0.7434175166840169;0.7182670639278672;-0.030022022406848682;-0.029008628524256487;1.0348166108862222;10.0008156208464;0.7344484590918935;0.008282821537784368;1.0450590191480655;1.0000366002386345;0.7345841179734137;0.9999548887542243
28.512594;1.0349652433300665;0.7434160130448388;0.7182682029053201;-0.03002351975915136;-0.029010102036690164;1.0348152808500857;10.000820095757403;0.734448874645928;0.008284825570066138;1.0450611320782004;1.0000387504983168;0.7345833468557835;0.9999559964867477
28.522594;1.034962186678644;0.7434148773531649;0.7182697164843794;-0.03002669989689772;-0.029013201557248118;1.0348149607047643;10.000824077845547;0.7344503431454417;0.008286829995002928;1.045063131715964;1.0000409447986134;0.734583578146122;0.9999571455220289
28.532594;1.0349600659637497;0.743414052721831;0.71827086338891;-0.03002838329312717;-0.029014827524064746;1.0348136464323598;10.00082756609699;0.734450864578426;0.008288834806245498;1.0450650166310123;1.000043179915732;0.7345828167627919;0.9999583382002555
28.542594;1.0349569347979901;0.7434125351055162;0.7182720186667098;-0.03002988064596442;-0.02901630109564032;1.0348123335438077;10.000830553752683;0.7344524389545302;0.00829083999367505;1.0450667857848266;1.0000454529723577;0.734583067013675;0.9999595764219555
28.552594;1.0349537739315648;0.7434110250738607;0.7182731730006311;-0.03003137799876566;-0.029017774685789224;1.0348110177310064;10.000833026892783;0.7344530661848714;0.008292845551301466;1.0450684380935593;1.000047761054903;0.7345823318939501;0.9999608618063156
28.562594;1.0349515637718678;0.7434106020933422;0.7182746831885548;-0.030034744183314706;-0.029021026697223753;1.0348106953540224;10.00083497401839;0.7344547459471519;0.008294851482209157;1.0450699725065082;1.0000501016959331;0.7345826120687967;0.9999621956059185
28.572594;1.0349483571279872;0.7434091259747209;0.7182758269534814;-0.030036241536375928;-0.02902250032478186;1.0348093631937256;10.000836397619942;0.7344554774976986;0.008296857794444619;1.0450713879110707;1.0000524729750466;0.7345819071167131;0.9999635780681655
28.582594;1.034945133026451;0.7434076759741572;0.7182769622452533;-0.030037738889905147;-0.02902397397065694;1.0348080175687704;10.000837313512768;0.7344572591717878;0.008298864493198754;1.045072683278762;1.0000548724757639;0.7345822161633888;0.9999650081562483
28.592594;1.0349428709793362;0.7434069522353163;0.7182780817656785;-0.030039422301192723;-0.029025600050165763;1.0348066539840581;10.000837745834728;0.7344580882064394;0.008300871575387853;1.0450738586659625;1.000057296971199;0.7345815388341959;0.9999664839057907
28.602594;1.0349396251374146;0.7434059493434543;0.718279562984965;-0.030042602435974522;-0.02902869971716789;1.0348062675740164;10.000837727889524;0.7344599612813785;0.00830287902938699;1.0450749160814918;1.0000597433164957;0.7345818742793208;0.9999680029589906
28.612594;1.0349363778829734;0.7434046073790532;0.718280666864286;-0.03004409979471413;-0.029030173411190224;1.0348048535646295;10.000837304309842;0.734460875006446;0.008304886835424224;1.045075859318138;1.00006220897049;0.7345812211389487;0.9999695631175379
28.622594;1.034934112557619;0.743404001600532;0.718281751973322;-0.03004578321891274;-0.029031799534899518;1.0348034072263668;10.000836533533306;0.7344628260772934;0.008305894963802197;1.0450766928950572;1.0000646918501366;0.7345815656392236;0.9999711623648889
28.632594;1.0349308860205588;0.7434027448762406;0.7182828289119844;-0.030047280582789836;-0.029033273253278476;1.0348029231013003;10.000835488909834;0.7344638115057202;0.0083079033777666;1.0450774209224025;1.0000671903996476;0.7345809275629265;0.9999727982640926
28.642594;1.0349276814015151;0.7434015333380278;0.7182838895127985;-0.03004877794716966;-0.029034746982214362;1.0348013943956276;10.000834253884209;0.7344658287105081;0.00830991204218545;1.0450780470911678;1.00006970398746;0.7345812925401805;0.9999744674698979
28.652594;1.0349254808604487;0.7434010627131422;0.7182849257081608;-0.030050461379900608;-0.029036373138794914;1.0347998140103747;10.00083291552647;0.7344668753222438;0.008310920927277357;1.0450785754752527;1.000072233151402;0.7345806471189504;0.9999761649959238
28.662594;1.034922339229956;0.7433999447482186;0.718285948152205;-0.030051958745613016;-0.02903784688643781;1.0347991762325246;10.000831557625457;0.7344679490133151;0.00831293000335635;1.045079010727174;1.0000747794489484;0.7345800120706727;0.9999778831364237
28.672594;1.0349202138957303;0.743399947404321;0.7182873088248816;-0.030055324951982702;-0.029041099046175585;1.0347974771026869;10.000830253000226;0.7344700473435974;0.00831493923648674;1.0450793576083566;1.000077344493976;0.7345803742320591;0.999979611994536
28.682594;1.034917159786918;0.7433989248129168;0.718288286081225;-0.03005682231473641;-0.029042572805968822;1.0347967139034182;10.00082906014818;0.7344711675578083;0.008315948591373244;1.0450796205720894;1.0000799286494264;0.7345797207655571;0.9999813418335056
28.692594;1.0349141574590583;0.7433979507626752;0.7182892374081379;-0.03005831967452935;-0.029044046568856677;1.034794885166403;10.000828023085635;0.7344733064264146;0.008317958038683007;1.0450798035838038;1.0000825307976848;0.7345800731810065;0.9999830644264123
28.702594;1.0349121859196615;0.743397720193908;0.7182901539925078;-0.030060003108640782;-0.029045672752160974;1.034793990977138;10.000827172755924;0.7344744601845893;0.008318967561732253;1.045079910081322;1.0000851488830838;0.7345794088236057;0.9999847723818642
28.712594;1.0349092963574338;0.7433968447404706;0.718291045061934;-0.03006150046088255;-0.029047146515948075;1.0347920324162778;10.000826531455303;0.7344756246161185;0.008320977153931824;1.045079943140942;1.000087779969086;0.7345787504497222;0.9999864581418338
28.722594;1.0349074421127917;0.7433967132892405;0.7182918950800298;-0.03006318388827432;-0.02904877269667761;1.0347900104752823;10.000826116423575;0.7344777952726127;0.008321986809138789;1.0450799058115046;1.0000904198986553;0.7345790749580264;0.9999881143268246
28.732594;1.0349046746694568;0.7433959358478907;0.7182927137920077;-0.03006468122783673;-0.02905024645362139;1.034788925697467;10.000825940101198;0.7344789679983288;0.008323996520053192;1.0450798013195814;1.000093063159386;0.7345784042971021;0.9999897354373819
28.742594;1.034902948437458;0.7433958994530191;0.7182934871275085;-0.030066364643344175;-0.029051872624763244;1.034786778283893;10.000826008439264;0.7344811397841622;0.008325006282888889;1.0450796335285755;1.0000957031749547;0.7345787154803606;0.9999913185894282
28.752594;1.03490031518543;0.7433948350567321;0.7182938601780166;-0.030066179203630475;-0.029051720382892447;1.0347855681344407;10.000826320150246;0.7344823091703697;0.008327016098042891;1.0450794076392804;1.00009833292264;0.7345780324587183;0.9999928621355473
28.762594;1.034898727715348;0.7433948880945375;0.7182945516785711;-0.03006786260262921;-0.02905334654070832;1.0347832952703915;10.000826870974171;0.7344834757560211;0.008328025968422893;1.0450791300678497;1.0001009453651526;0.734577334559844;0.9999943640811162
28.772594;1.0348962347344328;0.7433942899252479;0.7182952078481496;-0.0300693599045914;-0.029054820270549557;1.0347819603607924;10.000827659525543;0.7344856394830999;0.00833003589451024;1.0450788077206918;1.0001035336349768;0.7345776467478909;0.9999958216097281
28.782594;1.034894785847128;0.7433944284677108;0.7182958175644402;-0.030071043284192245;-0.02905644641275588;1.034779564557223;10.000828686863318;0.7344867999480177;0.008331045867676056;1.0450784475731345;1.000106091319622;0.7345769490637057;0.9999972317263032
28.792594;1.0348924269363435;0.743393913866802;0.7182963955434777;-0.030072540562998747;-0.029057920125215058;1.0347781091943666;10.000829950464327;0.7344879556486804;0.008332055871727789;1.0450780563302298;1.0001086126112853;0.7345762554120021;0.9999985927928919
28.802594;1.0348911049790948;0.7433941330372368;0.7182969322558121;-0.030074223922617528;-0.029059546249357023;1.0347755960586276;10.000831440569614;0.7344901038604417;0.008333065892259845;1.0450776397816783;1.0001110922170644;0.7345765677641971;0.9999999055897149
28.812594;1.0348888636852775;0.7433936937195199;0.7182974427291924;-0.030075721178047635;-0.029061019943112557;1.0347740275412618;10.000833141557912;0.7344912411914832;0.008335075923922823;1.0450772021890886;1.0001135251954456;0.7345758985843064;1.0000011723838231
28.822594;1.03488764839527;0.7433936016357426;0.71829755115987;-0.03007572176095845;-0.029061020063748326;1.0347714064014275;10.000835034602886;0.7344923640836748;0.008336085968818678;1.045076746173186;1.0001159064995886;0.7345752252094029;1.0000023948042918
28.832594;1.0348864769517612;0.7433939152200721;0.7182979979924118;-0.030077405091189776;-0.029062646163621756;1.03476973613246;10.000837106439084;0.7344944693769574;0.008337096028326657;1.0450762730958714;1.0001182304345715;0.7345755587079995;1.0000035730166614
28.842594;1.0348843669207417;0.7433935563455449;0.7182984253451601;-0.03007890231343244;-0.029064119835759957;1.0347670224112815;10.00083936610393;0.734495554993319;0.008338106099180275;1.0450757840240363;1.0001204907838788;0.7345748992087022;1.000004706631465
28.852594;1.0348832630041098;0.7433939079772179;0.7182988222159276;-0.0300805856224363;-0.029065745925073806;1.0347652739958448;10.000841851055505;0.7344966199109174;0.008339116176357414;1.045075280779376;1.0001226816079447;0.7345742471980091;1.0000057954845787
28.862594;1.0348812084260406;0.7433935740437735;0.7182992014797316;-0.03008208281980314;-0.029067219588773344;1.0347635012737066;10.000844612677177;0.7344986632326047;0.008341126254844669;1.0450747656586294;1.0001247981627284;0.7345746150989635;1.0000068397709503
28.872594;1.0348801502247469;0.7433935567647141;0.7182991844928295;-0.03008208335388804;-0.02906721968640029;1.03476071410514;10.000847696955132;0.7344996834211373;0.0083421363277646;1.045074240175372;1.0001268375105643;0.7345739815349083;1.0000078401881958
28.882594;1.0348791102875552;0.743393911807873;0.7182995084685936;-0.03008376663125575;-0.029068845769288046;1.0347589211917108;10.00085113566803;0.7345006784043542;0.008343146383304407;1.0450737044703735;1.0001287984206382;0.7345733585917733;1.0000087978642338
28.892594;1.034877111656473;0.7433935599137681;0.7182998127586758;-0.030085263793249193;-0.029070319430199207;1.034756130030583;10.000854949010478;0.7345016458735755;0.008344156404204935;1.0450731577173336;1.0001306808758488;0.7345727466986882;1.0000097138499178
28.902594;1.0348761048046662;0.7433935067421005;0.7182997188649304;-0.03008526429615165;-0.029070319530320885;1.0347543467320726;10.000859152715007;0.7345035832475404;0.008345166372053781;1.0450725988912504;1.000132485734692;0.7345731462486199;1.000010588314478
28.912594;1.0348741382590088;0.7433931176319375;0.7182999718116737;-0.030086761433168442;-0.02907179319755432;1.0347525764363819;10.000863761346501;0.7345044877595632;0.008346176271145714;1.0450720271114085;1.0001342143580643;0.7345725584634127;1.0000114201938437
28.922594;1.0348731631587773;0.7433933997060209;0.7183001952296707;-0.030088444664580796;-0.02907341929297234;1.034749824023799;10.000868782620289;0.7345053568223733;0.008347186088703794;1.0450714415737354;1.00013586797135;0.7345719853033801;1.000012208304136
28.932594;1.0348722038493339;0.7433932770554827;0.7183000323991265;-0.030088445136067014;-0.029073419408169987;1.0347480946653536;10.000874206623864;0.7345071882803513;0.008348195816527954;1.0450708415826033;1.0001374470848214;0.7345724290079719;1.000012952659769
28.942594;1.034870284321733;0.7433928107754829;0.718300224392633;-0.03008994223877121;-0.02907489309197659;1.0347463941647312;10.000880001681569;0.734507980281846;0.008349205454191865;1.0450702265817926;1.0001389515050125;0.734571891159972;1.0000136544239664
28.952594;1.0348693553136443;0.7433926309587237;0.7183000280770887;-0.030089942694171888;-0.02907489321978483;1.034743728704709;10.000886119935108;0.7345087310380296;0.008350215007085349;1.045069596087193;1.0001403808576284;0.7345713719222393;1.000014315282195
28.962594;1.0348684418796115;0.7433927999319041;0.7183001805848009;-0.030091625891876295;-0.02907651934012079;1.0347421040634968;10.00089250455445;0.7345094390603373;0.008350224481359421;1.045068949218326;1.0001417351035422;0.7345708595216396;1.0000149370577354
28.972594;1.0348675461860588;0.7433929384188713;0.7183003132056562;-0.030093309084245082;-0.02907814546712319;1.0347405247876558;10.00089909534029;0.7345101036841043;0.00835123388260509;1.0450682839630019;1.0001430146287735;0.7345703762094689;1.0000155213987054
28.982594;1.0348656953762059;0.7433919729705054;0.7183000623066663;-0.030093123409852426;-0.029077993190893686;1.0347379936928496;10.000905832278624;0.7345117251101272;0.00835224321563852;1.0450675974425745;1.0001442198698338;0.7345709098488791;1.0000160694525841
28.992594;1.0348648427503744;0.743392050282377;0.7183001430992;-0.030094806590467694;-0.029079619331326155;1.0347365120334457;10.000912653153472;0.7345123038074277;0.008353252483006269;1.0450668868939632;1.000145351260085;0.7345704592337572;1.000016581854858
29.002594;1.0348640142557242;0.7433917197640859;0.7182998251353959;-0.030094807019622607;-0.029079619492969253;1.0347350802652586;10.000919488899097;0.734512840021771;0.00835426168659174;1.0450661498057583;1.0001464101095807;0.7345700223836308;1.0000170594532918
29.012594;1.0348622366614226;0.7433910473480674;0.7182998422747815;-0.030096304074443442;-0.029081093223112916;1.0347326987486325;10.000926264446111;0.7345133339095414;0.008354270831928407;1.045065383677794;1.0001473995974055;0.7345695860763011;1.0000175043469626
29.022594;1.0348614653886214;0.7433906683756284;0.7182994467775524;-0.030096304495787297;-0.029081093398973572;1.0347313680441403;10.000932902341717;0.7345137858012858;0.008355279930098972;1.0450645862598311;1.0001483246181013;0.734569172073065;1.000017919875119
29.032594;1.0348607304693995;0.7433906500676224;0.7182993740710459;-0.030097987659808197;-0.029082719567836594;1.0347300889654643;10.000939323681317;0.734515196238408;0.00835628899724881;1.0450637556649442;1.000149191150453;0.7345697692044362;1.0000183092484456
29.042594;1.0348600376894417;0.743390238187329;0.7182988897707195;-0.030097988077526252;-0.02908271975841161;1.0347288624870512;10.000945448588405;0.7345155660033817;0.008357298057583055;1.0450628901848207;1.000150006713758;0.7345693789284832;1.0000186745462023
29.052594;1.034858416508469;0.743389119495712;0.7182983643215142;-0.03009780237612321;-0.029082567532008458;1.0347266896995888;10.000951199199527;0.7345158962182401;0.008357307149101845;1.045061987998341;1.0001507809736403;0.7345689916251493;1.0000190172840577
29.062594;1.0348578221426095;0.7433890635621786;0.7182981510405387;-0.03009948553560755;-0.029084193724549845;1.0347255718781714;10.000956503943067;0.7345161883135927;0.008358316322370475;1.0450610469304964;1.000151524799263;0.734568631402856;1.0000193395297399
29.072594;1.0348572822579618;0.7433886199575735;0.7182975251472739;-0.030099485950729466;-0.02908419394081386;1.034724510320853;10.00096130215833;0.7345164436321167;0.00835832563238776;1.0450600647240773;1.0001522487428103;0.7345682754810439;1.0000196442157716
29.082594;1.0348567995775324;0.7433885474951063;0.7182972205353081;-0.030101169107787477;-0.02908582015341028;1.0347235059395599;10.000965547946343;0.7345166629004786;0.008359335132146803;1.0450590394983728;1.0001529624995729;0.7345679454799348;1.00001993486922
29.092594;1.0348563759512317;0.7433880901273863;0.7182965078037997;-0.03010116951938441;-0.029085820392394737;1.0347215591837853;10.000969212382655;0.73451784624845;0.008360344869562792;1.0450579697092515;1.0001536745845954;0.7345686288204321;1.0000202155493825
29.102594;1.0348550362363096;0.7433869339776642;0.7182957621577811;-0.030100983805872287;-0.02908566821940304;1.0347206706205814;10.000972282130906;0.7345179938422662;0.008360354886538924;1.0450568540308256;1.0001543911422772;0.7345683138346035;1.0000204906799965
29.112594;1.034854730808239;0.7433868485128662;0.718295340333409;-0.03010266695069954;-0.029087294471132667;1.0347198416356223;10.000974752661282;0.7345181065536093;0.008361365220011007;1.0450556918478449;1.0001551148521723;0.7345680235227812;1.0000207644074726
29.122594;1.0348544828082482;0.7433863836467101;0.7182945193314124;-0.030102667347567866;-0.02908729475098039;1.0347190744163937;10.000976624675644;0.7345181860974149;0.008361375902835588;1.0450544836641877;1.0001558451777754;0.7345677355142621;1.0000210401195222
29.132594;1.034854291243609;0.7433859203289489;0.7182936679183721;-0.030102667737076528;-0.02908729504383176;1.0347183709464556;10.000977906759974;0.7345182345041671;0.008362386960871509;1.0450532304566478;1.0001565799987777;0.7345674724047714;1.0000213203351285
29.142594;1.0348541556144688;0.7433858403458561;0.7182931556069725;-0.03010435085977468;-0.02908892133415921;1.0347177318587124;10.000978614041697;0.7345182535028343;0.008362398407849258;1.0450519327949772;1.000157317583061;0.7345672109023125;1.0000216066466758
29.152594;1.0348531000872248;0.7433846961870454;0.7182922612793604;-0.030104165106165186;-0.02908876922342272;1.0347161564400011;10.000978761666255;0.7345182441374978;0.008363410245342021;1.0450505910349293;1.0001580572908846;0.7345669737239512;1.0000219000254622
29.162594;1.0348530754751903;0.7433842609664615;0.71829134394085;-0.030104165466957617;-0.029088769546489673;1.0347156437444927;10.000978359978172;0.7345182066471263;0.00836342246789412;1.0450492062999706;1.0001587990942145;0.7345667388969901;1.0000222015460616
29.172594;1.0348531056121684;0.7433842243381845;0.7182907808477187;-0.03010584855652209;-0.029090395861097868;1.034715193372231;10.000977415927947;0.7345191408804851;0.00836343506883877;1.045047781140329;1.0001595431195847;0.7345675192412582;1.0000225126876592
29.182594;1.0348531899033526;0.7433838333731762;0.718289844419843;-0.03010584889440737;-0.029090396194644062;1.0347148054293243;10.000975936535513;0.7345190469079423;0.008364448045266539;1.0450463191815287;1.0001602891094068;0.7345673283176303;1.0000228348719347
29.192594;1.0348533274804717;0.7433834709914233;0.7182889049715399;-0.030105849220167513;-0.02909039653159956;1.0347144805815915;10.000973926723267;0.7345189252117081;0.008364461399193689;1.0450448242221553;1.0001610359716369;0.7345671454358282;1.0000231687629517
29.202594;1.0348535172028444;0.7433831412680949;0.7182879675612668;-0.030105849533366404;-0.029090396871108603;1.0347142201825763;10.000971388965313;0.7345187766421495;0.008364475134861972;1.0450432999401795;1.0001617823673261;0.7345669834738937;1.0000235136538262
29.212594;1.0348537588902664;0.74338284830858;0.7182870378464375;-0.03010584983373654;-0.029090397212406267;1.0347140257405771;10.000968331601278;0.7345186024586543;0.008365489256750465;1.0450417499806803;1.0001625279290496;0.7345668542850375;1.000023866692084
29.222594;1.0348540540421711;0.7433829750067412;0.7182864874824276;-0.03010753286136822;-0.029092023540444656;1.034712898144406;10.000964777356836;0.7345184040246739;0.008365503771111954;1.0450401778465752;1.000163273834063;0.7345667348163898;1.0000242222359974
29.232594;1.03485440451517;0.7433827677645825;0.7182855900576837;-0.030107533136738685;-0.029092023883901016;1.034712837500845;10.00096076604889;0.7345181821805192;0.00836551868679624;1.0450385872756942;1.0001640221244499;0.7345666360271291;1.0000245726695012
29.242594;1.0348538352084211;0.7433819141862018;0.7182847232749632;-0.03010734727219043;-0.029091871802093414;1.0347128433588892;10.000956349624204;0.7345179373235085;0.00836553400890559;1.0450369827599568;1.0001647742724125;0.7345665579945377;1.0000249105842673
29.252594;1.0348542963238776;0.7433818056885773;0.7182838798080635;-0.030107347525070376;-0.029091872147157097;1.0347129146640157;10.0009515817015;0.7345176702282846;0.008366549730312759;1.045035369471574;1.0001655302349524;0.7345665133145486;1.0000252302125168
29.262594;1.0348548110033122;0.7433817498015455;0.7182830696097438;-0.030107347767645776;-0.02909187249264621;1.0347130496235655;10.000946510579663;0.7345173821816096;0.008366565829653371;1.0450337533554734;1.0001662885303328;0.7345664818763945;1.0000255273244352
29.272594;1.0348553784520684;0.7433817474997344;0.718282295360801;-0.030107348000394142;-0.0290918728383728;1.0347132456025374;10.000941179521963;0.7345170740848412;0.008366582273393368;1.0450321414149326;1.00016704680082;0.7345664787750427;1.000025798981364
29.282594;1.0348559981599812;0.7433817986973676;0.7182815595705401;-0.03010734822388644;-0.029091873184580997;1.0347134985968587;10.000935630856382;0.7345167460485525;0.008366599015803416;1.0450305416399621;1.0001678025686895;0.7345665076218532;1.0000260436287725
29.292594;1.0348566697346535;0.7433819031038535;0.7182808649978427;-0.03010734843919363;-0.029091873531903376;1.0347138028169813;10.000929906794543;0.7345163980673143;0.008366615996234245;1.0450289626861586;1.0001685541720153;0.734566571175275;1.000026260642642
29.302594;1.0348573930230425;0.7433824395339649;0.7182805801403879;-0.03010903138617857;-0.029093499866505175;1.0347141517834275;10.000924042638777;0.7345160305067142;0.008366633141044333;1.0450274131028405;1.000169301497375;0.7345666714450271;1.0000264496904008
29.312594;1.034858167804883;0.7433826505148159;0.7182799747392676;-0.030109031589796623;-0.029093500218095553;1.0347145406771319;10.00091805801852;0.7345156438469076;0.008366650374542184;1.0450259006497764;1.0001700458220222;0.7345668098236203;1.0000266106155837
29.322594;1.03485899298828;0.7433829146160278;0.7182794158689798;-0.030109031789952844;-0.029093500572614114;1.0347149673675056;10.000911953836262;0.7345152384132035;0.008367667628571041;1.045024432577855;1.0001707886627644;0.7345669984460096;1.000026742981281
29.332594;1.0348598657717483;0.743383231312421;0.7182789044705687;-0.030109031988115136;-0.029093500930523937;1.034715430844704;10.000905719015856;0.7345148143151699;0.008367684843735169;1.0450230162831362;1.0001715310711718;0.7345672148775662;1.0000268453018113
29.342594;1.0348607811438233;0.7433835995955951;0.7182784414462289;-0.03010903218554661;-0.029093501292324752;1.0347159291558765;10.000899342494106;0.7345143715768068;0.00836770196824149;1.0450216597004152;1.000172274065291;0.7345674708876596;1.000026915588904
29.352594;1.0348617324783327;0.7433840183329673;0.7182780271040222;-0.030109032383252504;-0.029093501658518824;1.0347164589845381;10.000892817076185;0.7345139109013641;0.008367718956551199;1.0450203711702628;1.0001730188748008;0.7345677673281027;1.0000269525509253
29.362594;1.0348627131137238;0.7433844871204143;0.7182776606528662;-0.03010903258187397;-0.029093502029453655;1.0347170163310688;10.00088613166994;0.7345134345683764;0.008367735766709922;1.0450191583432502;1.0001737665963686;0.7345681054891873;1.0000269554218277
29.372594;1.0348637171648394;0.7433850068525121;0.7182773402234957;-0.030109032781482428;-0.029093502405232518;1.0347175968155433;10.000879263686738;0.7345129464134289;0.008367752359441325;1.0450180267865559;1.0001745179080785;0.7345684863724236;1.0000269231545234
29.382594;1.0348647391021206;0.7433855796339404;0.7182770625445224;-0.030109032981389394;-0.02909350278583814;1.034718195718708;10.000872185942585;0.7345124510355653;0.008367768701748763;1.0450169794704773;1.0001752729440667;0.7345689100831737;1.0000268545501567
29.392594;1.0348657734779052;0.7433862081407242;0.7182768225543676;-0.03010903318015333;-0.02909350317139204;1.034718808381282;10.000864882940308;0.734511953089325;0.008367784772400945;1.0450160171170748;1.0001760311644068;0.7345693756016951;1.0000267488900705
29.402594;1.0348668150913771;0.7433868947789453;0.7182766143046994;-0.030109033375994725;-0.029093503562373307;1.0347194304192993;10.000857354620678;0.7345114570079937;0.008366800561450744;1.0450151386543578;1.0001767912171975;0.734569869460365;1.000026606204969
29.412594;1.0348678590452405;0.7433872624650263;0.7182760662304718;-0.030107350829031782;-0.029091877974159287;1.0347200574029198;10.0008496080303;0.7345109664861587;0.008366816062403073;1.0450143414672315;1.0001775513026485;0.7345704117548801;1.0000264274234867
29.422594;1.0348689009872085;0.7433880699999748;0.7182759051806306;-0.030107351014888244;-0.029091878378562492;1.034720684650507;10.000841652484471;0.7345104835148573;0.008366831267794448;1.045013621640175;1.0001783100319033;0.7345709881183942;1.0000262147171313
29.432594;1.0348699374596806;0.7433889397434331;0.7182757599257643;-0.030107351194697585;-0.029091878790921944;1.0347213075179535;10.000833499097986;0.7345100083335154;0.00836684617451162;1.0450129741174248;1.0001790667405424;0.7345715955724752;1.000025971411895
29.442594;1.0348709658666115;0.7433898718118668;0.718275625075375;-0.03010735136825093;-0.02909187921178304;1.0347219218412533;10.000825164092067;0.7345095405935528;0.008366860789886351;1.0450123929062336;1.000179821154766;0.7345722317654465;1.0000257009384712
29.452594;1.0348719846657868;0.7433908641851034;0.7182754956491088;-0.03010735153537254;-0.029091879641289117;1.034722524163758;10.000816673786439;0.7345090801996038;0.008366875130709323;1.0450118718547206;1.0001805734722238;0.734572895176341;1.0000254055854876
29.462594;1.0348729939063377;0.7433919130002522;0.718275367579172;-0.030107351695774387;-0.029091880079051675;1.0347231114612558;10.000808061252366;0.7345086273230571;0.008366889219671766;1.0450114052706203;1.0001813246577764;0.7345735844967951;1.0000250861133164
29.472594;1.0348739945421357;0.7433930139568928;0.7182752373506482;-0.03010735184906177;-0.029091880524247764;1.0347236807003923;10.000799360157957;0.7345081824126953;0.008365903081990929;1.0450109876692413;1.000182075774338;0.734574286543391;1.0000247424661826
29.482594;1.0348759619537937;0.7433948576736709;0.7182750948777376;-0.030107538123110608;-0.02909203340194694;1.0347242289857954;10.000790606347927;0.7345077465574846;0.008365916741557676;1.045010613689824;1.0001828270072453;0.7345750216611947;1.0000243750527114
29.492594;1.034876942661312;0.7433956732671448;0.7182745820914579;-0.030105855520826452;-0.02909040787318616;1.034725753802227;10.000781838074873;0.7345073217276249;0.008365930219531774;1.04501027851925;1.000183577939138;0.7345757755842843;1.000023985337338
29.502594;1.0348779089479556;0.7433969096991596;0.7182744209419366;-0.030105855650221634;-0.029090408334118606;1.0347262527281453;10.000773087087916;0.7345069104520108;0.00836594353533599;1.0450099779799609;1.0001843285832541;0.7345765451564014;1.0000235752566624
29.512594;1.034878857505366;0.7433981851147902;0.7182742431862907;-0.030105855770974688;-0.02909040879851933;1.0347267232409147;10.000764366746001;0.7345065153036029;0.008364956708225846;1.0450097083284433;1.000185079657145;0.7345773159217012;1.0000231467851508
29.522594;1.034879785448297;0.7433994963895242;0.7182740482215741;-0.030105855882462874;-0.02909040926591434;1.0347271627546686;10.00075566619085;0.7345061387905815;0.008364969758669667;1.0450094662824199;1.0001858321752921;0.7345781084280906;1.000022702531006
29.532594;1.0348806910945179;0.743400840871686;0.7182738363422827;-0.030105855983619974;-0.029090409735681767;1.034727568604294;10.000746955501087;0.7345057835298795;0.008364982707439324;1.0450092490914158;1.000186587292078;0.7345789104735686;1.0000222463627508
29.542594;1.0348815745053361;0.7434018378443804;0.7182732420538915;-0.03010417333323396;-0.029088784221402344;1.034727938405098;10.000738197727987;0.7345044522343009;0.008363995569802173;1.045009054287306;1.000187346395058;0.7345787110335896;1.0000217830613836
29.552594;1.034882437297274;0.743403243073055;0.7182729979352593;-0.03010417341031307;-0.02908878469328563;1.0347282706239669;10.00072935954277;0.7345041474217268;0.008364008347018224;1.0450088793718961;1.0001881111171016;0.7345795332676064;1.000021317732311
29.562594;1.0348832822389402;0.7434046754947246;0.7182727388112913;-0.03010417347413242;-0.029088785165290554;1.0347285647312732;10.000720418361912;0.7345038710361306;0.008364021025723724;1.0450087218493374;1.0001888832862802;0.7345803663605422;1.0000208560368298
29.572594;1.034885088334554;0.7434068264011144;0.7182724592440285;-0.030104359649136717;-0.02908893806278143;1.034729821345933;10.000711366997118;0.7345036241338837;0.008363033586242442;1.045008579579749;1.000189664708078;0.7345812001784772;1.0000204043988492
29.582594;1.034885908306659;0.7434079244561165;0.7182718058610421;-0.030102676943189466;-0.029087312548440783;1.0347300424509556;10.000702210104523;0.7345034069028625;0.008363046005751924;1.0450084511157862;1.000190456624521;0.7345820599236687;1.000019969373373
29.592594;1.0348867224875828;0.7434094178189216;0.7182715044829725;-0.030102676964249366;-0.02908731301894827;1.0347302308624948;10.000692951289045;0.7345032190703156;0.008362058253181506;1.0450083354748663;1.0001912591414572;0.7345829257701669;1.000019557422971
29.602594;1.0348875360450538;0.7434109239877053;0.718271189430959;-0.030102676970652848;-0.029087313488637065;1.0347303892886737;10.000683585375365;0.7345030601628345;0.008362070286054452;1.0450082315320681;1.0001920709940577;0.7345838230327322;1.0000191753621672
29.612594;1.0348883535646571;0.7434124393657884;0.7182708613210518;-0.03010267696307295;-0.029087313957119304;1.0347305200386336;10.00067410397579;0.7345029291606974;0.0083610820545343;1.0450081376115699;1.0001928897133219;0.7345847308335456;1.0000188300244621
29.622594;1.0348891789359533;0.743413581835596;0.7182701540909845;-0.03010099420119295;-0.029085688437528633;1.0347306253144446;10.000664501650464;0.7345018239500554;0.008361093511430735;1.0450080509785418;1.0001937121475886;0.7345846732845756;1.0000185269921757
29.632594;1.0348909911762543;0.7434158004350301;0.7182697919154984;-0.030101180291951905;-0.029085841324265168;1.0347317076244635;10.000654771948877;0.7345017414827745;0.008360104623137925;1.0450079674605288;1.0001945350650654;0.7345856280360554;1.0000182693601951
29.642594;1.034891841882382;0.7434173253383387;0.7182694182699956;-0.03010118025271309;-0.029085841778768592;1.0347317704789765;10.000644900245888;0.7345016787088642;0.008360115373439699;1.0450078817572503;1.0001953554565317;0.7345866175248517;1.0000180570078363
29.652594;1.0348927091253983;0.7434184704531989;0.7182686577686687;-0.030099497464329075;-0.029084216237942412;1.0347318190124615;10.0006348621515;0.734501633346603;0.008359125756132913;1.0450077878025599;1.0001961706434201;0.7345876177780549;1.0000178867337928
29.662594;1.0348935957629326;0.7434199914687319;0.7182682396888207;-0.030099497415948594;-0.029084216670461162;1.0347318597137452;10.000624627085447;0.7345016038825608;0.008359135762960115;1.0450076787788996;1.0001969785278706;0.7345886499241681;1.0000177536103732
29.672594;1.0348945048336904;0.7434211290595193;0.7182674304250711;-0.030097814623166682;-0.029082591102510817;1.0347318993190684;10.000614161037266;0.7345015893805158;0.008358145381329778;1.045007547513164;1.000197777665811;0.7345896897289684;1.0000176524762339
29.682594;1.0348964142051535;0.7434233335802893;0.718266955104485;-0.03009800069283977;-0.02908274392811719;1.0347329436025847;10.00060342493284;0.7345015898849134;0.00835815460645941;1.045007387553445;1.0001985669583608;0.7345907591990994;1.0000175784159635
29.692594;1.0348973735042706;0.7434248357079949;0.7182664601214787;-0.030098000646379672;-0.029082744310101456;1.0347329969165409;10.000592375975822;0.7345006069385117;0.008357163450855538;1.0450071939053667;1.0001993456279266;0.7345908355102049;1.0000175267430156
29.702594;1.034898357667933;0.7434259489609288;0.7182655742713692;-0.030096317858152397;-0.029081118685867536;1.0347330625147373;10.000580976953287;0.7345006435805382;0.008356171937703575;1.0450069628439065;1.0002001135682703;0.7345919296652643;1.0000174927042278
29.712594;1.0348993648214695;0.7434274280413792;0.718265031268157;-0.03009631781882904;-0.029081119025576644;1.0347331429698698;10.000569203692123;0.734500704021477;0.008356180089386654;1.0450066916649297;1.000200871216317;0.7345930523317576;1.000017470733664
29.722594;1.0349013676286376;0.7434292066849861;0.7182640948356577;-0.030094821153641323;-0.029079645781012145;1.0347342406129199;10.000557045715292;0.734500792768727;0.008355187924046884;1.0450063786838704;1.0002016185220801;0.7345941791332453;1.0000174537031588
29.732594;1.0349024116180467;0.7434306506700229;0.7182635109162449;-0.030094821122440323;-0.029079646074188094;1.0347343577780834;10.000544503198457;0.7345009131245213;0.00835519545768319;1.045006022701471;1.000202353956533;0.7345953300997462;1.0000174327429727
29.742594;1.0349034699852042;0.7434320731601884;0.7182629086231336;-0.030094821094984212;-0.029079646343227433;1.0347344963282625;10.000531579610954;0.7345010664952807;0.008354202705829284;1.0450056223102122;1.0002030747738906;0.7345964793328514;1.000017398277984
29.752594;1.034904541789188;0.7434330929217642;0.7182619229139314;-0.03009313832452852;-0.029078020601983057;1.0347346570947653;10.000518276847966;0.7345002533386058;0.008353209682526546;1.0450051763851695;1.000203778012997;0.7345966355596605;1.0000173418311527
29.762594;1.0349056270730526;0.7434344648429471;0.7182612866466602;-0.030093138304673184;-0.029078020821921728;1.0347358400795579;10.000504600211961;0.7345004743765625;0.008352216397388172;1.0450046856169142;1.0002044611395464;0.734597796550663;1.0000172569064631
29.772594;1.034907702081343;0.7434361234483636;0.7182602625669836;-0.030091641654432164;-0.029076547455448024;1.0347360450207472;10.000490564071065;0.7345007309954047;0.008352222853400097;1.0450041536176882;1.0002051221706314;0.7345989717977052;1.0000171387008499
29.782594;1.034908816892784;0.7434374357126057;0.7182595957599585;-0.030091641644655637;-0.029076547627046905;1.0347362716566126;10.000476189972717;0.7345010249836685;0.00835122904700214;1.045003586391856;1.0002057592793685;0.7346001361893844;1.0000169839093012
