time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.792594;1.034909948597232;0.7434383369728322;0.7182585488803448;-0.030089958892641176;-0.029074921789720643;1.0347365201318806;10.000461501944804;0.7345013579773197;0.008350234969530015;1.045002990561537;1.000206370160487;0.7346012986199337;1.000016790781046
29.802594;1.0349120739572373;0.7434402771081376;0.718257849057787;-0.03009014500526082;-0.02907507433960506;1.0347377921182055;10.000446522331975;0.7345007314960301;0.008349240607923811;1.0450023724060868;1.0002069519336916;0.7346014577315172;1.000016558704988
29.812594;1.034913242527096;0.7434411071885859;0.7182567791447942;-0.03008846226408065;-0.02907344845851135;1.0347380915561888;10.00043126899652;0.7345011478964028;0.008349245947702286;1.045001738264545;1.0002075019637182;0.7346026244987492;1.000016287354448
29.822594;1.034914430227082;0.7434422761654771;0.718256069221362;-0.03008846227914906;-0.029073448543041013;1.0347384239148991;10.000415758135267;0.734501611085426;0.00834825098227755;1.0450010945017478;1.0002080188010467;0.7346037762091404;1.0000159760915495
29.832594;1.0349156371288581;0.7434430228438187;0.7182549933169093;-0.030086779551036225;-0.029071822622512455;1.0347397949451191;10.000400013823883;0.7345021263463168;0.008347255721827321;1.045000446265518;1.0002085020098765;0.7346049244331353;1.000015624087009
29.842594;1.0349178392487424;0.7434447951985457;0.7182542841522118;-0.030086965687304807;-0.02907197509350087;1.0347402101896697;10.00038407778839;0.7345017000619571;0.008346260190091574;1.0449997964907416;1.000208950833717;0.7346050703642565;1.0000152306285932
29.852594;1.0349190861619646;0.7434454433274887;0.7182532290593289;-0.03008528297371993;-0.029070349139431812;1.0347406746325496;10.000368012055773;0.7345023396783755;0.008345264410715304;1.0449991465933957;1.000209362319875;0.7346062155609011;1.000014795021512
29.862594;1.0349203534488376;0.7434460380490359;0.7182521941686905;-0.030083600269099467;-0.029068723171259057;1.0347421915435377;10.000351893799266;0.7345030530862494;0.00834526840025192;1.0449984980792564;1.0002097299018777;0.734607372816677;1.0000143164872424
29.872594;1.0349226154948366;0.7434476510394366;0.7182515443885095;-0.030083786428738424;-0.029068875599449696;1.034742761770716;10.000335804487456;0.7345038472928249;0.008344272176140996;1.0449978534064;1.0002100440582762;0.7346085199984046;1.0000137943727376
29.882594;1.0349239195293944;0.7434481342568564;0.7182505641020239;-0.03008210374117267;-0.029067249608302412;1.0347433845063172;10.000319817602094;0.7345047272669472;0.008343275767077406;1.0449972157951972;1.0002102945496925;0.7346096681984498;1.0000132280634944
29.892594;1.0349252394474127;0.7434489375070982;0.7182499826365215;-0.03008210381658381;-0.0290672495947285;1.0347450581615347;10.000303991814167;0.7345046954958074;0.00834227921442155;1.0449965886103076;1.0002104717637594;0.7346098167525047;1.000012616481097
29.902594;1.034927548421474;0.7434499954423691;0.7182490651656338;-0.030080607248373366;-0.02906577601046881;1.034745780691285;10.000288368977401;0.7345057524228099;0.008341282565652112;1.0449959750581965;1.0002105673058643;0.7346109648029838;1.0000119579161784
29.912594;1.0349288918909758;0.743450296009016;0.718248193261144;-0.030078924587940908;-0.029064149998645848;1.0347465501166269;10.000272975304176;0.7345068971571858;0.00834028586509419;1.044995378249081;1.0002105754024249;0.7346121117098271;1.0000112502450385
29.922594;1.034930241501147;0.7434509110527143;0.7182477298909414;-0.030078924691306748;-0.02906414996895774;1.0347483652021556;10.000257829669732;0.7345081276275055;0.008339289149725038;1.0449948010407497;1.000210493910266;0.7346132567054998;1.0000104911677752
29.932594;1.0349325690035416;0.7434517767747424;0.7182469397451591;-0.030077428144279886;-0.029062676371718117;1.0347492256879083;10.000242954280843;0.7345084408299755;0.008338292451885517;1.044994245643054;1.0002103235191577;0.734613398857732;1.0000096782928631
29.942594;1.034933920086643;0.7434522613123546;0.7182465695616235;-0.030077428262604223;-0.029062676336748285;1.034750131866618;10.000228377397466;0.7345098336246858;0.00833729579977605;1.0449937134394516;1.0002100659804296;0.7346145364433615;1.0000088089770989
29.952594;1.0349352680954642;0.7434523008706087;0.7182458831011387;-0.030075745630378948;-0.029061050314038994;1.0347520838188151;10.000214126423437;0.734511303062462;0.008336299213644888;1.0449932053421125;1.000209722456179;0.734615667398973;1.0000078805913972
29.962594;1.0349375868819883;0.7434529679629679;0.718245241431456;-0.03007424909687655;-0.029059576711447113;1.0347530811073928;10.000200217765986;0.7345128456784853;0.008335302706422966;1.0449927223214937;1.0002092930495037;0.7346167896337168;1.0000068915487736
29.972594;1.034938923446384;0.7434532523666894;0.718245023879245;-0.030074249231665844;-0.029059576672263693;1.034754122819605;10.00018665034298;0.7345134565046851;0.008334306289176098;1.0449922653522217;1.0002087779297173;0.7346169018371461;1.0000058421485696
29.982594;1.0349402517717137;0.7434530920041978;0.7182444935214624;-0.03007256661280335;-0.02905795064450496;1.0347562065870954;10.000173406985374;0.734515128835264;0.008333309972319071;1.0449918347219327;1.0002081788783193;0.7346180039908159;1.000004734651331
29.992594;1.034942547176593;0.7434535621770568;0.7182440114474773;-0.03007107008819947;-0.029056477034682348;1.034757327259752;10.000160465324111;0.7345168546309742;0.008332313761402638;1.0449914292104123;1.0002075002090358;0.7346190977749537;1.0000035730068637
30.002594;1.034943859700986;0.7434536554096913;0.7182439569929678;-0.030071070235485872;-0.02905647698644193;1.0347594774692712;10.000147810301746;0.7345176250092134;0.00833131765684409;1.0449910458872027;1.000206748524689;0.7346191852224293;1.0000023623892589
30.012594;1.034946142366958;0.7434540061691448;0.7182435863448257;-0.03006957371378163;-0.0290550033671394;1.0347606495296715;10.00013543670504;0.7345194310019617;0.008330321660721224;1.0449906811129517;1.0002059313708958;0.734620267663658;1.0000011084345204
30.022594;1.0349474462419452;0.7434536084775781;0.7182432776294255;-0.030067891103857967;-0.02905337732078016;1.0347618368009446;10.00012334152896;0.7345212642032383;0.00832932578160578;1.0449903320721008;1.000205056251799;0.7346213460285366;0.9999998167002806
30.032594;1.03494874975683;0.743453161904159;0.7182430242781608;-0.030066208494842553;-0.029051751266802744;1.034764034347304;10.000111514926942;0.7345231166694706;0.008328330032773364;1.044989997445438;1.0002041306978968;0.7346224203846112;0.99999849277268
30.042594;1.0349510311439833;0.7434537454081613;0.7182431861162353;-0.030066394732444088;-0.029051903611060952;1.034765239136308;10.00009994052806;0.7345239804959952;0.008327334428148666;1.0449896766137499;1.0002031622680685;0.7346224900269165;0.9999971425867114
30.052594;1.034952340777679;0.7434532185253182;0.7182430440141848;-0.03006471212059217;-0.02905027754001795;1.0347674498695023;10.000088605202587;0.734525847570274;0.008326338979173752;1.0449893685347846;1.0002021578639488;0.7346235537037957;0.9999957723465228
30.062594;1.0349546305223873;0.7434533544464348;0.7182429524343996;-0.030063215588175336;-0.029048803880307516;1.034768666714614;10.000077502667425;0.7345277095066308;0.008325343694979098;1.0449890721781967;1.0002011229312127;0.7346246103978993;0.9999943881067779
30.072594;1.0349559496248641;0.7434527690562941;0.7182429243553157;-0.030061532969048677;-0.029047177793355416;1.0347698908256668;10.000066628243477;0.734528557905265;0.008323348586855715;1.0449887879113955;1.0002000614240618;0.7346246480341306;0.9999929955577718
30.082594;1.0349572738703465;0.7434525393014736;0.7182433195013507;-0.03006153311036173;-0.029047177686611417;1.034772123974723;10.000055980717795;0.7345303851616672;0.008322353670714922;1.044988517585505;1.0001989768657493;0.7346256887547029;0.9999915999266565
30.092594;1.0349595778713667;0.7434526047526825;0.71824339893666;-0.030060036559168488;-0.029045704007036342;1.034773369012172;10.000045571033743;0.7345321853092982;0.008321358962923632;1.0449882634213974;1.000197873670884;0.7346267211865691;0.9999902053654258
30.102594;1.034960907628621;0.7434519568694961;0.7182435401459601;-0.030058353920638516;-0.02904407790391191;1.034775630579238;10.00003541989426;0.7345329538217543;0.008320364475996914;1.0449880272202583;1.0001967574727313;0.7346267456102786;0.9999888144005609
30.112594;1.0349632104648647;0.7434503024844186;0.7182421040203459;-0.030057236113160524;-0.029042970200385803;1.0347769149998547;10.000025545662314;0.734534686634323;0.008319370215895497;1.04498781031337;1.0001956340672864;0.7346277626904371;0.9999874286221158
30.122594;1.0349645312632014;0.7434499974741171;0.7182427194479033;-0.030057236221960094;-0.029042970077586012;1.034779229647824;10.000015962144445;0.7345363797380143;0.008318376176519131;1.044987613814999;1.000194508057937;0.7346287735932979;0.9999860499384896
30.132594;1.0349658418232306;0.7434492966288394;0.7182430203684439;-0.030055553550927382;-0.02904134396573692;1.0347805823662186;10.000006687646056;0.734537029439486;0.008316382337460938;1.0449874385088231;1.0001933829008085;0.7346287677508149;0.9999846808388492
30.142594;1.0349681142373475;0.7434492743384052;0.7182433649421638;-0.03005405693928709;-0.02903987027052181;1.034782980599256;9.999997751673174;0.7345386326517273;0.008315388667022517;1.044987284490815;1.0001922626165043;0.7346297675960624;0.99998332371715
30.152594;1.0349693941152958;0.7434485430066486;0.7182437642637557;-0.03005237424142684;-0.029038244156710368;1.0347844306475422;9.9999891944724;0.7345401870296555;0.008314395125662682;1.0449871513899307;1.0001911530921461;0.73463076124141;0.9999819807168135
30.162594;1.034971629084999;0.743448491939162;0.7182442042236336;-0.030050877598367276;-0.029036770460253252;1.0347859376889512;9.999981059362186;0.7345406908479496;0.008313401672597668;1.0449870391010625;1.0001900608766001;0.7346307478420869;0.9999806546316727
30.172594;1.0349728635104944;0.7434481106127495;0.7182450600608161;-0.030050877642801874;-0.02903677033307755;1.0347885054710177;9.999973378552736;0.7345421429995428;0.008312408271221124;1.0449869482351046;1.000188990899261;0.7346317260861243;0.9999793492810785
30.182594;1.0349750434816685;0.7434480296213476;0.718245583487428;-0.03004938096752962;-0.029035296635707045;1.034790135552621;9.999966159025416;0.7345435432561211;0.008310414887159077;1.0449868800301774;1.0001879460106045;0.7346326831957861;0.9999780682383972
30.192594;1.0349762125752475;0.7434472380807132;0.7182461485577136;-0.03004769820873637;-0.029033670520513238;1.0347928274590483;9.999959378574205;0.7345438919682505;0.008309421486766501;1.0449868362027341;1.000186927608659;0.73463264001028;0.9999768135778613
30.202594;1.0349783171050186;0.7434471239155656;0.7182467389230623;-0.030046201497538796;-0.029032196821290455;1.0347945791453796;9.999952995990819;0.7345451892920744;0.008308428039688702;1.044986818741677;1.000185935268994;0.7346335831969707;0.9999755863017883
30.212594;1.034979402122558;0.7434462967762462;0.7182473632364352;-0.03004451870485917;-0.029030570704542392;1.0347973870642715;9.999946967018559;0.7345464350865699;0.00830643452048798;1.0449868292004696;1.0001849665148441;0.734634500064161;0.9999743871992997
30.222594;1.0349814163888946;0.7434461429278989;0.718248005707845;-0.03004302195478556;-0.029029097003275096;1.0347992465119802;9.999941256399541;0.7345466294742432;0.0083054409082359;1.044986867832787;1.000184018070163;0.7346344124570117;0.999973216990454
30.232594;1.0349824070766294;0.7434456484831549;0.7182490412970414;-0.030043021901520073;-0.029029096871999338;1.0348021520606274;9.999935843298267;0.7345477729956665;0.008304447183529701;1.0449869331776616;1.0001830871018706;0.7346353084018217;0.999972076599298
30.242594;1.0349833481890292;0.7434447456917489;0.7182497287432587;-0.030041339052944642;-0.02902747075236492;1.0348040977903268;9.999930718946285;0.7345488662438501;0.008302453322871332;1.0449870221488415;1.00018217117734;0.7346361760581546;0.9999709672647684
30.252594;1.034985213262806;0.7434445028381944;0.7182504249472069;-0.030039842242290744;-0.029025997047018887;1.0348070774387736;9.999925878904556;0.7345489096447055;0.0083014592971258;1.0449871302683866;1.000181267911235;0.7346360372772425;0.9999698899501066
30.262594;1.0349860490563783;0.7434435269878813;0.7182511397288392;-0.03003815935481524;-0.029024370923567754;1.034809084500715;9.999921316397186;0.7345499033169904;0.00830046507883086;1.0449872518456866;1.0001803752441858;0.7346368794334573;0.9999688453653578
30.272594;1.0349878056828365;0.743443204889186;0.7182518591954169;-0.030036662502871132;-0.029022897212331974;1.0348121125234873;9.999917020837596;0.7345508469761647;0.00829847065216526;1.044987380507526;1.0001794916651665;0.7346376895092488;0.9999678347745291
30.282594;1.0349885315281135;0.7434421475412438;0.718252595047051;-0.03003497957915251;-0.029021271081276615;1.0348141556342456;9.999912984504737;0.7345507403243915;0.008297476015794539;1.044987510125764;1.0001786161452746;0.7346374878916714;0.9999668601115834
30.292594;1.0349901768758702;0.7434417446162144;0.7182533348871682;-0.030033482689725836;-0.029019797359179648;1.0348172089309686;9.999909212154119;0.7345515834680034;0.008296481176965631;1.0449876356054082;1.0001777483767051;0.7346382609477201;0.9999659231802619
30.302594;1.0349907888083285;0.74344060831403;0.7182540913151094;-0.030031799733823132;-0.02901817121423244;1.0348192681893598;9.999905720991565;0.7345523765139123;0.008294486144523204;1.0449877536660965;1.0001768888513718;0.7346389957818898;0.9999650247130144
30.312594;1.0349923161408252;0.7434401287758752;0.7182548526847375;-0.030030302810670265;-0.029016697473951334;1.0348223294695589;9.99990253448089;0.7345521188950299;0.008293490925785484;1.0449878635308023;1.0001760382268496;0.7346387137302482;0.9999641637875196
30.322594;1.0349928047482728;0.7434389188273998;0.7182556323833268;-0.030028619826373504;-0.029015071307233478;1.0348243895931224;9.999899680377725;0.734552809543367;0.00829249552700902;1.044987966365277;1.000175196329212;0.7346394018301158;0.999963337887151
30.332594;1.0349942021857377;0.7434383695005926;0.7182564194863096;-0.03002712287375062;-0.029013597540520897;1.0348274463979525;9.9998971865776;0.7345524475181788;0.008290499954252089;1.0449880637528863;1.0001743616620804;0.7346390469437051;0.9999625433097408
30.342594;1.034994553669397;0.7434374731408396;0.7182575935611103;-0.03002712265027464;-0.029013597331110023;1.0348294978214696;9.999895069674249;0.734553032101141;0.008289504209002086;1.0449881571328896;1.000173531935604;0.7346396693559075;0.999961775575651
30.352594;1.0349958084777031;0.7434368635516174;0.7182584109603496;-0.030025625672876716;-0.029012123529447677;1.0348325408085164;9.999893329905689;0.7345535626066215;0.00828750828257816;1.0449882483061532;1.0001727050119285;0.7346402443934705;0.9999610302423169
30.362594;1.0349960158584472;0.7434355331153777;0.7182592498089652;-0.03002394264129697;-0.02901049729372664;1.034835570577499;9.999891959061792;0.7345530384908028;0.008286512157742745;1.044988339618984;1.0001718796481134;0.7346397924945725;0.9999603044334628
30.372594;1.0349971287485542;0.7434348730997521;0.718260097427111;-0.030022445636534452;-0.029009023449104734;1.0348375802395178;9.999890943249234;0.7345534597168366;0.00828451581462264;1.0449884335079167;1.0001710556796297;0.7346402887934544;0.999959598274586
30.382594;1.0349981731884141;0.7434341913415898;0.7182609601844874;-0.0300209486159942;-0.02900754958049926;1.034840561352472;9.999890252495272;0.7345528271979127;0.008283519234713568;1.0449885317525192;1.0001702334071352;0.7346397539767989;0.9999589148963861
30.392594;1.034998174046141;0.7434327956143488;0.7182618452613134;-0.030019265543527567;-0.029005923274533104;1.0348425053422812;9.999889833813032;0.7345531429607088;0.008281522400715663;1.0449886347615913;1.0001694127457392;0.7346401637895601;0.999958259240224
30.402594;1.0349990811173897;0.7434320768184001;0.7182627421370058;-0.030017768489473788;-0.029004449356143495;1.0348454047223923;9.999889614682864;0.7345534098284132;0.00828052529236174;1.04498874100034;1.0001685926309283;0.7346405398426692;0.999957637222522
30.412594;1.0349989399379724;0.7434306475692071;0.7182636654685918;-0.03001608538417794;-0.029002823000412143;1.0348472534700601;9.999889510169572;0.7345526310609057;0.008278527884657858;1.0449888466235417;1.0001677709973402;0.7346398592069417;0.999957055723686
30.422594;1.034999697776274;0.7434298972542455;0.7182646054956838;-0.03001458829143646;-0.029001349032181156;1.0348500471728284;9.99988942987024;0.7345528100501573;0.0082775301507183;1.0449889459307375;1.0001669455884126;0.7346401441648857;0.9999565226883563
30.432594;1.034999400537153;0.7434284365596084;0.7182655772454121;-0.03001290514840972;-0.02899972262795763;1.03485178333401;9.999889279917504;0.7345519498883594;0.008275532062462983;1.0449890326275526;1.0001661144987573;0.7346393719588584;0.9999560467152444
30.442594;1.0349999978023905;0.7434276534954878;0.7182665713047575;-0.03001140801215099;-0.028998248611791184;1.0348544609691372;9.999888963035302;0.7345520532392186;0.008274533589619758;1.044989100934346;1.0001652757115305;0.7346395639763589;0.999955636294715
30.452594;1.034999537297137;0.7434261586841564;0.7182676022281155;-0.030009724826293348;-0.0289966221609973;1.0348570797051126;9.999888389340981;0.7345521227335299;0.008272534700990675;1.0449891462850263;1.000164426868432;0.7346396960529255;0.9999552994581838
30.462594;1.0349999690924532;0.7434253410154775;0.7182686581785851;-0.030008227641294467;-0.02899514809902453;1.0348586398090098;9.999887492820335;0.734551161384355;0.008271535366470495;1.044989165625712;1.0001635658719938;0.7346387885936118;0.9999550438774159
30.472594;1.034999340748939;0.7434238123748996;0.7182697501064642;-0.03000654440793284;-0.0289935216049129;1.0348611429433971;9.999886235390157;0.7345511725852892;0.008269535558199684;1.044989157032186;1.000162691201762;0.7346388166023756;0.9999548764674754
30.482594;1.0349996017519898;0.7434229634009855;0.7182708635700037;-0.030005047170544207;-0.028992047502159023;1.0348625922212091;9.999884595769192;0.7345501597686342;0.008268535251366128;1.044989119316051;1.0001618014749516;0.7346378007059514;0.9999548028540132
30.492594;1.0349987985232252;0.7434214078528547;0.7182720085610654;-0.030003363886877247;-0.028990420971212356;1.0348649908939693;9.99988255477901;0.7345501261379145;0.008266534425721296;1.044989051918273;1.0001608951089542;0.7346377170055466;0.9999548277050855
30.502594;1.0349988797691207;0.7434205374483007;0.7182731699177494;-0.030001866594715543;-0.028988946834867454;1.0348663406306935;9.99988009038631;0.734550074708529;0.008265533066072963;1.0449889541530704;1.0001599703533668;0.7346375874970535;0.9999549547416803
30.512594;1.034998868257589;0.7434196604639625;0.7182743499484455;-0.030000369273590344;-0.028987472684487904;1.0348686411140176;9.99987718192492;0.734549008448537;0.008263531160606984;1.0449888242610967;1.0001590253383577;0.7346363896945585;0.9999551860238031
30.522594;1.0349977877007186;0.743418084988755;0.7182755499985213;-0.029998685909851035;-0.028985846112694506;1.034870891097729;9.99987380951386;0.7345489302796494;0.00826252870114262;1.044988659635023;1.0001580582655267;0.7346361471956437;0.9999555222225713
30.532594;1.0349975888075764;0.7434172026193763;0.7182767521748973;-0.029997188531831736;-0.02898437194090936;1.0348720897258232;9.999869949525332;0.7345478429202945;0.008260525684396058;1.0449884577254236;1.0001570676768452;0.7346348410344856;0.999955963479986
30.542594;1.0349963191962146;0.7434156282870429;0.7182779627358298;-0.02999550511512693;-0.028982745352595495;1.0348742371084536;9.999865576391974;0.7345477485271706;0.008258522108182662;1.044988216280437;1.0001560525540534;0.7346344876773534;0.9999565093136155
30.552594;1.0349959276403817;0.74341437739838;0.7182787975022978;-0.02999232487755793;-0.028979645180252644;1.0348753338488583;9.999860666211903;0.7345466481640195;0.008257517967130555;1.0449879331270517;1.0001550122519955;0.7346331049538889;0.999957158327284
30.562594;1.0349944599911387;0.7434128247051258;0.7182799955287977;-0.02999064141212381;-0.02897801858592316;1.0348773802385096;9.99985519594291;0.7345465415396085;0.008255513255628889;1.0449876064331716;1.0001539463724356;0.7346326769697726;0.9999579084566979
30.572594;1.0349938654293858;0.7434119859522148;0.718281174514208;-0.02998914392843087;-0.028976544401554952;1.034879375921222;9.999849142915311;0.7345464273758945;0.008254507973126981;1.0449872353124037;1.0001528550248815;0.734632232238741;0.9999587569593593
30.582594;1.0349931685116627;0.7434111718268969;0.7182823379281013;-0.029987646420981215;-0.028975070221439768;1.0348803198956409;9.999842488566388;0.7345453041629277;0.008252502126181597;1.0449868201318835;1.0001517394556754;0.7346307532154177;0.9999597006123843
30.592594;1.03499139632029;0.7434096932099249;0.7182834901756495;-0.029985962890768113;-0.0289734436411579;1.0348822104486222;9.999835220901392;0.7345451707497296;0.008250495730413566;1.04498636213793;1.0001506022658424;0.734630255253513;0.9999607367792184
30.602594;1.0349905045338066;0.7434089446741552;0.7182846175181589;-0.029984465340210566;-0.028971969479690347;1.0348830454312536;9.99982733092878;0.7345440264041223;0.008249488810255227;1.0449858628353983;1.0001494468509708;0.734628753870546;0.9999618639547433
30.612594;1.03498854649476;0.7434075429971337;0.7182857308501156;-0.029982781771609842;-0.02897034292455483;1.034884823262919;9.999818809998724;0.7345438707869952;0.008247481391729943;1.0449853241995715;1.000148276510005;0.7346282307488037;0.9999630808814434
30.622594;1.034987476247903;0.7434068820143684;0.7182868165343428;-0.029981284180873865;-0.02896886879278543;1.034886543588746;9.999809652776763;0.7345427045306538;0.008245473496594775;1.044984749574342;1.0001470938175088;0.7346267017960106;0.9999643854188022
30.632594;1.0349863193133606;0.7434062713249101;0.7182878796192369;-0.02997978657108844;-0.028967394678301537;1.0348872069380595;9.999799858426416;0.7345425299228127;0.008244465145943632;1.044984144019525;1.0001459002239097;0.7346261832131274;0.9999657742052865
30.642594;1.0349841008643736;0.7434050194100017;0.7182889261275917;-0.029978102952205224;-0.028965768175694535;1.0348888146916482;9.999789429910676;0.7345413505993298;0.008242456367154474;1.0449835136229655;1.000144695831134;0.7346246579927607;0.9999672428521144
30.652594;1.0349827732945749;0.7434045165821339;0.7182899451082668;-0.029976605310616473;-0.02896429409902568;1.0348903696079268;9.999778375978597;0.7345411703019171;0.00824044719549812;1.0449828643522159;1.0001434796400814;0.7346241417972933;0.9999687861590834
30.662594;1.034980386657667;0.7434033741060884;0.718290951129078;-0.029974921665718166;-0.028962667636289765;1.0348908752750539;9.999766708098104;0.7345409919819349;0.008239437669123044;1.0449822012829275;1.0001422501175228;0.7346236493040166;0.999970398223841
30.672594;1.0349788933048312;0.7434026017054902;0.7182915686381799;-0.02997174117984016;-0.02895956761143814;1.0348923345231953;9.999754434537577;0.7345398177548866;0.008237427822541705;1.0449815286330404;1.0001410055414726;0.7346221611000676;0.9999720729483577
30.682594;1.034977319050713;0.743402262068543;0.7182925387360616;-0.0299702434948142;-0.02895809359687694;1.0348927483569057;9.999741564559532;0.7345396490488062;0.00823541768298553;1.0449808502603042;1.000139743820804;0.7346216917942301;0.9999738047682225
30.692594;1.0349746896278156;0.7434012812133953;0.7182935043498976;-0.029968559813877065;-0.028956467199277414;1.0348941157762732;9.999728115096579;0.7345384867963833;0.008234407268109088;1.0449801697664658;1.0001384624075913;0.7346202567099487;0.9999755884701202
30.702594;1.034972957009127;0.7434010467157014;0.7182944552709971;-0.029967062102105042;-0.02895499323023775;1.0348954343805736;9.999714109202994;0.7345383317161301;0.008232396584409316;1.0449794898806106;1.0001371590900898;0.7346198370376062;0.999977418626253
30.712594;1.034970170919598;0.7434001685600586;0.7182954053345739;-0.029965378398223098;-0.02895336688072617;1.0348957017008413;9.999699574980152;0.7345371845930068;0.008230385629482648;1.044978811640155;1.0001358328701744;0.7346184477132152;0.9999792897558573
30.722594;1.0349682847780997;0.7434000350331671;0.7182963433163037;-0.029963880661049175;-0.028951892961429745;1.034896915983606;9.999684548447698;0.7345370466754207;0.008228374398670035;1.0449781338377224;1.000134483438467;0.7346180924999682;0.9999811965997252
30.732594;1.034966327016539;0.7433999512906088;0.7182972757967018;-0.029962382910948788;-0.028950419068225895;1.0348980757743602;9.999669073393857;0.7345359200139887;0.008227362894502701;1.044977453259097;1.0001331096519508;0.7346167866995208;0.9999831340065652
30.742594;1.0349633277162305;0.743398843187096;0.718297842984832;-0.02995901635161038;-0.02894716680866996;1.0348981800353436;9.999653199716654;0.734535807760991;0.008225351134376436;1.044976766107627;1.000131708957391;0.7346165117338719;0.9999850971248707
30.752594;1.0349612451955243;0.7433988553012388;0.7182987646861226;-0.02995751857704365;-0.02894569297028254;1.0348992295774506;9.99963698437813;0.7345347144028634;0.008223339149173897;1.0449760695422716;1.0001302781915835;0.7346152832157663;0.9999870819783957
30.762594;1.034959112293769;0.7433989120096746;0.7182996816414542;-0.02995602079171959;-0.028944219160229573;1.0349002278669215;9.99962049121352;0.7345346452744479;0.008222326974128282;1.0449753622742064;1.0001288143448472;0.7346151170887577;0.9999890852932248
30.772594;1.034955962608087;0.7433983164373347;0.7183006010596115;-0.029954337030310772;-0.028942592976210088;1.0349001801318882;9.999603787265986;0.7345346055498704;0.008220314640835228;1.044974644609301;1.000127314921189;0.7346149962144383;0.9999911034939536
30.782594;1.034953756259621;0.7433984551437847;0.7183015121511042;-0.02995283922904724;-0.028941119224941945;1.0349010922097912;9.9995869438718;0.7345335996981276;0.008218302174600508;1.0449739181379012;1.000125779012253;0.734613936594152;0.9999931321998887
30.792594;1.0349505500216098;0.7433979366681627;0.7183024287573558;-0.029951155457374628;-0.028939493100705236;1.0349019700738633;9.999570045513666;0.7345336313156222;0.00821628959523046;1.0449731850988306;1.0001242085778357;0.7346139417292056;0.9999951667697619
30.802594;1.0349483021977453;0.7433981467334378;0.7183033394197437;-0.029949657644750213;-0.028938019408855518;1.0349018193399684;9.999553192411518;0.7345327028884565;0.00821427692030014;1.0449724478753268;1.00012260814378;0.7346130142841311;0.9999972033557688
30.812594;1.034946044317298;0.7433980090216715;0.7183038837092284;-0.02994647699567504;-0.028934919756736212;1.0349026448416108;9.99953649126423;0.7345328158734588;0.008213264170853723;1.0449717089352788;1.000120983366343;0.7346131673866914;0.9999992397636062
30.822594;1.0349428086011365;0.7433975843840784;0.7183047981341174;-0.029944793216422246;-0.028933293722372643;1.034903450700755;9.99952004499375;0.7345319713644872;0.008211251375576142;1.0449709713631286;1.0001193397992207;0.7346123809221281;1.0000012758600751
30.832594;1.034940554074883;0.7433978819910307;0.7183057032341806;-0.029943295393597344;-0.02893182011968333;1.0349032401890597;9.99950394713953;0.7345321709368379;0.00820923856835786;1.0449702392865932;1.0001176820568038;0.734612668201873;1.0000033136707709
30.842594;1.034938311570535;0.7433982079206186;0.7183066049650827;-0.029941797570979492;-0.02893034654641465;1.0349040154086542;9.99948828279595;0.7345314168149903;0.008207225780051133;1.0449695173001654;1.0001160134393252;0.7346120314725733;1.0000053572850052
30.852594;1.0349351103959188;0.7433978694860569;0.7183075096559013;-0.029940113799484157;-0.028928720601289707;1.0349047776223943;9.999473134910478;0.7345317110493046;0.008206213033147003;1.0449688095274423;1.00011433575108;0.7346124835406507;1.0000074122875635
30.862594;1.0349329065843473;0.7433982578578868;0.7183084046738443;-0.029938615987034838;-0.028927247085576126;1.0349045280454807;9.999458585991697;0.7345310546959354;0.008204200344033645;1.04496811929641;1.0001126494760264;0.7346120037538448;1.000009484558755
30.872594;1.0349307302869801;0.7433983021216026;0.7183089291345406;-0.029935435344995983;-0.028924147606811234;1.034905268380772;9.99944471000644;0.7345314476704564;0.008202187725516312;1.0449674494434587;1.0001109547584728;0.7346126044631286;1.0000115792133466
30.882594;1.0349276122075812;0.7433980677544085;0.7183098200148489;-0.029933751606138048;-0.028922521743684305;1.034906000642316;9.999431562131846;0.7345308887848249;0.008200175185458356;1.0449668027076564;1.000109251942082;0.7346122860553469;1.0000136999938323
30.892594;1.0349255100985602;0.7433985679096009;0.7183106986270588;-0.029932253827713674;-0.028921048304779005;1.0349057263841162;9.999419178442116;0.7345313756309383;0.008198162727565095;1.0449661814882472;1.0001075409058813;0.7346130470406829;1.0000158490665385
30.902594;1.034923455176855;0.7433991120400555;0.7183115713340101;-0.029930756064782234;-0.028919574888137463;1.034906446478377;9.999407586008383;0.7345309045959808;0.008197150355010844;1.0449655873637276;1.0001058207363733;0.7346128959028925;1.0000180276070194
30.912594;1.0349204783214923;0.7433990097833021;0.7183124445374486;-0.02992907237866446;-0.028917949092805536;1.0349071621886545;9.999396808190127;0.7345314712423701;0.008195138070966312;1.0449650215044248;1.000104090771443;0.7346138065319041;1.0000202363080748
30.922594;1.0349185362857944;0.7433992745443105;0.718312939502043;-0.029925891808896255;-0.028914849725082976;1.0349068764801597;9.999386855991991;0.734531070744902;0.008193125875792413;1.0449644852718196;1.0001023518207004;0.7346137859957731;1.000022474811932
30.932594;1.0349166582897302;0.7433999712842597;0.7183137925416346;-0.029924394100339893;-0.028913376364250787;1.0349075942936243;9.999377718272749;0.7345316981406991;0.008191113764564847;1.0449639795834267;1.0001006062064632;0.7346148293397673;1.0000247411335432
30.942594;1.034913873248279;0.7434000270281423;0.71831464104565;-0.02992271048004907;-0.02891175062036237;1.034908321812735;9.999369368396186;0.7345313485586841;0.008189101727517542;1.0449635038096123;1.000098856984187;0.7346149316185979;1.000027032312028
30.952594;1.0349121367519318;0.7434008293755587;0.7183154696897331;-0.029921212818680713;-0.028910277289286312;1.0349080655361345;9.999361783025009;0.7345320172573927;0.008187089751098517;1.0449630559256897;1.0000971070939737;0.7346160883650475;1.0000293453058833
30.962594;1.0349104772690552;0.7434013025936926;0.7183159156459575;-0.029918032335227173;-0.02890717798134759;1.0349088319521442;9.999354951606119;0.7345316992853079;0.008186077814757556;1.044962633832546;1.000095358667003;0.7346163076322008;1.0000316768015416
30.972594;1.0349079226029054;0.7434015062238581;0.7183167136564743;-0.029916348800354566;-0.028905552280078333;1.0349096278191419;9.99934887230581;0.7345323893374929;0.008184065888111493;1.0449622363992814;1.0000936130290814;0.7346175645609954;1.0000340228190947
30.982594;1.0349064267755734;0.7434024463475064;0.718317481321378;-0.029914851224541496;-0.02890407899001065;1.0349094603657565;9.999343547962214;0.7345320821304578;0.008182053937024328;1.044961863408701;1.000091871645659;0.7346178684519588;1.0000363790821223
30.992594;1.034904041052877;0.7434027304203925;0.7183182263462796;-0.029913167757646054;-0.028902453316532333;1.0349103370238841;9.999338983687474;0.7345327727868731;0.008180041934014202;1.0449615145189646;1.0000901367859238;0.7346192176386646;1.0000387415846597
31.002594;1.0349027184693325;0.7434037443528599;0.7183189330434562;-0.029911670248836578;-0.028900980053752932;1.0349112648693102;9.99933518429262;0.7345324570916415;0.00817802985998298;1.0449611879858696;1.000088410697747;0.7346196108895918;1.0000411069974755
31.012594;1.0349014847530682;0.7434044124232749;0.7183192403805444;-0.029908489920126975;-0.028897880813315905;1.034912250417644;9.999332155598498;0.7345331316025209;0.008176017697454251;1.0449608802040216;1.0000866942267066;0.7346210463331891;1.000043473034753
31.022594;1.0349003415932558;0.7434054896511486;0.7183198808938132;-0.029906992476534437;-0.02889640757600563;1.0349122999527884;9.999329904374685;0.7345327933161603;0.008174005429403096;1.044960586261601;1.0000849863160022;0.734621521876026;1.0000458386969207
31.032594;1.0348983158480138;0.7434059004527189;0.7183204961949896;-0.02990530915134272;-0.028894781954136545;1.0349134195746768;9.999328433578613;0.7345334394059865;0.008172993046483007;1.0449603006560548;1.0000832843796323;0.7346230466603717;1.0000482039892746
31.042594;1.0348973612398422;0.743407031628465;0.7183210756316996;-0.029903811776435196;-0.028893308737732232;1.0349146148333652;9.999327738422203;0.7345330675609575;0.00817098055015988;1.0449600175844502;1.0000815851976246;0.7346235975825821;1.0000505686229573
31.052594;1.0348965043575473;0.7434078082913501;0.7183212604369837;-0.02990063157744114;-0.028890209538105366;1.034914890761183;9.999327804241135;0.7345336763829341;0.00816896794670187;1.0449597310891503;1.00007988574693;0.734625184844291;1.000052930571267
31.062594;1.034894771587724;0.7434082922369346;0.7183217889585978;-0.029898948361864706;-0.028888583941174203;1.0349162520372375;9.999328610627504;0.7345332650924417;0.008166955241104102;1.0449594355981973;1.0000781832816106;0.7346258067033364;1.0000552861329666
31.072594;1.0348941157647862;0.743409492454787;0.7183222829620532;-0.029897451091955372;-0.028887110745149658;1.0349177023651803;9.99933014374754;0.7345338326383837;0.008164942439899093;1.0449591267740823;1.0000764751239968;0.7346274596674695;1.0000576310129485
31.082594;1.0348935624602276;0.7434107132509553;0.7183227487875645;-0.029895953857636083;-0.028885637554788887;1.034919243659812;9.999332399938835;0.7345333772874855;0.008162929559583568;1.0449588018930358;1.0000747584865866;0.7346281394275874;1.0000599608361902
31.092594;1.0348921370740194;0.7434108796718899;0.7183228274528423;-0.02989258789300994;-0.0288823859850343;1.0349198763284115;9.999335374640399;0.7345338972108579;0.008160916629437917;1.04495845950059;1.0000730301436629;0.7346298409360694;1.0000622711594562
31.102594;1.0348917917695386;0.7434121357238108;0.7183232402000287;-0.029891090726524044;-0.028880912806315183;1.0349216005392399;9.999339053083881;0.7345333911087569;0.008158903682911712;1.0449580988912257;1.0000712866561239;0.7346305596526927;1.0000645575075506
31.112594;1.0348915517244313;0.7434134055909357;0.7183236288621847;-0.02988959359130269;-0.028879439632702324;1.0349234171249901;9.999343410141833;0.7345338580220572;0.008156890743746838;1.04495771961411;1.0000695251283525;0.734632291863902;1.00006681524525
31.122594;1.0348904417254492;0.7434139925159893;0.7183240008675574;-0.029887910588601758;-0.028877814070444503;1.034924327346049;9.999348415962894;0.7345332970549827;0.008155877820001633;1.0449573211853842;1.0000677431729186;0.7346330459611082;1.0000690394028222
31.132594;1.0348904123113114;0.7434149046521604;0.7183239789170066;-0.029884730644489967;-0.02887471491395748;1.0349263322945896;9.999354041956536;0.734533708111733;0.008153864909776844;1.0449569033685928;1.0000659381915407;0.7346347961000365;1.0000712249290145
31.142594;1.0348904853887488;0.7434162033478671;0.7183243015844497;-0.02988323359010673;-0.028873241751964623;1.03492843261975;9.999360260790118;0.7345330929866195;0.008151852011352876;1.0449564667081939;1.0000641072295975;0.7346355487221602;1.0000733671840225
31.152594;1.0348896814549788;0.7434168139002723;0.7183246091701698;-0.02988155066861733;-0.02887161620009216;1.034929628023603;9.999367043975237;0.7345334551350859;0.00814983913292901;1.044956012763946;1.0000622473759333;0.7346372986443142;1.0000754620566923
31.162594;1.0348899474607756;0.7434181244095407;0.7183248890487182;-0.029880053660224032;-0.028870143041968426;1.034931916382284;9.999374362095807;0.7345327979982305;0.008147826297139489;1.0449555438209195;1.0000603561365953;0.7346380418847168;1.0000775058855687
31.172594;1.0348903030738397;0.7434190618721301;0.7183247801671859;-0.02987687380050192;-0.028867043892414363;1.0349342935090642;9.999382186191557;0.734533123668698;0.00814581353734868;1.0449550622902355;1.000058431657819;0.7346397757217088;1.000079495366094
31.182594;1.0348897668354498;0.7434196899642828;0.718325018718289;-0.029875190947276958;-0.02886541834282492;1.0349367540640322;9.99939049036042;0.7345324331225412;0.008143800892152634;1.0449545702498073;1.0000564726752148;0.7346404990913339;1.000081427074401
31.192594;1.0348902834791902;0.7434210194328231;0.7183252247655663;-0.029873693999033342;-0.02886394518446595;1.0349382925669441;9.999399254257089;0.7345327272559894;0.008141788401501428;1.044954069330737;1.0000544785202026;0.7346422112729206;1.000083297265314
31.202594;1.0348908712895115;0.7434223570597162;0.7183254034085789;-0.029872197071376675;-0.02886247202584282;1.0349409032073866;9.999408464607296;0.7345320074533258;0.008139776101601565;1.0449535607285574;1.0000524492544323;0.7346429112712815;1.000085102558831
31.212594;1.034890549008212;0.7434226316288037;0.7183251944440654;-0.029868831411780223;-0.028859220484838428;1.0349435786751264;9.999418119360644;0.7345322751693449;0.008137764022594146;1.0449530448400177;1.0000503852507765;0.7346445967276237;1.0000868404025547
31.222594;1.0348910427345719;0.7434238056211478;0.71832529028935;-0.029868028957615377;-0.02885842440570056;1.0349463099720229;9.99942823210168;0.7345315311141625;0.008135752192867458;1.0449525208268182;1.0000482867938174;0.7346452644358707;1.0000885086865368
31.232594;1.0348918109187322;0.7434251786095112;0.7183253856152972;-0.029866532095853215;-0.028856951246477715;1.0349480880187985;9.999438823237321;0.7345317750978663;0.008133740640691228;1.04495198679518;1.0000461546845356;0.7346469101859818;1.000090105289695
31.242594;1.0348926299818029;0.7434261860973631;0.7183250876047168;-0.029863352376295917;-0.02885385209517533;1.034950904844515;9.999449896931605;0.734531006766417;0.008131729388446;1.0449514400254571;1.0000439910446175;0.7346475294376124;1.0000916279033345
31.252594;1.0348925211349163;0.7434268911517237;0.7183251347073901;-0.02986166968826572;-0.028852226548485238;1.034953752949193;9.999461429972706;0.7345312264634383;0.00813071845093911;1.0449508771377471;1.000041799458643;0.7346491277582621;1.0000930740899436
31.262594;1.0348934318306473;0.7434283037685921;0.7183251488196166;-0.029860172890668137;-0.028850753392512127;1.0349556242482418;9.999473383444641;0.7345304354480536;0.008128707840249338;1.0449502950834062;1.0000395846680539;0.7346496771339227;1.0000944414553148
31.272594;1.0348943816666096;0.743429729237834;0.7183251358433583;-0.029858676112064157;-0.028849280239561025;1.0349585097414444;9.999485715960411;0.7345306354957178;0.008126697567555855;1.0449496921048638;1.0000373522508723;0.7346511824030696;1.000095727700802
31.282594;1.0348943900729124;0.7434300944863055;0.7183247357917782;-0.029855310604053793;-0.02884602871034422;1.0349613996935842;9.999498391325053;0.7345298282939652;0.008124687642021037;1.0449490673130915;1.000035108650559;0.7346516378675765;1.000096930693594
31.292594;1.0348954043005607;0.7434315471503598;0.7183246684991186;-0.029853813858118153;-0.02884455556622544;1.0349642839003113;9.999511388637554;0.7345300148057243;0.00812267807027994;1.044948419551733;1.0000328611696665;0.7346530381508348;1.0000980483070074
31.302594;1.0348964460064622;0.7434330165347137;0.71832457448129;-0.02985231712588191;-0.02884308242685844;1.0349661520628635;9.999524705591982;0.7345291945826741;0.008120668856645818;1.0449477470880582;1.0000306173299331;0.7346533791134747;1.0000990779312096
31.312594;1.034896537191157;0.7434338115981081;0.7183244603355602;-0.02985063454926332;-0.028841456905540613;1.034968994306323;9.999538348536868;0.7345293655055731;0.008118660005765598;1.0449470485500592;1.0000283839603092;0.7346546577673886;1.0001000164841158
31.322594;1.0348976269708032;0.7434349459845299;0.7183239486002692;-0.029847454953848492;-0.02883835778364294;1.034971801285963;9.999552324001685;0.7345285244088328;0.008116651524850086;1.0449463239379249;1.0000261665245451;0.7346548728559417;1.0001008610143938
31.332594;1.0348987385089463;0.7434364851089771;0.7183237783701935;-0.029845958255524472;-0.028836884659452743;1.0349745639938166;9.999566635523497;0.7345286681017021;0.00811464342041739;1.0449455748412495;1.0000239690071357;0.7346560239706575;1.0001016093817137
31.342594;1.0348998706721448;0.7434380501583628;0.7183235847508008;-0.02984446156697053;-0.028835411540093638;1.0349762741519388;9.999581276277185;0.7345277941654093;0.008112635693359306;1.0449448041910352;1.000021794805488;0.7346561113297497;1.0001022608608123
31.352594;1.0349000464054918;0.743438566028439;0.7183230085280545;-0.02984109614729359;-0.02883216004666584;1.0349789250810315;9.9995962225391;0.7345269010763633;0.008110628340304672;1.0449440158724297;1.0000196480703358;0.7346561350759573;1.0001028162387633
31.362594;1.0349012161037137;0.7434401766065627;0.7183227696579585;-0.029839599475070814;-0.028830686935963936;1.0349815121051975;9.99961143401326;0.7345269877478848;0.00810862136029481;1.0449432145886057;1.0000175342659248;0.7346570957536105;1.000103277265725
31.372594;1.0349024042329926;0.7434418063379943;0.7183225086122623;-0.02983810280853087;-0.028829213828641714;1.0349830319734188;9.999626856997017;0.734526053245601;0.008106614758418743;1.0449424060295052;1.0000154598157882;0.7346569947199334;1.0001036459616237
31.382594;1.034902635105892;0.7434423803780238;0.7183218658400418;-0.02983473740943503;-0.02882596234645364;1.0349854820482685;9.999642431130276;0.7345260968047983;0.008104608545879185;1.0449415966351272;1.0000134312786209;0.7346578335725219;1.000103924158258
31.392594;1.0349038591562387;0.7434440444956798;0.7183215610026696;-0.029833240750265548;-0.02882448924485264;1.03498786033762;9.999658099221824;0.734525117966811;0.008102602738114362;1.0449407933392132;1.000011454276817;0.734657613925249;1.0001041134773243
31.402594;1.0349050995733942;0.7434457253752905;0.7183212339503872;-0.029831744094374585;-0.02882301614533912;1.0349901657051022;9.999673810296434;0.7345251166595226;0.00810059734687944;1.0449400039669432;1.0000095326816907;0.7346583358429485;1.0001042157975049
31.412594;1.034905379556886;0.7434467281416597;0.7183208904269964;-0.02983006160735946;-0.02882139066360687;1.0349913975264275;9.999689513223789;0.734524092706534;0.008098592373145157;1.0449392371539894;1.0000076686951584;0.734657997736293;1.000104234018354
31.422594;1.0349066492168073;0.7434480618732751;0.7183201519960017;-0.029826882061741104;-0.028818291573593682;1.034993555493979;9.99970515284177;0.7345240451643916;0.008096587810796528;1.0449385012185899;1.0000058635798814;0.7346585962346293;1.0001041725686908
31.432594;1.0349079315249736;0.7434497879913181;0.7183197565178295;-0.02982538542026283;-0.028816818476510006;1.0349956398181408;9.999720674763351;0.7345229723099559;0.008094583653765615;1.0449378032787304;1.0000041181815555;0.7346581276323801;1.0001040372361136
31.442594;1.0349092248735057;0.743451525200839;0.7183193378135984;-0.029823888785948494;-0.028815345377351535;1.034997651301988;9.999736029882323;0.7345228719102319;0.008092579895400848;1.0449371491425803;1.0000024329548274;0.734658588158202;1.000103834865985
31.452594;1.0349095527729766;0.7434521973275242;0.7183185359646108;-0.029820523430200516;-0.028812093897905348;1.0349985909266677;9.999751173716565;0.7345217415917128;0.00809057652274786;1.0449365432034068;1.0000008075116014;0.7346579746125607;1.0001035730541972
31.462594;1.0349108658435664;0.7434539480015873;0.7183180712057214;-0.02981902681403351;-0.028810620788241762;1.0350004592678097;9.999766065645053;0.734521579683466;0.00808957351391528;1.0449359882358977;0.9999992403292888;0.7346582950644274;1.0001032591340202
31.472594;1.0349121863201016;0.7434557016604557;0.7183175850873456;-0.029817530207967242;-0.02880914766996081;1.0350022563955694;9.999780669552669;0.7345203857710815;0.008087570838635864;1.0449354856720419;0.9999977292128532;0.7346575258066952;1.0001028992470322
31.482594;1.034912533938949;0.7434550789689861;0.7183154596815705;-0.029816226555650666;-0.028807888113896153;1.0350039822235038;9.999794953081468;0.7345201601185383;0.008085568460618779;1.0449350362080745;0.9999962715001878;0.7346576770439709;1.0001024984292732
31.492594;1.0349138542935268;0.7434564545563654;0.7183145706840174;-0.02981304706421648;-0.028804788979983897;1.0350046369524248;9.99980888235416;0.7345189026056628;0.008083566342609266;1.0449346400454869;0.99999486366793;0.7346567487856593;1.0001020609527296
31.502594;1.0349151673669574;0.7434582084246512;0.7183140315982501;-0.029811550491188256;-0.028803315827069062;1.0350062213756988;9.999822417011107;0.7345186123507431;0.00808156444942619;1.044934296479185;0.999993501532725;0.7346567410219944;1.0001015904371602
31.512594;1.0349164699694617;0.7434599622447959;0.7183134777797685;-0.029810053931037375;-0.028801842660620285;1.0350077369745392;9.999835516444113;0.7345172881622337;0.008079562745191119;1.0449340033953902;0.9999921812119671;0.7346556542988927;1.0001010898379856
31.522594;1.0349167829233308;0.7434606431737423;0.7183125505578548;-0.029806688661314622;-0.028798591105840685;1.0350091858443946;9.999848152096462;0.7345169290174848;0.00807756119056435;1.0449337575026965;0.9999908999893712;0.7346554897295804;1.0001005611455802
31.532594;1.034918052851725;0.7434623979290036;0.7183119702060022;-0.02980519212896718;-0.02879711790994354;1.0350095702302538;9.999860310454373;0.7345155343515157;0.008075559746511283;1.0449335552611176;0.9999896564602916;0.734654250275435;1.0001000051381048
31.542594;1.034919299898624;0.7434641537746008;0.7183113766469031;-0.029803695610525052;-0.02879564469753539;1.0350108921447356;9.999871985505187;0.7345141044388934;0.008073558380842958;1.0449333939892502;0.999988449968713;0.73465294069622;1.0000994219648192
31.552594;1.034919545971956;0.743464837630258;0.7183104092026671;-0.029800330385668452;-0.02879239309392629;1.035012153834513;9.999883171564266;0.7345136405404958;0.008071557070246187;1.044933272522772;0.9999872801340712;0.7346525671857184;1.000098812366078
31.562594;1.0349207421400264;0.7434665952719537;0.718309786631276;-0.02979883389396065;-0.028790919844073375;1.0350123582689983;9.999893862456773;0.734512144353769;0.008069555799706413;1.0449331908693316;0.999986146939164;0.7346511366863591;1.000098178485095
31.572594;1.0349219147304172;0.7434683525560818;0.7183091483670416;-0.029797337414949488;-0.028789446572766053;1.0350135088278782;9.999904053552246;0.7345116170801871;0.00806755456547911;1.044933149565357;0.9999850510423114;0.7346506558588725;1.0000975237622085
31.582594;1.0349230664480678;0.7434701088804796;0.7183084935942469;-0.02979584094816147;-0.028787973278620618;1.035014609050714;9.999913742934643;0.7345100589835033;0.008065553379847277;1.0449331495939715;0.9999839938757594;0.734649130953287;1.0000968522680742
31.592594;1.0349232244017534;0.7434707908244873;0.7183074614839866;-0.029792475776217534;-0.028784721588497562;1.0350156628309692;9.999922932185253;0.7345094696060165;0.008063552268796386;1.0449331923989862;0.9999829775425361;0.7346485666459975;1.0000961680923537
31.602594;1.03492434296844;0.7434725442762188;0.7183067709687454;-0.0297909793313534;-0.028783248246346673;1.0350156742540664;9.999931624560453;0.7345078480645802;0.00806155126273047;1.0449332796836897;0.9999820048968171;0.734646966165643;1.0000954747679294
31.612594;1.0349254504271828;0.743474294926992;0.7183060615222201;-0.029789482895514478;-0.02878177487928804;1.0350166472486437;9.999939819511757;0.7345071933195927;0.00805955039168047;1.044933413319248;0.9999810795501248;0.734646330909768;1.000094774573806
