time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.622594;1.0349255752373256;0.7434749681539375;0.7183049724474321;-0.02978611775401842;-0.028778523115876017;1.035017585653386;9.999947512755348;0.7345055045822272;0.008057549685457556;1.0449335953488408;0.9999802057386618;0.7346446614522327;1.000094068406958
31.632594;1.034926672488965;0.7434767090671018;0.718304222895383;-0.02978462133254264;-0.028777049699470935;1.0350184931642505;9.999954702306674;0.7345047817207542;0.008055549169986617;1.0449338280571459;0.9999793884110477;0.7346439579349046;1.0000933561453673
31.642594;1.0349277697856307;0.743478443360138;0.7183034531406132;-0.0297831249170032;-0.028775576258397457;1.0350183727913245;9.99996138845398;0.7345030253480332;0.008053548861454325;1.0449341143400885;0.9999786326216087;0.7346422212658209;1.0000926366847582
31.652594;1.0349278932614923;0.7434790965351679;0.7183023039156913;-0.02977975979656518;-0.028772324421916483;1.0350192263715496;9.999967569700365;0.7345022363769499;0.008051548764176256;1.0449344583414841;0.9999779421620307;0.73464145259753;1.0000919083759119
31.662594;1.0349289944673292;0.743480813302292;0.7183014956881972;-0.02977826339032355;-0.02877085093170801;1.0350200546787998;9.999973240840898;0.734500415406272;0.008049548872506683;1.0449348657154514;0.9999773189141616;0.7346396531444024;1.000091170281258
31.672594;1.0349300972949353;0.7434825182673441;0.7183006690069235;-0.029776766987422737;-0.028769377416651656;1.035020858049316;9.999978390413798;0.7344995626230955;0.008047549175811337;1.0449353427013504;0.9999767631139852;0.7346388231052999;1.0000904226153875
31.682594;1.034931200253289;0.7434842081664079;0.7182998231768775;-0.02977527058693051;-0.028767903876574203;1.0350206367692112;9.999983000818263;0.7344976782756288;0.008045549665106051;1.0449358943544103;0.9999762740374912;0.7346369622806811;1.0000896658540452
31.692594;1.034931325622404;0.7434848052227114;0.7182985968812828;-0.029771905481064502;-0.02876465194162169;1.0350213907949797;9.999987054335115;0.7344967631630573;0.008043550335326903;1.0449365234165255;0.9999758502167085;0.7346360703650026;1.0000889001244562
31.702594;1.034932423974004;0.7434864506166626;0.7182977086682835;-0.02977040908199798;-0.028763178351255487;1.0350221191627882;9.999990540596638;0.7344948189214417;0.008041551179704414;1.0449372305303248;0.9999754883896975;0.7346341479375332;1.0000881255165555
31.712594;1.0349335228569392;0.7434880660004541;0.7182967982400492;-0.029768912681964754;-0.028761704735204695;1.0350228196958413;9.999993463320973;0.734493848308356;0.008039552184056825;1.0449380150867515;0.9999751829620671;0.7346331961732615;1.0000873424073353
31.722594;1.0349336530073436;0.7434885729937944;0.7182955054664205;-0.029765547576334535;-0.02875845272433161;1.0350224895713422;9.99999584428217;0.7344918553631963;0.008037553328136183;1.044938876112822;0.9999749275841014;0.7346312177335425;1.0000865512675174
31.732594;1.0349347724297637;0.743490112810154;0.7182945496874281;-0.02976405116991241;-0.028756979056805732;1.0350231262811944;9.999997720786741;0.7344898449304451;0.008035554590529506;1.0449398130586092;0.99997471713877;0.7346292166266989;1.000085752298259
31.742594;1.0349359112277783;0.7434916074517043;0.7182935709135161;-0.029762554757147165;-0.02875550536318464;1.0350237276833347;9.999999136038989;0.7344888217160852;0.008033555951672038;1.0449408261510593;0.9999745479613535;0.734628197869141;1.0000849451959317
31.752594;1.0349370738355537;0.7434926739994822;0.7182922032513834;-0.029759375396162486;-0.02875240564767978;1.035024290976724;10.000000125309187;0.7344867897325542;0.008031557393635964;1.0449419164039742;0.9999744167329374;0.7346261664728023;1.0000841289606608
31.762594;1.0349372879337635;0.7434933723915134;0.7182911847795673;-0.029757693205706915;-0.028750779526844867;1.0350238117090234;10.000000708647969;0.7344857521873573;0.008029558899702355;1.0449430854283948;0.999974319918646;0.7346251261980814;1.0000833021984035
31.772594;1.0349385074246964;0.743494710735872;0.7182901378243698;-0.02975619676478659;-0.028749305749943905;1.0350242841133035;10.000000897843163;0.7344837113735275;0.008027560459163483;1.044944335070543;0.999974254104733;0.7346230800552644;1.00008246401666
31.782594;1.0349397595384409;0.7434959935806537;0.7182890694025365;-0.0297547003123223;-0.02874783194261892;1.0350247030311919;10.000000708421041;0.7344826687452096;0.008025562073430857;1.0449456672189295;0.9999742162571877;0.7346220299124321;1.0000816143577687
31.792594;1.0349400719239288;0.7434961471954328;0.7182876201642826;-0.02975133515057521;-0.02874457973651182;1.0350240658228091;10.000000166558587;0.7344806253098471;0.008023563750308145;1.044947083516499;0.999974203732046;0.7346199767512727;1.0000807534307363
31.802594;1.0349413998721302;0.7434973172860986;0.718286509412311;-0.02974983867197955;-0.028743105865295045;1.035024372964196;9.999999310418994;0.7344795819638833;0.008022565490429939;1.0449485844948827;0.9999742142418474;0.7346189311632083;1.000079880993469
31.812594;1.0349427731782037;0.7434984293649928;0.7182853763770845;-0.029748342179034697;-0.028741631960679217;1.035024627609524;9.999998186466613;0.7344775394620615;0.008020567284535289;1.0449501688402236;0.9999742453651199;0.7346168707895763;1.0000789961363692
31.822594;1.0349432225742368;0.7434984085112238;0.7182838599735814;-0.029744976977454058;-0.02873837965586402;1.0350248344164088;9.999996841500543;0.7344764981182662;0.0080185691223858;1.0449518338578632;0.9999742939242945;0.7346158062050909;1.0000780979640602
31.832594;1.0349447053180532;0.7434993998971904;0.7182826785042784;-0.029743480452845996;-0.02873690568408121;1.0350239981475846;9.999995314024751;0.7344744575052282;0.008016571002688901;1.0449535766313602;0.9999743562414349;0.7346137380283532;1.0000771864893336
31.842594;1.0349462507781435;0.7435003306990915;0.7182814709043609;-0.029741983910928353;-0.0287354316785493;1.035024123010996;9.999993629839745;0.7344734163510463;0.008014572938781633;1.0449553945408006;0.9999744289495398;0.7346126674417955;1.0000762628404898
31.852594;1.0349478631481346;0.7435008242188768;0.7182798702328728;-0.029738804399282788;-0.02873233164370878;1.0350242127435396;9.999991806362605;0.7344713732518424;0.008012574955589654;1.0449572849276676;0.999974509067488;0.734610596918583;1.0000753288422086
31.862594;1.0349485708624635;0.7435009464405641;0.7182786137711505;-0.029737122082201074;-0.02873070520210485;1.0350242706960118;9.999989861238639;0.7344703280270226;0.008010577079276566;1.044959244644853;0.9999745933784715;0.7346095295581692;1.000074386176474
31.872594;1.0349503290396973;0.7435017106314195;0.7182773233826887;-0.029735625483985385;-0.028729231099084252;1.0350232996902688;9.999987810656407;0.7344682820049001;0.008008579325354832;1.044961270165748;0.9999746783644394;0.7346074687330633;1.0000734355026593
31.882594;1.0349521654854146;0.7435024258503501;0.7182760061053051;-0.029734128865655365;-0.028727756965948745;1.035023301752893;9.999985657425707;0.7344672371646597;0.008006581690307808;1.0449633581544968;0.9999747609615238;0.7346064169275557;1.0000724762177648
31.892594;1.0349531072413531;0.7435020222479376;0.7182743038740198;-0.02973076353971847;-0.028724504438989093;1.0350232777853003;9.999983389250493;0.734465195800842;0.008004584152205518;1.0449655056634042;0.999974839301665;0.7346043761236174;1.0000715071842383
31.902594;1.034955107742663;0.7435026488528763;0.7182729386481028;-0.02972926687827061;-0.028723030248751273;1.0350232277504867;9.999980993411013;0.7344641607714352;0.008002586676802613;1.0449677096851067;0.9999749126675432;0.7346033477171954;1.0000705276756865
31.912594;1.0349571933076058;0.743503234971555;0.718271552852158;-0.029727770193077745;-0.02872155603100417;1.0350221514116875;9.99997847038912;0.7344621352981178;0.008000589222965634;1.044969966796873;0.9999749808121113;0.7346013333737244;1.0000695375420925
31.922594;1.034959364988212;0.7435034054697254;0.7182697827978121;-0.029724590522429647;-0.02871845579053659;1.0350220485056831;9.999975834665145;0.7344611221288565;0.007998591747917973;1.0449722733451765;0.9999750435582472;0.7346003346775979;1.0000685369384559
31.932594;1.0349606475282451;0.7435032285568145;0.7182683692359686;-0.029722908061298306;-0.028716829153242297;1.0350219184675682;9.999973108527206;0.73445912263655;0.007996594209723304;1.0449746257912562;0.9999751007366525;0.7345983537864174;1.0000675263294692
31.942594;1.0349629925777226;0.7435037199159935;0.7182669377138925;-0.029721411294827943;-0.028715354860119773;1.0350207607179622;9.99997031885626;0.7344581364743861;0.007994596566327644;1.044977020858847;0.9999751517735915;0.7345973929753344;1.0000665064857344
31.952594;1.0349654251940839;0.7435041902806921;0.7182654982794645;-0.02971991449824923;-0.028713880545087493;1.0350205752041888;9.999967498750749;0.7344561617425132;0.007992598775635176;1.0449794554583816;0.9999751953446926;0.7345954546724432;1.0000654779139568
31.962594;1.0349669698439596;0.7435035711294282;0.7182636943451411;-0.029716548989903526;-0.028710627846780457;1.035020362697292;9.999964690514261;0.7344541952488683;0.007990600796975446;1.044981926400944;0.9999752299021551;0.7345935407018868;1.000064439976856
31.972594;1.0349695765010014;0.7435040130187623;0.7182622481059858;-0.029715052127922168;-0.028709153492957246;1.0350201250498734;9.999961947897786;0.7344532328707304;0.007988602592764103;1.044984430139416;0.9999752542817764;0.7345926525328167;1.0000633907019052
31.982594;1.0349722667430017;0.7435044462302626;0.7182608016403317;-0.029713555230640294;-0.0287076791221275;1.0350188650663446;9.999959333922094;0.7344512700931873;0.007986604127925801;1.0449869628403874;0.9999752676859766;0.734590791756011;1.0000623278248812
31.992594;1.034974060519625;0.7435038005705842;0.7182589962268687;-0.029710189620268737;-0.02870442637409705;1.03501858564948;9.999956914584217;0.7344503024204624;0.007984605366357094;1.044989520541307;0.9999752695937802;0.7345899599301279;1.000061250007344
32.002594;1.0349769036488146;0.7435042255625248;0.7182575519797546;-0.029708692649642016;-0.02870295197560663;1.0350182894707296;9.999954755443824;0.7344483254014814;0.007983606268577016;1.0449920989058281;0.9999752594334483;0.7345881697050883;1.0000601569126897
32.012594;1.0349798155981762;0.743504651384437;0.7182561090640572;-0.029707195642076613;-0.02870147756572731;1.0350179796315688;9.999952921481023;0.7344473345344933;0.007981606791648084;1.044994692554093;0.9999752360141727;0.7345874004387519;1.0000590485824805
32.022594;1.0349818171674137;0.7435043864064582;0.7182546731061317;-0.02970551289441379;-0.028699850780832044;1.0350166595116794;9.999951473413095;0.7344453255154594;0.007979606890126913;1.04499729470677;0.9999751977460878;0.7345856641161032;1.0000579255761464
32.032594;1.0349848567295898;0.7435044422894014;0.7182528651093547;-0.029702332843582983;-0.028696750355704143;1.0350163315324987;9.999950457817837;0.734444294890789;0.007977606518855523;1.0449998978563686;0.9999751432449224;0.7345849620132261;1.0000567899703017
32.042594;1.0349879553649552;0.7435048828756358;0.7182514222548968;-0.02970083572666603;-0.02869527591947974;1.0350159964569146;9.999949898966511;0.7344422406546423;0.007975605638730498;1.045002495035185;0.9999750712158517;0.7345832961640577;1.0000556452666651
32.052594;1.034991108436732;0.7435053302379429;0.7182499781203657;-0.029699338574027706;-0.028693801476505586;1.0350146538531206;9.999949798770789;0.7344411623929247;0.007973604221319326;1.0450050811310854;0.9999749801116207;0.7345826686959556;1.000054495052344
32.062594;1.0349933338922181;0.7435050914658765;0.7182485383867494;-0.029697655690763353;-0.02869217466388138;1.0350143035409394;9.999950137254226;0.7344390610355038;0.007971602247294407;1.0450076538722473;0.9999748679852339;0.7345810824779553;1.0000533428709772
32.072594;1.0349965745506262;0.7435051784317714;0.7182467244940877;-0.029694475491956723;-0.028689074213412755;1.0350139467787312;9.999950870049663;0.7344379382138481;0.007969599704001122;1.0450102135418267;0.999974732269777;0.7345805408985877;1.0000521933404762
32.082594;1.0349998455932483;0.7435056547478244;0.7182452741643819;-0.029692978233032716;-0.02868759975615711;1.0350135857545661;9.99995192993603;0.7344357954993521;0.007967596584625551;1.0450127617102702;0.9999745699664891;0.73457904784407;1.0000510526542798
32.092594;1.0350021627985562;0.7435054458448709;0.7182438279586425;-0.029691295251413483;-0.02868597293402914;1.0350122224320941;9.999953233640671;0.7344346341266085;0.007965592884440566;1.0450153001971083;0.9999743783382307;0.7345786065435457;1.0000499281949886
32.102594;1.0350054697486502;0.7435059386133791;0.7182423752073045;-0.029689797926283748;-0.028684498474422452;1.0350118582959422;9.999954692068101;0.7344324550422393;0.00796358860043348;1.0450178303630115;0.9999741551733589;0.7345772201679519;1.000048827540703
32.112594;1.0350087841128854;0.7435060584463781;0.7182405586345809;-0.029686617586755518;-0.02868139801857926;1.0350114945914237;9.999956221548153;0.7344312586871296;0.007961583736368587;1.045020352597167;0.9999738985299472;0.7345768915237257;1.0000477571509112
32.122594;1.0350111244132594;0.7435058675903055;0.7182391191242675;-0.02968493451364514;-0.028679771200364766;1.0350101324699001;9.999957748587347;0.7344290446492361;0.007959578301130135;1.0450228661825458;0.9999736067204571;0.7345756228648491;1.0000467214392363
32.132594;1.035014436399256;0.7435063756905328;0.7182376810604717;-0.029683437093130084;-0.028678296748266257;1.0350097728474308;9.999959203727466;0.7344278120241894;0.007958572300125857;1.0450253697073573;0.9999732782166312;0.7345754255598098;1.0000457227847959
32.142594;1.035017738919211;0.7435068880086666;0.7182362528143162;-0.0296819396436472;-0.028676822300990463;1.0350094158578589;9.999960513242355;0.7344255604292214;0.007956565730437506;1.045027861791699;0.9999729108259074;0.734574277339344;1.000044762306774
32.152594;1.0350200509018495;0.7435063306290994;0.7182344774892544;-0.029678573505837427;-0.028673569500820863;1.0350090608484352;9.9999616016548;0.734424290392343;0.00795455858121427;1.0450303413957365;0.9999725011673942;0.7345741874306729;1.00004384041857
32.162594;1.035023318349754;0.7435068483846824;0.718233078698083;-0.029677076005527568;-0.028672095065423158;1.035007707491509;9.999962398586181;0.7344220026350525;0.007952550835638629;1.0450328077286326;0.999972045286294;0.7345731538008828;1.0000429571746825
32.172594;1.0350265597574817;0.7435073656925613;0.7182317006708698;-0.029675578483311912;-0.028670620636962785;1.0350073569849365;9.999962833441653;0.7344206972464282;0.007950542473475439;1.045035260243425;0.9999715392444972;0.7345731731805876;1.0000421132096973
32.182594;1.0350287917359908;0.743507185323855;0.7182303527625306;-0.02967389527096115;-0.028668993856027458;1.0350070128434334;9.999962826697107;0.7344183737277811;0.00794853347275779;1.0450376986002898;0.9999709792395871;0.7345722414863086;1.000041310454349
32.192594;1.0350319560100507;0.7435073150128272;0.7182286590219031;-0.029670714721287367;-0.028665893446211295;1.0350056810973562;9.999962300041497;0.7344170316563038;0.007946523808629858;1.0450401225127657;0.9999703620182236;0.7345723540366921;1.000040551533745
32.202594;1.0350350670749093;0.7435078168003054;0.7182273587437542;-0.02966921714146079;-0.028664419041813716;1.03500536915894;9.999961198571357;0.7344146710280074;0.007944513452530043;1.0450425317508953;0.9999696852450302;0.7345715074926109;1.00003983867967
32.212594;1.0350381158725086;0.7435083123732502;0.7182260869816526;-0.02966771954317546;-0.028662944645256597;1.035005084199847;9.999959500682968;0.7344132919137748;0.007942502378524416;1.045044926075816;0.9999689474954219;0.7345717004498855;1.0000391734293643
32.222594;1.0350401191000425;0.7435081087606437;0.7182248508247422;-0.0296660362645224;-0.028661317897775006;1.0350048323574639;9.99995721168704;0.734410893944487;0.007941490574127222;1.0450473047877449;0.9999681483511452;0.7345709437163804;1.0000385567358143
32.232594;1.0350430211972492;0.7435082180592463;0.7182232731640688;-0.029662855635105328;-0.028658217520561035;1.0350036181141378;9.999954352189766;0.7344094763934835;0.007939478042583438;1.0450496666509956;0.9999672884776905;0.7345712146709966;1.0000379889445383
32.242594;1.035045840086952;0.7435087056079559;0.718222092351621;-0.029661357979498034;-0.028656743150971085;1.035003443669444;9.999950948682168;0.7344070387678372;0.007937464795623322;1.0450520103535137;0.9999663693495581;0.7345705221875795;1.0000374701392423
32.252594;1.035047593577278;0.7435084999324498;0.7182209481371242;-0.029659674649087833;-0.028655116434941914;1.0350033093860125;9.999947029967384;0.7344055812549978;0.007935450849479976;1.0450543344372747;0.9999653928809218;0.7345708636071848;1.0000370004717305
32.262594;1.0350502264079886;0.743508990154054;0.7182198279806717;-0.02965817695552264;-0.028653642090852558;1.0350022145575253;9.999942627736857;0.7344031049233294;0.007933436225214356;1.0450566369497234;0.9999643613511858;0.7345702363610491;1.0000365797576638
32.272594;1.0350527570764805;0.7435091017084623;0.7182183725374474;-0.029654996242355527;-0.028650541764259636;1.0350021572536119;9.999937771915503;0.7344016115500743;0.007931420947044751;1.0450589156770054;0.9999632777266341;0.7345706376795468;1.0000362070121889
32.282594;1.0350542044399398;0.7435088957451463;0.7182173213944789;-0.0296533128599614;-0.02864891509571566;1.0350021340953863;9.999932483357096;0.7343991030140852;0.00792940504260416;1.045061168482471;0.9999621461570252;0.7345700652730125;1.0000358805782508
32.292594;1.0350565144296437;0.7435093814558904;0.7182162990353372;-0.02965181510892009;-0.028647440803785947;1.0350011409859046;9.999926774776311;0.7343975807827718;0.007927388546956777;1.0450633931467521;0.9999609722637018;0.7345705168700434;1.0000355983694835
32.302594;1.0350587071188975;0.7435098649755443;0.71821531462322;-0.02965031734016904;-0.02864596653281153;1.035001174309506;9.999920652460062;0.7343950457612383;0.007926371503535177;1.045065587030867;0.9999597630234427;0.7345700016511036;1.0000353576988035
32.312594;1.0350598041148291;0.7435092738278716;0.7182140115658686;-0.029646950908356236;-0.028642713930212803;1.0350012314445423;9.999914113375212;0.7343934983890682;0.007924353958992032;1.0450677471924554;0.9999585262162302;0.7345704966395241;1.0000351553207512
32.322594;1.0350617550345145;0.7435097539205578;0.7182131128304523;-0.029645453108458304;-0.028641239706997664;1.0350013106636475;9.999907147026228;0.7343909390150394;0.00792233595598135;1.0450698708522705;0.9999572696471314;0.7345700111922937;1.000034987975771
32.332594;1.0350635830010848;0.7435102304759;0.7182122615931803;-0.02964395529577259;-0.028639765509754972;1.0350004109988384;9.999899744022034;0.7343893685094004;0.007920317528980585;1.0450719555443402;0.9999560009085512;0.7345705425955776;1.000034852166048
32.342594;1.0350643112589175;0.7435100072039458;0.7182114667696761;-0.029642271835817677;-0.02863813898390739;1.0350005315178115;9.99989190418345;0.7343867886482477;0.007918298707297098;1.045073999117802;0.9999547278353699;0.7345700872375142;1.0000347435469221
32.352594;1.0350658906393353;0.7435104711408616;0.7182107189709824;-0.029640774005848296;-0.028636664841157605;1.0350006705546884;9.999883635862659;0.7343852020001321;0.00791627952663811;1.045076000002289;0.9999534585977455;0.7345706405952855;1.0000346576248307
32.362594;1.0350673463198614;0.7435105471995945;0.718209661003681;-0.02963759315972247;-0.02863356472729625;1.0349998260310536;9.999874946960363;0.7343826115415071;0.007914260041809269;1.0450779572636102;0.9999522010899796;0.734570198408116;1.0000345907366692
32.372594;1.0350677045739984;0.7435102965885724;0.7182090334814967;-0.02963590968764631;-0.02863193828463147;1.0349999959385916;9.99986583852825;0.7343810202838661;0.007913240329555453;1.045079870106873;0.9999509625110062;0.7345707678082043;1.0000345401109476
32.382594;1.035068919546437;0.743510727423261;0.7182084611196986;-0.029634411844324145;-0.02863046422464891;1.0350001783715541;9.999856304241874;0.7343784312001584;0.007911220478448697;1.0450817370655898;0.999949749648952;0.7345703254158629;1.0000345042113026
32.392594;1.0350700195548093;0.7435111426625274;0.718207952747114;-0.02963291399912966;-0.028628990192921772;1.0349993718738035;9.999846333835993;0.7343768474711101;0.0079092005728445;1.0450835552793338;0.9999485695722192;0.7345708811268951;1.0000344833605006
32.402594;1.0350700336709917;0.7435108446403162;0.7182075170261549;-0.029631230527972948;-0.028627363836223954;1.0349995758326533;9.99983592156197;0.7343742729151462;0.007907180684588616;1.0450853204155346;0.9999474302272009;0.7345704339739726;1.000034478709255
32.412594;1.0350709180367768;0.7435108403749453;0.7182067784740193;-0.02962804966822143;-0.028624263864387958;1.0349997902503387;9.999825070496096;0.7343727122260045;0.007905160877064272;1.0450870273893897;0.9999463404109149;0.7345709819945416;1.0000344900133042
32.422594;1.035070726070588;0.7435104961311512;0.7182064840557598;-0.029626366201888802;-0.028622637568001163;1.0349990153585324;9.999813786123694;0.7343701703911977;0.007904141209955782;1.0450886715513927;0.9999453090957996;0.7345705343061183;1.0000345153562107
32.432594;1.0350714135567933;0.7435108205066694;0.7182062592530244;-0.029624868357162017;-0.028621163655945178;1.0349992518042843;9.999802071779001;0.7343686515989786;0.007902121738398023;1.045090249908228;0.9999443448670515;0.7345710678533796;1.0000345528710508
32.442594;1.0350720109974083;0.7435111186995036;0.7182061138297092;-0.029623370511412686;-0.028619689775015646;1.0349995013361433;9.999789933631652;0.7343661584613698;0.007900102513877275;1.0450917617506321;0.9999434557097225;0.7345705919070524;1.00003460119195
32.452594;1.035071551492714;0.7435106964813059;0.7182060568100239;-0.02962168704764295;-0.028618063572974684;1.034998767206834;9.999777388788575;0.7343646918076474;0.007898083590247679;1.0450932085175544;0.9999426487090164;0.7345711041214471;1.0000346581133193
32.462594;1.0350719966061415;0.7435105638384509;0.7182057120635751;-0.02961850617482595;-0.02861496375610508;1.0349990539942453;9.999764469786113;0.7343622511916137;0.007896065028325397;1.0450945931145588;0.9999419294836591;0.7345706016307406;1.000034719584306
32.472594;1.0350723812902551;0.743510783326886;0.7182058186265697;-0.029617008311949942;-0.028613489969090848;1.0349993674924696;9.99975122082053;0.734360836156239;0.007895046894394676;1.0450959188442115;0.9999413015100018;0.7345710914627688;1.0000347800609088
32.482594;1.035071740260766;0.7435102808418279;0.7182060168857406;-0.029615324830271652;-0.0286118638613302;1.0349987146299653;9.999737690146786;0.7343584474687458;0.007893029256724467;1.0450971888844192;0.9999407660400749;0.7345705484732237;1.0000348338232812
32.492594;1.0350720344438524;0.7435104435480324;0.7182062940722295;-0.02961382694686106;-0.028610390136235737;1.0349991030875931;9.999723928906043;0.7343570872211619;0.007891012184349625;1.0450984067197966;0.9999403229147982;0.734570979879013;1.000034876198712
32.502594;1.035072296588718;0.7435105744764684;0.7182066552095022;-0.02961232905109107;-0.028608916441808963;1.0349995411348292;9.99970999543702;0.7343557579669886;0.007888995743860752;1.0450995761143294;0.9999399715254639;0.7345713832031497;1.00003490400016
32.512594;1.0350715576461456;0.7435095977864369;0.7182067398141873;-0.02960896251430859;-0.028605664427907528;1.0349990370134137;9.99969595853446;0.7343534621373337;0.00788697999375724;1.045100699957717;0.9999397114084171;0.7345707575947537;1.0000349152849555
32.522594;1.03507177360483;0.7435096575471323;0.7182072676667611;-0.029607464592919765;-0.02860419079418969;1.0349995973984474;9.999681892246496;0.7343522021352601;0.007885964983625302;1.0451017794572022;0.9999395422924557;0.734571114442567;1.0000349086757854
32.532594;1.0350719723760409;0.743509678238884;0.7182078789367292;-0.029605966658310143;-0.028602717190085405;1.0350002264651483;9.999667858134567;0.734349980553447;0.007883950756223208;1.0451028148317645;0.9999394637060082;0.7345704341231826;1.0000348829100154
32.542594;1.0350711817249896;0.7435089629335222;0.7182085789801831;-0.029604283113652482;-0.028601091265575376;1.0349999261151164;9.999653890499676;0.7343488001097828;0.007881937350651697;1.045103806330095;0.999939474628337;0.7345707294575252;1.0000348374148678
32.552594;1.0350713572815657;0.7435088981072413;0.718209353953957;-0.029602785154109083;-0.028599617720744062;1.0350006969688412;9.999639995368502;0.7343466632998523;0.007879924810143267;1.0451047545783034;0.9999395730321068;0.7345700029054391;1.00003477324841
32.562594;1.0350705536266933;0.7435080928109963;0.7182102132303261;-0.02960110158862956;-0.028597991855821795;1.0350015394334444;9.999626153257475;0.7343455723932365;0.007877913184895136;1.0451056609481923;0.9999397556852854;0.7345702565776187;1.0000346926529617
32.572594;1.035070728009675;0.7435075550901065;0.7182107754334192;-0.029597920575128472;-0.028594892370108985;1.0350014533396699;9.999612325035002;0.7343435300079718;0.007876902523520694;1.0451065273851798;0.9999400190529991;0.7345695032999034;1.0000345972238152
32.582594;1.0350709099802688;0.7435073455588788;0.7182117755817387;-0.0295964225822565;-0.02859341891207123;1.0350024367160404;9.999598462106912;0.7343425391132592;0.007874892864359771;1.04510735520054;0.9999403600341248;0.7345697231685813;1.000034487051125
32.592594;1.0350701283970904;0.7435063880294732;0.718212851630833;-0.02959473899587297;-0.028591793133319676;1.0350034859722006;9.999584510045816;0.734340602053951;0.007872884235641024;1.0451081445124133;0.9999407754535248;0.7345689285208279;1.0000343615948986
32.602594;1.035070338815604;0.7435060683766238;0.7182139893614696;-0.02959324099368266;-0.02859031973095796;1.0350035972858993;9.999570406756591;0.7343397199101512;0.007870876660008427;1.0451088950290162;0.9999412617862184;0.734569121131131;1.000034220631003
32.612594;1.0350705695153115;0.7435056898068335;0.7182151921809468;-0.029591742989866752;-0.028588846355699492;1.0350047673174405;9.999556087010621;0.7343378927761328;0.007869870153386563;1.045109606852673;0.9999418158058984;0.734568314633014;1.0000340647091355
32.622594;1.0350698476592541;0.7435045566306459;0.7182164629442938;-0.02959005940482757;-0.0285872206590804;1.0350059929654247;9.999541493945548;0.7343371201613121;0.007867864722438033;1.0451102803532286;0.9999424350422711;0.7345684910701018;1.000033895000519
32.632594;1.0350701263787245;0.7435040580931815;0.7182177862661588;-0.029588561405192493;-0.028585747335805788;1.035006270732515;9.999526587404786;0.7343354009299172;0.00786586037194221;1.045110915788422;0.9999431177313153;0.7345676650969775;1.0000337123231164
32.642594;1.0350694568643841;0.7435024287171381;0.7182188051803209;-0.02958519479234067;-0.028582495689524413;1.0350075962644998;9.999511344514891;0.7343347326984137;0.007863857111380254;1.0451115136359388;0.9999438625064759;0.7345678403343138;1.0000335165614271
32.652594;1.0350697944008649;0.7435018179272741;0.7182202356663597;-0.029583696800898663;-0.028581022413399753;1.0350089649290313;9.999495758160538;0.7343331113073966;0.007862854946663883;1.045112075201645;0.9999446677234796;0.7345670312142707;1.000033307084303
32.662594;1.035070169528057;0.7435011554316164;0.7182217127742441;-0.029582198815364596;-0.02857954915897073;1.0350093726819678;9.99947983313716;0.734332531230649;0.007860853869595216;1.0451126023515989;0.9999455308997945;0.7345672197508256;1.0000330836624765
32.672594;1.035069614086103;0.7434997492932872;0.7182232361671302;-0.029580515264813027;-0.02857792357871112;1.0350108158568483;9.999463576864818;0.7343319862798423;0.00785885385946344;1.0451130961560928;0.999946448679979;0.7345674205662376;1.0000328472658382
32.682594;1.0350700861385844;0.7434989909395321;0.7182247867113878;-0.02957901729429218;-0.028576450364556458;1.0350122907064365;9.999446992473874;0.7343304698150663;0.007857854889551612;1.0451135559607512;0.9999474168522641;0.7345666490105014;1.0000325998232524
32.692594;1.0350706146948663;0.7434981890770755;0.7182263636842471;-0.02957751933003449;-0.02857497716853479;1.0350127934386;9.999430078585332;0.734329975155692;0.007855856929226785;1.045113980328809;0.9999484304373454;0.7345668885831267;1.000032343293666
32.702594;1.0350702262139182;0.7434966527496392;0.718227967335726;-0.02957583580504034;-0.02857335164376383;1.0350143201557271;9.999412834699484;0.7343284963151087;0.007853859941759507;1.0451143688566944;0.999949484195671;0.7345661545053027;1.0000320795239388
32.712594;1.0350708718781403;0.743495395325946;0.7182292148612088;-0.029572654807667614;-0.02857025248011158;1.0350158665689289;9.999395270499406;0.7343280282670787;0.007851863881636004;1.0451147231646363;0.9999505731371536;0.7345664497629579;1.0000318109486859
32.722594;1.0350705989435445;0.7434937884176369;0.7182308455389919;-0.029570971299744543;-0.028568626985204057;1.0350164275292995;9.99937740961622;0.7343265667632561;0.007850868697110767;1.045115046812422;0.9999516930785097;0.7345657872192413;1.0000315405770512
32.732594;1.0350713561227147;0.7434928447619306;0.7182324758586984;-0.029569473361418117;-0.02856715384774043;1.0350179964857202;9.999359286719255;0.7343261082737335;0.007848874337348887;1.045115344410972;0.9999528415249821;0.7345661467577581;1.000031270735604
32.742594;1.035072164846201;0.7434918721198481;0.7182341058438187;-0.029567975429575483;-0.02856568072060463;1.0350185655049349;9.999340947194082;0.734324650243596;0.007846880754249599;1.045115620524363;0.9999540179243799;0.7345655395504974;1.0000310018991654
32.752594;1.0350720460847036;0.7434901777441102;0.7182357354780137;-0.02956629194797911;-0.028564055258172027;1.0350201261470289;9.99932244869193;0.7343241913265108;0.007845887895497828;1.0451158792467454;0.999955222599722;0.7345659752365262;1.0000307325541744
32.762594;1.0350729470822784;0.7434891520697402;0.7182373468264748;-0.029564794032410184;-0.02856258214828539;1.0350216706397206;9.999303855995027;0.7343227313549758;0.007843895699388528;1.0451161245836462;0.999956455198853;0.7345654308161027;1.000030459953326
32.772594;1.0350729125591103;0.7434874081894969;0.7182389463042078;-0.029563110572322956;-0.028560956701500103;1.0350221927521168;9.999285229575364;0.7343222712274212;0.00784190410101678;1.045116361047759;0.9999577137885203;0.7345659148051952;1.0000301810423116
32.782594;1.0350738898175842;0.7434863372231283;0.7182405156250486;-0.02956161267719872;-0.028559483604501185;1.0350236880209744;9.999266621222567;0.734321812753384;0.007840913042677098;1.0451165938011662;0.9999589950457173;0.7345664353673983;1.0000298928146676
32.792594;1.035074899160775;0.7434852469734747;0.7182420539437749;-0.029560114792919773;-0.02855801051185693;1.0350251529665677;9.999248082335804;0.7343203583795205;0.007838922475310544;1.0451168283152714;0.9999602952081247;0.7345659677448563;1.0000295921376463
32.802594;1.0350749604776661;0.7434830664424331;0.7182431944164156;-0.029556748316846036;-0.02855475907914218;1.0350255839971187;9.99922967264139;0.7343199106702917;0.00783693235517305;1.0451170697399956;0.9999616105904157;0.7345665185295388;1.0000292752133284
32.812594;1.0350760207695666;0.7434819443494269;0.7182446505974448;-0.029555250456350265;-0.028553285993220157;1.0350269772519165;9.999211459122481;0.7343184714951476;0.007835942644376927;1.045117321992643;0.9999629372493933;0.73456609486008;1.0000289373397138
32.822594;1.0350761255048129;0.7434801157168117;0.7182460634591417;-0.0295535670654198;-0.028551660567435997;1.0350273291230887;9.999193508393422;0.7343180416097064;0.007833953307847847;1.0451175873320677;0.9999642711780907;0.7345666721883553;1.0000285739107755
32.832594;1.035077223169484;0.7434789727304151;0.718247416451531;-0.029552069232812943;-0.02855018748662492;1.0350286366691193;9.999175879062777;0.7343166211176652;0.007831964304325102;1.0451178668071286;0.9999656094048732;0.7345662582037354;1.0000281815937138
32.842594;1.0350783365111633;0.7434778249027986;0.7182487119848053;-0.029550571413655514;-0.02854871440732105;1.0350298975511412;9.999158617347089;0.7343162100239828;0.007830975583478384;1.0451181606987385;0.999966950188541;0.734566859915213;1.0000277580604593
32.852594;1.035078490072419;0.7434759812928802;0.7182499532912946;-0.029548888069347336;-0.02854708898698604;1.0350301090816978;9.999141760339455;0.7343158083680852;0.00782898709326215;1.0451184683442243;0.999968291840847;0.7345674524918075;1.000027300742805
32.862594;1.0350796359967813;0.7434748329099784;0.7182511263804067;-0.029547390277537923;-0.02854561590802638;1.0350312671638286;9.99912534435071;0.7343144165655621;0.007826998787712001;1.0451187877641852;0.9999696322968196;0.7345670438749995;1.0000268061989686
32.872594;1.0350798234822107;0.7434729920437257;0.7182522427510263;-0.029545706962291654;-0.028543990485675314;1.0350313665281519;9.999109405049252;0.7343140360978299;0.007826010628027338;1.0451191160738755;0.9999709700859174;0.734567642689501;1.000026270711141
32.882594;1.0350810038007559;0.7434718487659333;0.7182532909956294;-0.029544209194201598;-0.028542517401350238;1.0350324023019275;9.999093968279675;0.7343126698261595;0.007824022583765099;1.0451194505484667;0.9999723050062733;0.7345672259707752;1.0000256912646457
32.892594;1.0350822017409838;0.7434707106698576;0.718254278523254;-0.02954271143541752;-0.028541044312232818;1.035033371693666;9.999079045353383;0.734312321671553;0.007823034638671707;1.0451197887975117;0.999973638065971;0.7345678129173463;1.0000250657394176
32.902594;1.0350824424429386;0.7434688859041907;0.7182552125916526;-0.029541028154748274;-0.028539418876479504;1.0350332744844393;9.999064636767772;0.7343109960765722;0.007821046793164955;1.0451201274805415;0.9999749714986282;0.7345673806409666;1.0000243919963416
32.912594;1.035083677998938;0.7434677656191024;0.7182560818666274;-0.02953953041277167;-0.028537945773650552;1.0350341126761882;9.9990507371935;0.7343106975256234;0.007819059059617101;1.0451204608468725;0.999976308654667;0.7345679385575344;1.0000236669594293
32.922594;1.0350839580425555;0.7434642793548445;0.7182552726822645;-0.02953822591352115;-0.0285366862425576;1.035034890394825;9.999037339474159;0.7343094301064881;0.007818071454709965;1.0451207806425804;0.9999776532810585;0.7345674961162747;1.0000228868100867
32.932594;1.0350852340673327;0.7434628042139086;0.7182556586595552;-0.02953504511606562;-0.028533587118291924;1.0350346135783153;9.99902443742571;0.7343091973603073;0.007816083993178298;1.0451210773053312;0.999979008656426;0.7345680300671458;1.000022047661194
32.942594;1.035085554206744;0.7434610267214554;0.7182563571912034;-0.02953336186771637;-0.028531961643505865;1.035035288946125;9.999012023354545;0.7343090024280486;0.007815096684352431;1.0451213408748212;0.9999803770674729;0.7345685602523274;1.0000211459997157
32.952594;1.0350868684164742;0.7434599581340957;0.7182569898398867;-0.029531864145716232;-0.02853048849396411;1.0350349230457663;9.99900008267237;0.7343078480030585;0.007813109530409973;1.0451215605381126;0.999981759533126;0.7345680651364771;1.0000201789958558
32.962594;1.035088200011465;0.743458905198095;0.7182575623723798;-0.02953036642570655;-0.02852901532851142;1.0350355221042544;9.998988593333875;0.734307736523003;0.007811122524082524;1.0451217236112111;0.9999831555644938;0.734568555896023;1.000019144651719
32.972594;1.0350885730493522;0.7434571741932066;0.7182580806053542;-0.02952868319008658;-0.028527389807290745;1.035036092453731;9.998977527879548;0.734306670856588;0.007810135645288481;1.0451218154907769;0.9999845629350796;0.734568044033869;1.0000180419891098
32.982594;1.0350899394824193;0.7434561537764549;0.7182585322471697;-0.029527185473074122;-0.02852591660579233;1.0350356410592243;9.998966852117652;0.7343066543366417;0.007808148863763625;1.0451218204945276;0.9999859779386032;0.7345685086950355;1.0000168713993487
32.992594;1.035090349804333;0.7434544542841547;0.7182589296152726;-0.02952550224250156;-0.028524291046143967;1.0350361758280615;9.998956522856469;0.7343066902184652;0.0078071621493986075;1.0451217230640435;0.9999873965417477;0.7345689718084126;1.0000156347901101
33.002594;1.0350917573449239;0.7434534640712664;0.7182592619612509;-0.029524004526372008;-0.028522817803184573;1.0350357050719148;9.998946488453793;0.7343057818629956;0.007805175476855261;1.045121509614274;0.9999888152811545;0.7345684127041314;1.0000143351800717
33.012594;1.0350922127973787;0.7434517947747737;0.7182595443233493;-0.029522321299386423;-0.028521192200402223;1.035036236385502;9.99893669447202;0.7343059333252797;0.0078031888194622775;1.0451211703107415;0.9999902306553576;0.7345688414717456;1.0000129762391134
33.022594;1.0350936686621628;0.743450836587272;0.7182597690941606;-0.02952082358315345;-0.028519718912327973;1.0350357758917725;9.998927093136295;0.7343051490831732;0.007802202142752637;1.0451206993456117;0.9999916381755726;0.7345682672981362;1.0000115626096047
33.032594;1.0350951506076347;0.7434498964138201;0.7182599479682393;-0.029519325866331467;-0.02851824560082388;1.0350363279100898;9.998917650132524;0.7343054328346057;0.007800215403078306;1.0451200937203748;0.9999930322152476;0.7345686672719459;1.0000101003130752
33.042594;1.0350956851376343;0.7434482803690786;0.7182600929235311;-0.02951764264439597;-0.028516619929268298;1.0350368952622344;9.998908351673153;0.7343047863904476;0.00779922854931846;1.0451193519419946;0.9999944061323891;0.7345680619121429;1.0000085961095082
33.052594;1.035097226155764;0.7434473768257801;0.7182601969648519;-0.029516144929486714;-0.028515146571464423;1.0350364801515914;9.998899213480803;0.7343052096138036;0.007797241527826549;1.0451184735755472;0.9999957526246775;0.7345684293283224;1.0000070562439494
33.062594;1.0350978243901077;0.7434457955861994;0.7182602755419306;-0.029514461713916723;-0.028513520854714924;1.0350370845409635;9.998890274953306;0.7343057011724533;0.0077962542886503075;1.0451174593031551;0.9999970646494557;0.7345687900029787;1.0000054854416316
33.072594;1.035099431777667;0.7434449237022632;0.7182603179690921;-0.029512964003635456;-0.028512047452200373;1.0350367100291575;9.998881575987527;0.7343052591927107;0.007794266785669922;1.0451163106757075;0.9999983361974465;0.7345681213863632;1.0000038862205842
33.082594;1.035100098012334;0.7434433703323894;0.7182603366819423;-0.02951128079803788;-0.028510421692414804;1.0350373580805352;9.998873139899931;0.7343058817993349;0.007793278971334581;1.0451150296600362;0.9999995621968294;0.734568442635246;1.000002258696694
33.092594;1.0351017765366939;0.7434425221503935;0.7182603199977922;-0.02950978309637039;-0.028508948247913824;1.0350370301757696;9.998864973811248;0.7343055675639752;0.007791290793736332;1.0451136185518601;1.0000007380955969;0.7345677302106463;1.0000006012361775
33.102594;1.0351025194938603;0.7434409882021618;0.7182602808389927;-0.029508099904253578;-0.028507322448003403;1.0350377271749516;9.998857077627042;0.7343063155715229;0.007790302197217923;1.0451120798691245;1.0000018596294415;0.7345680023346554;0.999998911453043
33.112594;1.035104281431787;0.7434401560167615;0.7182602079762124;-0.02950660221362677;-0.02850584896400282;1.035038448876352;9.998849449088043;0.7343071256183149;0.007788313126066121;1.0451104160416567;1.0000029227641738;0.7345682342407945;0.9999971870632511
33.122594;1.0351051136214287;0.7434386365689846;0.7182601141386674;-0.029504919036258084;-0.028504223126017258;1.0350381947909908;9.998842078254508;0.734306998558287;0.007787323529787126;1.045108629460705;1.0000039238040666;0.7345674428296294;0.999995426708946
33.132594;1.0351069692000523;0.7434378192024204;0.7182599878169739;-0.029503421357355897;-0.028502749604919386;1.0350389651217904;9.998834941893628;0.7343079362070906;0.007785333365560175;1.045106722834443;1.0000048591487745;0.7345676024749235;0.9999936304174071
33.142594;1.0351088751659854;0.7434370100004127;0.7182598356626602;-0.02950192368390306;-0.028501276066632535;1.0350387603103397;9.998828010856208;0.7343079410719451;0.007784342599147064;1.0451046992738953;1.0000057249516543;0.7345667312362162;0.9999917991341226
33.152594;1.035109859587462;0.7434355149861364;0.7182596641121671;-0.02950024052944623;-0.028499650178381637;1.0350395795738627;9.998821264335724;0.7343090162376533;0.007782351206062108;1.0451025620032814;1.000006517532578;0.7345668057314937;0.9999899336937906
33.162594;1.0351118775854966;0.7434347233832516;0.718259461203321;-0.02949874286892092;-0.028498176610020638;1.0350394205045486;9.998814698119281;0.7343101650440544;0.007781359170725115;1.045100314203288;1.000007233969781;0.7345668458611153;0.9999880344181589
33.172594;1.0351129814407052;0.7434332463987052;0.7182592392557872;-0.029497059730184943;-0.02849655069536444;1.035040280111045;9.99880832378396;0.7343103903440142;0.007779366485361997;1.0450979592835696;1.0000078721835421;0.7345658292956639;0.9999861015889024
33.182594;1.0351151253546218;0.743432472763148;0.7182589868021587;-0.029495562080581773;-0.02849507710360843;1.035041155766738;9.998802165445543;0.7343116936971285;0.007778373152816011;1.0450955012529553;1.000008430458022;0.7345657756881876;0.9999841357652816
33.192594;1.0351163608777614;0.7434310135355503;0.7182587167473153;-0.029493878953700228;-0.028493451169113004;1.0350410451282965;9.998796257358524;0.7343120747368704;0.007776379191411316;1.0450929446498032;1.0000089063879019;0.7345646620578236;0.999982137762662
33.202594;1.035118642305597;0.7434302572213601;0.7182584178062108;-0.029492381309781497;-0.028491977559636752;1.035041945554579;9.998790638344065;0.7343135310129429;0.007775384634992861;1.0450902939604698;1.0000092963576723;0.7345645073406996;0.9999801090449713
33.212594;1.0351200224766377;0.7434288142654778;0.7182581030417461;-0.02949069818949444;-0.028490351610027734;1.0350418538903723;9.99878534343176;0.7343150588204459;0.007773389525972397;1.0450875532649557;1.0000095964758633;0.7345642890997512;0.9999780523666011
33.222594;1.03512245749981;0.7434280727905795;0.7182577616059506;-0.0294892005472408;-0.028488877986820062;1.0350427666372735;9.998780395986467;0.734315654391502;0.007772393907129462;1.045084726637935;1.0000098039276126;0.7345630286491333;0.9999759717949155
33.232594;1.035124001169057;0.7434266430814761;0.7182574066782118;-0.029487517430716644;-0.02848725202543818;1.035042680553108;9.998775801785328;0.7343173140808866;0.007770397816259083;1.0450818187782953;1.0000099174193793;0.7345627055537759;0.9999738719823519
33.242594;1.0351266091634697;0.7434259126022157;0.7182570265098459;-0.029486019787257012;-0.02848577839142265;1.035043593623337;9.998771550578255;0.7343180338592582;0.0077694012840724466;1.0450788347373843;1.000009936684449;0.7345613417723964;0.999971757416824
33.252594;1.035128333974719;0.743424490472173;0.7182566325388865;-0.029484336670534805;-0.02848415242125768;1.035043505506405;9.998767628950056;0.7343198092401508;0.007767404335175883;1.045075778718466;1.000009862096793;0.7345609164687265;0.9999696325289293
33.262594;1.0351311290319618;0.7434237631917755;0.7182562116459317;-0.029482839020880558;-0.028482678779930746;1.0350444171324582;9.998764032223297;0.7343216353276218;0.007766406990203553;1.045072653816683;1.000009694803034;0.7345604517929162;0.9999675026619858
33.272594;1.0351330429172578;0.7434227183794084;0.7182561411776749;-0.0294828389972926;-0.028482678807623698;1.035044330211309;9.998760764318485;0.734322506563742;0.007765409268308332;1.0450694633675606;1.0000094367199022;0.7345589391709322;0.9999653745187643
33.282594;1.0351360239317453;0.7434219849658161;0.7182556769839183;-0.02948134133919537;-0.028481205163316196;1.0350452472497558;9.99875783440622;0.7343244162497701;0.007763411189081856;1.0450662122824155;1.0000090903319476;0.7345583708286466;0.9999632554045853
33.292594;1.035138115818559;0.7434205498296061;0.7182551969124878;-0.029479658209680275;-0.028479579187555424;1.0350451715556537;9.998755255939091;0.7343263561890555;0.0077624127724070045;1.045062907450095;1.0000086584349543;0.7345577716841419;0.9999611524994695
33.302594;1.035141262961584;0.7434197979859034;0.7182546888998566;-0.02947816054045871;-0.028478105543249334;1.0350461066269272;9.998753044680363;0.7343273172740501;0.007760414036562223;1.0450595575560058;1.0000081436877528;0.734556124605681;0.9999590728128521
33.312594;1.0351435058987173;0.7434183362492945;0.7182541654879452;-0.02947647740359961;-0.028476479568913547;1.0350470553712459;9.998751217974718;0.7343292903436551;0.007759414995112504;1.0450561726962286;1.0000075482927195;0.7345554542078134;0.999957023229179
33.322594;1.035146787046047;0.7434175490065393;0.718253615543465;-0.029474979724976192;-0.028475005926098706;1.0350470195041168;9.998749798000327;0.734330265944555;0.007757415655637344;1.045052763703586;1.0000068738709496;0.7345537429733876;0.9999550104069064
33.332594;1.035149146216505;0.7434160432097325;0.7182530523223423;-0.029473296584227558;-0.028473379953780218;1.035047999551005;9.998748819790801;0.7343322337078657;0.00775641602395611;1.0450493409373232;1.0000061211111355;0.7345530157856857;0.9999530404644101
33.342594;1.035152524744528;0.743415204503056;0.7182524646361588;-0.029471798901115634;-0.028471906312515734;1.0350479958213699;9.998748336954623;0.7343341824969581;0.007755416112575239;1.045045913343117;1.0000052895151057;0.7345522663790254;0.9999511186268553
33.352594;1.0351549606530344;0.7434136421043437;0.7182518646557678;-0.029470115761871273;-0.028470280342405306;1.035049009060221;9.99874841404479;0.7343351010292642;0.007753415948558647;1.045042488643874;1.0000043778306222;0.7345504888053657;0.999949249372649
33.362594;1.0351583943826606;0.743412743527846;0.7182512396265117;-0.029468618079108652;-0.028468806703415873;1.0350490398173782;9.998749112318864;0.7343369785582625;0.00775241557422183;1.0450390738833786;1.0000033848331205;0.7345497086190288;0.9999474367999281
33.372594;1.0351608649146498;0.7434111184461182;0.7182506005655392;-0.02946693494520942;-0.028467180736553858;1.0350500873437898;9.998750482306122;0.7343388056335562;0.007751415039563469;1.0450356755566546;1.0000023100063464;0.7345489192583603;0.9999456848610262
33.382594;1.0351643150816927;0.7434101541500435;0.7182499342318418;-0.029465437265841683;-0.028465707100709507;1.0350501491240285;9.998752566157544;0.7343395746742571;0.007749414395956708;1.0450322993424932;1.0000011540621276;0.7345471133230488;0.9999439977810223
33.392594;1.0351667866354264;0.7434084606145241;0.7182492516847687;-0.029463754140330502;-0.028464081137611966;1.035051221759867;9.998755404938661;0.7343412801546553;0.007748413696261888;1.045028949744204;0.9999999191794977;0.7345463144022126;0.999942380159679
33.402594;1.0351702247719023;0.7434078051287221;0.718248905954113;-0.029463939578652853;-0.02846423350804065;1.0350513022995151;9.998759037417324;0.7343429186431454;0.007746412997469886;1.0450256303648318;0.9999986088712349;0.7345455038078582;0.9999408359360942
33.412594;1.0351726731567203;0.7434060420838418;0.7182481765542725;-0.02946225646809082;-0.028462607547717986;1.0350523882842593;9.998763490145308;0.734343488598642;0.007745412363069497;1.0450223444849553;0.9999972275080107;0.7345437046824551;0.999939366984107
33.422594;1.0351760785212871;0.7434049409405753;0.7182474166985213;-0.02946075881448319;-0.028461133915823764;1.0350524768978167;9.998768778439045;0.7343449893389203;0.007744411862016689;1.0450190949827398;0.9999957798879381;0.7345429078123965;0.9999379728907731
33.432594;1.0351784854722574;0.7434031155410182;0.7182466380589788;-0.02945907572839414;-0.028459507954420073;1.0350535647033046;9.99877491917966;0.7343454198130819;0.007742411563102605;1.0450158840324466;0.9999942713938164;0.7345411037008934;0.9999366521291758
33.442594;1.03518184124517;0.7434019582850536;0.7182458282318189;-0.029457578099890976;-0.02845803431845231;1.0350536482655222;9.998781937436858;0.7343467788354343;0.00774141152818615;1.0450127132892304;0.9999927082223595;0.7345403140039336;0.9999354034532366
