time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
33.452594;1.0351841916370492;0.7434000849574919;0.7182449986428;-0.02945589504526351;-0.02845640835081315;1.0350547254048235;9.998789860878556;0.7343480662372509;0.0077404118071245;1.045009584244462;0.9999910965369103;0.7345395288550757;0.9999342266310295
33.462594;1.035187486247439;0.7433988898079038;0.7182441364465302;-0.029454397447179998;-0.028454934705587322;1.0350547963860048;9.998798709038013;0.73434828288082;0.007738412435850419;1.0450064982714369;0.9999894409680097;0.7345377383126475;0.9999331224662451
33.472594;1.0351897729981454;0.7433969891531966;0.7182432536545033;-0.029452714428129984;-0.02845330872647685;1.0350558637531744;9.998808486765355;0.7343494300711364;0.007737413438803356;1.0450034564663522;0.9999877442423789;0.7345369638674724;0.9999320925435587
33.482594;1.0351930024657934;0.7433961549603407;0.7182427052930278;-0.02945289998042324;-0.028453461070026657;1.0350559310674965;9.998819186121628;0.7343505098411026;0.007736414833769731;1.0450004597265925;0.9999860083820776;0.7345361955123676;0.9999311391722345
33.492594;1.0351952229247972;0.7433942444772946;0.7182417741992494;-0.029451216999448176;-0.028451835074097133;1.035057002195265;9.998830793656692;0.7343505253000712;0.007734416632714034;1.0449975092475312;0.9999842355668986;0.7345344229051104;0.999930265026173
33.502594;1.0351983844951829;0.7433930282500214;0.7182408181356101;-0.02944971947199065;-0.028450361394476216;1.0350570813112605;9.99884329723875;0.7343514804409252;0.007733418839333843;1.044994607119045;0.9999824275824489;0.7345336665980228;0.9999294723271623
33.512594;1.0352005337471955;0.7433911193392164;0.7182398537483964;-0.029448036529695985;-0.028448735376293492;1.0350581727800916;9.998856689568049;0.7343523801976611;0.007732421450796456;1.0449917565374955;0.9999805855131014;0.734532915050897;0.9999287626681943
33.522594;1.0352036186207156;0.7433899074260312;0.7182388731008631;-0.029446539037491032;-0.028447261670526233;1.0350582806422555;9.998870969967069;0.734352230726319;0.007731424462423092;1.044988961365203;0.9999787102698802;0.7345311665045868;0.9999281372515618
33.532594;1.0352056836961994;0.7433880036853476;0.718237890982681;-0.029444856133549906;-0.028445635622659993;1.0350594077063342;9.99888614345577;0.734353039032908;0.0077294278695438125;1.044986225526626;0.999976802810049;0.7345304076896304;0.9999275967028376
33.542594;1.0352086748041138;0.7433867962689145;0.7182368961749067;-0.029443358676071906;-0.028444161882751572;1.035059554989152;9.998902214239822;0.73435381195715;0.007728431664648067;1.0449835530639286;0.99997486440741;0.7345296562497003;0.9999271408353574
33.552594;1.0352106343277292;0.7433852736252299;0.7182362656383509;-0.029443358931910732;-0.028444161801508595;1.0350607220286936;9.99891917681814;0.7343535555452229;0.007727435834032448;1.0449809485431887;0.9999728975059191;0.7345278979299102;0.9999267685456985
33.562594;1.035212531066589;0.743383371005976;0.7182352591251548;-0.029441676086631185;-0.028442535696670577;1.0350609070708565;9.99893701056003;0.734354275168515;0.007725440361418287;1.0449784173377354;0.9999709063285965;0.7345271188459891;0.9999264779173576
33.572594;1.0352153344419426;0.743382160578644;0.7182342336007445;-0.02944017868587917;-0.028441061896869433;1.0350621069649606;9.998955682222197;0.7343549758890167;0.00772444523538;1.0449759656866437;0.999968896708447;0.7345263377823344;0.9999262667417693
33.582594;1.0352170885726066;0.7433802532064281;0.7182331983703184;-0.029438495881734673;-0.028439435751334854;1.0350623177124743;9.998975153608322;0.7343546625837026;0.0077234504490048695;1.0449736000926633;0.999966875067687;0.7345245427488917;0.9999261332242858
33.592594;1.0352197414960458;0.7433790379049313;0.7182321389731471;-0.02943699851919105;-0.02843796191018656;1.0350635355523212;9.998995383973954;0.7343553395396266;0.007722455991170855;1.0449713267252547;0.9999648471440337;0.7345237325095119;0.9999260765798652
33.602594;1.0352213399862644;0.7433771263472386;0.7182310655481525;-0.029435315756154445;-0.028436335723722537;1.0350637581774804;9.999016328685403;0.7343560101100334;0.007720461840435285;1.0449691513843395;0.9999628180881948;0.7345228959335588;0.9999260971297851
33.612594;1.0352238345515965;0.7433762867823338;0.7182303307589517;-0.02943550155697378;-0.02843648784558207;1.0350639851586159;9.999037942693985;0.7343556769831239;0.007719467967739385;1.0449670793350148;0.9999607938633607;0.734521054704384;0.9999261958543676
33.622594;1.0352252750155955;0.7433743732282345;0.718229214645129;-0.029433818832589786;-0.028434861620124124;1.035065216869533;9.999060182572501;0.7343563425176184;0.007718474344445284;1.0449651152765547;0.9999587816415247;0.7345202007830378;0.9999263737420171
33.632594;1.0352276152088413;0.7433731538578011;0.718228071854402;-0.029432321542192677;-0.02843338770133995;1.0350654537545418;9.99908299978024;0.7343570086748333;0.00771748095015264;1.0449632636394337;0.9999567884836119;0.7345193384469447;0.999926631260363
33.642594;1.0352289074195995;0.7433712411390746;0.7182269161391543;-0.029430638853181534;-0.028431761443184676;1.035066696887593;9.999106331538645;0.7343566765915369;0.007715487776099881;1.0449615282923455;0.9999548204423071;0.7345174615873893;0.9999269684850958
33.652594;1.0352301311214327;0.7433693313302246;0.7182257436343712;-0.02942895618120666;-0.028430135172148485;1.035066948117595;9.999130097657234;0.73435734639467;0.007714494822704203;1.0449599118992565;0.999952883202914;0.7345165938481635;0.9999273857943951
33.662594;1.035232266077063;0.743368499256995;0.7182249161486658;-0.029429142065224442;-0.02843028721817145;1.035068209440556;9.999154204984182;0.7343580178032769;0.007713502095052587;1.0449584161709844;0.9999509825086551;0.7345157251893026;0.9999278842228426
33.672594;1.0352333647148273;0.7433665995367128;0.7182237152384329;-0.02942745942236877;-0.028428660928247734;1.035068483021057;9.999178555836142;0.7343576909247084;0.007712509600455342;1.044957042652525;0.9999491235649902;0.7345138541530851;0.9999284651442621
33.682594;1.0352353801329586;0.7433653999155115;0.7182224956270361;-0.029425962201063142;-0.028427186954945997;1.0350697719223356;9.99920305777956;0.7343583664322484;0.007711517347767492;1.044955792767838;0.9999473108374283;0.7345129781247102;0.9999291298129924
33.692594;1.0352363610645767;0.743363510969584;0.7182212700183388;-0.029424279581086458;-0.028425560653377372;1.0350700800670598;9.999227632509372;0.7343590451034213;0.007709525345642139;1.0449546670608254;0.9999455486002176;0.7345120840841348;0.9999298791276656
33.702594;1.035238257510265;0.7433623208515701;0.7182200270599005;-0.02942278237564259;-0.02842408667077712;1.03507141122996;9.999252219056071;0.7343587272401414;0.0077085335993491485;1.044953664146375;0.9999438409510911;0.7345101910644998;0.9999307136039773
33.712594;1.035239116958379;0.7433608190951867;0.7182191459799732;-0.029422782904835527;-0.028424086367021678;1.035071768178553;9.999276774101828;0.7343594122297227;0.0077075421109205474;1.0449527802890641;0.9999421909895196;0.7345092872236568;0.9999316334823591
33.722594;1.0352399143060382;0.7433589427592504;0.7182178907323153;-0.029421100307000504;-0.02842246005762161;1.035072152280143;9.99930127220385;0.7343600982739138;0.007706550882145406;1.0449520100567768;0.9999406003426095;0.7345083718417881;0.9999326385790104
33.732594;1.0352416254077657;0.7433577657564684;0.7182166230411065;-0.029419603115226643;-0.02842098607028415;1.0350735636323358;9.999325701820347;0.7343597826911031;0.0077055599122207614;1.044951347004708;0.9999390694623475;0.7345064445328001;0.9999337279146744
33.742594;1.035242300146849;0.7433559003053685;0.7182153569845968;-0.029417920522643765;-0.028419359761826735;1.0350740018697087;9.999350060428144;0.7343604626686943;0.007703569189686698;1.0449507841952512;0.9999375981510348;0.7345054952939593;0.9999348996545803
33.752594;1.0352438911745108;0.7433547363073922;0.7182140834897209;-0.02941642332935389;-0.028417885777807416;1.0350754665605717;9.999374350418535;0.7343611357420438;0.007702578688558909;1.0449503151397106;0.9999361860771573;0.7345045470567976;0.999936151098521
33.762594;1.0352444488904786;0.7433532644909355;0.7182131846175781;-0.029416423872590153;-0.02841788548025644;1.0350759562316492;9.999398572518341;0.7343608001278106;0.007701588377316288;1.04494993484683;0.9999348328580644;0.7345025919660916;0.9999374784787675
33.772594;1.0352459260803233;0.7433521168694741;0.7182119208836959;-0.029414926675177124;-0.02841641150536581;1.0350774673135181;9.999422719488473;0.7343614550588747;0.007700598234179866;1.0449496402276668;0.9999335375152901;0.7345016328778602;0.9999388771674496
33.782594;1.0352463728415637;0.7433502839880552;0.7182106743530461;-0.029413244078694063;-0.028414785216302762;1.0350779943949222;9.999446769707532;0.7343621005106156;0.00769960825032295;1.0449494291452417;0.9999322984484076;0.7345006730470226;0.999940342684929
33.792594;1.0352467660786675;0.7433484609217291;0.7182094430502615;-0.029411561481434933;-0.02841315893662177;1.0350785311881123;9.999470683972216;0.7343627367353366;0.007698618420635821;1.0449492989085853;0.9999311146579367;0.7344997152965635;0.9999418718346017
33.802594;1.0352480829909019;0.7433477218136075;0.7182085909514049;-0.029411747414996525;-0.02841331099400277;1.0350800715213708;9.999494413902045;0.7343623643458065;0.0076976287368150115;1.0449492461949093;0.9999299867880961;0.7344977617517987;0.9999434627003283
33.812594;1.0352483740130403;0.7433459216614692;0.7182074019463699;-0.029410064814412645;-0.028411684740042145;1.0350806103144723;9.999517912776344;0.7343629843954256;0.007695639184423123;1.0449492681239947;0.9999289164223841;0.7344968031056974;0.9999451135887357
33.815198;1.0352486158699947;0.743344513986746;0.7182066044850774;-0.029410065353085883;-0.02841168450736908;1.0350811440206367;9.999541135036223;0.7343635981176295;0.007695649740617328;1.044949362350794;0.9999279046277685;0.7344958708143379;0.9999468221968405
33.815198;1.035248808326051;0.7433431217051233;0.7182058344568996;-0.029410065890955427;-0.028411684293736854;1.035081670332023;9.99956403111151;0.7343642065801337;0.0076956603738078805;1.0449495261360124;0.9999269519057139;0.7344949422959385;0.9999485853184155
33.815199;1.0352489494190407;0.743341746609547;0.7182050935481037;-0.029410066427834416;-0.028411684100954255;1.0350821876115326;9.999586550104368;0.7343648104785157;0.007695671044667035;1.044949756042894;0.9999260592188811;0.734494015408663;0.9999503986953524
33.8152;1.0352490361739484;0.7433403903507324;0.7182043837311991;-0.029410066963471572;-0.028411683930769618;1.0350826941153501;9.99960864581942;0.7343654102852909;0.007695681710189981;1.0449500482278242;0.9999252281535637;0.7344930886898311;0.999952256978617
33.815202;1.0352490651329838;0.7433390542249679;0.7182037067931184;-0.02941006749752366;-0.028411683784965596;1.035083187462815;9.99963027404777;0.7343660064761499;0.007695692328146389;1.0449503982331567;0.999924460264398;0.7344921616334438;0.999954154178505
33.815206;1.0352490322762744;0.7433377391085862;0.7182030637647897;-0.02941006802947635;-0.028411683664953218;1.0350836652815778;9.999651384251788;0.7343665995157653;0.007695702856565872;1.0449508005063683;0.9999237566496965;0.7344912344122924;0.9999560846924794
33.815214;1.0352489336945778;0.7433364453371057;0.7182024548052612;-0.029410068558507453;-0.028411683571457732;1.0350841263438508;9.999671920113556;0.7343671895750735;0.0076957132559865955;1.0449512486093102;0.9999231177196466;0.7344903072537272;0.9999580438532387
33.81523;1.0352487665385586;0.7433351724433638;0.7182018794069028;-0.029410069083339936;-0.028411683504612928;1.0350845709363503;9.999691828836015;0.7343677761664603;0.007695723497164813;1.0449517360614884;0.9999225429975983;0.7344893800197458;0.9999600275026856
33.815262;1.0352485286797357;0.7433339186422866;0.7182013365375084;-0.029410069602278828;-0.028411683464300876;1.035085000615978;9.999711065205494;0.7343683581801004;0.0076957335609090976;1.044952256900775;0.9999220311390566;0.7344884526290887;0.9999620317513199
33.815326;1.0352482180347657;0.7433326804228897;0.7182008244915964;-0.02941007011351195;-0.028411683450445833;1.0350854176902187;9.999729591190231;0.7343689343391258;0.007695743427363552;1.0449528057334265;0.99992158032986;0.7344875255607279;0.9999640535798593
33.815454;1.0352478327674717;0.7433314528742605;0.7182003408968354;-0.029410070615416114;-0.028411683462980862;1.0350858241373144;9.999747382743328;0.7343695035579476;0.007695753068626213;1.0449533779056228;0.9999211891105053;0.7344865996775742;0.9999660913769982
33.81571;1.0352473716295891;0.7433302305625376;0.7181998829434921;-0.0294100711065435;-0.028411683501631597;1.0350862202284037;9.999764439666075;0.7343700649078643;0.007695762452105848;1.0449539701058694;0.9999208572818024;0.734485675898997;0.9999681443709382
33.816222;1.0352468339033813;0.7433290082720847;0.7181994474078008;-0.029410071585339134;-0.028411683565953232;1.0350866040386995;9.999780783860913;0.7343706174715713;0.007695771547609506;1.044954580821867;0.999920586116574;0.7344847552635396;0.9999702115442123
33.817246;1.035246219374822;0.7433277816143378;0.7181990308350648;-0.029410072049907275;-0.028411683655605362;1.0350879721976398;9.999796447241184;0.7343711603826523;0.0076957803297961255;1.0449552096575339;0.9999203775454657;0.7344838391215698;0.9999722913511973
33.819294;1.03524552820508;0.743326168974953;0.7181982642875167;-0.029408389358113966;-0.028410057765983866;1.0350883209136588;9.99981146231669;0.7343716927651244;0.007695788776638936;1.0449558555479102;0.9999202332614435;0.7344829290450022;0.9999743819245406
33.82339;1.0352457356982219;0.7433256214754951;0.7181978713878551;-0.029408575177883756;-0.028410210226669154;1.0350886466704698;9.999825854877367;0.7343722135220825;0.007694796871044283;1.0449565154183222;0.9999201545093639;0.7344820162046687;0.9999764805211818
33.831582;1.0352448894887099;0.7433239939271171;0.7181971307510059;-0.02940689244552678;-0.028408584387370463;1.0350889464062267;9.999839637173102;0.7343717212960668;0.0076938046061535955;1.044957184467101;0.9999201421798186;0.734480112794998;0.9999785824892508
33.841582;1.0352439641936741;0.743322740867817;0.7181967665355157;-0.029406892832180943;-0.02840858457747386;1.0350902171296563;9.999852811288592;0.7343722146785833;0.007692811988179555;1.0449578575991856;0.9999201971914536;0.7344792199417506;0.9999806816099962
33.851582;1.0352439352916563;0.7433218019851636;0.7181960392550951;-0.02940539543883445;-0.02840711110738389;1.035090455481125;9.999865380345632;0.7343726925300617;0.007691819036619034;1.044958530693842;0.9999203213384602;0.7344783382089822;0.999982772056259
33.861582;1.0352428518403392;0.7433201695995532;0.7181953253920617;-0.029403712629865783;-0.028405485340607075;1.0350906574634726;9.999877355279082;0.734372153757718;0.0076908257824220335;1.0449592009146833;0.9999205179330004;0.734476467916675;0.9999848497892783
33.871582;1.0352426655686011;0.7433196142987085;0.7181949776453188;-0.029403898319905135;-0.028405637920684887;1.0350918184282707;9.999888754136386;0.7343725965846616;0.007689832261826267;1.0449598663333026;0.9999207918123261;0.7344756094020416;0.9999869125675293
33.881582;1.0352414265433472;0.7433179944894182;0.718194275808802;-0.02940221544901416;-0.028404012197144043;1.035091933761292;9.999899596957986;0.7343730186214681;0.00768883851025725;1.0449605253666094;0.9999211486247248;0.7344747634436092;0.9999889595468714
33.891582;1.0352401127904074;0.7433163897601998;0.7181935804397015;-0.02940053254608271;-0.02840238649216601;1.035093000107548;9.999909902415256;0.7343734177760768;0.0076878445623257815;1.0449611761738782;0.9999215933087374;0.7344739315556286;0.9999909906053128
33.901582;1.0352397039394154;0.7433155009947046;0.7181928873316745;-0.02939903499043849;-0.028400913122078097;1.0350930167516412;9.9999196917051;0.7343727928335038;0.007686850452269972;1.0449618165964651;0.9999221288887716;0.734472116418153;0.9999930054478664
33.911582;1.035238254548818;0.7433143234531604;0.7181925770324318;-0.02939903516679828;-0.028400913450100988;1.035092986465664;9.999928995903774;0.7343731433718241;0.00768485620479952;1.0449624451429906;0.9999227569912211;0.7344713102574789;0.9999950031409528
33.921582;1.0352377222150944;0.7433134930959305;0.7181919083545087;-0.029397537541849116;-0.02839944010191104;1.0350939146328115;9.9999378592453;0.7343734694057562;0.007683861823961638;1.044963062093169;0.999923479168768;0.7344705357083758;0.9999969819794887
33.931582;1.0352361616574455;0.7433120048055125;0.7181912614080148;-0.029395854504086084;-0.028397814441861055;1.0350938072999782;9.999946335637146;0.7343727711244479;0.00768286729729205;1.0449636698377678;0.9999242968854968;0.7344687825690828;0.9999989393948986
33.941582;1.035234554598286;0.743310937209038;0.7181909977725557;-0.029395854582121832;-0.02839781479126183;1.0350946698758698;9.999954480564245;0.7343730486012998;0.007681872610095001;1.0449642729580733;0.9999252104730917;0.7344680500903907;1.0000008722355669
33.951582;1.035233884196943;0.7433102324641402;0.7181903810792821;-0.029394356854890218;-0.028396341456300676;1.035094506614599;9.99996234576462;0.7343733014312315;0.0076808777518372175;1.0449648783141479;0.9999262188323036;0.7344673375620023;1.000002777706801
33.961582;1.0352322085172252;0.7433088851659417;0.7181897904719031;-0.029392673720092938;-0.028394715802628413;1.0350943205173762;9.999969982577388;0.7343735286541303;0.0076798827163334195;1.0449654945347588;0.9999273199557337;0.7344666445785688;1.0000046546770187
33.971582;1.035231489073904;0.7433082880513869;0.7181892153295082;-0.029391175927301245;-0.028393242464608802;1.0350951135636766;9.99997744899052;0.7343727288322903;0.007678887504464934;1.0449661310861618;0.9999285115132325;0.7344649711659251;1.0000065040909354
33.981582;1.0352297846900012;0.7433074339472476;0.7181890361589965;-0.02939117588427729;-0.02839324280919323;1.0350948871779952;9.999984813352965;0.7343728999747451;0.007677892124168;1.0449667977772148;0.9999297911802358;0.7344643174426484;1.0000083275554734
33.991582;1.0352280795487847;0.7433062621304897;0.7181885185740081;-0.02938949266178477;-0.028391617142134992;1.0350956428080995;9.999992155398402;0.734373039873135;0.007676896586461757;1.0449675044938027;0.9999311569677487;0.734463683975994;1.0000101255895442
34.001582;1.0352273561953276;0.7433058482988991;0.7181880255987277;-0.029387994780198604;-0.02839014378382709;1.035095382071839;9.999999562522856;0.7343721472674535;0.0076759009068892775;1.044968260592619;0.9999326078211022;0.7344620714849186;1.0000118974955896
34.011582;1.0352256692791673;0.7433051848610749;0.7181879372716139;-0.029387994654669646;-0.02839014410262929;1.0350951064374914;10.000007115609634;0.7343722226728587;0.007674905111054733;1.0449690742007598;0.9999341435641838;0.7344614803028717;1.000013642404689
34.021582;1.0352240000903776;0.743304210468208;0.7181875166033214;-0.029386311348903536;-0.028388518405094196;1.0350958169782642;10.000014873645714;0.7343722677014608;0.007673909235923906;1.0449699517920958;0.9999357636630757;0.7344609103432596;1.0000153599901214
34.031582;1.0352233306336693;0.7433039992688653;0.7181871231721703;-0.029384813382123686;-0.02838704501316339;1.035095514202175;10.000022870761091;0.7343722836778139;0.0076729133269553005;1.0449708982287518;0.9999374664705486;0.7344603609163263;1.0000170503751888
34.041582;1.0352217169247644;0.7433031632860752;0.7181867680358489;-0.029383130023904306;-0.028385419292741014;1.0350961980811153;10.000031122506844;0.7343712709179153;0.00767091743240659;1.0449719171973357;0.9999392498248859;0.7344588206546628;1.0000187139394594
34.051582;1.0352211177925819;0.7433034710696065;0.718186803900029;-0.02938331516063102;-0.02838557188370918;1.0350958686688079;10.000039631753175;0.7343712287764823;0.007669921596161918;1.0449730118371534;0.999941111506264;0.7344583087480582;1.0000203514927803
34.061582;1.0352195901396544;0.7433027764301332;0.7181865097803254;-0.02938163175554676;-0.028383946143479815;1.0350955264204569;10.00004839090839;0.7343711560023464;0.0076689258557968735;1.0449741857177985;0.9999430491241869;0.734457812049377;1.000021963883096
34.071582;1.0352181184535665;0.7433021513411859;0.7181862443487286;-0.029379948330368028;-0.028382320395483152;1.035096171258396;10.000057385159625;0.7343710510277986;0.0076679302462280665;1.0449754435807397;0.9999450600309581;0.7344573269740327;1.0000235507050812
34.081582;1.0352176870516439;0.7433026665370047;0.7181863667582854;-0.029380133403473768;-0.02838247296243495;1.0350958017063128;10.000066599083755;0.7343699119082868;0.007666934801677737;1.044976790827956;0.9999471408725868;0.7344558501079499;1.0000251095637347
34.091582;1.0352163514370498;0.7433021727870907;0.71818615710546;-0.02937844994164475;-0.028380847201962045;1.03509641521178;10.000076019689065;0.7343697363683959;0.007665939554324953;1.0449782324342014;0.9999492870644077;0.7344553785324517;1.0000266368758253
34.101582;1.0352150912930405;0.7433017409054863;0.7181859752811419;-0.029376766465075466;-0.028379221436287586;1.0350960086371725;10.000085632120362;0.7343695221688258;0.007664944531352335;1.0449797722993521;0.9999514928753356;0.7344549099784815;1.0000281294270559
34.111582;1.0352148848896048;0.7433024422093498;0.7181861813412705;-0.029376951490395237;-0.028379373987131917;1.0350955784066442;10.000095416452876;0.7343682674486931;0.00766394975322315;1.0449814130107422;0.9999537517187995;0.7344534423813366;1.0000295853803307
34.121582;1.0352137836530273;0.7433021282162264;0.718186056442784;-0.029375267987072573;-0.02837774821266426;1.0350961210250094;10.000105356370133;0.7343679714467611;0.007662955235768573;1.0449831560108607;0.9999560564721397;0.7344529737074542;1.0000310045865997
34.131582;1.0352137415926301;0.7433025636976043;0.7181859566098302;-0.02937376982586699;-0.028376274750394403;1.0350956340584334;10.000115450084063;0.7343676353180785;0.007661960992850847;1.0449850019906772;0.9999584000666041;0.7344525021888018;1.0000323885799252
34.141582;1.03521281050793;0.7433027350859713;0.7181862630367937;-0.029373769460828255;-0.0283762749761032;1.035096116988265;10.000125704893012;0.7343672619932236;0.0076609670364646935;1.044986951362627;0.9999607761370626;0.7344520260094604;1.000033740148764
34.151582;1.0352119697422377;0.7433025757606946;0.7181862412125354;-0.02937208592447556;-0.028374649195717312;1.0350955716437198;10.000136122975427;0.7343658555669721;0.0076599733743559295;1.0449890051862079;0.9999631795079253;0.7344505435430214;1.0000350626482348
34.161582;1.0352121991511491;0.7433031560375699;0.7181862533737393;-0.029370587729327588;-0.02837317573147001;1.0350950018567182;10.000146695317813;0.7343654211048982;0.007658980010737197;1.0449911660783697;0.9999656064257497;0.7344500531186058;1.0000363591477757
34.171582;1.035211551391342;0.7433034635693576;0.718186678932252;-0.029370587337781313;-0.028373175960807604;1.0350954123779887;10.000157404033708;0.7343649646976201;0.00765798695345664;1.044993437796003;0.9999680544977474;0.7344495533931219;1.000037631525952
34.181582;1.0352110053150811;0.7433034328993042;0.7181867811457016;-0.029368903775606706;-0.02837155018912089;1.0350948082715412;10.000168228776536;0.7343644933688541;0.007656994215530988;1.0449958234710492;0.9999705225284189;0.7344490436876369;1.0000388802375895
34.191582;1.0352115394785797;0.7433041343802714;0.7181869203493044;-0.029367405553735054;-0.02837007673757305;1.0350941949530517;10.000179149482504;0.7343630146553153;0.007656001806444907;1.044998324137239;0.9999730103851983;0.7344475245115974;1.0000401046774845
34.201582;1.0352112054749192;0.7433045550035857;0.718187473788217;-0.029367405143218832;-0.02837007698353656;1.0350945780031835;10.000190137612444;0.734362535925132;0.007655009728027092;1.045000938956283;0.9999755187226419;0.7344469969272501;1.000041303447663
34.211582;1.0352109813759949;0.7433046294505155;0.7181877022042139;-0.029365721563648955;-0.028368451231078323;1.0350939632801608;10.000201145994936;0.7343620635250542;0.007654017978242642;1.0450036666724334;0.9999780483351542;0.7344464621470822;1.000042474451945
34.221582;1.0352118443543579;0.743305429863416;0.7181879642586797;-0.029364223325053507;-0.028366977800858756;1.0350943571560056;10.000212112372292;0.734360602087778;0.007653026551397084;1.0450065066001233;0.9999805992119857;0.7344449214373858;1.0000436150026417
34.231582;1.0352118431682098;0.7433059461880102;0.71818863706863;-0.029364222908094068;-0.028366978071446804;1.0350937657036177;10.00022297374696;0.734360154797979;0.007652035433185635;1.0450094586782679;0.9999831697601139;0.7344443766620288;1.0000447221655064
34.241582;1.035212927008905;0.743306810533192;0.7181889758356689;-0.02936272466897415;-0.028365504660252148;1.0350931935872338;10.000233676867056;0.734359724405231;0.007651044598950052;1.0450125230061293;0.9999857563947668;0.7344438305469726;1.0000457935276672
34.251582;1.0352131403559723;0.7433070139065799;0.7181893570423664;-0.02936104109240616;-0.028363878946537014;1.0350936436733482;10.000244178396986;0.7343593138461757;0.007650054021577791;1.0450156986907304;0.9999883534937015;0.7344432854418491;1.0000468279604653
34.261582;1.0352134517136067;0.743307630284027;0.7181901387500509;-0.02936104069305083;-0.02836387925069636;1.0350931171996962;10.000254439900308;0.7343579260991314;0.007649063685553704;1.0450189825856888;0.9999909540849234;0.7344417426033341;1.000047825548987
34.271582;1.0352148267530243;0.7433085965020446;0.7181905810228475;-0.029359542475440887;-0.028362405874805905;1.0350926143299326;10.000264421461697;0.7343575633772107;0.0076480735930968035;1.0450223689253686;0.9999935510086143;0.7344412018923372;1.0000487868194678
34.281582;1.0352153023897561;0.7433089015633922;0.7181910591804963;-0.029357858932169665;-0.02836078019837647;1.035093134595815;10.000274075564832;0.7343572264232613;0.0076470837592172;1.0450258498473997;0.999996137812963;0.7344406624768028;1.0000497118992064
34.291582;1.0352158422679103;0.7433096169028852;0.718191929957065;-0.029357858575527696;-0.028360780541198064;1.0350926765731967;10.000283346469978;0.7343569148930614;0.0076460942094286385;1.0450294167399625;0.9999987094155445;0.7344401231482439;1.0000505996002274
34.301582;1.0352174115290038;0.7433106764930704;0.7181924522286408;-0.02935636040262122;-0.02835930720528614;1.0350932373654156;10.000292176308408;0.734355627999877;0.0076451049809645125;1.0450330619404398;1.000001262226037;0.734438583024699;1.0000514469871102
34.311582;1.0352180500033816;0.743311066561283;0.7181930008158857;-0.029354676913751942;-0.028357681572003517;1.0350928131088577;10.000300512042518;0.7343553645097088;0.007644116116495671;1.045036779117522;1.0000037930797765;0.7344380417811144;1.0000522499432776
34.321582;1.0352187252210525;0.7433118571113732;0.718193932545027;-0.029354676619125202;-0.028357681961364702;1.0350924000139885;10.00030831315511;0.7343551230623807;0.007643127655291075;1.0450405619019776;1.0000062977739976;0.7344375000597556;1.0000530039096514
34.331582;1.0352204053325185;0.7433129830870034;0.7181945062446208;-0.029353178509029867;-0.02835620867487061;1.0350929945456475;10.000315562776674;0.7343549031816106;0.007642139630071863;1.0450444027154269;1.000008770433032;0.7344369593193353;1.0000537044197562
34.341582;1.0352211323127019;0.7433138120148396;0.7181954622079095;-0.029353178265568686;-0.02835620910067544;1.0350925934960278;10.000322271946837;0.7343537055742234;0.007641152065700896;1.045048293058711;1.0000112038761984;0.7344354219316139;1.0000543475643533
34.351582;1.035221875777627;0.7433142795330128;0.718196059471441;-0.029351494877346007;-0.02835458353993091;1.0350921951235958;10.000328469257218;0.7343535312144975;0.007640164978000124;1.0450522241438995;1.0000135904774312;0.7344348902811344;1.0000549302673614
34.361582;1.0352236059380144;0.7433154571847143;0.718196655496955;-0.02934999684735964;-0.028353110311344024;1.0350927997415877;10.00033418798707;0.7343533805394994;0.0076391783727559354;1.0450561867081107;1.0000159229971761;0.7344343664410442;1.0000554505437855
34.371582;1.0352243658156524;0.7433163337065612;0.7181976265329861;-0.02934999669284184;-0.02835311079773651;1.035092408692714;10.000339460345865;0.7343532532784768;0.007638192242002771;1.045060170571767;1.0000181952391887;0.7344338521577779;1.0000559076167261
34.381582;1.0352251238414376;0.7433168460151175;0.7181982337232926;-0.029348313393732773;-0.02835148529935578;1.035092023345115;10.000344314548162;0.7343521482732108;0.007637206560750577;1.0450641647743586;1.0000204024608486;0.7344323493511277;1.0000563019965572
34.391582;1.0352268469743569;0.7433180678368555;0.7181988360588097;-0.02934681544953003;-0.028350012134139232;1.035092644858403;10.000348770430989;0.7343520636501548;0.007636221287949664;1.045068157874379;1.0000225413667123;0.7344318598343091;1.0000566357414082
34.401582;1.0352275749822666;0.7433189890751676;0.7181998101608957;-0.029346815384472952;-0.028350012685215555;1.0350922744750564;10.000352834616574;0.7343519976387599;0.0076352363683942605;1.0450721377790984;1.0000246096057954;0.7344313849160874;1.0000569121193403
34.411582;1.0352282748148827;0.7433195458565832;0.7182004164580162;-0.029345132171017915;-0.028348387251321053;1.035091914128369;10.000356502706486;0.7343519490798565;0.007635251734118749;1.0450760913258128;1.0000266050190032;0.7344309347304376;1.000057134672178
34.421582;1.0352299132906955;0.7433211888432104;0.7182013786866127;-0.02934531748475997;-0.028348540155421886;1.035092566812125;10.000359769510506;0.7343509171934856;0.0076342673087023555;1.0450800041309258;1.0000285250319332;0.734429486986393;1.0000573067991132
34.431582;1.0352305303424523;0.7433217701543754;0.7182019748995904;-0.029343634322586614;-0.028346914762230085;1.0350922369822577;10.000362636264324;0.7343509011770549;0.00763328301476873;1.0450838607689432;1.000030366405198;0.7344290499812677;1.0000574318198292
34.441582;1.0352310938740028;0.7433223617055034;0.7182025629363644;-0.029341951184266104;-0.028345289388708332;1.035092930823615;10.000365110738631;0.734350899954723;0.0076322987798444425;1.045087645009392;1.0000321254317688;0.7344286214221861;1.0000575127751663
34.451582;1.0352325732831178;0.743324035706951;0.7182035009136064;-0.02934213656585436;-0.02834544235162785;1.035092655400928;10.00036720546048;0.7343509120306073;0.007631314537913558;1.0450913402294468;1.0000337983890304;0.734428198248677;1.0000575520493324
34.461582;1.035233011800362;0.743324644616516;0.7182040674975223;-0.029340453466722902;-0.0283438170171925;1.03509241729596;10.000368939011574;0.7343499356604143;0.007630330230290027;1.0450949301627304;1.0000353817120091;0.7344267766836939;1.0000575508827436
34.471582;1.035233379657328;0.7433252602261091;0.7182046209841967;-0.029338770385085634;-0.028342191703150183;1.03509322214931;10.000370337997621;0.7343499692972404;0.0076293458074670325;1.0450983995833067;1.0000368716378243;0.7344263520533084;1.0000575087616832
34.481582;1.0352346475076226;0.7433269545828367;0.7182055193419387;-0.029338955816545182;-0.028342344727274465;1.0350930751830265;10.00037143502062;0.7343500118560317;0.007628361228922175;1.0451017348571054;1.0000382640965824;0.7344259193412195;1.0000574237138007
34.491582;1.035234859684478;0.7433275802295858;0.7182060407552001;-0.029337272765556352;-0.028340719457597148;1.0350929814630763;10.000372265144959;0.734350062830008;0.007627376462079663;1.0451049243867916;1.0000395552851666;0.7344254736815579;1.00005729385553
34.501582;1.0352349874663767;0.7433285872587378;0.7182069095548699;-0.02933727291167952;-0.028340720218317173;1.03509394527556;10.000372861132604;0.73434912238864;0.007626391481201539;1.0451079585808816;1.000040742193152;0.7344240112751228;1.0000571184990124
34.511582;1.0352360018183357;0.743329909777192;0.7182073874599901;-0.02933577520414556;-0.028339247307208375;1.035093969706903;10.000373247213712;0.7343491910254969;0.007625406264133944;1.045110829789194;1.0000418232023043;0.7344235294507626;1.000056898004232
34.521582;1.0352359463834586;0.7433305345649007;0.7182078527386337;-0.029334092195080003;-0.028337622111620366;1.0350940574016485;10.000373437736618;0.7343492687788334;0.00762442079191466;1.045113532652568;1.000042798457189;0.7344230268569258;1.0000566335509402
34.531582;1.0352357918159203;0.7433315317352328;0.7182086660471477;-0.029334092381519693;-0.028337622947843553;1.0350952114809797;10.000373443072306;0.7343493548307831;0.007623435052185795;1.0451160642395096;1.0000436687403387;0.7344225030257866;1.0000563269294767
34.541582;1.0352365103034442;0.743332835311962;0.7182090903043571;-0.029332594705881565;-0.028336150111313418;1.0350954349704398;10.000373273719212;0.7343484477283468;0.007622449036642532;1.0451184234674655;1.0000444341463477;0.734420957742307;1.0000559797209168
34.551582;1.035236149576094;0.7433341899918041;0.7182102356090173;-0.029334278099358208;-0.02833777700152594;1.0350957290161498;10.000372935369242;0.7343485457507442;0.007622462731257759;1.0451206103402053;1.0000450942079828;0.7344204002624696;1.000055592936962
34.561582;1.0352356867535923;0.743334772188264;0.7182106325080581;-0.029332595133130263;-0.02833615189965084;1.0350970914299218;10.000372424893785;0.7343486470649849;0.007621476108663497;1.045122626100692;1.0000456486382665;0.7344198081051289;1.000055167441124
34.571582;1.0352361014200533;0.7433360306540593;0.7182110071741467;-0.02933109748470194;-0.02833467912564942;1.0350975165668141;10.000371734771143;0.7343487497793294;0.0076204891277029604;1.0451244740303691;1.000046097718136;0.7344191900180087;1.0000547036929506
34.581582;1.0352354482398018;0.7433369523133645;0.7182117384829355;-0.029331097721410522;-0.028334680065767528;1.035097996753125;10.000370857048772;0.7343478520891482;0.007619501738102745;1.0451261592808696;1.000046442142227;0.734417545257948;1.000054200950989
34.591582;1.0352347096124845;0.7433374717342351;0.7182120896865002;-0.029329414779005747;-0.028333055013349075;1.0350995241321579;10.000369785152673;0.7343479522016065;0.007618513886099817;1.0451276876101006;1.000046683020015;0.7344168734583341;1.000053657188014
34.601582;1.0352348680104075;0.7433390392944108;0.7182127871165528;-0.02932960033672;-0.028333208288198544;1.0351000914214767;10.000368517865372;0.7343480480431056;0.007617525517560022;1.0451290644043043;1.0000468225137054;0.7344161743605694;1.0000530696885495
34.611582;1.0352339794200236;0.7433395074498942;0.7182131111705682;-0.029327917405658287;-0.028331583257841967;1.0351006918439727;10.00036705827268;0.7343481372934998;0.007616536577062134;1.0451302945465042;1.0000468638477311;0.7344154477380345;1.0000524357191545
34.621582;1.0352330282567812;0.7433399482377256;0.7182134218474455;-0.02932623448044171;-0.028329958236161214;1.0351023192775288;10.000365407501233;0.7343472176728881;0.007615547005274544;1.0451313828519648;1.0000468100363666;0.734413693951271;1.0000517529327453
34.631582;1.035233000663805;0.7433414333811268;0.7182140790167648;-0.029326420052383315;-0.028330111536751697;1.035102968484611;10.000363565286639;0.7343472872315051;0.007614556740780389;1.0451323345997356;1.0000466627706346;0.7344129136830657;1.000051019278318
34.641582;1.0352319557641747;0.7433418145090931;0.7182143625030684;-0.029324737135954355;-0.0283284865282287;1.0351036350342895;10.000361535388961;0.7343473449943773;0.007614565728017528;1.0451331556388934;1.0000464225799133;0.7344121185565293;1.0000502326834508
34.651582;1.0352308776658157;0.7433425415115861;0.7182149971363475;-0.02932473741355901;-0.02832848753055052;1.0351053152038643;10.000359325609958;0.7343473916103176;0.007613573924104923;1.045133852458359;1.0000460893894698;0.7344112897656127;1.0000493915466975
34.661582;1.035230748823741;0.7433435497508945;0.7182152436954765;-0.02932323980371357;-0.028327014835339115;1.0351060056504682;10.000356947009013;0.7343474288533809;0.007612581298872786;1.045134432304152;1.0000456627183214;0.7344104403093252;1.0000484961130527
34.671582;1.0352296242551353;0.7433442069623336;0.7182158443125354;-0.0293232400843517;-0.028327015837700288;1.0351067026530432;10.000354419221184;0.7343464583495803;0.007611587831574588;1.045134902310375;1.0000451420627576;0.7344085729958333;1.0000475491903233
34.681582;1.0352284857752014;0.7433444498768191;0.7182160593596563;-0.02932155717130864;-0.02832539082798599;1.0351084017864294;10.000351774679219;0.7343464808848633;0.007610593510393302;1.0451352683501474;1.0000445271080016;0.7344076902086932;1.0000465556705724
34.691582;1.0352283147905652;0.743345352569032;0.718216246721689;-0.02932005955037498;-0.028323918116613805;1.0351090980769613;10.00034905552961;0.7343464965852539;0.007609598332581246;1.045135535126262;1.0000438172603532;0.7344067940074742;1.0000455220088973
34.701582;1.0352271644654432;0.7433459066987589;0.7182167821107902;-0.029320059817558038;-0.028323919092373695;1.0351097856006872;10.000346308711451;0.7343465055520604;0.007608602300985574;1.0451357066466114;1.000043011734694;0.734405885667195;1.0000444562443764
34.711582;1.0352260126993853;0.7433460514133522;0.7182169255460856;-0.029318376882275458;-0.02832229404533589;1.0351114569645066;10.000343582217115;0.7343455083001269;0.007607605423301381;1.0451357861251147;1.0000421104903847;0.7344039663218128;1.0000433679766332
34.721582;1.0352248602465208;0.7433465468052051;0.7182174070839438;-0.029318377128903624;-0.02832229498625534;1.0351121039207138;10.00034091749318;0.7343455057352045;0.007607607716463973;1.0451357758952435;1.0000411143276706;0.7344030480903284;1.0000422674955123
34.731582;1.03522468298443;0.7433473325527328;0.7182174877760846;-0.02931687946195286;-0.028320822204759424;1.0351127186368194;10.000338340608161;0.7343454989473907;0.007606609209021386;1.0451356777987908;1.0000400240632454;0.7344021131604836;1.0000411640814244
34.741582;1.0352235295397274;0.7433477802728438;0.7182179105005052;-0.029316879679526127;-0.028320823097850237;1.0351142944899903;10.000335861918002;0.7343454888014743;0.00760560994202925;1.0451354939827564;1.0000388403450813;0.734401175632505;1.0000400648724548
34.751582;1.0352223743693578;0.7433478296315085;0.71821793651735;-0.029315196684881733;-0.02831919795499957;1.0351148263480354;10.000333483780073;0.734344475471101;0.007604609970903768;1.0451352273909211;1.0000375643444677;0.7343992402833992;1.0000389752896846
34.761582;1.0352221914296365;0.7433485556178013;0.7182179247162706;-0.029313698961331083;-0.028317725086519856;1.035115310416187;10.000331206008404;0.7343444583189811;0.00760360936404715;1.0451348816007098;1.0000361985357984;0.7343983122541277;1.0000379003036337
34.771582;1.035221028570635;0.7433489487561473;0.7182182516901375;-0.029313699122332806;-0.02831772588397639;1.0351167433121828;10.000329021059017;0.734344436144554;0.007602608196568992;1.0451344607392647;1.0000347469989512;0.7343973966620768;1.000036845068238
34.781582;1.0352198614570567;0.7433489461511482;0.7182181778485663;-0.02931201606498342;-0.028316100637484565;1.0351171208738346;10.000326905496763;0.7343444076734819;0.007601606543391085;1.0451339694791597;1.0000332153174525;0.7343964978687963;1.000035813978447
34.791582;1.0352196658203923;0.7433500003511156;0.7182184269130301;-0.02931220146999708;-0.02831625366614636;1.0351174381870647;10.000324820751954;0.7343443720863827;0.007601604476166839;1.0451334125412153;1.0000316103263072;0.7343956294084836;1.0000348090032036
34.801582;1.035218489842854;0.7433499661470043;0.7182182769337657;-0.029310518364902522;-0.0283146283432406;1.0351186907756538;10.000322722690898;0.7343433293578475;0.007600602061330168;1.0451327938560362;1.0000299393727172;0.7343937728291859;1.0000338291217403
34.811582;1.035217307619991;0.7433502971861311;0.7182184513876853;-0.029310518433897603;-0.028314628989384;1.0351188751940081;10.000320569493585;0.7343432803502116;0.007599599355425971;1.0451321158679778;1.0000282093059327;0.7343929404008355;1.0000328716812334
34.821582;1.0352170920413912;0.7433509326604646;0.7182182100580244;-0.029309020564336798;-0.028313155895888096;1.0351189890117571;10.000318320423212;0.7343432267829376;0.007598596400916688;1.0451313796827957;1.0000264259214116;0.7343921344922475;1.0000319345590187
34.831582;1.0352158881120859;0.743351243948672;0.7182182941854864;-0.029309020581669072;-0.028313156466085617;1.0351190310495777;10.000315931351016;0.7343431712146664;0.007597593227625011;1.0451305862004172;1.0000245935977945;0.7343913578717713;1.0000310169709545
34.841582;1.0352146678124536;0.7433511706645745;0.7182179631916819;-0.029307337371325334;-0.028311530991205792;1.035120001349622;10.00031335578831;0.7343421167745285;0.007596589861319017;1.045129737220253;1.0000227149604628;0.7343896139216572;1.0000301188649148
34.851582;1.0352134281671999;0.7433514731451949;0.7182179460253353;-0.02930733733227437;-0.028311531486431642;1.0351199009462504;10.00031054647522;0.7343420665908902;0.0075965863317276556;1.0451288356996968;1.0000207912798242;0.734388916414078;1.0000292406007005
34.861582;1.0352131414597134;0.7433520914702466;0.7182175026321806;-0.029305839345336985;-0.028310058243469414;1.035119731973263;10.000307455947626;0.7343420234969461;0.007595582671478265;1.045127884796521;1.00001882357731;0.7343882480259307;1.0000283828917496
34.871582;1.0352118525520253;0.7433520186503879;0.7182170094793653;-0.029304156044894926;-0.028308432660708267;1.035120497500196;10.000304041771185;0.7343419901379481;0.007594578910107344;1.045126885998195;1.000016813438656;0.7343876221791531;1.000027546405557
34.881582;1.0352105336050468;0.7433523299378519;0.7182168251730682;-0.02930415591574407;-0.028308433052002046;1.0351202008971119;10.000300270956217;0.7343419691915;0.007593575070239026;1.0451258382529551;1.000014763010298;0.7343870418151857;1.0000267319490792
34.891582;1.0352101581099544;0.7433529628187338;0.7182162100835695;-0.029302657833116905;-0.028306959708150413;1.0351198452072747;10.000296119116776;0.7343409635103318;0.007592571168400457;1.0451247390887113;1.000012674505419;0.734385509683272;1.0000259416881891
34.901582;1.0352087742828975;0.7433532855280353;0.7182159059322273;-0.029302657644211763;-0.028306960035050982;1.035120432290342;10.000291570506658;0.7343409758724292;0.007592567218793467;1.0451235860852768;1.0000105497527556;0.7343850383355679;1.00002518012264
34.911582;1.035207358918686;0.743353234204649;0.7182151737348005;-0.02930097422308174;-0.028305334323066925;1.035119961737427;10.000286617719608;0.734341008571967;0.007591563236219179;1.0451223774073082;1.0000083901606125;0.7343846092086387;1.0000244537858798
34.921582;1.0352059151366944;0.7433535656567218;0.7182147455288789;-0.029300973977249335;-0.02830533458771166;1.035119430797155;10.000281255888835;0.7343410633161964;0.0075905592373656915;1.045121111504945;1.0000061973612304;0.7343842347573021;1.000023769940263
34.931582;1.035205423182179;0.7433542161180222;0.7182138848816784;-0.029299475776041622;-0.028303861119087392;1.0351198359983098;10.000275477164063;0.7343411411007109;0.0075895552381794055;1.0451197866723312;1.0000039743366125;0.7343839172972345;1.0000231347722588
34.941582;1.0352039372438662;0.7433545535798;0.7182133379457085;-0.029299475477332696;-0.02830386132462811;1.035119174822088;10.00026926995586;0.7343402420543439;0.0075885512481678775;1.0451184012020354;1.0000017261253868;0.7343826590692709;1.000022551973129
34.951582;1.035202438750079;0.7433545144010943;0.7182123704818253;-0.029297791949312223;-0.028302235495097035;1.0351184457372309;10.00026261795336;0.7343403657028724;0.007587547269085881;1.0451169537119145;0.9999994594728207;0.7343824617113983;1.000022022822541
34.961582;1.035201909650066;0.7433555504780119;0.7182117123661346;-0.02929797687708812;-0.02830238795117302;1.0351176473832497;10.000255498708158;0.734340511175714;0.0075875432986832175;1.045115443044381;0.9999971814798588;0.7343823370089544;1.0000215474576726
34.971582;1.0352004053946608;0.7433555159804494;0.7182106474832874;-0.029296293304073625;-0.028300762071567172;1.0351177784652625;10.00024788610216;0.7343406769411264;0.00758653933441524;1.045113868117194;0.9999948978142854;0.7343822654009116;1.0000211257645584
34.981582;1.0351989081297408;0.74335586380859;0.7182099047424296;-0.029296292918522496;-0.028300762176822224;1.035116838271889;10.000239753294316;0.7343398609540621;0.0075855353764673296;1.0451122281042693;0.999992611795328;0.7343812578908809;1.000020757039869
34.991582;1.0351972047584757;0.7433556522282274;0.7182087287616415;-0.029295303735499368;-0.028299813083336352;1.0351158266708373;10.000231071353332;0.734340061884458;0.007584531431468743;1.0451105227645268;0.9999903252525358;0.7343813145929182;1.0000204394231127
35.001582;1.0351967163936548;0.7433567045831939;0.7182079017731511;-0.029295488587356183;-0.028299965450118477;1.0351157435984069;10.000221807576365;0.7343402801961897;0.007584527513670033;1.0451087527239338;0.9999880403613571;0.7343814462100778;1.000020170528423
35.011582;1.0351952779400575;0.7433566895731825;0.7182066803219211;-0.02929380494891805;-0.028298339487254475;1.0351145888025854;10.000211926701201;0.7343405176817118;0.00758352364166098;1.0451069195671032;0.9999857606987298;0.7343816330255644;1.000019948965443
35.021582;1.0351938687761755;0.7433570586103535;0.7182057935195795;-0.029293804510608742;-0.028298339514758766;1.0351133619233757;10.000201388688101;0.7343407764469793;0.007582519833982798;1.0451050254865641;0.9999834905338417;0.7343818871614312;1.0000197752273159
35.031582;1.0351934664946731;0.7433577465790484;0.7182045079153145;-0.029292306126356363;-0.028296865820143673;1.0351120626366668;10.000190142266613;0.7343400587484885;0.007581516104399074;1.045103072920827;0.9999812335241621;0.7343812112600078;1.0000196513085344
35.041582;1.0351921208599266;0.7433577403690126;0.7182032065581511;-0.02929062247310674;-0.028295239807839736;1.035111690868017;10.000178125728327;0.7343403670091766;0.00758051245930528;1.0451010646461858;0.9999789924156818;0.7343816080870919;1.0000195798030649
35.051582;1.035190807443759;0.743358110952769;0.7182022545383366;-0.029290622032140223;-0.028295239789647392;1.0351102476022191;10.00016527960091;0.7343407031444065;0.007580508900413819;1.0450990039343673;0.9999767692238654;0.7343820907102815;1.0000195630990119
35.061582;1.0351895249306329;0.7433581000638245;0.7182009251047492;-0.02928893838567079;-0.02829361375041865;1.0351087360403;10.000151559578043;0.7343410678113436;0.007579505426739031;1.0450968943147028;0.9999745650576237;0.734382641128427;1.0000196026697248
35.071582;1.035189246875307;0.7433591591112215;0.7181999494504514;-0.029289123218609846;-0.028293766009158235;1.0351081615640498;10.00013693879398;0.7343414605836148;0.007578502033229929;1.0450947389515848;0.9999723805814326;0.7343832720948114;1.0000196988536312
35.081582;1.0351880199252281;0.7433591404133405;0.7181986138038136;-0.029287439583717215;-0.028292139946364543;1.0351065304299398;10.000121403102005;0.73434088094388;0.007577498711413589;1.045092540310366;0.999970217449896;0.7343829848827843;1.000019850986055
35.091582;1.0351868172883665;0.7433594944022085;0.7181976499224324;-0.029287439168510114;-0.028292139880664546;1.035104849067209;10.000104946730001;0.734341328961906;0.007577495451564942;1.0450903007637207;0.9999680791122324;0.734383789125636;1.0000200570381101
35.101582;1.0351866115385444;0.7433601571283946;0.7181963252362469;-0.029285940810405125;-0.02829066609697002;1.035103124494034;10.00008757095225;0.734341805318668;0.007576492243238727;1.0450880239260092;0.999965970672204;0.7343846625395881;1.0000203134848609
35.111582;1.0351854478882352;0.7433604970163904;0.7181953873310069;-0.02928594041330744;-0.028290666007992328;1.0351023647724953;10.000069285872293;0.7343423112876166;0.007575489076317069;1.0450857156640143;0.9999638986777257;0.7343856135205267;1.0000206161743135
35.121582;1.0351842983281874;0.7433604503943148;0.7181941003978168;-0.029284256812597134;-0.028289039897890264;1.035100579083399;10.00005011174997;0.7343428486387822;0.007574485943636083;1.0450833837315086;0.9999618705424826;0.7343866402027558;1.000020961050383
