time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.131582;1.035183159591106;0.7433607730555676;0.718193196580233;-0.029284256435257457;-0.028289039782046707;1.035098777340914;10.00003007868148;0.7343424191033274;0.00757448284253845;1.0450810361938663;0.999959893265658;0.7343867511008145;1.0000213442357266
35.141582;1.0351830044107844;0.743361399137179;0.7181919373591236;-0.02928275811169837;-0.028287565943557087;1.0350979691250155;10.00000922583605;0.7343430236322195;0.007573479772966647;1.0450786799043879;0.9999579720904023;0.7343879233672849;1.0000217619912066
35.151582;1.0351818788893503;0.7433616945184106;0.7181910648574026;-0.029282757755959506;-0.028287565795193974;1.0350961627396427;9.999987597330158;0.734343662076676;0.007572476730763326;1.0450763199993447;0.9999561101411817;0.7343891644090417;1.0000222106483174
35.161582;1.035180755670103;0.7433615946641531;0.7181898390769256;-0.029281074197447892;-0.02828593961972023;1.0350943654701585;9.999965237146515;0.7343443334836024;0.007571473702384646;1.045073960086125;0.9999543090893559;0.7343904700464493;1.0000226865402442
35.171582;1.0351796315370747;0.7433618576339033;0.7181889894365662;-0.029281073867512584;-0.028285939432169553;1.0350925845174523;9.999942190308207;0.7343450363372429;0.007571470670373505;1.045071602478852;0.9999525697127744;0.7343918454220579;1.0000231860471427
35.181582;1.0351794792585842;0.7433624219239171;0.7181877754854176;-0.029279575591086224;-0.02828446551498652;1.0350918273293535;9.99991850716268;0.7343447686747735;0.007570467622693071;1.0450692485435031;0.9999508918957185;0.734392264461;1.0000237058969983
35.191582;1.0351783454692502;0.7433626576763793;0.7181869378343502;-0.02927957529334521;-0.02828446528232368;1.0350901011329345;9.9998942421288;0.734345528682545;0.007569464553020665;1.0450668990259162;0.9999492743021469;0.7343937321548033;1.0000242434610411
35.201582;1.0351772037993414;0.7433628814621036;0.718186101565483;-0.02927957501462664;-0.028284465025311387;1.0350884125385518;9.999869448575026;0.7343463152221892;0.007568461455940937;1.045064553902363;0.9999477143234053;0.7343952440190835;1.0000247967606808
35.211582;1.0351760519030504;0.7433627145774447;0.7181848984459339;-0.02927789154025411;-0.02828283873457619;1.0350877675924732;9.999844179894604;0.734347127433158;0.007568458325814139;1.0450622116625103;0.9999462088724654;0.7343968065901146;1.0000253647146038
35.221582;1.0351758631360786;0.7433636082366183;0.718184052184699;-0.02927807655692859;-0.028282990726465874;1.0350861718846518;9.999818498159957;0.7343479638960155;0.007567455157234088;1.0450598689027648;0.9999447554059313;0.7343983961630105;1.0000259476090758
35.231582;1.0351746849966135;0.7433634151298979;0.7181828404813991;-0.029276393127536646;-0.028281364383056364;1.0350846306708121;9.999792477065267;0.7343478224367582;0.007566451945929023;1.0450575212262994;0.999943352727737;0.734399020373579;1.0000265466853575
35.241582;1.0351734928996965;0.7433635864210261;0.7181819861718136;-0.029276392941205893;-0.028281364021157964;1.0350831489781906;9.999766190093242;0.7343487007203152;0.007565448691680663;1.0450551640859516;0.999942001684747;0.734400676398218;1.000027162753588
35.251582;1.0351732628035477;0.7433640582285435;0.7181807488323121;-0.029274894810141613;-0.028279889923130564;1.035082731485405;9.99973969500218;0.7343495968597523;0.007565445398824672;1.0450527922239432;0.9999407052242886;0.7344023717616146;1.000027794869687
35.261582;1.0351720436091372;0.7433641984504958;0.7181798704675344;-0.02927489467462878;-0.028279889505871892;1.0350813821493374;9.999713029076547;0.7343505095959312;0.00756444207446608;1.0450503991845204;0.9999394675226714;0.7344040830298295;1.0000284398512433
35.271582;1.0351708105845403;0.7433639436208188;0.718178612398031;-0.02927321134450662;-0.02827826305175722;1.035080103432431;9.999686214151494;0.7343514379583894;0.007563438726240714;1.045047977809249;0.9999382925485051;0.7344058178583498;1.0000290927774342
35.281582;1.0351695635722733;0.7433640516393808;0.718177705905661;-0.029273211259031363;-0.028278262577769435;1.0350788956507442;9.999659266634813;0.734351380530781;0.0075634353565531285;1.0450455210942473;0.9999371828354059;0.7344065841415882;1.0000297476515707
35.291582;1.035169279005015;0.7433644608485291;0.7181764129737339;-0.029271713222043277;-0.028276788366289107;1.035078757338252;9.999632208450882;0.7343523350672218;0.007562431957681228;1.0450430231469554;0.9999361393733383;0.7344083583424864;1.0000303978359206
35.301582;1.035168007605034;0.7433645426901291;0.7181754776740011;-0.029271713182348804;-0.028276787836359975;1.0350776859181163;9.999605070383751;0.734353298806766;0.007561428512176281;1.0450404796813697;0.9999351619636299;0.7344101470266988;1.0000310370196557
35.311582;1.035166726865951;0.7433642376032238;0.7181741632436228;-0.029270029942278813;-0.02827516127109694;1.035076677661498;9.999577893400144;0.7343542687217092;0.007560424993959383;1.0450378876433062;0.9999342486987304;0.7344119457256729;1.000031660480875
35.321582;1.0351654370250134;0.7433643062458567;0.7181732029142163;-0.029270029944372722;-0.028275160688997738;1.035076727973208;9.999550737074978;0.7343552412607315;0.007560421368369206;1.0450352448734161;0.9999333953453261;0.7344137599584165;1.0000322656434255
35.331582;1.0351651120019107;0.7433646877465572;0.7181718602430881;-0.02926853198632901;-0.028273686373069217;1.0350758327062302;9.999523681320941;0.7343562120593217;0.007559417593870101;1.0450325503391227;0.9999325956960631;0.7344155637050832;1.0000328519206791
35.341582;1.0351637982564812;0.7433647523823788;0.718170879713309;-0.029268532027547946;-0.028273685744426617;1.0350749892519757;9.999496813140441;0.7343561759471546;0.007558413623119686;1.0450298042115942;0.999931842148589;0.7344163613460719;1.0000334199336922
35.351582;1.035162469620512;0.7433644386604895;0.7181695237809143;-0.029266848863923358;-0.028272059086718804;1.0350741966056465;9.999470213897654;0.7343571273040337;0.007558409401484219;1.0450270074599246;0.9999311260430126;0.7344181580131656;1.00003397005453
35.361582;1.0351611251107284;0.7433645062440268;0.7181685242977591;-0.02926684894088901;-0.02827205841997711;1.0350744544147445;9.999443956345596;0.7343580605249362;0.007557404869416615;1.0450241613918896;0.9999304379967571;0.7344199304470194;1.0000345010535954
35.371582;1.03516074012977;0.7433652734143462;0.7181675093293352;-0.02926703427333621;-0.02827221003670416;1.0350737617981591;9.99941810478822;0.7343589701562641;0.007556399969292404;1.0450212672018384;0.9999297683833492;0.7344216885477703;1.0000350095972466
35.381582;1.0351593644220796;0.7433649752691901;0.7181661249393992;-0.029265351154418428;-0.028270583333393214;1.0350731173523349;9.999392716518582;0.7343598508658425;0.0075553946477545;1.0450183254874306;0.9999291083092883;0.7344234329746029;1.0000354908894071
35.391582;1.0351579760413256;0.7433650664091347;0.7181650972899551;-0.029265351272866;-0.0282705826282452;1.03507251980869;9.999367843589678;0.7343596976294255;0.007555388853914547;1.0450153363799755;0.9999284505819985;0.734424174471066;1.000035940212561
35.401582;1.0351565787060861;0.7433647915273257;0.7181636955780014;-0.029263668178145047;-0.02826895590559537;1.0350729677242672;9.999343529742847;0.7343605060984754;0.0075543825431604004;1.0450123002731022;0.9999277896509092;0.7344258922994636;1.000036353928973
35.411582;1.0351561526144284;0.7433656036668284;0.7181626472603673;-0.029263853556948483;-0.028269107483313224;1.035072458677201;9.999319808125648;0.7343612727837665;0.007553375687239242;1.0450092185169861;0.9999271209898623;0.7344275964329491;1.0000367291920171
35.421582;1.0351547521154418;0.7433653560215036;0.7181612352070208;-0.029262170484848676;-0.02826748075001714;1.0350719891925475;9.999296703851973;0.7343619946906889;0.007553368280000974;1.0450060942933526;0.9999264410503842;0.7344292958240207;1.000037063597395
35.431582;1.0351533595745557;0.7433654987664458;0.7181601886154253;-0.02926217065284669;-0.02826748002436604;1.035071555157905;9.999274235410779;0.7343626689282678;0.007552360332831867;1.0450029333773525;0.9999257475964398;0.73443096682088;1.0000373558401363
35.441582;1.0351519825264328;0.7433652721362612;0.718158779389788;-0.02926048760861141;-0.028265853291534013;1.0350721523932178;9.999252414898095;0.7343622929629977;0.007551351863919035;1.044999743754104;0.9999250394018153;0.7344316151362821;1.000037606787468
35.451582;1.035151604137597;0.7433661261872385;0.7181577368288119;-0.02926067303958142;-0.02826600486983448;1.0350717774132823;9.999231251582222;0.7343628647801894;0.0075513428891937715;1.0449965343690695;0.9999243152708411;0.7344332456671143;1.000037819793041
35.461582;1.0351502807657351;0.7433659127436882;0.718156343963043;-0.02925899002467083;-0.028264378148668987;1.0350714279505702;9.999210754461505;0.7343633823722355;0.007550333420084601;1.044993314287194;0.9999235734318771;0.7344348327703266;1.0000380001803268
35.471582;1.0351489962150606;0.7433660813875833;0.7181553284334556;-0.02925899025432529;-0.028264377445721207;1.035071103206015;9.999190929081312;0.7343638432778671;0.0075493234667577715;1.0449900925827837;0.9999228117399361;0.7344363822243221;1.0000381544015904
35.481582;1.0351477594904117;0.7433662503061192;0.718154325452802;-0.02925899050063316;-0.028264376753693175;1.0350718040167761;9.999171774456528;0.734364244613539;0.007549313043795897;1.0449868780278044;0.9999220277244704;0.7344379006961069;1.0000382890009198
35.491582;1.0351465797599304;0.7433660374797023;0.7181529694362006;-0.029257307535773127;-0.02826275006487017;1.035071532678628;9.999153279983828;0.7343645834586099;0.007548302173673477;1.0449836781270232;0.9999212181412153;0.7344393652303001;1.0000384098205357
35.501582;1.0351464411663949;0.7433668921794575;0.718151985495539;-0.0292574930470291;-0.02826290169531605;1.0350712925364318;9.999135420672868;0.7343638570638011;0.007547290883456327;1.04498049857951;0.9999203794099862;0.7344397853347531;1.0000385215151646
35.511582;1.035145400328249;0.7433666664946184;0.7181506522597062;-0.0292558101165869;-0.028261275033295265;1.035071087629411;9.999118158253664;0.7343640621918602;0.00754727919819602;1.0449773439639447;0.9999195089282807;0.7344411718826537;1.0000386269268478
35.521582;1.0351444402270642;0.743366811959381;0.7181496931737805;-0.029255810434401126;-0.02826127439464413;1.0350719221841176;9.999101445611778;0.7343641944983039;0.007546267136493225;1.044974218619701;0.999918605174412;0.7344425060289036;1.0000387270336495
35.531582;1.0351435671758613;0.7433665715067947;0.7181483736427197;-0.029254127539464492;-0.028259647762098217;1.0350718002657813;9.999085228930772;0.7343642493421465;0.0075452547127418555;1.0449711267882948;0.9999176665874041;0.7344438000332015;1.0000388217241238
35.541582;1.035143761120507;0.7433673985544649;0.7181474165177153;-0.029254313116440837;-0.028259799452147853;1.0350717261161306;9.999069452597517;0.7343642229926057;0.007545241945964558;1.0449680725939956;0.9999166913564005;0.7344450660651152;1.0000389101657703
35.551582;1.0351430731138953;0.7433675280723366;0.718146465413145;-0.029254313479212295;-0.02825979886472386;1.0350717041872723;9.999054066385169;0.7343641126653502;0.007544228864439132;1.0449650601213922;0.999915678423181;0.7344462851584828;1.000038990818554
35.561582;1.035142479229007;0.7433672788196415;0.7181451469463983;-0.02925263061945062;-0.028258172290329522;1.0350727381488383;9.999039029374483;0.7343629161656087;0.007543215502893621;1.0449620930180037;0.9999146280907676;0.7344464688543614;1.000039061777241
35.571582;1.0351419783934561;0.7433674114533783;0.7181441924287407;-0.029252630996773415;-0.02825817174984244;1.0350728299926182;9.99902431124358;0.7343626324497368;0.00754320189989429;1.0449591741056286;0.9999135415147964;0.7344476280868396;1.0000391209960655
35.581582;1.0351425442130568;0.743367866350444;0.7181428644625418;-0.029251133367143474;-0.028256697523485527;1.0350729796923148;9.999009890834747;0.7343622624361577;0.007542188095534256;1.044956305901941;0.9999124200875756;0.7344487427487574;1.000039166376234
35.591582;1.0351422235245624;0.7433680163463113;0.7181419078592546;-0.02925113374294989;-0.02825669703825724;1.0350731848276482;9.998995751193736;0.7343618087471204;0.007541174128176131;1.044953491317061;0.9999112656119162;0.7344498233501104;1.0000391960625035
35.601582;1.0351419902925871;0.7433678033695487;0.7181405859238444;-0.0292494508782781;-0.02825507057313189;1.035074440540573;9.998981876278995;0.7343612747009639;0.007541160035125713;1.0449507334654438;0.9999100806819036;0.7344508800856655;1.0000392084600433
35.611582;1.0351418425679217;0.7433679905869613;0.7181396306301232;-0.029249451235996378;-0.028255070147299034;1.0350747402606402;9.998968252646197;0.7343606636715176;0.007540145855460326;1.044948034884316;0.9999088686266904;0.7344518912325491;1.0000392018787556
35.621582;1.035142753887711;0.7433688990012981;0.7181386695059123;-0.029249636801370056;-0.028255222048396707;1.0350750767165033;9.99895487182845;0.7343589790972688;0.0075401316285969465;1.0449453970251281;0.9999076333833206;0.734451874457206;1.0000391747682358
35.631582;1.0351427717693797;0.7433687653247402;0.718137347633474;-0.029247953893799458;-0.028253595676248983;1.035075442826601;9.998941731759041;0.7343582245625628;0.00753911739153789;1.0449428205598772;0.9999063795295151;0.7344528051058511;1.0000391266314796
35.641582;1.0351428711684145;0.7433690446957161;0.7181363893626274;-0.029247954203458916;-0.0282535953464919;1.0350768320158013;9.99892883976953;0.7343574032879883;0.007538103177714602;1.044940306212159;0.9999051118149164;0.7344536898298164;1.0000390582484482
35.651582;1.0351430509466892;0.743368981473645;0.7181350612898479;-0.02924627125958564;-0.028251969041583072;1.035077237715088;9.998916211873217;0.7343565175048427;0.007538089013010367;1.0449378554265354;0.9999038340838607;0.7344545363639701;1.0000389706102015
35.661582;1.0351433089366027;0.7433693336725109;0.718134093781005;-0.02924627153213831;-0.02825196878074141;1.0350776528649874;9.998903863005554;0.7343555687699976;0.007537074911512709;1.0449354703485287;0.9999025486928035;0.7344553226936474;1.0000388639077773
35.671582;1.0351446181155213;0.7433700374705589;0.7181327483081059;-0.02924477376825315;-0.028250494841336113;1.0350780704029228;9.99889179761847;0.7343545588982349;0.007536060877607919;1.0449331528098729;0.9999012565256151;0.7344560582182208;1.0000387377176252
35.681582;1.0351450248512177;0.7433704598017669;0.7181317686657961;-0.02924477400504685;-0.028250494651372127;1.035078484439202;9.998880008218384;0.7343524904422067;0.0075360469126726365;1.0449309030976623;0.999899956946881;0.7344557528088145;1.0000385914834224
35.691582;1.0351455023205594;0.743370913848251;0.7181307834013384;-0.029244774224232883;-0.028250494497145926;1.0350798906871772;9.998868475745677;0.7343513667066701;0.007535033021016606;1.0449287199263773;0.9998986485230981;0.734456386163194;1.000038424211581
35.701582;1.0351460476903238;0.7433710179938205;0.7181294270026288;-0.029243091188907375;-0.028248868369014597;1.0350802857915773;9.998857173530226;0.7343501917919262;0.007535019210253241;1.044926601706361;0.9998973306056054;0.7344569802412693;1.0000382339891831
35.711582;1.0351476335746954;0.7433722214953185;0.7181284257762982;-0.029243276587190715;-0.028249020580021225;1.0350806666831573;9.99884608209482;0.7343489705466921;0.007534005487251046;1.0449245477779758;0.9998960037802359;0.7344575165186383;1.0000380182906246
35.721582;1.035148305967147;0.7433723759790827;0.7181270606160141;-0.02924159351399035;-0.028247394520285917;1.035081030460045;9.998835203302121;0.73434770822306;0.007532991858278803;1.0449225587875441;0.9998946687238762;0.7344580073090227;1.0000377745515874
35.731582;1.0351490376060763;0.7433729320358577;0.7181260576990447;-0.02924159366102787;-0.02824739450279935;1.0350823744555722;9.99882456077112;0.7343464100691489;0.007532978333396967;1.044920636419365;0.9998933254497857;0.7344584649800596;1.0000374998313342
35.741582;1.0351498250733397;0.7433735094257439;0.7181250513171727;-0.02924159379027869;-0.02824739451722424;1.0350826963519355;9.99881419013791;0.7343440810551713;0.007531964926956885;1.044918782668514;0.9998919740429053;0.7344578712078725;1.000037189911952
35.751582;1.035150664612124;0.7433737271420624;0.7181236758235;-0.029239910663892508;-0.028245768553062947;1.0350829942010886;9.998804125267135;0.7343427259486708;0.007531951654020387;1.0449169990663296;0.9998906155484746;0.734458248191292;1.0000368393288943
35.761582;1.0351525285094525;0.7433750341309001;0.7181226572337513;-0.02924009597065133;-0.02824592092255443;1.0350832659272262;9.998794388044251;0.7343413498985679;0.007530938526977294;1.0449152866645075;0.9998892517287357;0.7344585769036581;1.0000364420774903
35.771582;1.0351534628732728;0.7433752805282934;0.7181212762018596;-0.029238412809343705;-0.02824429501629946;1.0350845087355014;9.998784986241569;0.7343399587993585;0.007529925554346439;1.0449136466577982;0.9998878842049344;0.7344588690494711;1.0000359915888786
35.781582;1.0351544403339086;0.7433759146038718;0.7181202597577274;-0.0292384128722932;-0.028244295146907385;1.0350847194547084;9.998775913740683;0.7343385586750076;0.0075299127453518945;1.044912080539965;0.9998865139937614;0.734459136392147;1.0000354806695089
35.791582;1.0351554568811152;0.7433765542043326;0.718119244352784;-0.029238412920306375;-0.02824429530403656;1.0350848953205596;9.998767153470116;0.7343371544685106;0.007528900117585582;1.044910589465811;0.9998851418698902;0.7344593599076248;1.0000349022115815
35.801582;1.0351565081401062;0.7433768178813128;0.7181178672614458;-0.02923672971404302;-0.028242669477472053;1.0350850341620734;9.99875868448963;0.7343347492290744;0.007528887697583038;1.0449091738898504;0.9998837691757315;0.73445856165236;1.0000342494737664
35.811582;1.035158566005999;0.7433781555945312;0.7181168578068778;-0.02923691494233989;-0.028242821979660302;1.0350851344575274;9.99875048327214;0.7343333442960139;0.0075278755164960845;1.044907834202036;0.9998823984382784;0.7344587225054376;1.0000335158965792
35.821582;1.0351596763589925;0.7433784194148518;0.7181154999616001;-0.02923523170761006;-0.028241196202296568;1.0350861959657776;9.998742519508344;0.7343319401673184;0.00752686360920297;1.0449065711859185;0.9998810334587769;0.7344588542584091;1.0000326958266346
35.831582;1.035160812310073;0.7433790601665241;0.7181145234269732;-0.029235231702691343;-0.028241196457911767;1.0350862201105486;9.998734760600433;0.7343305374347142;0.007526852012267839;1.0449053853545256;0.9998796789198405;0.7344589685103656;1.000031785685039
35.841582;1.0351619719531095;0.743379698838722;0.7181135657803868;-0.029235231687249338;-0.028241196736205766;1.0350862088785422;9.99872718359839;0.7343291372079236;0.007525840757340535;1.044904276599804;0.9998783398608353;0.7344590456056257;1.0000307843368574
35.851582;1.035164130256731;0.7433806520358708;0.7181122573411728;-0.02923373362573455;-0.028239723320741022;1.0350861628978802;9.998719781289621;0.734327740780794;0.0075258298656089686;1.0449032447919646;0.999877021317644;0.7344591064057869;1.00002969307299
35.861582;1.0351653367245373;0.7433812901055019;0.7181113427173388;-0.02923373359219647;-0.028239723642712863;1.0350870806870995;9.998712562493036;0.7343253491953531;0.007524819345299384;1.044902290145747;0.9998757281329571;0.7344581308067325;1.0000285156984867
35.871582;1.0351665686068579;0.7433819303410618;0.7181104500679453;-0.029233733550450648;-0.028239723985913154;1.0350869592355845;9.99870555342583;0.7343239630892762;0.007523809194196518;1.0449014132906043;0.9998744646096139;0.7344581295272005;1.0000272581917526
35.881582;1.0351678279319976;0.7433821951130668;0.7181092134723192;-0.029232050257726246;-0.028238098340313204;1.0350867942519428;9.998698798610961;0.7343225827352005;0.007523799407112593;1.0449006148785227;0.9998732344142303;0.734458113674922;1.0000259278419346
35.891582;1.0351691161575796;0.7433828424775649;0.7181083655978695;-0.02923205020146912;-0.02823809872483735;1.0350865803282534;9.998692360144878;0.734321208533937;0.007522789978438137;1.0448998940932752;0.9998720413980878;0.7344580637947811;1.0000245325975943
35.901582;1.0351714089530406;0.7433838094636418;0.7181071710836073;-0.029230552097648962;-0.028236625413109128;1.0350863121533405;9.998686316032261;0.7343198415528459;0.007522780897826835;1.0448992475868792;0.9998708902827071;0.7344580017233087;1.0000230811862147
35.911582;1.0351727540765494;0.7433844649591069;0.718106377326607;-0.029230552030660162;-0.028236625837522462;1.035086985421741;9.99868075103655;0.7343184834737988;0.0075217721477122985;1.0448986703478362;0.9998697862733245;0.7344579084542868;1.0000215833940567
35.921582;1.0351741264342647;0.743385125114249;0.7181056168003337;-0.029230551959889363;-0.028236626281497132;1.0350865966211116;9.9986757414081;0.7343171365225002;0.00752176370298309;1.0448981571594653;0.9998687344304953;0.7344578050558617;1.0000200495183686
35.931582;1.0351755266285532;0.7433854113464792;0.7181045280302564;-0.029228868641540704;-0.028235000735065463;1.0350861431294411;9.998671348614142;0.7343148035011758;0.007520755531483675;1.044897703232054;0.9998677391352622;0.7344566696464687;1.0000184897184674
35.941582;1.0351769558575603;0.7433860805041158;0.7181038468358326;-0.0292288685673255;-0.028235001217172172;1.0350856235657302;9.998667627778438;0.7343134870032778;0.007519747599089428;1.0448973043785328;0.9998668035105129;0.7344565092683635;1.000016913944747
35.951582;1.0351793902334994;0.7433874466966399;0.7181032050518322;-0.02922905369453526;-0.028235154010125073;1.0350850372434617;9.998664637343204;0.7343121883921239;0.007519739874714127;1.0448969570933306;0.9998659296704675;0.7344563310234925;1.0000153314022473
35.961582;1.0351808778653822;0.7433877398180658;0.71810225258074;-0.029227370379115648;-0.02823352851721652;1.0350853834204088;9.998662438220535;0.7343109080582901;0.007518732329216676;1.0448966585255706;0.999865119711265;0.7344561122667579;1.0000137496712247
35.971582;1.0351823926611687;0.7433884082938379;0.718101719716341;-0.02922737031710253;-0.028233529050085242;1.0350846611233089;9.998661084250058;0.7343096465060761;0.007518724932558527;1.044896406256326;0.999864376183513;0.7344558726614576;1.0000121746575792
35.981582;1.0351839320578113;0.7433886903358818;0.7181008799349812;-0.029225687017832357;-0.028231903588435282;1.0350838691571553;9.99866060702765;0.7343084047264707;0.007517717654281275;1.0448961978222933;0.9998637018760865;0.7344555919619417;1.0000106112780178
35.991582;1.0351854925878579;0.7433893390388057;0.7181004704455183;-0.02922568697722703;-0.02823190415163636;1.0350830063163634;9.998661007339045;0.7343071838797023;0.007517710467361789;1.044896030351738;0.9998630994671728;0.7344552913036068;1.0000090641932944
36.001582;1.0351880453196343;0.7433906663281155;0.7181001246338116;-0.02922587214785421;-0.028232057022484557;1.0350820720756404;9.998662265419851;0.7343049850909561;0.0075167033532715696;1.044895900315387;0.9998625714309922;0.7344539510807576;1.0000075381943585
36.011582;1.0351896330846628;0.743390902497436;0.7180994932992162;-0.029224188890663045;-0.028230431606283;1.0350820674411134;9.998664356595564;0.7343038092842623;0.007515696305115331;1.0448958033713565;0.9998621199804604;0.7344535823426678;1.000006038102818
36.021582;1.0351912240831915;0.7433914992275742;0.7180993060346634;-0.029224188901595966;-0.02823043221533068;1.0350809951816768;9.998667259013738;0.7343026570318181;0.007515689324960698;1.0448957348399095;0.9998617467537102;0.734453196347885;1.0000045682975722
36.031582;1.0351928102427959;0.7433920787226799;0.718099199801375;-0.02922418893470776;-0.028230432839511356;1.0350798593233403;9.998670952873299;0.734301528376941;0.007514682418312438;1.0448956907696192;0.9998614525322009;0.7344527737239629;1.0000031324228584
36.041582;1.0351943837191149;0.7433922638950331;0.7180988106587167;-0.029222505743623475;-0.02822880746828881;1.0350786648939212;9.998675408999855;0.7343004223447108;0.0075146755950372054;1.0448956687379585;0.9998612366785093;0.7344523360268979;1.0000017335999787
36.051582;1.0351969128419354;0.7433935084907471;0.7180988658796047;-0.0292226910197711;-0.028228960412417712;1.0350784178750356;9.99868057780894;0.734299336935708;0.007513668874164901;1.0448956676305567;0.9998610966019744;0.7344518634961856;1.0000003746326267
36.061582;1.035198439685679;0.7433940463089793;0.7180990132625872;-0.02922269112893527;-0.02822896107667259;1.0350771242687042;9.99868639342576;0.7342982701165053;0.007513662280536726;1.0448956868041648;0.9998610285749275;0.7344513767383991;0.9999990580348282
36.071582;1.035199933650889;0.7433941942459226;0.7180988826645445;-0.029221008014518955;-0.02822733574184047;1.035075789018689;9.998692784335754;0.7342962207807274;0.007512655833112727;1.0448957255984819;0.999861029203986;0.734449855272088;0.9999977860606012
36.081582;1.035201389142888;0.7433947113013917;0.7180992066353158;-0.029221008175879686;-0.028227336426371343;1.035074416101427;9.998699676164197;0.7342951891300508;0.007512649539063777;1.0448957827637873;0.9998610954749062;0.7344493197177477;0.9999965606596101
36.091582;1.035202801336155;0.7433952205214173;0.718099618686995;-0.02922100836176986;-0.02822733711869129;1.0350730090811282;9.99870698864094;0.7342941765389762;0.007511643399548181;1.0448958554196786;0.9998612234281803;0.7344487502585184;0.9999953836353602
36.101582;1.035205141705372;0.7433960397100141;0.7180997451454438;-0.029219510510683114;-0.028225864098913037;1.0350725713078686;9.998714638129371;0.7342931845462746;0.007511637414997847;1.0448959388693244;0.9998614077446639;0.7344481679786092;0.9999942570172089
36.111582;1.0352064553221683;0.7433965399368149;0.7181003267647743;-0.029219510741067288;-0.028225864802318992;1.0350711061034137;9.998722550069214;0.7342922135800054;0.007510631583505261;1.044896027833915;0.9998616428679016;0.7344475530035569;0.9999931831331864
36.121582;1.0352077140959544;0.7433966603029628;0.7181006215135393;-0.029217827739497423;-0.02822423949899079;1.0350696170589324;9.998730669962486;0.7342912626877764;0.0075106259000879165;1.0448961178665088;0.9998619240273138;0.734446925955107;0.9999921644273058
36.131582;1.0352089140630485;0.7433971598433343;0.7181013558105663;-0.029217828007270606;-0.028224240207358597;1.035068107930097;9.998738964455173;0.734290330030889;0.007509620361701926;1.0448962057735738;0.9998622477130257;0.7344462654783933;0.9999912032090791
36.141582;1.0352100512608766;0.7433976606351524;0.7181021578997663;-0.029217828290540503;-0.028224240915676872;1.0350665818163278;9.998747419307655;0.7342884130437982;0.007509614975389814;1.0448962891719429;0.9998626123843304;0.7344445901709872;0.9999903012458964
36.151582;1.0352111225197105;0.7433977844757557;0.7181026559492708;-0.029216145335324472;-0.02822261561229481;1.0350660406338212;9.99875603304966;0.7342875081117781;0.007508609763021656;1.0448963660464436;0.9998630194720773;0.7344438776215153;0.9999894595775028
36.161582;1.0352131017552377;0.7433989839931928;0.7181035700188364;-0.029216330829079117;-0.028222768607074854;1.0350644858687228;9.998764799816774;0.7342866105126473;0.007507604758220236;1.0448964345632885;0.9998634735112366;0.7344431375662336;0.9999886788321191
36.171582;1.0352140374477128;0.7433994924000581;0.7181045408584981;-0.02921633114421203;-0.02822276930652762;1.0350629196311596;9.998773691520087;0.7342857149672981;0.007507600002201774;1.0448964929238433;0.9998639806045891;0.7344423810997429;0.999987959476255
36.181582;1.035214905278645;0.7433996260574306;0.7181051915238743;-0.029214648211897044;-0.02822114399067501;1.0350613447698174;9.998782655741504;0.7342848164107926;0.007506595544854235;1.044896539197807;0.9998645465105677;0.7344415889775039;0.999987301701693
36.191582;1.0352157047172907;0.7434001430239371;0.7181062486556229;-0.029214648537333868;-0.028221144678513516;1.0350597644050157;9.99879163238246;0.7342839107158788;0.007506591444271784;1.0448965711965004;0.9998651756902779;0.7344407824161977;0.9999867055162661
36.201582;1.035216434541505;0.7434006652793712;0.7181073410676003;-0.029214648866173597;-0.02822114535834853;1.0350581821297813;9.998800572897538;0.7342829951720363;0.007505587762093701;1.0448965867253341;0.9998658711591494;0.7344399415255021;0.9999861712705158
36.211582;1.0352180692556439;0.7434015096379698;0.718108091648452;-0.029213151127423235;-0.028219672309079156;1.035057602847201;9.998809447553054;0.7342810687164653;0.007505584561696729;1.0448965839164894;0.9998666349361697;0.7344380875828982;0.9999856996581533
36.221582;1.0352186578225584;0.7434020461411687;0.7181092392355994;-0.02921315145984636;-0.02821967296792849;1.0350560329381784;9.99881824519094;0.7342801322080414;0.007504581908570332;1.044896560811751;0.9998674690521026;0.7344372011783904;0.9999852905010074
36.231582;1.0352191778374797;0.7434025917849282;0.7181104072312157;-0.029213151792077532;-0.02821967361417517;1.0350544800289216;9.99882697208095;0.7342791882647618;0.007504579866062023;1.0448965150882499;0.9998683762806174;0.734436304452989;0.9999849417800792
36.241582;1.0352196327369507;0.7434027688922225;0.7181112245511082;-0.029211468867892852;-0.02821804823654748;1.035052953057857;9.998835649475774;0.7342782402416146;0.007503578488588157;1.044896445009647;0.9998693598612916;0.7344353794124724;0.99998465032225
36.251582;1.0352200266301614;0.7434033358551714;0.7181124170309725;-0.029211469196199345;-0.028218048854516432;1.035051461473874;9.998844308833448;0.7342772912245833;0.007503577821277373;1.0448963504232345;0.9998704230849221;0.7344344495054327;0.9999844129612997
36.261582;1.0352213391164842;0.7434046092677807;0.7181136067406232;-0.029211654702697157;-0.02821820174745709;1.035051013490523;9.998852984658477;0.7342763437181474;0.007502577903355891;1.0448962329328277;0.9998715693336877;0.7344334972008654;0.9999842268616922
36.271582;1.0352216224006558;0.743404822735645;0.7181144341581295;-0.02920997176684382;-0.02821657632391398;1.0350496152138247;9.99886170937432;0.7342753997171;0.007502578764991437;1.0448960958308655;0.9998728016167159;0.734432545367612;0.999984089519464
36.281582;1.0352218546637635;0.743405429929895;0.7181156200080531;-0.02920997208368637;-0.028216576894738273;1.0350482708052307;9.99887051304497;0.7342744608892224;0.0075015804227311555;1.0448959438884455;0.9998741216339461;0.734431575625341;0.999983998981147
36.291582;1.0352220374522414;0.7434060543188383;0.718116793836873;-0.029209972396966193;-0.02821657744993311;1.0350469827261508;9.998879423046978;0.7342725287995786;0.007501582882901504;1.0448957829171248;0.9998755295158649;0.7344296106171131;0.9999839539968151
36.301582;1.0352221717811265;0.7434046361616204;0.7181159592777951;-0.029208668212133103;-0.02821531785999136;1.0350457524731493;9.99888846373758;0.7342716050718141;0.0075005861477203065;1.0448956195433665;0.9998770242188668;0.7344286327408156;0.9999839539665207
36.311582;1.0352222593787215;0.7434053013591503;0.7181170954219358;-0.029208668519528174;-0.028215318385724015;1.0350455818054927;9.99889765724644;0.7342706913810371;0.007500590216113969;1.0448954612418533;0.9998786039580096;0.7344276661399932;0.999983998667751
36.321582;1.0352232790648783;0.7434066836094204;0.7181181999867017;-0.029208854002646237;-0.028215471187583007;1.0350444733507382;9.998907020227577;0.7342697893593689;0.00749959508109447;1.0448953161208376;0.9998802664368097;0.7344266935046199;0.9999840876382076
36.331582;1.0352232837152917;0.7434070155297956;0.7181189156628726;-0.029207171046373923;-0.028213845677077593;1.0350434305723037;9.998916561201256;0.7342689008162855;0.00749960073030856;1.0448951925011698;0.9998820085291359;0.7344257363589167;0.9999842195914395
36.341582;1.0352232525346063;0.7434077472808527;0.7181199659645573;-0.029207171345306676;-0.028213846165530816;1.0350424578680706;9.998926282396386;0.734268028181497;0.007498607149739469;1.0448950986812768;0.9998838256753044;0.7344247730994468;0.9999843924062302
36.351582;1.0352231878042042;0.7434084960980468;0.7181209835500656;-0.029207171640541343;-0.02821384664357068;1.0350415607094712;9.998936177849076;0.7342671745389097;0.007498614327564391;1.0448950422936034;0.9998857119139375;0.7344238216886761;0.9999846031917593
36.361582;1.0352230906191062;0.743409256953897;0.7181219675195621;-0.02920717193148481;-0.028213847111924026;1.0350407452579635;9.998946232627766;0.7342653430861441;0.0074986222576923275;1.0448950288275267;0.9998876605764417;0.7344218693438517;0.9999848479086896
36.371582;1.0352229612093526;0.7434096464621834;0.718122551613831;-0.029205488959239446;-0.02821222156077575;1.0350410176667764;9.998956435838966;0.7342645362101714;0.007497630940298038;1.0448950610110164;0.9998896649507849;0.7344209034961126;0.9999851213583648
36.381582;1.0352237746818125;0.7434111128324903;0.7181234616676829;-0.02920567441494041;-0.028212374300541142;1.0350403834797495;9.998966797317234;0.7342637546314638;0.007497640380508581;1.0448951403760625;0.9998917187388201;0.7344199429997441;0.999985417748612
36.391582;1.0352235790363316;0.7434118853210054;0.7181243439986446;-0.029205674689843992;-0.02821237474327321;1.0350398471091289;9.998977348537741;0.7342629972654092;0.00749665059015111;1.0448952695235962;0.9998938163872411;0.7344189668322533;0.9999857311978076
36.401582;1.035223349380127;0.7434122767452993;0.7181248268198415;-0.029203991698888085;-0.028210749168261825;1.03503941151462;9.998988127837865;0.7342622619256486;0.007496661588591314;1.0448954531146548;0.999895953101044;0.7344179955870599;0.999986056210163
36.411582;1.0352230853115114;0.7434130420594824;0.7181256418926563;-0.02920399196252421;-0.028210749596733063;1.0350390781972247;9.998999164452732;0.7342615463391793;0.007495673396039981;1.0448956970223744;0.9998981245955135;0.7344170087577404;0.9999863877658192
36.421582;1.035222785667707;0.7434138004554807;0.7181264238509479;-0.0292039922215642;-0.02821075001835801;1.0350388475123582;9.999010473135735;0.7342608489238737;0.007495686025380763;1.0448960066083142;0.9999003270886337;0.7344160257771964;0.9999867209974439
36.431582;1.0352224485402373;0.7434141718353885;0.7181268079728751;-0.029202309216802388;-0.02820912442291758;1.035039718929004;9.999022059663186;0.7342601693094057;0.0074946994831764395;1.0448963858567313;0.9999025574863616;0.7344150243889708;0.9999870513477243
36.441582;1.0352230480771052;0.7434156075814522;0.718127520929476;-0.02920249464053361;-0.02820927712064692;1.0350396910573296;9.999033927449686;0.7342585085609632;0.007494713777799163;1.0448968376505965;0.9999048131846554;0.7344130225261924;0.9999873747307831
36.451582;1.0352226327913865;0.7434163401929936;0.7181282085399064;-0.02920249489003348;-0.02820927752492549;1.0350397622084904;9.999046078814768;0.7342578689903871;0.007493728924092626;1.0448973639452739;0.9999070919313093;0.7344119969171133;0.999987686886648
36.461582;1.0352221791661804;0.743416685738703;0.718128497677751;-0.02920081187593989;-0.02820765191533816;1.0350399312514722;9.999058510059537;0.7342572538075072;0.007493744940638822;1.0448979652085406;0.9999093920121797;0.7344109658602861;0.9999879826756161
36.471582;1.0352216892089687;0.7434174021508372;0.7181291186297077;-0.029200812122211484;-0.028207652314278756;1.035040197631173;9.999071201851262;0.7342566666255709;0.007492761842785426;1.044898639646355;0.9999117118983335;0.734409907887192;0.9999882560339303
36.481582;1.0352211657911314;0.743418111138151;0.7181297044741668;-0.02920081236784793;-0.028207652712370482;1.0350415610867303;9.999084114603027;0.7342561108741675;0.007492779635266859;1.0448993829626934;0.9999140496921913;0.7344088431406863;0.9999885005293437
36.491582;1.0352206122367709;0.7434188132452887;0.7181302545593317;-0.02920081261347932;-0.028207653110466087;1.0350420220856114;9.999097194473023;0.7342555896186114;0.007491798309711316;1.0449001888395435;0.9999164033093404;0.734407751105873;0.9999887104104802
36.501582;1.0352210080662048;0.7434198245579203;0.7181303963714398;-0.029199314766075565;-0.02820617978693377;1.0350425820673654;9.9991103816803;0.7342551057123019;0.007491817848209981;1.0449010499573606;0.9999187711418088;0.7344066521839536;0.9999888815428074
36.511582;1.0352204070569009;0.7434205140867393;0.7181308731013837;-0.02919931501215316;-0.028206180186866957;1.0350432422969338;9.999123615984562;0.7342546617201198;0.00749183822748283;1.044901959265841;0.9999211525286;0.7344055368446328;0.9999890110645879
36.521582;1.0352197911656829;0.7434211981843746;0.7181313128875745;-0.029199315257959473;-0.028206180588506654;1.0350440020088396;9.999136841100762;0.7342542598261924;0.007490859420345316;1.044902910805933;0.9999235478455252;0.7344043968523082;0.9999890961079434
36.531582;1.035219168103656;0.7434214992530469;0.7181313506657402;-0.0291976322396417;-0.028204554981796564;1.035044857554148;9.999150006585728;0.7342529021753047;0.007490881394575887;1.0449038999530098;0.999925958695042;0.7344022559377634;0.9999891334663442
36.541582;1.035218546591672;0.7434221759150508;0.7181317199374394;-0.029197632483208183;-0.02820455538843654;1.0350468032516267;9.999163064032254;0.7342525912593442;0.007489904112016507;1.0449049233842502;0.9999283881495397;0.7344010973094044;0.9999891202632759
36.551582;1.035217935518077;0.7434228502440378;0.7181320569193947;-0.029197632724478777;-0.02820455579823755;1.0350478325033716;9.9991759592464;0.734252329892494;0.007489927531813453;1.0449059788529234;0.9999308400975246;0.734399944680484;0.9999890538675856
36.561582;1.0352183189149833;0.7434238390813288;0.7181319912928901;-0.029196134864207995;-0.028203082488602205;1.0350489377180296;9.999188629267326;0.7342521209311993;0.007488951617933945;1.0449070651385683;0.9999333176153284;0.7343987804183583;0.9999889310858443
36.571582;1.0352177540347447;0.7434245128934147;0.7181322675915567;-0.029196135098186925;-0.028203082905051344;1.0350501102207674;9.999201009668141;0.734251967032679;0.007488976347313409;1.0449081818902293;0.9999358215683836;0.7343976274468894;0.9999887482516219
36.581582;1.035217225859828;0.7434251891760034;0.7181325144193947;-0.029196135327148803;-0.028203083324253312;1.0350513412896925;9.99921304517219;0.7342518705652893;0.0074880017115098;1.0449093292128568;0.9999383507278479;0.7343964676279188;0.9999885023196586
36.591582;1.0352167446427727;0.7434258691333986;0.7181327319482154;-0.02919613555007814;-0.028203083745003042;1.035052622829489;9.99922469442488;0.7342518337178943;0.007488027708061405;1.0449105076206975;0.9999409033429045;0.7343953230278247;0.9999881917222143
36.601582;1.0352163205152396;0.7434261744715882;0.7181325539853695;-0.029194452501008657;-0.028201458154781953;1.0350549467289423;9.999235929254992;0.7342518586608505;0.007488054327209336;1.0449117179777565;0.9999434783393162;0.7343941842443911;0.99998781630154
36.611582;1.035215961985581;0.7434268629101107;0.7181327116390559;-0.029194452708989543;-0.02820145857263011;1.0350563041591256;9.999246732467652;0.7342509472907149;0.007487081544009038;1.0449129610094294;0.9999460751994644;0.7343920415298193;0.9999873765643577
36.621582;1.0352156747480745;0.7434275560405899;0.7181328385389607;-0.029194452907887764;-0.028201458985378843;1.035057685388071;9.999257094091941;0.7342511005889932;0.007487109320902425;1.0449142370133233;0.9999486937535839;0.7343909160741421;0.999986873045099
36.631582;1.0352164373279438;0.7434285700038398;0.7181325628798679;-0.02919295499301226;-0.028199985667217823;1.0350590795631232;9.999267008199386;0.7342513183827999;0.007486137613673623;1.0449155458657606;0.9999513342376498;0.7343897892917786;0.9999863060348001
36.641582;1.0352162996757346;0.7434292737360312;0.7181326289278032;-0.029192955169560116;-0.028199986062465137;1.035060474819186;9.999276471377986;0.7342515996764803;0.007486166372816063;1.0449168869921148;0.9999539967044864;0.7343886841268032;0.9999856750492847
36.651582;1.0352162376666743;0.7434299826869804;0.7181326653424578;-0.029192955332569097;-0.02819998644574827;1.0350618591527632;9.999285480554871;0.7342519430365407;0.0074851955430121735;1.0449182596924844;0.999956680491919;0.7343875832672907;0.9999849783386712
36.661582;1.035216251097571;0.743430696220338;0.7181326720087104;-0.029192955479981342;-0.028199986815262614;1.035063221439008;9.999294031605038;0.7342523470109756;0.007485225066367155;1.0449196635652371;0.999959384697202;0.7343865102578588;0.9999842138304444
36.671582;1.0352163399641146;0.7434310343775232;0.7181322820258816;-0.0291912723426179;-0.028198361158565714;1.0350655519167096;9.999302116542822;0.7342528105318131;0.007485254889247211;1.0449210980510815;0.9999621081522022;0.7343854580248484;0.999983380767491
36.681582;1.0352165050582791;0.7434317525401789;0.7181322255158306;-0.02919127245143763;-0.02819836149547488;1.035066842215442;9.999309720220841;0.7342533327272406;0.007484284966790284;1.0449225614189916;0.9999648479526274;0.7343844194014099;0.9999824797514911
36.691582;1.0352177231876523;0.7434331636560445;0.7181321292410153;-0.02919145769824655;-0.028198514100738866;1.0350680855051326;9.999316825424524;0.7342539122926535;0.007484315260483677;1.0449240502257218;0.9999675986644523;0.7343834174717426;0.9999815114952285
36.701582;1.035218044062655;0.7434338765238301;0.718132004767965;-0.02919145776248263;-0.02819851439915086;1.0350692764925533;9.999323421395493;0.7342535473529609;0.007483345729139269;1.0449255596144915;0.9999703535232437;0.7343814340882714;0.9999804760059007
36.711582;1.0352184437470826;0.7434342051758139;0.718131480881591;-0.029189774535841418;-0.0281968886656231;1.0350704101687185;9.999329506385145;0.7342542359655552;0.007483376319600411;1.0449270839564315;0.9999731060219671;0.734380490974461;0.9999793724041202
36.721582;1.0352189218797638;0.7434349060545774;0.718131290553315;-0.029189774555142975;-0.028196888920160153;1.0350714803916827;9.99933508815841;0.7342549764929155;0.007483406965238905;1.0449286171174594;0.9999758504120111;0.7343795785343804;0.9999781990168171
36.731582;1.0352194767296186;0.7434355997671742;0.7181310691598438;-0.029189774552018773;-0.02819688914977958;1.0350734808289936;9.999340183442609;0.734255767361093;0.007482437592038285;1.044930152661194;0.999978581264354;0.7343786863748711;0.999976953720699
36.741582;1.0352201050669871;0.7434359073237078;0.7181304518818307;-0.02918809125803371;-0.02819526334113738;1.035074407064752;9.999344811825328;0.7342566065849038;0.007482468124988787;1.0449316845016374;0.9999812928383822;0.7343778344764467;0.9999756343524514
36.751582;1.0352208020121594;0.7434365861835659;0.7181301711897418;-0.029188091210095593;-0.028195263513226914;1.0350752566412396;9.999348986663326;0.7342574916210041;0.007481498488887619;1.0449332075704616;0.9999839786293392;0.7343770026840074;0.9999742390291795
36.761582;1.0352225365875876;0.7434379517147;0.7181298553432023;-0.029188276297290677;-0.028195415939177564;1.0350760276205413;9.99935271080932;0.7342584194603109;0.007481528606570873;1.0449347182557545;0.9999866312690743;0.7343762129134831;0.9999727664463646
36.771582;1.0352233501912222;0.7434386145436901;0.7181295157309899;-0.029188276207379696;-0.028195416043598574;1.0350767177131621;9.999355979431034;0.734259386638473;0.007480558403795043;1.0449362147479524;0.9999892430702955;0.7343754475249104;0.9999712160553801
36.781582;1.0352242112094996;0.7434388901978533;0.7181287793169175;-0.02918659282823122;-0.028193790100339147;1.0350773237057826;9.999358783572657;0.7342603890329806;0.007480587820835133;1.0449376971366828;0.9999918066248898;0.7343747297864028;0.9999695883432562
36.791582;1.0352251127376826;0.7434395368366447;0.7181283762436909;-0.029186592701035748;-0.028193790130029695;1.0350778412178638;9.99936111204932;0.734260421550581;0.007480616819257697;1.0449391671805592;0.9999943146596137;0.7343730516929637;0.9999678857325652
36.801582;1.035226048427185;0.7434401767762888;0.7181279391609117;-0.02918659255690804;-0.028193790121153747;1.035079265584785;9.999362955663734;0.7342614782289363;0.007479645379295619;1.0449406278496365;0.9999967598623137;0.7343724041285734;0.9999661132865262
36.811582;1.0352270132205472;0.7434408109902657;0.7181274675183562;-0.029186592396688565;-0.028193790073406545;1.035079592982203;9.999364311434286;0.7342625528259258;0.007479673495916534;1.044942082607151;0.9999991357005468;0.7343718082899293;0.9999642781546976
36.821582;1.0352280038064199;0.7434410615196729;0.7181265959040514;-0.029184908950776293;-0.02819216397556304;1.0350798206926255;9.999365182823933;0.7342636391615853;0.007478701176716381;1.0449435344721647;1.000001437403938;0.7343712450783506;0.9999623886362756
36.831582;1.0352299938928415;0.7434423816206962;0.7181260508433364;-0.029185093912610816;-0.02819231613503655;1.0350799469235399;9.999365580346689;0.7342647310773752;0.007478728435666103;1.0449449855425113;1.0000036616094339;0.7343707368569473;0.9999604536189696
36.841582;1.0352310308630936;0.7434430060305584;0.7181254791183309;-0.029185093705464408;-0.02819231596835788;1.0350799706633236;9.999365524650676;0.7342658225227728;0.007478755282356353;1.0449464375003892;1.0000058053456566;0.7343702754673869;0.9999584821423313
36.851582;1.0352320885926412;0.743443632179638;0.7181248758470548;-0.02918509348228841;-0.028192315761617577;1.0350798917302821;9.99936504725782;0.7342669078374904;0.007477781715398954;1.0449478921090962;1.0000078658967655;0.7343698520558517;0.9999564833765009
36.861582;1.0352331646640833;0.7434438840813089;0.7181238766181064;-0.02918340997071126;-0.028190689504193293;1.0350807112908749;9.999364190721396;0.7342679819994035;0.007477807723137189;1.0449493505425262;1.0000098411962446;0.7343694876097941;0.9999544670845872
36.871582;1.0352342559826422;0.7434445212203671;0.7181232144315298;-0.02918340971338946;-0.028190689218640135;1.0350804323148994;9.999363011784089;0.7342690405187711;0.007477833285520312;1.0449508125187752;1.0000117302358342;0.7343691720902499;0.9999524442594292
36.881582;1.0352353589727776;0.743445166340286;0.7181225244917036;-0.029183409438389887;-0.02819068889473354;1.035080059112812;9.999361577336789;0.7342700790735919;0.007476858373783157;1.0449522769431785;1.0000135337126412;0.7343688947563304;0.9999504275057816
36.891582;1.0352364697886218;0.7434458212819679;0.7181218084096326;-0.02918340914598999;-0.028190688533226226;1.0350795965449657;9.999359949974417;0.7342700934023093;0.007476882947564154;1.0449537434787775;1.0000152540812672;0.7343676744336378;0.9999484304854042
36.901582;1.0352385600466585;0.7434468040640978;0.7181206966344506;-0.029181910715264124;-0.028189214409478212;1.0350790500936706;9.999358182038007;0.7342710792147148;0.007475906952574088;1.0449552129819413;1.0000168945629377;0.7343674879006622;0.9999464666493396
36.911582;1.0352396742157817;0.7434474858309598;0.718119935244345;-0.02918191039064954;-0.028189213974774245;1.0350784261885042;9.999356322286133;0.7342720320261198;0.007475930326043578;1.0449566866175377;1.0000184583886986;0.734367351802047;0.9999445483293377
36.921582;1.0352407831210786;0.7434481843595355;0.7181191544825175;-0.029181910051875967;-0.028189213504353567;1.0350777313829005;9.999354416814617;0.7342729475769467;0.007475953007799906;1.0449581652183753;1.000019948923171;0.7343672518222997;0.9999426866555072
36.931582;1.0352418819354492;0.7434489012146661;0.7181183565047113;-0.029181909700536912;-0.028189212998658904;1.035077971046424;9.999352504237331;0.7342738225598207;0.0074749749479002215;1.044959649324752;1.0000213697980667;0.7343671736419871;0.9999408917869864
36.941582;1.0352429658411015;0.7434492590158048;0.7181171777145239;-0.02918022606488871;-0.028187586447100205;1.0350771489988702;9.99935061757453;0.7342746549358797;0.0074749961077212775;1.0449611392163622;1.0000227246455393;0.7343671332382405;0.9999391729238842
36.951582;1.0352440293558125;0.7434500169732451;0.7181163519154643;-0.029180225692932802;-0.02818758587254303;1.0350762678739998;9.999348785862137;0.7342754438568673;0.0074740164568061615;1.0449626344923724;1.0000240168687184;0.7343671057240462;0.9999375382197473
