time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
36.961582;1.0352450660889931;0.7434507982691626;0.7181155149763105;-0.0291802253124217;-0.028187585265023955;1.0350753294573038;9.999347028071822;0.7342761891340132;0.007474035969255845;1.0449641336516111;1.000025249586129;0.7343671073041641;0.9999359951634452
36.971582;1.0352470447219615;0.7434522992378116;0.7181146626999558;-0.029180410072733125;-0.028187736911053824;1.0350743350261165;9.99934534912018;0.7342768903756479;0.007474054621906552;1.0449656345633407;1.0000264254701958;0.7343671246387343;0.9999345511887999
36.981582;1.0352480069517855;0.7434527537496408;0.7181134433103613;-0.02917872640322548;-0.028186110230241184;1.0350732858669918;9.999343742072222;0.7342775465310682;0.007473072394855314;1.0449671352807068;1.000027546470053;0.7343671462192155;0.9999332132975306
36.991582;1.035248921506249;0.7434536140650297;0.718112585126943;-0.029178726003163104;-0.028186109531653056;1.0350721835714927;9.999342189868559;0.7342771562548951;0.007473089273388945;1.0449686340619033;1.0000286141519845;0.7343661932554585;0.9999319866804093
37.001582;1.035249782182997;0.7434545002273373;0.7181117250329818;-0.029178725598436116;-0.028186108805917244;1.035071029776273;9.999340668931932;0.734277718598118;0.007473105247802693;1.0449701287802657;1.000029630814085;0.7343662573840042;0.9999308733120568
37.011582;1.035250584080096;0.7434554098987571;0.7181108660126446;-0.029178725189925616;-0.028186108054965114;1.035070825780905;9.999339158901236;0.7342782332687805;0.007472120311075395;1.0449716166904621;1.00003060034241;0.7343663304099007;0.9999298712185902
37.021582;1.035251324190658;0.7434559611931204;0.7181096458615436;-0.029177041503440106;-0.028184481269659598;1.0350695728276242;9.9993376471558;0.7342787006069698;0.007472134458629381;1.044973094771599;1.0000315281472778;0.7343664344427888;0.9999289752740085
37.031582;1.0352520008707435;0.7434569081390162;0.7181088009323644;-0.029177041089755096;-0.028184480474229646;1.035068272903501;9.999336121768847;0.7342791215723665;0.007472147690558986;1.0449745599590625;1.0000324205136029;0.7343665607183931;0.9999281794672744
37.041582;1.0352526124738284;0.7434578686197266;0.718107970210181;-0.02917704067483313;-0.028184479659487106;1.0350669288831498;9.999334567257199;0.7342794974469935;0.007471160013324082;1.0449760093194944;1.0000332840317205;0.7343666995163288;0.9999274788144097
37.051582;1.0352541328093554;0.7434595337685693;0.7181071519753476;-0.029177225404886674;-0.028184631112287955;1.035065543944244;9.999332971442401;0.7342798294581899;0.007471171439044859;1.044977440547878;1.0000341253222849;0.7343668704586775;0.9999268695494268
37.061582;1.0352546098289597;0.7434601322677353;0.7181059957574156;-0.029175541714359418;-0.02818300425378595;1.0350641212355303;9.999331333009971;0.7342801188571;0.007470181979831408;1.044978852419309;1.0000349511764646;0.7343670518635392;0.9999263484545102
37.071582;1.0352550201514132;0.7434611119711811;0.7181052303690753;-0.029175541302099907;-0.02818300339308191;1.035062663948529;9.999329660833917;0.7342803672979457;0.007470191638033806;1.0449802447066376;1.0000357691824593;0.7343672629501401;0.9999259125465277
37.081582;1.0352553667675088;0.7434620901044159;0.7181044932346877;-0.029175540891109117;-0.028183002520542053;1.035062175665899;9.99932796870956;0.7342805768725336;0.007470200401909046;1.0449816172908548;1.0000365880877402;0.7343674928464043;0.9999255591428019
37.091582;1.0352556540565274;0.7434630627480037;0.7181037883081288;-0.02917554048040847;-0.028183001637903514;1.0350606607948576;9.999326274277925;0.7342797496660631;0.007469208250153512;1.044982968945877;1.000037417558214;0.7343667308060287;0.9999252861480548
37.101582;1.03525588717463;0.743463647008267;0.7181027540003335;-0.029173856792235362;-0.028181374736381645;1.0350591245672645;9.999324603186674;0.7342798874656598;0.007469215157123926;1.044984296940165;1.0000382679256836;0.7343669965063074;0.9999250922889559
37.111582;1.0352560721708832;0.7434645964304548;0.7181021264251614;-0.02917385637898924;-0.02818137384156337;1.0350575728186262;9.999322988718008;0.7342799921302702;0.007469221094730884;1.0449855978174027;1.00003914974963;0.7343672793738469;0.9999249771024185
37.121582;1.035256216058477;0.7434655291831763;0.7181015442090924;-0.029173855963108626;-0.028181372945727024;1.0350560119584136;9.999321465178637;0.734280066278054;0.007468226034077818;1.0449868686854715;1.0000400728064684;0.7343675685482073;0.9999249411756164
37.131582;1.035257301695591;0.7434671376215111;0.7181010055470821;-0.029174040685482728;-0.028181524336558888;1.0350544487541387;9.999320068136937;0.734280113575167;0.007468229947258742;1.0449881080179957;1.0000410450801207;0.7343678833650593;0.9999249862728384
37.141582;1.0352573848348887;0.7434680314052606;0.7181005255427039;-0.02917404026247957;-0.02818152344806686;1.0350528901140856;9.999318840452066;0.7342801386959129;0.007468232807071285;1.0449893152522933;1.0000420722685504;0.7343682125871646;0.999925114666886
37.151582;1.0352574481317436;0.743468525141115;0.7180997346216529;-0.029172356557665414;-0.028179896555706237;1.0350513435564541;9.999317830318995;0.7342801472176086;0.007467234590075146;1.0449904897658011;1.000043158023491;0.7343685450636445;0.9999253284537104
37.161582;1.0352574989542886;0.7434693757281468;0.7180993665897957;-0.02917235612812576;-0.028179895683979682;1.035050817667892;9.999317087101266;0.7342801450866682;0.007467235284531328;1.0449916303079425;1.0000443046770515;0.7343689001224839;0.9999256290353128
37.171582;1.0352575443934129;0.743470203995192;0.7180990575183863;-0.029172355695741944;-0.028179894823106424;1.0350493214916403;9.999316662509797;0.7342801377841743;0.007467234890173793;1.0449927350180597;1.0000455135415989;0.7343692662871317;0.9999260162974988
37.181582;1.0352575902688812;0.7434710094965402;0.718098808793224;-0.02917235526031319;-0.028179893974247243;1.0350478632718598;9.999316606383456;0.7342801299508738;0.0074662334086531236;1.044993801776326;1.0000467847857195;0.7343696315959988;0.9999264885160148
37.191582;1.0352576403411113;0.7434714128557559;0.7180982551798454;-0.02917067154294978;-0.02817826712708929;1.0350464497896834;9.999316953991226;0.7342801255449517;0.007466230837691442;1.0449948290084459;1.0000481174167553;0.7343700139589642;0.99992704351731
37.201582;1.0352576962190827;0.7434721707561154;0.7180981285736382;-0.02917067109960668;-0.028178266305030376;1.0350450866093543;9.999317716451351;0.734279127946452;0.007466227170705573;1.0449958168163538;1.0000495087244974;0.734369400235183;0.9999276793891454
37.211582;1.0352587333593093;0.7434735975738871;0.7180980566512354;-0.02917085578954526;-0.028178417781271066;1.0350437783373798;9.999318882219452;0.734279140172897;0.007465222397333355;1.0449967671884353;1.0000509532417245;0.7343697769335455;0.9999283936959673
37.221582;1.035258799015251;0.7434743025613636;0.7180980496677505;-0.029170855335388178;-0.02817841698810501;1.035042528400229;9.999320426398508;0.7342791655152454;0.007465216505442216;1.0449976828134502;1.0000524430073126;0.7343701614955507;0.9999291827910104
37.231582;1.0352588663748195;0.7434749779849941;0.7180980985581464;-0.029170854874797116;-0.028178416209525922;1.0350413387516801;9.999322321853537;0.7342792076089473;0.00746520948332437;1.0449985658971561;1.0000539691293726;0.7343705413884806;0.9999300424634917
37.241582;1.035258932523569;0.7434752428687759;0.7180978336851217;-0.029169171127158784;-0.028176789434005575;1.0350412097561688;9.999324551096704;0.7342792695156738;0.007464201319139337;1.0449994179117694;1.0000555226999626;0.7343709048445892;0.9999309688584406
37.251582;1.0352589940789907;0.7434758521044698;0.7180979832884921;-0.02916917065211584;-0.02817678868384784;1.03504014025439;9.999327112652486;0.7342793529564001;0.007464192002114887;1.0450002398540694;1.0000570949305698;0.7343712714723398;0.9999319589718216
37.261582;1.0352590475142016;0.7434764236626968;0.7180981784394564;-0.029169170169855534;-0.028176787947318465;1.035039128130033;9.999330016479728;0.7342794582682376;0.007464181530284993;1.0450010323613599;1.0000586775040678;0.734371631099127;0.9999330112729493
37.271582;1.0352590901600647;0.7434769538560847;0.7180984160279847;-0.029169169681185495;-0.028176787224339816;1.0350381710656793;9.999333277546592;0.7342795845397734;0.007463169917656387;1.0450017957108066;1.0000602630010955;0.7343719738249342;0.9999341262291432
37.281582;1.03525912125615;0.7434770601628051;0.718098326578074;-0.02916748590734067;-0.028175160503606557;1.0350372662461185;9.999336915010609;0.7342797295667408;0.007463157193684239;1.0450025299203587;1.0000618449561713;0.7343723200634763;0.9999353059357984
37.291582;1.0352591421796555;0.7434774966305673;0.7180986379328893;-0.02916748540974758;-0.0281751598080106;1.0350364095475675;9.99934095481205;0.7342798900873998;0.007463143399834277;1.0450032347033986;1.000063417504004;0.7343726593672596;0.9999365531996736
37.301582;1.0352601313401242;0.7434785760182976;0.718098974665113;-0.029167670044970354;-0.028175311410187653;1.035035595878116;9.999345430405988;0.7342800627372031;0.007462128589059725;1.045003909533539;1.0000649749440496;0.7343729813305934;0.999937870845281
37.311582;1.0352601408846833;0.7434789070388563;0.718099345881798;-0.029167669544733873;-0.028175310743967782;1.0350348201120532;9.999350377492823;0.734280244973652;0.007462112824886498;1.0450045542428916;1.000066511565175;0.7343733063422844;0.9999392609894159
37.321582;1.0352601503591403;0.7434791818442678;0.7180997430490109;-0.029167669045788658;-0.0281753100938952;1.0350350776993167;9.999355825785157;0.734279434957899;0.007462096173797255;1.0450051694473923;1.0000680212630662;0.7343726242214704;0.9999407244598363
37.331582;1.0352601651401214;0.7434790198435272;0.7180997973980874;-0.029165985268051715;-0.028173683449500664;1.035034365110706;9.999361793323988;0.7342796310974607;0.0074610786955758845;1.0450057562925184;1.0000694967983073;0.7343729245255712;0.9999422613700208
37.341582;1.0352601922474265;0.743479177987156;0.7181002376873421;-0.029165984776144613;-0.02817368283440294;1.0350336796039599;9.999368285000733;0.7342798324105649;0.007461060442670471;1.0450063160191865;1.0000709297783315;0.7343732278344052;0.9999438723380601
37.351582;1.0352602391882564;0.7434792786328875;0.7181006954230692;-0.02916598428935538;-0.028173682237550606;1.0350330181713272;9.999375293766626;0.7342800388647475;0.007461041466771568;1.045006849672391;1.0000723118278072;0.7343735244197163;0.9999455590957657
37.361582;1.0352603126727329;0.7434793242261593;0.7181011684174188;-0.029165983808475578;-0.028173681658999947;1.0350323768001952;9.999382801483724;0.7342802508871323;0.007461021821999105;1.0450073579889414;1.0000736359966347;0.7343738147318046;0.9999473245720305
37.371582;1.035260418305234;0.7434793176368604;0.7181016548737439;-0.029165983334273657;-0.028173681098667254;1.0350317507187174;9.999390777666948;0.7342804690788912;0.0074600015627779084;1.0450078413373716;1.0000748974431668;0.734374089572218;0.9999491727104319
37.381582;1.0352605608739045;0.7434788824085429;0.718101787383964;-0.029164299585690705;-0.028172054545062372;1.0350311352124313;9.999399178370538;0.7342806943423713;0.007459980740517201;1.0450082994793441;1.0000760934707098;0.7343743707675097;0.999951107693382
37.391582;1.0352617204953503;0.7434794715472159;0.7181022901323904;-0.029164484258141943;-0.02817220630401479;1.0350305261376331;9.999407949633133;0.7342809276525644;0.007459959402194247;1.0450087310536316;1.000077223149857;0.7343746492759047;0.9999531327079408
37.401582;1.0352619511834409;0.7434793171144053;0.7181028071953511;-0.029164483807073795;-0.028172205797533805;1.035029919770533;9.999417034210357;0.7342811698939161;0.007458937591746564;1.0450091330389941;1.000078286191861;0.7343749149702454;0.9999552491025353
37.411582;1.0352622351409817;0.7434791123195801;0.7181033302744466;-0.029164483364696212;-0.028172205307968393;1.0350303125216342;9.999426379435777;0.7342814221759046;0.007458915349513145;1.0450095010116627;1.000079281855127;0.7343751872238173;0.9999574566392156
37.421582;1.035262579246036;0.7434788558223622;0.7181038574891875;-0.029164482931437252;-0.028172204834411307;1.0350297009825409;9.999435946791188;0.7342816859397782;0.007458892708177891;1.0450098299858317;1.0000802091188739;0.7343754541407662;0.9999597541842353
37.431582;1.0352629884181201;0.7434781677964937;0.7181040222206586;-0.029162799224114338;-0.028170578364427646;1.0350290822314911;9.999445714718021;0.7342819626347149;0.007457869691557787;1.045010114737003;1.0000810675152234;0.734375702987503;0.999962139757178
37.441582;1.0352634646462275;0.7434778050551367;0.7181045564056253;-0.029162798809471365;-0.02817057792035988;1.035028453755096;9.999455669381831;0.7342812535817661;0.007457846317982511;1.0450103498781034;1.0000818577533876;0.7343749509958503;0.9999646105974367
37.451582;1.0352640079874629;0.7434773884810443;0.71810509473117;-0.029162798404671106;-0.028170577490380003;1.035027812752943;9.999465795800228;0.734281559962156;0.007457822603486508;1.0450105302525716;1.0000825819035823;0.7343751846799088;0.9999671640780192
37.461582;1.035264617755119;0.7434769177957258;0.7181056378421672;-0.02916279801085486;-0.028170577074600085;1.03502715593639;9.999476078687396;0.7342818824480005;0.007457798562628713;1.045010651303743;1.000083242842765;0.7343754008495258;0.9999697986002776
37.471582;1.0352652928886477;0.7434763926341693;0.7181061861154882;-0.0291627976294479;-0.028170576673507416;1.035026480409051;9.99948650566368;0.7342822210533314;0.007456774208096926;1.045010709323707;1.0000838439565345;0.7343755862583438;0.9999725134002059
37.481582;1.03526700770782;0.7434761288327124;0.718106367409655;-0.029161299106653733;-0.02816910255892647;1.035025784687986;9.999497065784956;0.7342825758232532;0.007456749550395671;1.0450107018034045;1.0000843897116038;0.7343757590629771;0.9999753071568699
37.491582;1.0352678097689523;0.7434754966395075;0.7181069242956842;-0.029161298753234872;-0.028169102189324006;1.0350250694067955;9.999507748366497;0.7342829475348683;0.007456724599722172;1.045010627511199;1.0000848855380435;0.7343759087375595;0.9999781766530781
37.501582;1.0352686736975647;0.7434748147037463;0.7181074829457978;-0.029161298414569214;-0.02816910183615256;1.0350253377856726;9.999518544398345;0.7342833373649211;0.00745569937040084;1.0450104860764329;1.000085337006184;0.7343760264588165;0.9999811171579891
37.511582;1.035269598405227;0.7434740866472604;0.7181080406349971;-0.029161298091052747;-0.028169101499261162;1.035024595002241;9.999529443067953;0.7342837461049011;0.00745567388559687;1.0450102776950705;1.000085749962192;0.7343761347975929;0.999984123961163
37.521582;1.035270581847785;0.7434733160818766;0.7181085942929549;-0.02916129778360137;-0.028169101178139536;1.0350238464973796;9.99954042269685;0.7342841741468467;0.007455648180179174;1.045010002936271;1.0000861311079836;0.7343762261575757;0.999987193254342
37.531582;1.035271620776576;0.7434721277635417;0.718108775248101;-0.029159614208639044;-0.02816747486069402;1.0350230969178225;9.999551446614115;0.7342846219709231;0.007454622298304322;1.0450096624683576;1.000086487715666;0.7343762928347951;0.999990322019728
37.541582;1.035272711382631;0.7434712830042748;0.7181093132718228;-0.02915961393763713;-0.02816747456987965;1.0350223503487104;9.999562465356746;0.7342850902246597;0.007454596283970033;1.0450092572794598;1.00008682703687;0.7343763574157572;0.9999935071503956
37.551582;1.0352738496444818;0.7434704073355267;0.718109841498915;-0.02915961368672604;-0.02816747429404246;1.035021610842295;9.99957341303646;0.7342855794498953;0.007454570171218329;1.0450087891470479;1.0000871560289024;0.7343764119624158;0.999996744339968
37.561582;1.0352750309381837;0.7434695051254914;0.7181103594492788;-0.029159613456580104;-0.028167474033128508;1.0350208822733769;9.999584200175814;0.7342860901362562;0.007454543984000569;1.0450082606602855;1.0000874810841767;0.7343764583642858;1.0000000279725998
37.571582;1.0352762497403996;0.7434685803355413;0.7181108663261839;-0.029159613247549558;-0.028167473786981544;1.0350201680751137;9.999594719099987;0.734285623265104;0.007453517747804843;1.045007674997629;1.0000878079984965;0.7343754880419495;1.0000033521666127
37.581582;1.0352784755504065;0.7434683310334272;0.7181113545185437;-0.02915979818654447;-0.02816762583743531;1.035019471725;9.999604860206272;0.7342861805342651;0.00745349150402485;1.045007035434606;1.0000881422052406;0.7343755227695984;1.0000067118060123
37.591582;1.0352797513237766;0.7434669931726384;0.7181114677824297;-0.029158114733761408;-0.028165999607453005;1.0350197970805537;9.999614526135106;0.7342867640631988;0.007453465315129063;1.0450063444674382;1.0000884886045653;0.7343755542939611;1.0000101025029557
37.601582;1.0352810478377952;0.7434660223709725;0.7181119297153312;-0.029158114589148326;-0.028165999401487153;1.0350191478927087;9.9996236414053;0.7342873762454752;0.007453439258335494;1.0450056033515924;1.0000888510669095;0.7343755846789924;1.0000135196652236
37.611582;1.035282360568262;0.7434650438424568;0.7181123727941752;-0.029158114465511566;-0.028165999206568766;1.0350185272984707;9.999632156636675;0.7342880194873701;0.007452413414881584;1.0450048119147526;1.0000892322023798;0.7343756059444002;1.0000169578434617
37.621582;1.035283683703886;0.7434640619685889;0.7181127951471115;-0.029158114361939703;-0.028165999021397707;1.0350179378511846;9.999640040644762;0.7342886954056534;0.00745238786185646;1.0450039683006969;1.0000896333569524;0.7343756403173224;1.00002041088379
37.631582;1.035285009830991;0.7434630816198194;0.7181131940284015;-0.029158114277431313;-0.028165998844850347;1.035017381880325;9.999647267069937;0.734289404390427;0.007452362670001363;1.0450030694128882;1.0000900544216613;0.7343756788156867;1.0000238723825265
37.641582;1.0352863310603175;0.7434617292937901;0.7181132002996572;-0.029156430924417418;-0.02816437266431643;1.03501686146387;9.999653814892481;0.7342901463275436;0.007451337907303659;1.0450021117551291;1.000090493750536;0.734375711168055;1.000027335803871
37.651582;1.0352876397318973;0.7434607677075594;0.7181135428021665;-0.029156430875514658;-0.028164372502135302;1.0350163781094297;9.999659678105022;0.7342909214534933;0.007451313643013896;1.0450010920675954;1.0000909485416216;0.7343757561111074;1.0000307943521047
37.661582;1.0352889278649844;0.7434598230158259;0.7181138539398265;-0.029156430843570873;-0.028164372345388444;1.0350159328975184;9.999664860590032;0.7342917300990134;0.007451289945939763;1.0450000078136916;1.0000914150739348;0.734375801054495;1.0000342410436789
37.671582;1.0352901867851663;0.7434589002048165;0.7181141333592304;-0.029156430828254854;-0.02816437219264382;1.0350155268308463;9.999669361841885;0.7342925718623838;0.007451266877914239;1.0449988571408857;1.0000918888415125;0.734375843561565;1.0000376688975765
37.681582;1.0352923838418657;0.7434586990684281;0.7181143758284781;-0.02915661595258829;-0.028164524324138008;1.0350151613688612;9.99967317735391;0.7342934455234222;0.007450244487817998;1.0449976382981612;1.0000923652969729;0.7343758714531631;1.000041071013883
37.691582;1.0352935612288925;0.7434578364325736;0.718114595338163;-0.029156615969584215;-0.028164524174578945;1.0350158390995026;9.99967630993624;0.7342943497221667;0.007450222810152478;1.0449963495532946;1.000092840529146;0.7343759029462493;1.000044440336806
37.701582;1.0352946894488362;0.7434566337866935;0.7181144237564452;-0.02915493271384054;-0.028162898012444704;1.0350155635783413;9.999678775431565;0.7342952833022113;0.007450201867603886;1.0449949901586653;1.0000933110744354;0.7343759250669372;1.000047769436525
37.711582;1.0352957642899425;0.7434558544418443;0.7181145979542275;-0.02915493276129761;-0.028162897859875805;1.03501533860924;9.999680598790798;0.7342952449987196;0.0074501816741521145;1.0449935611928367;1.0000937735709627;0.7343749337638695;1.0000510509462455
37.721582;1.0352967824979462;0.7434551249771084;0.7181147579677425;-0.029154932822523804;-0.02816289770400462;1.035015167635044;9.999681806084759;0.7342962327948561;0.007449162238682051;1.044992065101521;1.0000942248713298;0.7343749133118481;1.0000542781315445
37.731582;1.0352977419186042;0.7434544498130543;0.7181149096074796;-0.029154932896316734;-0.028162897543841377;1.0350150530496867;9.999682422275312;0.7342972433922407;0.007449143570651899;1.0449905045263894;1.000094662363173;0.7343748777822682;1.0000574450048474
37.741582;1.035298641629069;0.7434538321811717;0.7181150575864231;-0.029154932981442103;-0.028162897378492723;1.0350149961866786;9.99968247385227;0.7342982725154316;0.007449125684241779;1.0449888823337807;1.0000950841866445;0.7343748106546826;1.0000605463767138
37.751582;1.0352994819671013;0.7434532741407553;0.7181152052028624;-0.02915493307642162;-0.0281628972072957;1.0350149984252588;9.99968198807993;0.7342993157301375;0.007449108593984631;1.044987203172069;1.0000954891203209;0.7343747054181026;1.000063577781559
37.761582;1.0353002638346178;0.7434523978245536;0.7181149888486705;-0.029153249891241156;-0.028161271018146358;1.035015061976806;9.999680992443151;0.7343003688868692;0.007448092304499774;1.044985474217588;1.0000958762415162;0.7343745450066441;1.000066534880299
37.771582;1.0353009878821982;0.7434519604324723;0.7181151419709827;-0.029153250000999463;-0.028161270834409717;1.0350151895376554;9.999679520723333;0.7343014283046199;0.007448076806088261;1.0449837038439218;1.0000962444056145;0.7343743425430664;1.0000694131417138
37.781582;1.0353016542955011;0.7434515818578846;0.7181153002713375;-0.029153250116020962;-0.028161270644191796;1.0350153835079583;9.999677620755769;0.7343024910281211;0.007448062075843741;1.0449818997818383;1.00009659170029;0.7343740809224464;1.0000722085398301
37.791582;1.0353032387679428;0.743451954234413;0.7181154595017942;-0.02915343535501223;-0.028161422728565387;1.0350166451532858;9.999675354030915;0.7343035548109257;0.007448048078361642;1.0449800686479704;1.0000969159068596;0.7343737539665507;1.0000749182173037
37.801582;1.0353037907074247;0.7434516852993097;0.7181156333969068;-0.029153435476572044;-0.028161422524329082;1.0350169742431734;9.999672786260913;0.7343046174773623;0.007447034771864785;1.0449782165396426;1.0000972155745385;0.7343733467559022;1.0000775401263196
37.811582;1.0353042873572686;0.7434514652385781;0.7181158178052713;-0.029153435599299796;-0.028161422312280904;1.0350173694813887;9.999669978612383;0.7343056761866887;0.007447022119296212;1.0449763491508606;1.0000974897749157;0.734372876110856;1.0000800722729264
37.821582;1.0353047316815958;0.7434509109304458;0.7181156488274517;-0.02915175243199611;-0.028159796079943858;1.0350178284017453;9.999666982493602;0.7343067272896128;0.007447010094116038;1.0449744712522517;1.0000977370430066;0.7343723289498573;1.0000825125645936
37.831582;1.0353051278899579;0.74345077596851;0.7181158602997948;-0.029151752553635644;-0.02815979585048775;1.035018346713043;9.99966383580665;0.7343077666678396;0.007446998679765905;1.044972586480349;1.0000979553485827;0.7343717022213259;1.0000848593853189
37.841582;1.0353054807972115;0.743450678530525;0.718116088541235;-0.029151752673327692;-0.028159795611996476;1.0350189186480887;9.999660568418866;0.7343087901606319;0.007445987866321429;1.0449706976184612;1.0000981425458486;0.73437098244291;1.0000871122343615
37.851582;1.0353057953078793;0.743450616551231;0.7181163359088851;-0.02915175279052144;-0.028159795364595817;1.0350195381411311;9.999657213816436;0.7343097939237337;0.007445977644966006;1.0449688071178729;1.0000982963431204;0.734370186562181;1.0000892716807728
37.861582;1.035306076044373;0.7434505884413813;0.7181166048997545;-0.02915175290498253;-0.028159795108026606;1.0350201999967026;9.99965381032828;0.7343097747547143;0.007445968003190207;1.0449669177584082;1.0000984145676495;0.734368301747745;1.000091338714536
37.871582;1.035306326441604;0.7434505925065444;0.7181168982405018;-0.02915175301628048;-0.028159794841318666;1.0350209007314395;9.999650395257278;0.7343107304646276;0.007445958922587573;1.044965032714643;1.0000984960540777;0.7343673260327668;1.0000933145045023
37.881582;1.0353065481535015;0.7434502480448858;0.7181168528306444;-0.029150069833412673;-0.028158168551352655;1.035021638696195;9.999647008342572;0.7343116602020522;0.007444950380176123;1.0449631551107066;1.000098541039669;0.7343662482126152;1.000095200703422
37.891582;1.0353067415853985;0.7434503103926381;0.7181172025223888;-0.029150069934885402;-0.02815816826077919;1.0350224135034174;9.999643700447912;0.734312564491434;0.007444942356694624;1.0449612879768386;1.0000985505273607;0.7343650878819724;1.0000969997564573
37.901582;1.0353078818126809;0.7434510928659389;0.7181175765650684;-0.029150255145528964;-0.028158320238070928;1.0350242251368174;9.999640529596276;0.7343134448910418;0.0074449348440412035;1.044959433911635;1.0000985253442272;0.7343638341607529;1.0000987154201975
37.911582;1.0353080158200336;0.7434512042328524;0.7181179875199638;-0.029150255229926248;-0.028158319920849474;1.0350250733361852;9.999637548537937;0.7343143034089662;0.007444927838027589;1.0449575942307692;1.0000984652797211;0.7343624854764037;1.0001003527799794
37.921582;1.0353081165101217;0.7434513364256798;0.718118430498702;-0.02915025530267773;-0.02815831958950704;1.035025957473937;9.999634802560784;0.7343151418114741;0.007443921322372136;1.0449557690926021;1.0000983684321394;0.7343610292265322;1.0001019167982443
37.931582;1.0353081813458924;0.7434514869768746;0.7181189076499118;-0.029150255362040915;-0.028158319243538937;1.0350268763175394;9.999632334692146;0.7343159612551043;0.007443915262269153;1.0449539588769263;1.0000982312441906;0.7343594837999334;1.0001034108592488
37.941582;1.035308208776602;0.7434516539435823;0.71811942196875;-0.029150255406685616;-0.028158318882508193;1.0350278275287252;9.99963018713432;0.7343167626958349;0.00744390961215904;1.044952165357384;1.000098049054664;0.7343578390386707;1.0001048369389318
37.951582;1.0353081983685308;0.7434514575302222;0.7181196107608453;-0.029148572144050092;-0.028156692494177932;1.035028807580013;9.999628400742422;0.7343175475617547;0.007443904323451007;1.0449503913762805;1.000097816720061;0.7343560963829469;1.0001061964339686
37.961582;1.0353081502185397;0.7434516553289228;0.7181202087297656;-0.029148572157045093;-0.0281566921022654;1.0350298124803057;9.999627013519518;0.7343183179548961;0.007442899343363223;1.0449486399197234;1.0000975295844787;0.7343542474615179;1.0001074903924514
37.971582;1.035308064322441;0.7434518698421394;0.7181208525136479;-0.029148572153980947;-0.028156691695224632;1.0350308383865514;9.999626054302137;0.734319076155119;0.007442894614020203;1.0449469144631198;1.0000971847126074;0.7343523138152489;1.0001087199268273
37.981582;1.0353079408167885;0.7434521033986854;0.7181215440158538;-0.029148572135156918;-0.02815669127401634;1.0350318813354402;9.999625534340995;0.7343198238240629;0.007442890076966731;1.0449452198191447;1.0000967813607364;0.7343502859092295;1.0001098875275405
37.991582;1.0353077811642821;0.7434523588245673;0.7181222845916524;-0.029148572101166025;-0.02815669084011131;1.035032936915904;9.999625446894106;0.7343205618709115;0.007442885680351202;1.0449435617717124;1.000096320407111;0.7343481644902076;1.000110998292341
38.001582;1.035307588826197;0.7434526386717984;0.718123074755582;-0.029148572052766084;-0.028156690395438465;1.0350340001280383;9.999625779708243;0.7343212910561555;0.007442881385533222;1.0449419459616016;1.0000958038744734;0.7343459517205371;1.0001120601116151
38.011582;1.0353073683287999;0.7434525662295448;0.7181235475593101;-0.02914688869913239;-0.028155063930475108;1.0350350650448423;9.99962653024831;0.7343220123959862;0.007441877166371081;1.0449403771772614;1.0000952353532415;0.7343436414590924;1.0001130827672897
38.021582;1.0353080998842612;0.7434535949389344;0.7181244259993468;-0.029147073738125664;-0.028155215752016828;1.0350371249249795;9.999627706878409;0.7343227272315092;0.007441873002119235;1.0449388593929136;1.0000946208855772;0.734341259276589;1.0001140763474436
38.031582;1.0353078370927098;0.7434539576267531;0.7181253525199647;-0.02914707365327526;-0.028155215289309896;1.0350381728453384;9.999629315455728;0.7343224374326499;0.0074418688721522705;1.0449373959850827;1.0000939692948747;0.7343378013146639;1.0001150498578528
38.041582;1.0353075605721098;0.7434543481740427;0.7181263177474495;-0.029147073560292537;-0.028155214824417685;1.0350392017768053;9.999631349651061;0.7343231451955449;0.007441864755052666;1.044935989373047;1.0000932908097442;0.7343352744340772;1.000116010711498
38.051582;1.0353072750032486;0.7434547659261979;0.7181273189584464;-0.029147073461593002;-0.028155214358466716;1.0350402042622078;9.999633792391483;0.7343238523234942;0.007440860631449779;1.0449346403874549;1.0000925944543497;0.7343326757022666;1.000116964615817
38.061582;1.0353069844683958;0.7434552105119295;0.718128353661983;-0.02914707335925971;-0.028155213892405412;1.0350411729208657;9.999636619717155;0.734324560128791;0.007440856486178955;1.0449333482013292;1.0000918866393815;0.7343300321773377;1.0001179151422634
38.071582;1.0353066917937142;0.7434556814899816;0.7181294190189896;-0.029147073254913426;-0.028155213427247576;1.0350421016895541;9.99963980539321;0.7343252697545269;0.007440852306493766;1.0449321110498184;1.0000911715298584;0.7343273402622001;1.0001188635883833
38.081582;1.035306397389832;0.7434557991430479;0.7181301461487082;-0.029145389856401978;-0.02815358695200574;1.0350429866325133;9.999643327347007;0.7343259820286913;0.0074408480820866004;1.0449309271558145;1.0000904517865166;0.7343246065665086;1.0001198099941075
38.091582;1.0353060993767322;0.743456319295722;0.718131264021648;-0.029145389751126075;-0.028153586491293476;1.0350438258228225;9.99964717070542;0.7343266974181076;0.0074408438069007545;1.0449297951231173;1.0000897292717;0.7343218374882747;1.0001207544258623
38.101582;1.0353057950137128;0.7434568605768729;0.7181324039395012;-0.029145389646071187;-0.028153586033204697;1.035044618638542;9.999651327211284;0.7343274164755781;0.007439839477359192;1.0449287140109313;1.0000890053699278;0.7343190285844324;1.000121697213646
38.111582;1.0353054816028544;0.7434574194378664;0.7181335625498811;-0.02914538954148242;-0.02815358557735341;1.035045364770429;9.999655789966958;0.7343281399124361;0.007439835091913229;1.0449276836101837;1.000088280652039;0.7343162049909445;1.0001226386285815
38.121582;1.0353051569530711;0.7434579919505181;0.7181347363205788;-0.029145389437921287;-0.0281535851230945;1.0350460633247764;9.999660542074443;0.7343288679119987;0.007439830654559445;1.0449267042425374;1.00008755490701;0.7343133605098618;1.000123578966024
38.131582;1.0353048198992514;0.7434585745642713;0.7181359224000933;-0.02914538933622599;-0.0281535846695459;1.0350467123807088;9.999665552854102;0.7343295995951055;0.007439826173576831;1.044925775606047;1.0000868276164052;0.7343104981482537;1.0001245186034413
38.141582;1.035304469862062;0.7434591644483342;0.7181371189952617;-0.02914538923716611;-0.028153584215430575;1.035048309050746;9.999670790249068;0.7343303333966789;0.007439821655644078;1.0449248957620865;1.0000860980470494;0.7343076205681252;1.0001254575914613
38.151582;1.0353050813308915;0.7434604539909521;0.7181383190374169;-0.02914557425290892;-0.028153736039149294;1.0350488503078854;9.999676236681992;0.7343310680488925;0.007438817104608688;1.0449240612357413;1.0000853653924797;0.7343047205271657;1.0001263952176844
38.161582;1.0353047009034213;0.7434606739200781;0.718139167406888;-0.029143890865424047;-0.028152109566528825;1.035049334103339;9.99968189468636;0.7343318033436221;0.0074388125244840494;1.0449232680222968;1.0000846292114096;0.7343018214231587;1.0001273300544946
38.171582;1.0353043010110448;0.743461273974624;0.7181403880830038;-0.029143890776590364;-0.028152109100222252;1.0350497597070503;9.999687783383;0.7343325399373364;0.007438807922776228;1.0449225128737338;1.0000838897769366;0.7342989160991464;1.0001282606255273
38.181582;1.0353038778898151;0.7434618724428436;0.7181416129729641;-0.0291438906914673;-0.02815210862693871;1.0350501270585186;9.999693932902597;0.7343332783066794;0.007438803310931371;1.0449217941507858;1.0000831486424646;0.7342960069288008;1.0001291855893448
38.191582;1.0353034274941804;0.7434624665244488;0.7181428399049904;-0.029143890609833932;-0.02815210814553734;1.0350504355622177;9.999700375641364;0.7343340180027086;0.007438798697962938;1.0449211117113613;1.0000824093997607;0.7342930958196122;1.000130102445502
38.201582;1.0353029450027345;0.7434630541378658;0.7181440672771283;-0.029143890531244276;-0.028152107654875337;1.0350506834704705;9.999707136493743;0.7343347579741666;0.007437794085446343;1.0449204663999307;1.0000816776173518;0.734290174826585;1.000131006299787
38.211582;1.0353024243073095;0.7434636338609303;0.718145294441952;-0.029143890455215204;-0.028152107153951614;1.03505086871158;9.999714230809934;0.7343344973188614;0.007437789473540864;1.0449198598126213;1.0000809594213276;0.7342862673856779;1.0001318905564538
38.221582;1.0353018588166067;0.7434642049748988;0.7181465212108465;-0.029143890381436388;-0.028152106641877606;1.035050990112299;9.999721666959823;0.7343352355383391;0.0074377848674136195;1.0449192940606276;1.000080259694001;0.7342833675866727;1.0001327486915532
38.231582;1.0353012426804258;0.7434643884642944;0.7181473810156711;-0.029142207014979736;-0.028150480105726364;1.0350510476564276;9.99972944785674;0.7343359723726427;0.007437780272008192;1.0449187716586732;1.0000795813458405;0.7342804809754528;1.0001335753742473
38.241582;1.0353005709919545;0.7434649413190458;0.7181486043021652;-0.02914220694620925;-0.028150479568867813;1.035051041965095;9.99973757509641;0.7343367078790589;0.007437775685525365;1.0449182954348462;1.0000789259882534;0.7342776137044915;1.0001343665990594
38.251582;1.035299839272872;0.7434654833226524;0.7181498239546197;-0.029142206880466932;-0.02815047901866137;1.0350509743555125;9.999746056814788;0.7343374429388563;0.007436771101709071;1.0449178675143969;1.0000782948372182;0.7342747614433179;1.000135119021156
38.261582;1.0352990428242623;0.7434660119884993;0.7181510394603691;-0.029142206818030102;-0.02815047845458744;1.035050848096062;9.999754912302791;0.7343381798091031;0.007436766513322771;1.0449174881021954;1.0000776885800375;0.7342719493440827;1.000135829029214
38.271582;1.0352981760966904;0.7434665242100108;0.7181522513884354;-0.029142206759258934;-0.028150477876118844;1.0350506688972343;9.999764165631857;0.7343389221974311;0.007436761913425365;1.0449171556898842;1.0000771070538164;0.7342691717593995;1.0001364927783511
38.281582;1.035297232667073;0.7434670167077948;0.7181534610785228;-0.02914220670467061;-0.028150477282949157;1.0350514429973654;9.999773832422557;0.7343396745534717;0.007436757296533029;1.0449168680025274;1.0000765500796025;0.7342664334768169;1.0001371071045253
38.291582;1.0352971815690806;0.743468180542015;0.718154664088795;-0.029142391763247785;-0.028150628954945515;1.0350511749700118;9.99978391221185;0.7343404412606052;0.007436752654254659;1.0449166222178072;1.0000760183201665;0.734263739798312;1.0001376697979472
38.301582;1.035296065609354;0.7434686233795994;0.71815587370792;-0.029142391718883883;-0.028150628333582443;1.0350508676313244;9.999794388412683;0.7343412264926248;0.007435747967203435;1.044916415122929;1.0000755127606917;0.7342610862477721;1.0001381791744366
38.311582;1.0352948555279327;0.7434686575556809;0.7181567187969451;-0.029140708383448868;-0.028149001687930733;1.0350505227522888;9.999805231114122;0.734342034229991;0.007435743204610971;1.0449162441069475;1.0000750335704691;0.7342584989005442;1.0001386340787506
38.321582;1.0352935479655847;0.7434690376094385;0.718157930567132;-0.029140708350125794;-0.028149001044324884;1.0350501407310655;9.999816400317396;0.7343428681862139;0.007435738332074338;1.044916107838866;1.000074579698844;0.7342559736120078;1.000139034411874
38.331582;1.0352921412709264;0.7434693816432846;0.7181591412858647;-0.02914070832198182;-0.028149000392811603;1.035049720584768;9.999827845962411;0.7343437318958995;0.007435733317961133;1.0449160056479017;1.0000741493613168;0.7342535164915026;1.0001393813960329
38.341582;1.0352906352239881;0.7434696858075228;0.7181603483202181;-0.02914070829882006;-0.02814899973549515;1.0350492616726237;9.999839507192464;0.7343446287274364;0.007435728134935836;1.0449159367050378;1.0000737407458;0.7342511333452083;1.0001396769454864
38.351582;1.035289029958496;0.7434699458179497;0.7181615489983048;-0.029140708280446126;-0.02814899907442403;1.0350487651224867;9.999851317733526;0.734345561949384;0.0074347227588157615;1.0449159003132236;1.0000733527982735;0.7342488188348382;1.0001399227650893
38.361582;1.0352873250058938;0.7434701577632961;0.7181627409630874;-0.029140708266444125;-0.028148998411665287;1.0350482332019972;9.999863214254725;0.7343465346769309;0.007434717168206227;1.0449158966365557;1.000072986037681;0.7342465968405022;1.0001401204013352
38.371582;1.0352855199832534;0.7434703185737649;0.7181639218736084;-0.029140708256114183;-0.028148997749240092;1.0350476680075988;9.999875140844644;0.7343475490758401;0.007434711348559294;1.0449159263783803;1.000072642647188;0.7342444604890545;1.0001402717579222
38.381582;1.0352836166260544;0.7434704259668882;0.7181650889822107;-0.029140708248651094;-0.0281489970889066;1.0350470709754778;9.999887048640757;0.7343486055723112;0.007434705297893188;1.0449159895749802;1.0000723256551498;0.7342424131485458;1.0001403789436751
38.391582;1.0352816200134995;0.743470099460252;0.7181658734868628;-0.029139024946596676;-0.02814737041990648;1.0350464434531226;9.999898895290176;0.734349703073752;0.0074346990279686035;1.0449160847099404;1.0000720377009007;0.7342404581713087;1.0001404437043144
38.401582;1.0352795375315567;0.7434700952591353;0.7181670046951902;-0.029139024942511967;-0.028147369767592655;1.0350457876607886;9.999910649762704;0.7343498395204996;0.007434692561417076;1.0449162086417685;1.0000717798675727;0.7342375993349759;1.00014046687637
38.411582;1.0352773767218666;0.7434700334871279;0.7181681151311436;-0.02913902493912312;-0.028147369120564796;1.0350451065184487;9.99992229756509;0.734351011921801;0.00743368592682123;1.0449163574606357;1.000071551384096;0.734235831108683;1.0001404481142713
38.421582;1.0352751437904293;0.7434699130109047;0.7181692037041307;-0.029139024936174197;-0.028147368479078186;1.0350454022222815;9.999933838588897;0.7343522161446221;0.007433679150015765;1.0449165277685624;1.000071350427152;0.7342341790130581;1.000140386413784
38.431582;1.0352728430818419;0.7434697329440952;0.7181702691336155;-0.02913902493371194;-0.028147367842906376;1.0350446754387044;9.999945278233065;0.734353446774429;0.0074336722480827025;1.0449167167711952;1.000071175258039;0.7342326374532016;1.0001402811344067
38.441582;1.035271453233388;0.7434701877732117;0.7181713033864945;-0.02913921003694294;-0.028147519490771357;1.0350439262917632;9.99995661265177;0.7343546973007566;0.007433665235790745;1.044916921355007;1.0000710247219349;0.7342312097396643;1.0001401329549457
38.451582;1.0352690262643287;0.7434698898809895;0.7181723155615873;-0.02913921003626976;-0.028147518863672186;1.0350431560046867;9.999967817902384;0.7343559605993804;0.007433658134941079;1.0449171382560534;1.000070897878527;0.7342298986604024;1.0001399446475117
38.461582;1.0352665422611367;0.7434695355697745;0.7181732965692836;-0.029139210037282013;-0.02814751824049892;1.0350423669947721;9.999978861756965;0.7343572291889009;0.007432650973813282;1.0449173649555605;1.0000707939241964;0.7342286970759846;1.0001397210346334
38.471582;1.0352640063629948;0.7434691267726313;0.7181742432402282;-0.029139210040492986;-0.028147517621095186;1.0350415616229474;9.999989726109696;0.7343584953908271;0.007432643781730327;1.0449175995552815;1.0000707127973703;0.7342276283189199;1.0001394679643207
38.481582;1.0352614229965307;0.7434682867258545;0.7181747863271092;-0.02913752674781127;-0.02814589099314731;1.0350407422323695;10.000000408514069;0.7343597517268693;0.007432636585810925;1.0449178401312513;1.0000706550396028;0.7342266849454754;1.0001391915277291
38.491582;1.03525879539541;0.7434677756767418;0.7181756539246628;-0.02913752675585003;-0.028145890381102837;1.0350399123738172;10.000010910709909;0.7343609915311107;0.007432629413557993;1.0449180846669144;1.0000706208780223;0.7342258687003662;1.0001388981479427
38.501582;1.0352561263531719;0.7434672189947542;0.7181764765016212;-0.02913752676584057;-0.02814588977305933;1.035039076302221;10.00002124063436;0.7343622096463733;0.007432622299980136;1.0449183314395858;1.0000706100061498;0.7342251802072373;1.0001385944300278
38.511582;1.0352534190713025;0.7434666221562565;0.7181772508091461;-0.029137526776977972;-0.028145889169678442;1.0350382370633056;10.000031421835551;0.7343634025379923;0.007432615286545749;1.044918579436175;1.0000706217973534;0.734224619164345;1.0001382858287091
38.521582;1.0352506774101196;0.7434659910161745;0.7181779742890092;-0.02913752678835331;-0.028145888571777355;1.035037395980141;10.000041489808984;0.7343645674776711;0.007431608408809841;1.0449188284960131;1.0000706550607104;0.7342241743214308;1.0001379753605495
38.531582;1.035247905820778;0.7434653307216792;0.7181786450664405;-0.02913752679910214;-0.028145887980139898;1.035036553507042;10.000051478407949;0.73436570150428;0.007431601688491872;1.0449190788488956;1.0000707079987916;0.7342238639559331;1.0001376641307682
38.541582;1.0352451096115463;0.7434646453612179;0.7181792616433246;-0.02913752680832654;-0.02814588739542815;1.035035710085347;10.000061414329844;0.7343668007961128;0.007431595138732431;1.0449193304080866;1.0000707787525587;0.7342236755468668;1.0001373531919922
38.551582;1.0352422958496577;0.7434639381115966;0.7181798226100976;-0.029137526815129947;-0.028145886818030923;1.0350348666508413;10.00007131831907;0.7343678604757646;0.007431588774134201;1.0449195828414244;1.0000708658378052;0.7342236070968945;1.0001370449115923
38.561582;1.035239473532645;0.7434632114915827;0.7181803267709643;-0.02913752681880198;-0.028145886247941187;1.035034023989442;10.000081202203306;0.7343688749202051;0.0074315826160504805;1.0449198362420948;1.0000709683138094;0.7342236574953794;1.0001367432514434
38.571582;1.0352366520924428;0.7434620888949149;0.7181804077042365;-0.029135843520602007;-0.02814425967263413;1.035034181419479;10.000091062570393;0.7343698384982457;0.007431576692404925;1.0449200912768128;1.0000710857580366;0.7342238261410694;1.0001364538558857
38.581582;1.0352338401692558;0.7434613296162614;0.7181807976230591;-0.029135843517075957;-0.028144259116122245;1.035033337110582;10.000100878965299;0.7343707460730236;0.007430571035601091;1.044920348779375;1.000071217695066;0.7342241021096897;1.0001361841718317
38.591582;1.035231045697879;0.743460556055074;0.7181811320528957;-0.029135843509957952;-0.02814425856576106;1.035032489805707;10.000110624353846;0.7343715930213186;0.007430565679780684;1.044920609665534;1.0000713624885333;0.7342245040666148;1.0001359425275549
38.601582;1.0352282756303535;0.743459768605021;0.71818141261038;-0.029135843499311233;-0.028144258021164346;1.0350316395767927;10.00012027554472;0.7343723753295344;0.0074305606586377495;1.044920875689005;1.0000715161890723;0.734225019144302;1.0001357360983745
38.611582;1.0352265108782925;0.7434596610260454;0.7181816344840201;-0.029136028586630055;-0.028144409760888344;1.035030787221881;10.000129809248419;0.7343730902326763;0.007430556004831129;1.0449211499973858;1.0000716722362777;0.7342256434755693;1.000135569027882
38.621582;1.0352238044738318;0.7434588429752286;0.7181818104444484;-0.029136028568166182;-0.028144409227496666;1.0350299335068682;10.000139193830801;0.7343737370120901;0.0074305517475911995;1.0449214361767833;1.000071822728263;0.7342263726883845;1.0001354421029953
38.631582;1.0352211367520083;0.7434580080080836;0.7181819357715962;-0.029136028545186807;-0.028144408700480312;1.0350290789933747;10.00014838455036;0.7343733169282834;0.007430547909364323;1.0449217369145543;1.0000719606111534;0.7342262024987767;1.0001353546177505
38.641582;1.0352185139005674;0.7434571571389188;0.7181820126964444;-0.02913602851751756;-0.02814440818112575;1.0350282240226323;10.000157323447473;0.7343738322981688;0.007429544508031323;1.0449220540161437;1.0000720809909673;0.734227118545028;1.000135306440709
38.651582;1.0352159432471644;0.7434562928318014;0.7181820446006113;-0.029136028485277545;-0.028144407671192983;1.0350273681080011;10.000165945447815;0.7343742860363832;0.007429541561445493;1.0449223891632207;1.000072180588301;0.7342281370611746;1.000135297828788
38.661582;1.035213432091213;0.7434550389672484;0.7181816697400598;-0.029134345148993785;-0.028142781160474105;1.0350265093222695;10.00017418347156;0.734374681836868;0.007429539089383552;1.0449227437544226;1.0000722565254885;0.7342292437774927;1.0001353283240946
38.671582;1.0352109867790957;0.7434541551862581;0.7181816236481509;-0.029134345109673995;-0.02814278067584338;1.0350256442292949;10.000181969248416;0.7343750238832968;0.007429537116014965;1.0449231177645542;1.0000723058590026;0.7342304346194287;1.0001353970770168
38.681582;1.0352086124710285;0.7434532643091784;0.7181815431894328;-0.029134345068574808;-0.028142780207305384;1.0350247681331572;10.000189236281871;0.7343753162646219;0.0074295356694469615;1.0449235093134817;1.0000723260155322;0.7342317058690373;1.0001355041600983
38.691582;1.0352063128953806;0.7434523676624152;0.718181430493251;-0.02913434502685908;-0.02814277975694305;1.0350238761275365;10.000195925354495;0.7343755629574065;0.007429534773865812;1.0449239159035233;1.000072315862065;0.7342330539082084;1.0001356513965938
38.701582;1.0352040895254557;0.7434514664659934;0.7181812876822207;-0.02913434498546727;-0.02814277932634329;1.0350229644839504;10.000201986294249;0.7343757680097164;0.007429534440551925;1.0449243359880753;1.0000722764137182;0.7342344745612002;1.0001358420568582
38.711582;1.0352019415444038;0.743450561819445;0.7181811169744637;-0.029134344945109858;-0.028142778916256474;1.0350220308718165;10.000207379289042;0.7343759354399494;0.0074285346654319375;1.0449247692904164;1.0000722101761388;0.7342359527648212;1.0001360801461279
38.721582;1.0351998675527059;0.743449655052085;0.7181809210413809;-0.029134344906233223;-0.028142778526384096;1.0350210737166914;10.000212080826646;0.7343760689069614;0.007428535432180992;1.0449252160797995;1.0000721197828975;0.7342375038408333;1.0001363701305073
38.731582;1.0351978673795685;0.7434487479810652;0.7181807034927665;-0.029134344869012414;-0.028142778155691987;1.0350200919022563;10.000216083835198;0.7343761715659155;0.007428536714857896;1.0449256766451915;1.0000720071560545;0.7342391137515214;1.0001367163106445
38.741582;1.0351959426181325;0.7434478423071679;0.718180468558662;-0.029134344833427875;-0.028142777803053968;1.0350190848470757;10.000219386263044;0.7343762469800041;0.0074285384783644515;1.0449261518714852;1.000071873510507;0.7342407794076617;1.0001371214927532
38.751582;1.0351940959035686;0.7434469389610785;0.7181802202408856;-0.02913434479940166;-0.02814277746745361;1.0350190522095564;10.000221983484435;0.7343763003657313;0.00742854067728387;1.0449266440950888;1.000071719911982;0.7342424975051254;1.000137586217405
38.761582;1.0351923298267085;0.743445659322441;0.7181795960886229;-0.029132661466908048;-0.02814115113543364;1.0350179930094179;10.000223876938882;0.73437633813441;0.00742854325633334;1.0449271568008658;1.000071547921244;0.7342442639885697;1.0001381087177554
38.771582;1.0351906466363525;0.74344476029768;0.718179330868016;-0.0291326614360262;-0.02814115083006936;1.0350169055889984;10.00022508823231;0.7343763659808378;0.00742854615631981;1.0449276940439391;1.0000713598959805;0.7342460745547245;1.0001386848522649
38.781582;1.0351890485519688;0.7434438616725749;0.7181790614037;-0.02913266140703832;-0.028141150537238518;1.0350157892202267;10.000225657299609;0.7343763875177761;0.007427549319026798;1.0449282604351713;1.000071158999979;0.7342479153105732;1.0001393088405306
