time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.791582;1.0351875381624365;0.7434429614200289;0.7181787901105491;-0.029132661380635694;-0.028141150255090546;1.0350146450527733;10.000225624123788;0.73437640423049;0.00742755268539183;1.044928860500263;1.0000709492254793;0.7342498037399313;1.0001399751363298
38.801582;1.035187094033267;0.7434427519208221;0.718178513496649;-0.029132846456355048;-0.02814130226036322;1.0350134751185953;10.000225016749006;0.7343764161282875;0.007427556194741123;1.0449294974657213;1.0000707354375;0.7342517280280071;1.0001406793692613
38.811582;1.0351857672719964;0.7434418425827464;0.7181782462662873;-0.029132846438987062;-0.028141301995020226;1.035012281619372;10.000223854202764;0.7343764223797692;0.0074275597884065035;1.0449301724979458;1.0000705233241018;0.7342536868503975;1.000141417509694
38.821582;1.0351845340594965;0.7434409261933624;0.7181779854268848;-0.029132846428160736;-0.028141301736347737;1.0350110675155288;10.00022215236399;0.7343764218231263;0.007427563410598612;1.0449308843608782;1.000070319170316;0.7342556785557507;1.0001421851729715
38.831582;1.0351833930518313;0.7434400008958011;0.7181777340582286;-0.029132846424794964;-0.028141301483750963;1.035009836922136;10.000219924303117;0.734376413521561;0.0074275670104237985;1.044931629508184;1.000070129431403;0.7342577010718727;1.000142978448128
38.841582;1.0351823413337098;0.7434390645232958;0.7181774951111388;-0.029132846429344404;-0.028141301237187367;1.035008594617118;10.00021717618693;0.7343763973942528;0.007427570551885904;1.0449324028637113;1.0000699600903011;0.7342597520012772;1.0001437951095569
38.851582;1.0351813748645509;0.7434381147015652;0.7181772710670853;-0.029132846441764428;-0.028141300997005063;1.0350073452716126;10.000213906201546;0.7343763743775505;0.007426574021389195;1.0449331989040187;1.00006981601028;0.7342618186920702;1.0001446346204415
38.861582;1.035180489309721;0.7434371491417605;0.7181770640637815;-0.02913284646171204;-0.028141300763721323;1.0350060929907636;10.00021010934656;0.7343763454551477;0.007426577424374464;1.0449340121531066;1.000069700955549;0.7342639189511797;1.0001454970423043
38.871582;1.0351796808081026;0.7434357872777874;0.7181765104694033;-0.029131163187122867;-0.02813967452550442;1.0350048410239723;10.000205781490067;0.734376310564655;0.007426580777949082;1.0449348368718319;1.0000696180474902;0.7342660402776066;1.0001463817342238
38.881582;1.0351789455549316;0.7434347858276855;0.7181763446308487;-0.029131163220781846;-0.028139674307651127;1.0350035915248799;10.000200923637477;0.7343762689372884;0.0074265841055194464;1.0449356669100216;1.0000695696199915;0.7342681804164745;1.0001472868546653
38.891582;1.0351782786493016;0.7434337667119175;0.7181762036474331;-0.029131163260113457;-0.02813967409843428;1.0350023461431876;10.000195550919175;0.7343752201182859;0.0074265874310167615;1.0449364962135665;1.0000695569107145;0.7342693376771079;1.0001482099628831
38.901582;1.0351776738356595;0.7434327317239737;0.7181760905369159;-0.029131163303982813;-0.028139673898501534;1.0350011069074891;10.000189696746132;0.73437516399554;0.007426590771436285;1.044937319323111;1.0000695803524653;0.7342715104712945;1.0001491484812761
38.911582;1.0351771244220647;0.7434316827356569;0.7181760079135366;-0.02913116335143383;-0.028139673708182402;1.0349998758234806;10.000183406359904;0.7343751000724583;0.007426594135483688;1.044938131443316;1.000069639819043;0.7342736971897966;1.000150099823821
38.921582;1.0351766243702656;0.7434306212820578;0.7181759577841826;-0.029131163401995192;-0.02813967352730386;1.0349986542259089;10.000176728529969;0.7343750271445084;0.007425597533305893;1.0449389283479142;1.0000697347747585;0.7342758862599285;1.0001510621009617
38.931582;1.0351761688417287;0.7434295486017671;0.7181759417116003;-0.029131163455846484;-0.028139673355376694;1.0349974432298266;10.00016971011323;0.7343749434678919;0.007425600984766761;1.0449397063703172;1.0000698650095583;0.7342780973126104;1.0001520344355281
38.941582;1.0351757539900581;0.7434284655905271;0.7181759611911106;-0.02913116351403327;-0.02813967319199746;1.0349972440672557;10.000162393597073;0.7343748469351534;0.007425604514371521;1.044940462616763;1.0000700312260515;0.7342803207266347;1.0001530159362775
38.951582;1.0351753761812055;0.7434273730183872;0.7181760177704708;-0.029131163578666457;-0.02813967303718042;1.034996057586399;10.000154818297283;0.7343747354010278;0.007425608141564798;1.0449411956334758;1.0000702343696877;0.7342825577484042;1.000154004814468
38.961582;1.0351750315215946;0.7434262716543468;0.718176112613316;-0.029131163652647386;-0.028139672891418152;1.034994883816136;10.000147022639933;0.7343746075488933;0.007425611876701033;1.044941906074917;1.000070474508398;0.734284809558107;1.0001549986531781
38.971582;1.0351747164312883;0.7434251619046429;0.7181762459474569;-0.029131163738791085;-0.028139672755436784;1.034993722211494;10.000139049796813;0.7343744637115385;0.007425615719156004;1.044942596526763;1.0000707506151196;0.7342870763422027;1.0001559949624523
38.981582;1.0351744286316884;0.7434240437161147;0.7181764167067536;-0.029131163839178947;-0.028139672629886182;1.0349925722378606;10.000130959319296;0.7343743056232296;0.007425619654099192;1.044943270819749;1.0000710605902685;0.7342893569181252;1.0001569915720052
38.991582;1.0351741674152484;0.7434225380756643;0.7181762564368274;-0.029129480653578364;-0.028138046502907986;1.0349914335668977;10.000122832434705;0.7343741354617468;0.007425623654009411;1.0449439335533564;1.0000714007973184;0.734291649164147;1.000157986737274
39.001582;1.0351749086938813;0.7434220961905009;0.7181764871246692;-0.029129665881430174;-0.02813819867769189;1.0349903060112167;10.000114762165278;0.7343739553249347;0.007424627688109947;1.044944589668798;1.0000717658750728;0.7342939405325694;1.0001589787118317
39.011582;1.0351747017156696;0.7434209485536347;0.7181767507663939;-0.029129666032149542;-0.02813819858670442;1.0349891897949208;10.00010684253097;0.7343737671076185;0.007424631730980982;1.0449452439551505;1.0000721487429367;0.7342962487519041;1.0001599654994342
39.021582;1.0351745220333524;0.7434197865021672;0.7181770377823855;-0.02912966620203945;-0.028138198508430707;1.0349880854604099;10.000099171969076;0.7343735722628517;0.007424635763485212;1.0449459006598745;1.0000725405604607;0.734298561113378;1.0001609448639621
39.031582;1.035174368763448;0.7434186063317509;0.7181773450935018;-0.029129666392481594;-0.02813819844323115;1.0349869929278603;10.000091861278905;0.7343733718157655;0.0074246397694627585;1.0449465628888115;1.000072931490149;0.7343008745794853;1.0001619136561943
39.041582;1.0351742399377202;0.743417404088622;0.7181776700127555;-0.029129666604545346;-0.02813819839138793;1.034985911108554;10.000085024821091;0.7343731667552224;0.007424643733181532;1.0449472316589368;1.0000733120236562;0.7343031853406656;1.0001628671663967
39.051582;1.0351741322711778;0.7434161755478758;0.7181780101412994;-0.029129666838922992;-0.0281381983532865;1.034984838685882;10.000078757053739;0.7343729581487041;0.007424647638927822;1.0449479053834358;1.0000736734552118;0.7343054890581828;1.0001637996899462
39.061582;1.03517404141994;0.7434149162334314;0.718178362922223;-0.029129667096205427;-0.028138198329298036;1.0349837751001278;10.00007312079439;0.7343727468524548;0.0074246514710359065;1.04494858056688;1.0000740073689294;0.7343077813975258;1.0001647056069118
39.071582;1.0351739624643759;0.7434136215849368;0.7181787251095224;-0.02912966737705239;-0.028138198319653994;1.0349827209327962;10.000068158315022;0.7343725332989376;0.007424655213138917;1.044949253280355;1.000074305358999;0.734310058366546;1.0001655797529903
39.081582;1.0351738900962166;0.7434122875155673;0.71817909284789;-0.029129667682011105;-0.028138198324670943;1.034981677250148;10.000063907004169;0.7343723177061193;0.007423658848851551;1.0449499200760337;1.000074559207994;0.7343123064792636;1.0001664168003683
39.091582;1.0351738190677338;0.7434109113526929;0.7181794619552617;-0.029129668011177424;-0.028138198345137918;1.0349806444098488;10.000060404768053;0.7343721005807939;0.007423662362979095;1.0449505780454593;1.0000747610345546;0.7343145433081577;1.0001672105280979
39.101582;1.0351737451078356;0.7434094920903894;0.7181798279898708;-0.02912966836413188;-0.02813819838238268;1.0349796218489582;10.000057689331305;0.7343718828964002;0.00742366573943169;1.0449512249788606;1.000074903764939;0.7343167562660204;1.000167953903404
39.111582;1.0351736653990826;0.7434076509070899;0.7181798204293712;-0.02912798543680354;-0.028136572425363212;1.0349786095283997;10.000055794933646;0.7343716656348475;0.007423668957073221;1.0449518596812213;1.0000749819980852;0.7343189421516229;1.0001686395019898
39.121582;1.0351735782434672;0.7434061457081911;0.7181801661280725;-0.029127985834918803;-0.02813657249995296;1.0349776094359233;10.000054745968267;0.7343714491232716;0.007423671988416825;1.044952481754202;1.0000749925314412;0.7343210967873944;1.0001692596965974
39.131582;1.0351734823561969;0.743404598681435;0.7181804942844132;-0.02912798625405198;-0.02813657259423509;1.034976625374933;10.000054553877044;0.7343712328001536;0.007423674805438402;1.044953091032369;1.0000749340584398;0.7343232156211336;1.000169806697234
39.141582;1.035173376667627;0.7434030113112844;0.7181808004513219;-0.029127986693017617;-0.028136572708625563;1.034975661591449;10.000055219238712;0.7343710156487789;0.007423677387410098;1.0449536871847196;1.0000748063134868;0.7343252946435981;1.0001702723559707
39.151582;1.0351732609399036;0.7434013853649272;0.7181810811217844;-0.029127987150593934;-0.028136572843518223;1.0349747215235867;10.000056732702932;0.7343707967655391;0.0074236797200874175;1.044954269342269;1.0000746092103288;0.7343273307872618;1.0001706483156672
39.161582;1.0351731358434542;0.7433997229773401;0.7181813340966627;-0.029127987625609194;-0.028136572999081063;1.034974807298886;10.000059075819381;0.7343705754283227;0.007423681790425157;1.0449548356010487;1.000074342314339;0.7343293214713703;1.0001709271641348
39.171582;1.035173001971941;0.7433980267329467;0.7181815585805748;-0.02912798811692192;-0.028136573175065342;1.0349739200856338;10.000062224375556;0.7343703508698461;0.007422683585986541;1.0449553828753566;1.00007400511142;0.7343312540634194;1.0001711034056826
39.181582;1.035172859783017;0.7433962992755795;0.7181817547077581;-0.029127988623352377;-0.028136573370843822;1.0349730607054817;10.000066150192538;0.7343701224479322;0.007422685096595166;1.0449559073174266;1.0000735979045643;0.7343331464394245;1.0001711730251197
39.191582;1.0351727109088071;0.7433945429223013;0.718181922727474;-0.02912798914373718;-0.02813657358571995;1.0349722299975719;10.000070818091107;0.7343698901739562;0.007422686314608318;1.044956404838917;1.0000731221159502;0.7343349863265497;1.0001711325871572
39.201582;1.0351725584052662;0.7433927598041058;0.7181820623027947;-0.029127989677038106;-0.028136573819343043;1.034971429060077;10.000076181061809;0.7343686547145812;0.007422687231193439;1.0449568715064534;1.0000725797551042;0.7343357715630229;1.000170979119622
39.211582;1.0351724056826987;0.7433909523789366;0.7181821724262386;-0.029127990222434362;-0.028136574071912696;1.03497065948958;10.000082183103736;0.734368416761617;0.0074226878285668756;1.0449573038420872;1.0000719733307717;0.7343375001458373;1.0001707104857434
39.221582;1.0351722562002486;0.7433891238817091;0.7181822519740348;-0.02912799077924109;-0.02813657434409367;1.0349699232015006;10.000088770635932;0.7343681765119507;0.007422688078523097;1.0449576990636198;1.0000713062590456;0.7343391711313115;1.000170325320556
39.231582;1.0351721140485357;0.7433872784454914;0.718182300144233;-0.029127991346604203;-0.028136574636746233;1.0349692215844966;10.000095902121808;0.7343679334246571;0.007422687953823586;1.0449580554949172;1.0000705825682255;0.7343407841237792;1.000169822536002
39.241582;1.0351719839421447;0.7433854207160988;0.718182316593337;-0.029127991923418063;-0.028136574950571338;1.0349685547225562;10.0001035522016;0.7343676861860086;0.007422687440126139;1.0449583726629335;1.0000698062477942;0.7343423385907276;1.000169201136512
39.251582;1.035172846061248;0.7433838705702531;0.718181929891584;-0.029126494297007324;-0.02813510155093158;1.0349679214088352;10.000111714260257;0.7343674331003495;0.007422686532349132;1.0449586506128437;1.000068981371118;0.7343438338191491;1.000168460383342
39.261582;1.0351727534508488;0.7433819995947386;0.7181818850998805;-0.029126494890035555;-0.02813510190789672;1.0349673197075406;10.000120401806647;0.7343671727591905;0.007421685219318886;1.0449588896909427;1.0000681126682385;0.7343452592522762;1.0001675999596549
39.271582;1.035172686424336;0.7433801249828433;0.7181818127823688;-0.029126495490350453;-0.028135102286507452;1.0349667477382116;10.000129644382085;0.7343669045160345;0.007421683475411131;1.0449590911951665;1.0000672056746265;0.7343466353039299;1.0001666201208135
39.281582;1.035172650753256;0.7433782473205054;0.7181817162559078;-0.029126496097411615;-0.02813510268695102;1.0349662046705757;10.000139481287468;0.7343666286429554;0.0074216812686072565;1.0449592574598885;1.0000662665743116;0.7343479529416799;1.0001655219448051
39.291582;1.0351726532479004;0.7433763668861936;0.7181815991856909;-0.02912649671050725;-0.028135103109614236;1.0349656911685097;10.0001499619994;0.7343663461227007;0.007421678573151524;1.0449593913010242;1.000065302288132;0.7343492140157287;1.0001643076338693
39.301582;1.0351727012036736;0.7433744844994573;0.7181814647686119;-0.029126497328860024;-0.028135103554900003;1.0349652088560422;10.000161148603448;0.7343660579625577;0.007421675370145452;1.044959495746399;1.0000643205547461;0.7343504207295579;1.000162980305509
39.311582;1.0351728016318509;0.7433726021242785;0.7181813153217724;-0.029126497951883247;-0.028135104023034922;1.0349647600526337;10.000173109973794;0.7343657644791308;0.007421671640379504;1.0449595740099316;1.0000633294858037;0.7343515752817423;1.000161543424459
39.321582;1.0351729608647935;0.7433707228820469;0.7181811524370599;-0.029126498579253455;-0.028135104514036;1.0349643479637798;10.000185907386177;0.7343654651446655;0.007421667361432425;1.0449596292365089;1.0000623370365926;0.7343526796451795;1.0001600007468636
39.331582;1.03517318457543;0.743368850794057;0.7181809775316566;-0.029126499210790337;-0.028135105027744946;1.0349639761870042;10.000199579204882;0.734365158985444;0.007421662509613418;1.0449596640376695;1.0000613506629163;0.7343537353602724;1.0001583566074392
39.341582;1.0351734778015955;0.74336699057604;0.7181807924795018;-0.029126499846355826;-0.02813510556381402;1.0349636479342414;10.00021413757619;0.7343648451337539;0.0074216570675960745;1.0449596802768284;1.0000603772269663;0.7343547437011253;1.0001566160327544
39.351582;1.0351738450663153;0.7433651476736144;0.7181805995525757;-0.029126500485875863;-0.028135106121715995;1.0349633656893429;10.000229580041081;0.7343645231144346;0.0074216510342965435;1.0449596795757004;1.0000594239499452;0.7343557061759527;1.000154784697672
39.361582;1.0351742903889485;0.743363328327469;0.7181804003573079;-0.029126501129417996;-0.028135106700830324;1.0349631311249472;10.000245900896278;0.734364192785488;0.007420644427378266;1.0449596642382593;1.0000584997438502;0.7343566143249382;1.0001528687011856
39.371582;1.0351748166011991;0.7433615390978943;0.718180194998754;-0.02912650177706042;-0.028135107300482753;1.0349629451886977;10.000263092773233;0.7343638541968694;0.00742063727984861;1.0449596371014858;1.000057615132462;0.7343574892589312;1.0001508739798297
39.381582;1.0351754245605533;0.7433597861044451;0.7181799824544739;-0.029126502428694998;-0.02813510791984893;1.0349628082576796;10.000281145180724;0.7343635072215368;0.007420629636612237;1.0449596004229655;1.0000567806861784;0.7343583202824275;1.0001488056012215
39.391582;1.035176113378899;0.7433580747388858;0.7181797613379929;-0.02912650308408457;-0.0281351085578323;1.0349627202588259;10.00030004547206;0.7343631508374228;0.007420621548692181;1.0449595557651843;1.0000560053416774;0.7343591052858657;1.000146667662967
39.401582;1.035176881521943;0.7433560312157185;0.7181791642239939;-0.0291248204378239;-0.028133483200528286;1.034962680603485;10.000319778907901;0.7343627828817116;0.007420613064334967;1.0449595045771896;1.00005529568099;0.7343598411467583;1.0001444636173429
39.411582;1.0351777278914662;0.7433544180036749;0.7181789209935777;-0.029124821098977946;-0.02813348387138241;1.034962687912832;10.000340323191356;0.7343624005203292;0.007420604225915383;1.044959448181751;1.0000546558964054;0.7343605245514278;1.0001421962358508
39.421582;1.0351786522383903;0.7433528612185031;0.7181786636958644;-0.02912482176104519;-0.028133484556006078;1.0349637399903127;10.000361641909475;0.7343620008016036;0.007420595073575511;1.044959387787955;1.0000540881866085;0.734361152754288;1.0001398676795419
39.431582;1.0351796546748193;0.7433513654130126;0.7181783902903862;-0.029124822422430238;-0.028133485252250536;1.0349638342538903;10.000383686732466;0.7343615811219534;0.0074205856458574625;1.0449593249945992;1.0000535938229604;0.7343617238888723;1.0001374800831822
39.441582;1.0351807347499968;0.7433499347201252;0.7181780987679799;-0.02912482308169665;-0.028133485957681715;1.0349639682913472;10.00040640331634;0.7343611392097974;0.007420575979337519;1.0449592619681953;1.000053174007947;0.7343622369374202;1.0001350359700414
39.451582;1.0351818908518604;0.7433485730489577;0.7181777867449232;-0.02912482373753058;-0.028133486669619734;1.0349641401426617;10.000429728302779;0.7343606724807169;0.007420566111467897;1.0449592009838231;1.000052829879535;0.7343626915969494;1.0001325385283457
39.461582;1.035183120444295;0.7433472845272455;0.7181774513445507;-0.02912482438877542;-0.02813348738526961;1.0349643481080928;10.000453582695231;0.7343601776796779;0.007420556080149794;1.0449591440255381;1.0000525620498877;0.7343630881447184;1.0001299918714903
39.471582;1.0351844207984924;0.743346073418968;0.7181770899710235;-0.029124825034382875;-0.028133488101906214;1.034964590341985;10.000477874839842;0.7343596512669894;0.0074195459207809815;1.0449590926515708;1.0000523702749247;0.7343634172099784;1.0001274008268637
39.481582;1.0351857892060587;0.7433449428891183;0.7181767013022589;-0.029124825673289615;-0.028133488816948934;1.0349648650135728;10.000502507387273;0.7343590899457267;0.007419535666448726;1.044959047807412;1.000052254039339;0.7343637000432199;1.000124770796316
39.491582;1.0351872226564938;0.7433438937273031;0.7181762855422889;-0.029124826304397004;-0.02813348952792828;1.0349651709575314;10.000527372385461;0.7343584908718431;0.007419525346890865;1.0449590099240202;1.0000522133161696;0.7343639277763557;1.0001221082545868
39.501582;1.0351887177588817;0.7433429245149047;0.7181758440158988;-0.029124826926696153;-0.028133490232407896;1.0349655076950712;10.000552340904864;0.7343578516740717;0.0074195149848537475;1.0449589793555571;1.0000522480916303;0.7343641020685912;1.0001194210153592
39.511582;1.035190270868886;0.7433420328229382;0.7181753785873669;-0.029124827539487592;-0.02813349092782647;1.0349658746374248;10.00057726519907;0.7343571703841292;0.007419504596331725;1.044958956480725;1.0000523578024676;0.7343642254480115;1.0001167173568661
39.521582;1.0351918781170961;0.7433412161497563;0.7181748913215923;-0.02912482814233795;-0.028133491611405173;1.034966270265755;10.00060198800261;0.7343564452741134;0.007419494194471602;1.0449589414112685;1.000052541999295;0.7343643011496784;1.0001140047546897
39.531582;1.0351935356491195;0.7433404722600544;0.7181743846620166;-0.02912482873478376;-0.02813349228026942;1.0349666920287894;10.000626345416736;0.7343556746061346;0.0074194837914457685;1.0449589335671623;1.000052801046036;0.734364332581536;1.0001112894436393
39.541582;1.0351962156045782;0.743340493493102;0.7181738556452442;-0.02912501440626351;-0.028133645208771454;1.0349671371051168;10.000650169443746;0.7343548565038964;0.00741947339777543;1.044958931405045;1.0000531359217455;0.7343643232863858;1.0001085767691544
39.551582;1.0351979633880553;0.7433398887722091;0.7181733194289761;-0.029125014976239563;-0.028133645840283928;1.0349676032010198;10.00067329937744;0.7343539891599771;0.007419463023819865;1.0449589329205025;1.0000535476143595;0.7343642769312503;1.0001058718869815
39.561582;1.0351997505091937;0.7433393500578898;0.7181727729361481;-0.02912501553429703;-0.028133646449778067;1.0349680887028585;10.000695596445345;0.7343530710330544;0.007419452683656454;1.044958936584707;1.000054036640005;0.7343641968833163;1.0001031805542735
39.571582;1.0352015721021333;0.7433384958841976;0.7181718523111533;-0.029123332773597292;-0.028132021022756387;1.034968592658254;10.000716953105078;0.7343521009174687;0.007419442395881924;1.0449589417148726;1.000054602886222;0.7343640860015135;1.0001005097933136
39.581582;1.0352034230332856;0.7433380808501691;0.7181712902367662;-0.02912333330751499;-0.028132021582649228;1.0349691150360656;10.000737295945102;0.734351078349903;0.0074184321795920175;1.0449589482975152;1.0000552454508953;0.7343639369435299;1.0000978682593353
39.591582;1.035205297912383;0.7433377234153425;0.718170721470873;-0.02912333382942202;-0.02813202211509737;1.034969656456826;10.000756585270391;0.7343490042583459;0.00741842205015515;1.0449589565391544;1.0000559625092977;0.7343627730809029;1.0000952658421747
39.601582;1.0352071911875138;0.743337421584225;0.7181701475589011;-0.02912333433926157;-0.02813202261835379;1.0349702171968356;10.00077480934562;0.73434788104747;0.007418412021593606;1.0449589663774874;1.0000567517295624;0.7343625873850961;1.0000927122720833
39.611582;1.035209097742914;0.7433371744229685;0.7181695710115914;-0.029123334836949087;-0.028132023090691082;1.034970796942077;10.000791970568367;0.7343467117779567;0.007418402113907702;1.0449589779269315;1.0000576105423487;0.7343623824928304;1.0000902156793903
39.621582;1.0352110131996781;0.7433369818548184;0.7181689937999763;-0.029123335322516142;-0.028132023530609583;1.0349713953796544;10.000808074314536;0.734345498967453;0.007418392352521537;1.0449589924804104;1.0000585357681422;0.73436216042449;1.000087782394693
39.631582;1.035212933658654;0.7433368442331905;0.7181684161587057;-0.029123335796498298;-0.028132023937217157;1.0349720123761093;10.000823128270909;0.7343442438764187;0.007418382757921708;1.0449590124196806;1.0000595237129761;0.7343619230593414;1.0000854178263392
39.641582;1.0352148554459442;0.7433367617491233;0.7181678369293312;-0.029123336260453072;-0.028132024310357343;1.0349726477520356;10.000837143455747;0.7343429468224086;0.007418373340659005;1.0449590405756986;1.0000605705988994;0.7343616719704296;1.0000831272335116
39.651582;1.035216775230526;0.7433367341991376;0.7181672544273587;-0.02912333671700284;-0.02813202465042084;1.0349733012123659;10.00085013489884;0.7343416080022115;0.007418364108076599;1.04495907993935;1.0000616721053999;0.734361408263049;1.0000809159239612
39.661582;1.0352186903300147;0.7433367612218086;0.7181666666973706;-0.029123337169295056;-0.028132024958145544;1.0349739726765443;10.000862130328482;0.7343402279602469;0.007418355071347544;1.044959132928564;1.0000628227959274;0.7343611331345067;1.0000787892060554
39.671582;1.035220599115702;0.7433368421231651;0.7181660712824764;-0.029123337620440528;-0.02813202523447165;1.034974662853493;10.000873178891725;0.7343388077139188;0.007418346242642983;1.0449592006886772;1.0000640164737267;0.7343608482707801;1.0000767521856093
39.681582;1.0352225013567096;0.7433369751574792;0.7181654650865071;-0.02912333807311967;-0.02813202548032313;1.0349753737333112;10.000883343586832;0.7343373487982755;0.007418337626470788;1.0449592830372243;1.0000652466553777;0.7343605555905486;1.000074809444051
39.691582;1.035224397974151;0.7433371569951059;0.7181648447341552;-0.029123338529355332;-0.02813202569636269;1.0349761088638838;10.000892686354653;0.7343358533865831;0.007418329217382804;1.0449593780890392;1.0000665067232286;0.7343602568381861;1.000072965051249
39.701582;1.035226290212379;0.7433373830284566;0.7181642074441111;-0.029123338990514433;-0.028132025882971926;1.034976872944325;10.000901261699124;0.7343343244975913;0.007418321008419626;1.0449594821946624;1.0000677901595634;0.734359953274215;1.0000712228579967
39.711582;1.035228178656934;0.7433376483827915;0.7181635517668471;-0.029123339457294353;-0.028132026040463894;1.0349776706393041;10.00090911014041;0.7343327658540653;0.007417312999129458;1.0449595913651424;1.000069090645026;0.7343596354179205;1.0000695867372518
39.721582;1.0352300624053854;0.743337948516835;0.7181628776552738;-0.029123339929698008;-0.028132026169272756;1.0349785054973906;10.000916246175478;0.7343311814604523;0.007417305193749964;1.0449597029222224;1.0000704019124438;0.7343593235944611;1.0000680606288899
39.731582;1.0352319389898206;0.7433382793579398;0.7181621862592907;-0.02912334040718569;-0.02813202627011062;1.0349793797338271;10.000922657887092;0.7343295754186993;0.007417297595796488;1.0449598160777884;1.000071717794983;0.7343590077235301;1.0000666479460094
39.741582;1.0352338050785512;0.7433386378667423;0.7181614795126697;-0.029123340888826576;-0.028132026344087468;1.0349802950620466;10.000928326178952;0.7343279519744973;0.0074172902062983725;1.0449599318495357;1.0000730325944343;0.7343586881226801;1.00006535070558
39.751582;1.0352356567733838;0.7433390221443632;0.7181607590375497;-0.029123341373291166;-0.028132026392555035;1.0349822540268787;10.000933244061311;0.7343263155974169;0.007417283023620657;1.0449600527685312;1.0000743414435993;0.7343583655723008;1.0000641692691294
39.761582;1.0352374892475753;0.7433394303359708;0.7181600253626911;-0.02912334185888961;-0.02813202641673174;1.0349832606942873;10.000937416703126;0.734324671018106;0.007417276044669029;1.0449601825070678;1.0000756405518016;0.734358041156306;1.0000631025436348
39.771582;1.0352392968904738;0.7433394810371028;0.7181589127709316;-0.02912165903728501;-0.02813040040485995;1.0349843200830648;10.000940852931224;0.7343230233648047;0.007417269269400559;1.044960325490014;1.0000769271598664;0.7343577159966952;1.0000621484117898
39.781582;1.0352410740408178;0.7433399285322537;0.7181581538359252;-0.02912165952061205;-0.028130400382710394;1.0349854366762983;10.000943567273874;0.7343213783966208;0.007417262701052839;1.0449604863088948;1.0000781986775897;0.7343573912010638;1.0000613043666065
39.791582;1.035242815408622;0.7433403907645613;0.718157384306543;-0.02912166000144835;-0.028130400338189348;1.0349866132162713;10.00094558803804;0.7343197423319893;0.007417256339327409;1.0449606690399142;1.000079451218116;0.7343570677577715;1.0000605680075805
39.801582;1.0352445163600368;0.7433408649343359;0.718156606156511;-0.029121660479203133;-0.02813040027182132;1.0349878508804775;10.00094695442671;0.7343181211767827;0.007417250177944624;1.0449608770518766;1.0000806787961798;0.7343567461902014;1.0000599373304238
39.811582;1.0352461734331206;0.7433413494023019;0.718155821277237;-0.02912166095339704;-0.028130400184049723;1.0349891503173079;10.000947700878685;0.7343165199625037;0.007417244210465513;1.0449611135647998;1.000081874207761;0.7343564264183444;1.0000594106704217
39.821582;1.0352477844919994;0.7433418442678614;0.7181550310077736;-0.02912166142363113;-0.028130400075374044;1.0349905122745777;10.000947849264417;0.734314942234246;0.007417238436021634;1.0449613820588215;1.0000830308864532;0.7343561081780936;1.000058986109646
39.831582;1.0352493481668947;0.7433423510245323;0.7181542357794836;-0.0291216618894514;-0.028130399946768237;1.0349919375143624;10.000947420159783;0.7343133899696254;0.007417232858799398;1.0449616861217257;1.000084144025386;0.7343557918697908;1.0000586609491964
39.841582;1.0352508630897865;0.7433428713905309;0.7181534352761307;-0.029121662350354235;-0.02813039979992476;1.0349934265687135;10.000946443385805;0.7343118639854603;0.007417227482342433;1.0449620294853028;1.0000852104963658;0.7343554791967835;1.0000584318365564
39.851582;1.035252327443921;0.7433434068367362;0.7181526290015653;-0.02912166280585681;-0.02813039963703409;1.0349949798581923;10.00094495608097;0.7343103647615725;0.007416222304013696;1.0449624159537299;1.0000862286625476;0.7343551627541743;1.0000582949794723
39.861582;1.0352537389616498;0.7433439592563286;0.7181518166672755;-0.029121663255392578;-0.028130399460476064;1.0349965982661213;10.000942999745305;0.7343088931764828;0.007416217314236837;1.0449628488183629;1.0000871986312483;0.7343548654635856;1.0000582457313276
39.871582;1.0352550953677582;0.7433445316499925;0.7181509981784735;-0.02912166369810368;-0.02813039927280741;1.0349982834967482;10.00094062141373;0.734307450574023;0.007416212500104937;1.0449633305050743;1.0000881220130406;0.7343545792272451;1.0000582780622196
39.881582;1.0352563949773512;0.7433451278803859;0.7181501735248804;-0.029121664132713578;-0.028130399076762406;1.035000037424195;10.000937875941247;0.7343060381814424;0.007416207850762952;1.044963862600843;1.0000890009340637;0.7343543047986322;1.0000583847703561
39.891582;1.0352576367943298;0.7433457518049279;0.7181493430623292;-0.029121664557509606;-0.028130398875029855;1.035001861278935;10.000934823208942;0.7343046563287102;0.007416203362503071;1.0449644458333927;1.0000898373638403;0.7343540412567687;1.0000585581684245
39.901582;1.035258819829284;0.743346406841553;0.7181485081840742;-0.029121664970442225;-0.028130398670092368;1.0350037557715077;10.000931522431895;0.7343033039170089;0.0074161990401806705;1.0449650801529011;1.0000906331989814;0.7343537863331699;1.0000587905373106
39.911582;1.0352599424713862;0.7433470959895491;0.7181476717331755;-0.029121665369310167;-0.028130398464147343;1.0350057216274644;10.000928033780482;0.734301978390415;0.007416194896065293;1.044965765449105;1.0000913904886533;0.7343535373476763;1.000059074427025
39.921582;1.0352619782160841;0.7433485160976167;0.7181468318877545;-0.02912185083860876;-0.028130550535523033;1.0350077600515553;10.000924419472076;0.7343006759924113;0.007416190947977511;1.044966502420722;1.0000921112412982;0.7343532917733081;1.0000594029914418
39.931582;1.0352629737240888;0.7433492798086618;0.7181460057244035;-0.02912185120304739;-0.028130550331985988;1.0350098728841914;10.00092073842871;0.7342993918699695;0.007416187212436366;1.0449672919814181;1.000092797188572;0.7343530471888555;1.0000597698553229
39.941582;1.0352639030906532;0.7433500817213542;0.7181451932907014;-0.029121851547713705;-0.02813055013090096;1.0350120619365988;10.000917043286188;0.7342981201253703;0.007416183695358634;1.0449681336376695;1.000093450016608;0.734352801056655;1.0000601682727648
39.951582;1.0352647660518752;0.743350920836289;0.718144401221418;-0.029121851871461445;-0.028130549932850187;1.0350143279259845;10.000913379027622;0.734296854118423;0.007416180389242809;1.0449690252687756;1.0000940714998234;0.7343525507746266;1.0000605908329916
39.961582;1.0352655635924504;0.7433517959597096;0.7181436360956968;-0.029121852173531058;-0.028130549738351152;1.035016670032185;10.000909778482947;0.7342955868764371;0.007416177277908583;1.0449699644715835;1.000094663323695;0.734352294063427;1.0000610306355369
39.971582;1.03526629736889;0.743352706346056;0.7181429035700265;-0.029121852453434693;-0.02813054954795724;1.0350190862883641;10.00090625824555;0.7342943113258145;0.007416174343764478;1.0449709493618764;1.0000952268450176;0.7343520293119614;1.0000614821920193
39.981582;1.0352669695744223;0.7433536513699545;0.7181422078958087;-0.029121852710737226;-0.028130549362327676;1.035021573881604;10.000902820637933;0.7342930202627187;0.007416171573690229;1.0449719781207538;1.0000957623961755;0.7343517557599661;1.0000619406729419
39.991582;1.035267582849356;0.7433546302048124;0.718141551964988;-0.02912185294495857;-0.028130549182146837;1.0350241289577378;10.000899457195988;0.7342917062105915;0.0074161689628389395;1.0449730484284234;1.0000962687473365;0.734351473622749;1.0000624010731576
40.001582;1.035268139363923;0.7433556418141711;0.7181409376533249;-0.029121853155894353;-0.028130549007996646;1.0350267471100687;10.000896147330213;0.7342903616230319;0.007416166514924494;1.0449741575630154;1.0000967436487884;0.7343511841396609;1.0000628586472613
40.011582;1.035268640455303;0.7433563059667968;0.7181400005091066;-0.029120170035641487;-0.028128922827752877;1.035029424992452;10.000892858133431;0.7342889795991964;0.007416164238265732;1.0449753029471631;1.000097184599126;0.7343508895904576;1.0000633093748412
40.021582;1.0352690875681305;0.7433573782238795;0.7181394736968212;-0.029120170201809344;-0.028128922667613455;1.0350321610975444;10.000889550835199;0.7342875545150692;0.007415162143189594;1.0449764826536896;1.0000975885710466;0.7343505832003092;1.000063749167284
40.031582;1.0352694827456521;0.7433584777181171;0.7181389926135043;-0.029120170347162317;-0.028128922516266818;1.0350349544252457;10.000886189838713;0.7342860822415878;0.007415160238829759;1.0449776955906338;1.0000979512075243;0.734350289378042;1.0000641729016546
40.041582;1.0352698277323336;0.743359602252728;0.7181385578535517;-0.029120170472832843;-0.028128922375648856;1.0350378031218594;10.000882749183365;0.7342845601784999;0.007415158524716601;1.044978941188773;1.0000982668037817;0.7343500026199197;1.000064574546496
40.051582;1.03527012275204;0.7433607491189158;0.7181381693809776;-0.029120170579983916;-0.02812892224794295;1.0350407044757424;10.000879216897555;0.7342829871568619;0.007415156989774827;1.0449802184491899;1.0000985289287312;0.7343497273584021;1.000064947790473
40.061582;1.0352703661923188;0.7433619147948036;0.7181378274299073;-0.029120170669634748;-0.028128922135240618;1.0350436546484096;10.000875594431614;0.7342813632945613;0.007415155622374695;1.0449815246794785;1.0000987310933143;0.734349467897288;1.000065286395669
40.071582;1.0352705555092654;0.7433630954580449;0.7181375333329219;-0.029120170742549932;-0.02812892203960945;1.0350466478495506;10.000871887958066;0.7342796899835232;0.007415154416128774;1.044982854799275;1.000098867347152;0.7343492286615978;1.0000655842097208
40.081582;1.0352706884390335;0.7433642879601143;0.7181372890463872;-0.02912017079945627;-0.02812892196333912;1.0350496764397012;10.000868101676735;0.7342779697932205;0.007415153368530762;1.0449842020392104;1.000098932679551;0.73434901360491;1.0000658348940608
40.091582;1.0352707631419955;0.7433654900005054;0.7181370960745913;-0.029120170841341154;-0.02812892190896377;1.0350527320197465;10.000864236512314;0.734276206171145;0.00741515248005837;1.0449855596458437;1.0000989231173585;0.7343488252563696;1.0000660318063888
40.101582;1.0352707775480232;0.7433666998985095;0.7181369554050602;-0.029120170869582084;-0.028128921879145653;1.0350558063809585;10.00086028697539;0.7342744033017263;0.007415151754705893;1.0449869218013303;1.000098835422267;0.734348664592537;1.0000661684712193
40.111582;1.035270729156754;0.7433679167803564;0.7181368680892253;-0.029120170885972775;-0.0281289218765377;1.035058891770179;10.000856240110643;0.7342725661465181;0.007415151200631748;1.0449882830037003;1.000098666812084;0.734348531253543;1.0000662390821116
40.121582;1.0352706151300388;0.7433691401897491;0.7181368352257074;-0.029120170892578474;-0.028128921903586897;1.035061980820833;10.000852080780803;0.734270700314138;0.007415150831219263;1.0449896376760717;1.0000984151718204;0.7343484235176362;1.0000662384787682
40.131582;1.0352704320716843;0.7433703690359516;0.718136857502202;-0.02912017089141702;-0.028128921962445465;1.0350650664470489;10.000847798500905;0.7342688115825208;0.007415150664238638;1.0449909807208204;1.000098079355197;0.7343483386733141;1.0000661620315963
40.141582;1.035270176310038;0.7433716013750031;0.718136935160102;-0.029120170884311503;-0.028128922055058066;1.035068141825805;10.000843391814977;0.7342669054601872;0.007415150719332689;1.0449923071109608;1.0000976589374364;0.7343482739214607;1.0000660054034376
40.151582;1.0352698451053626;0.7433728351209657;0.7181370683880504;-0.029120170872989744;-0.028128922183145676;1.0350712006363738;10.000838869670321;0.7342649873858325;0.007415151018944011;1.044993610637188;1.0000971535021006;0.7343482271456101;1.000065764119497
40.161582;1.0352694372359845;0.7433740685032054;0.7181372574561621;-0.029120170859284124;-0.028128922347976187;1.0350742372755113;10.000834250599091;0.7342630631675134;0.007415151590478394;1.0449948842359407;1.0000965621351157;0.7343481971863677;1.0000654342062387
40.171582;1.0352689524677638;0.743375300321998;0.7181375024046228;-0.029120170845348375;-0.028128922550180114;1.0350772468017406;10.00082956104504;0.7342611391118659;0.007415152463964495;1.0449961217329111;1.0000958835393925;0.7343481837086828;1.0000650135214286
40.181582;1.0352683910968126;0.7433765305751825;0.7181378029136739;-0.02912017083359128;-0.02812892278978362;1.0350802246834636;10.000824835383032;0.7342582219784667;0.007415153666913101;1.0449973186565236;1.000095116496556;0.7343471867873043;1.000064501536396
40.191582;1.03526775365654;0.7433777606875266;0.7181381585449782;-0.029120170826192456;-0.02812892306635798;1.0350831663469036;10.000820117301267;0.7342563187487294;0.0074151552200736005;1.0449984716757734;1.000094259986976;0.7343472061761864;1.0000638979597225
40.201582;1.035267040529024;0.7433789929514362;0.7181385686618972;-0.029120170824628425;-0.028128923379272648;1.0350870669356556;10.000815457382242;0.7342544363298839;0.007415157136329095;1.0449995777862688;1.0000933127453457;0.7343472418716039;1.0000632021922802
40.211582;1.0352662519056106;0.743380229985571;0.7181390320282075;-0.029120170829572647;-0.02812892372793638;1.035089921765026;10.00081090493518;0.7342525815358126;0.007414159424437836;1.0450006336983677;1.0000922728866408;0.7343472846540287;1.000062413837936
40.221582;1.0352653881433629;0.7433814744115838;0.7181395469598936;-0.029120170841024813;-0.028128924111542556;1.0350927269577852;10.000806499457354;0.7342507611015843;0.0074141620931997875;1.0450016356901108;1.000091138431499;0.7343473565793915;1.0000615334624132
40.231582;1.035264450230602;0.7433827285793018;0.718140112091889;-0.029120170858476197;-0.02812892452852502;1.0350954796320055;10.000802266859834;0.7342489814005265;0.00741416514958551;1.0450025801207994;1.000089908241868;0.7343474497049076;1.0000605625395442
40.241582;1.035263440211323;0.7433839947636506;0.7181407267713711;-0.02912017088108193;-0.028128924976625787;1.0350981778552013;10.0007982177631;0.7342472480726416;0.007414168594221079;1.045003464152067;1.0000885818960925;0.7343475661600378;1.0000595024540764
40.251582;1.0352623613499987;0.7433852757079052;0.7181413905491802;-0.02912017090768806;-0.028128925453477425;1.0351008206348093;10.000794344007469;0.7342455657461899;0.007414172420143648;1.0450042863328783;1.0000871589628184;0.7343477081685793;1.000058354098602
40.261582;1.0352612181524052;0.7433865745005763;0.7181421024324158;-0.02912017093666498;-0.028128925956947326;1.035103407933781;10.000790617638122;0.7342439380663313;0.007414176614218195;1.0450050471877086;1.0000856392787263;0.7343478779808954;1.00005711860722
40.271582;1.035260016512343;0.7433878936597756;0.7181428607012813;-0.02912017096593672;-0.0281289264851323;1.0351059406747494;10.000786996267928;0.7342423680290263;0.007414181160305222;1.045005749596983;1.0000840238573951;0.7343480772968111;1.000055798380577
40.281582;1.0352587637334145;0.7433892342842163;0.7181436631160488;-0.029120170993440476;-0.028128927036193917;1.0351084205032337;10.000783432605813;0.7342408580674339;0.007414186044278848;1.0450063983582776;1.0000823150622116;0.7343483067861925;1.0000543976773508
40.291582;1.0352574682880238;0.7433905958142732;0.718144506880487;-0.02912017101756806;-0.028128927608204856;1.0351108494465822;10.000779885115316;0.734239409826074;0.007414191257383628;1.0450069989750481;1.0000805162061923;0.7343485666256059;1.0000529216776146
40.301582;1.0352561394270103;0.7433919764501785;0.7181453885468123;-0.029120171037120966;-0.028128928199107818;1.0351132297577552;10.000776323613938;0.7342380238503343;0.00741419679285108;1.045007556592081;1.000078631235585;0.7343488573895893;1.000051374574238
40.311582;1.0352547866771797;0.743392995002871;0.7181459385261575;-0.0291184877426183;-0.028127302794085936;1.0351155634910145;10.000772725890444;0.7342366991710605;0.007414202637185278;1.045008075779244;1.0000766638363408;0.7343491798860033;1.0000497593662905
40.321582;1.0352534192080582;0.7433944062192481;0.7181468850397523;-0.02911848774947585;-0.028127303416476394;1.035117851931478;10.000769069331044;0.734235433151638;0.007414208765802364;1.045008560612828;1.0000746161129088;0.7343495344281331;1.0000480792239828
40.331582;1.0352520453261103;0.7433958281522633;0.7181478589668175;-0.029118487748238667;-0.028127304051882934;1.0351200956320268;10.000765324557358;0.7342342217209088;0.007414215147754599;1.045009014102901;1.0000724885955135;0.734349920554608;1.0000463379036004
40.341582;1.0352506727369213;0.7433972571016081;0.718148857342324;-0.029118487738132207;-0.02812730469897638;1.0351222946527021;10.000761457204575;0.7342330597344601;0.007414221751252905;1.045009437715325;1.0000702817424396;0.7343503369983483;1.0000445390873265
40.351582;1.0352493091689017;0.743398689022075;0.7181498776783574;-0.029118487718647904;-0.028127305356759898;1.0351244481682411;10.000757435332133;0.734231941962513;0.00741422854413607;1.045009832326895;1.00006799709386;0.7343507819133682;1.0000426857204527
40.361582;1.0352479621645725;0.7434001199207898;0.718150917775743;-0.029118487689326077;-0.028127306024511925;1.0351265538166;10.00075323494076;0.7342308644744581;0.0074142354925128265;1.0450101992460887;1.0000656372920478;0.7343512535623465;1.00004077949234
40.371582;1.0352466380500724;0.7434015460072358;0.7181519752612797;-0.029118487649557285;-0.028127306701858142;1.0351286077422992;10.000748839351303;0.7342298248574679;0.007414242558423916;1.0450105397714384;1.000063206304314;0.7343517510366381;1.0000388211364808
40.381582;1.035245341419478;0.7434029635998473;0.7181530478499121;-0.029118487598534366;-0.028127307388968546;1.0351306053334888;10.00074423468469;0.7342288211326808;0.007414249700262114;1.0450108549166646;1.0000607105736745;0.7343522742447297;1.000036811785401
40.391582;1.0352440761707649;0.7434043694065168;0.7181541341475991;-0.02911848753541232;-0.02812730808657271;1.0351325421813267;10.000739408939415;0.7342278508171234;0.00741425688093851;1.0450111462599865;1.000058159485334;0.7343528229708388;1.0000347540188583
40.401582;1.0352428470329136;0.7434057609157532;0.7181552339205136;-0.029118487459548658;-0.028127308795649363;1.0351344150920847;10.000734352176677;0.7342269110147251;0.007414264074601115;1.0450114164889548;1.0000555639789301;0.734353395740852;1.0000326517693694
40.411582;1.0352416595771359;0.7434071362133523;0.7181563478153183;-0.02911848737061834;-0.028127309517076884;1.0351362221670124;10.000729051261585;0.7342259991019828;0.007414271263438895;1.045011668930582;1.0000529345469324;0.7343539891985426;1.0000305094092563
40.421582;1.0352405192568797;0.7434084937273173;0.7181574770517033;-0.02911848726846952;-0.028127310251455144;1.0351379612850207;10.000723483612234;0.7342251131431244;0.007414278430669346;1.0450119068374273;1.0000502803008706;0.7343545984321806;1.0000283304683908
40.431582;1.035239431648228;0.7434098322905347;0.718158623204877;-0.02911848715292501;-0.02812731099903081;1.0351396289408183;10.000717613211144;0.7342242520900566;0.00741428555668235;1.045012133018053;1.000047609246179;0.734355217935985;1.0000261166656936
40.441582;1.0352384031997626;0.7434111511985865;0.7181597880408792;-0.02911848702374319;-0.028127311759569503;1.0351412210621351;10.000711390096907;0.7342234160530972;0.007414292620049857;1.0450123494782517;1.0000449285803479;0.7343558421324873;1.0000238681993363
40.451582;1.035237440502671;0.7434124503918569;0.7181609732993071;-0.029118486880623955;-0.02812731253216628;1.0351427343483872;10.000704757760925;0.7342226063211983;0.00741329960325978;1.0450125573070932;1.0000422445188564;0.7343564552806419;1.0000215851228051
40.461582;1.035236549104904;0.7434137308897906;0.7181621805148272;-0.02911848672322967;-0.028127313315275425;1.0351441666941688;10.000697663438201;0.7342218251967371;0.007413306498715762;1.0450127572917962;1.0000395626041185;0.7343570719844518;1.00001926824869
40.471582;1.035235733567449;0.7434149949673325;0.718163411080015;-0.029118486551300168;-0.028127314107065857;1.035145517063408;10.000690061512291;0.7342210759215101;0.0074133133078397775;1.0450129503499366;1.000036888506154;0.7343576768892283;1.0000169189280312
40.481582;1.035234998530927;0.7434162456486115;0.718164665940019;-0.029118486364683442;-0.028127314905696324;1.035146785265871;10.00068191393043;0.7342203622962875;0.007413320033545667;1.045013137137242;1.0000342279975662;0.7343582652761795;1.0000145387071055
40.491582;1.0352343496657075;0.7434174857863451;0.718165944693831;-0.02911848616315852;-0.028127315709283316;1.0351479718520644;10.000673196780307;0.7342196878731905;0.007413326674138746;1.045013317433233;1.0000315861150733;0.7343588329980559;1.0000121292950894
40.501582;1.035233793400373;0.7434187174038266;0.718167245344259;-0.02911848594630659;-0.028127316515912718;1.0351490782529813;10.000663901764264;0.7342190552790153;0.007413333225743795;1.045013490002537;1.000028966674682;0.7343593761358257;1.0000096923145867
40.511582;1.035234311780768;0.743420636160294;0.7181685589532435;-0.029118670796982903;-0.028127469600040308;1.0351501070495608;10.000654019009575;0.7342184658890537;0.0074133396904338695;1.0450136531850271;1.00002637271559;0.7343598905269186;1.0000072292071212
40.521582;1.035233960395665;0.7434218539115659;0.7181698939492503;-0.029118670548258164;-0.02812747040779295;1.0351510622168458;10.000643521246536;0.7342179200332223;0.007413346078963651;1.0450138057144487;1.0000238073825105;0.7343603719750019;1.000004741738432
40.531582;1.0352337226073094;0.7434230650155327;0.7181712405413756;-0.029118670283610402;-0.028127471214254962;1.0351519487661136;10.000632368909695;0.7342174178440904;0.007413352406179954;1.0450139469262891;1.0000212739091825;0.7343608169445976;1.000002232269154
40.541582;1.0352336064858363;0.7434242683797601;0.7181725947745773;-0.029118670003592653;-0.02812747201867874;1.0351527715059583;10.000620520591847;0.7342169600879558;0.007413358686289642;1.045014076102347;1.0000187745304108;0.7343612227047746;0.9999997034877255
40.551582;1.0352336192546296;0.7434254622516958;0.7181739526240883;-0.02911866970895315;-0.028127472820603894;1.0351535337797286;10.000607934307693;0.7342165483351313;0.007413364931142496;1.0450141921622902;1.000016309714016;0.7343615870996657;0.99999715819282
40.561582;1.0352337667663611;0.7434266445221761;0.7181753101279085;-0.029118669400243415;-0.028127473619612382;1.0351542373072846;10.000594565775554;0.7342161842981462;0.007413371148290686;1.0450142945832728;1.0000138781151497;0.7343619087172858;0.99999459925542
40.571582;1.035234053771484;0.7434278125907835;0.7181766638020834;-0.029118669077480598;-0.028127474415148127;1.0351548832900543;10.000580370942517;0.7342158688072213;0.007413377335672751;1.045014383793327;1.0000114767648738;0.7343621871862768;0.9999920301501953
40.581582;1.0352344844011283;0.7434289635387001;0.7181780108782054;-0.029118668740204127;-0.028127475206502023;1.035155473440716;10.000565311416038;0.7342156013297375;0.007413383479993872;1.045014460026459;1.000009101722261;0.7343624231870741;0.9999894560436042
40.591582;1.035235062254719;0.7434300949695695;0.7181793490173342;-0.02911866838771669;-0.028127475992772412;1.0351560098295511;10.00054935713945;0.7342153801392249;0.0074133895638670315;1.0450145222874045;1.0000067491448208;0.7343626183871618;0.9999868841924534
40.601582;1.0352357904750462;0.7434312058619444;0.718180675740874;-0.029118668019127176;-0.028127476772718544;1.0351564941570035;10.000532487737408;0.7342152027611974;0.007413395572546517;1.0450145683822827;1.0000044160066053;0.7343627752047361;0.9999843233787618
40.611582;1.035236672271447;0.7434322964486835;0.7181819878923428;-0.02911866763351588;-0.028127477544658497;1.035156927304719;10.000514695011077;0.7342150663952203;0.007413401495263593;1.0450145955602823;1.000002100254183;0.7343628961389707;0.9999817831275479
