time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.621582;1.0352377108912412;0.7434333670719266;0.7181832816158655;-0.029118667230348196;-0.028127478306548583;1.035157309568785;10.000495980872083;0.7342149678848311;0.007413407326928015;1.0450146010570316;0.9999998003269835;0.7343629831885689;0.999979273161539
40.631582;1.0352389084620401;0.7434344175242291;0.7181845526952801;-0.02911866680965733;-0.028127479056234004;1.0351576417987982;10.000476349782465;0.7342149035369316;0.007413413070669965;1.0450145820536065;0.9999975140715596;0.7343630379477755;0.9999768030355368
40.641582;1.0352402650687096;0.7434354475093176;0.7181857965522929;-0.029118666371920305;-0.028127479791700046;1.0351579263006658;10.00045580024669;0.7342148694780827;0.007413418736001686;1.0450145354953269;0.9999952383645653;0.7343630620286475;0.9999743814643103
40.651582;1.0352417787157786;0.7434364568649922;0.7181870081232137;-0.029118665917879514;-0.028127480511097445;1.0351581662837628;10.00043432074111;0.73421486239998;0.007413424336142697;1.045014458292516;0.9999929700227765;0.7343630572334816;0.9999720158889989
40.661582;1.0352434453747537;0.7434374454433668;0.718188181941203;-0.029118665448527238;-0.028127481212570478;1.0351583650370237;10.00041189771275;0.7342148799041079;0.00741342989131725;1.0450143476946288;0.9999907065654003;0.7343630254979154;0.9999697130179517
40.671582;1.0352452591289407;0.7434384133562462;0.7181893121973678;-0.029118664965360107;-0.028127481894218587;1.0351585261716154;10.00038853316745;0.734214920238494;0.0074134354323453265;1.0450142014930437;0.999988446339246;0.734362968621553;0.9999674794942631
40.681582;1.0352472125412915;0.7434393610513125;0.7181903927260772;-0.029118664470405613;-0.02812748255428064;1.0351586541047948;10.000364253698859;0.7342149823124862;0.007413440995821975;1.0450140179830096;0.9999861888741536;0.7343628877675533;0.9999653220353918
40.691582;1.0352492966988724;0.7434402892972116;0.7181914173663542;-0.029118663965634017;-0.028127483191288886;1.0351587538820994;10.00033909929184;0.7342150662174887;0.007413446614988326;1.0450137958021102;0.9999839353014089;0.7343627833664745;0.9999632471061815
40.701582;1.035251501346719;0.743441199510093;0.718192380765758;-0.029118663452448103;-0.028127483804158398;1.0351588308182802;10.000313105988875;0.7342151733294948;0.007413452313953619;1.045013533583736;0.9999816878654795;0.7343626557499346;0.9999612600101835
40.711582;1.0352538158237314;0.7434420938307748;0.7181932787072322;-0.02911866293184118;-0.028127484392280865;1.0351588902102;10.000286299839981;0.7342153056056886;0.007413458103380004;1.045013229587766;0.9999794484987978;0.7343625055787631;0.9999593644132272
40.721582;1.035256229934112;0.7434429743997166;0.7181941078894547;-0.029118662404757474;-0.028127484955430132;1.035158936574098;10.00025869960282;0.7342154646330062;0.007413463976695218;1.0450128816727957;0.9999772180368289;0.7343623334434425;0.9999575631793548
40.731582;1.0352587336225545;0.7434438423983869;0.7181948658864261;-0.029118661872188145;-0.02812748549342219;1.0351589726347534;10.00023032258866;0.7342156512765202;0.007413469912199811;1.0450124876199725;0.9999749971966622;0.7343621394479959;0.999955859440549
40.741582;1.0352613160303634;0.7434446979843375;0.71819555110513;-0.02911866133513185;-0.02812748600586173;1.035158998944752;10.000201193826086;0.7342158660416037;0.007413475879221132;1.0450120457014305;0.9999727877389533;0.7343619232784567;0.9999542571341066
40.751582;1.03526396500458;0.7434455410591894;0.7181961626004963;-0.02911866079460832;-0.028127486492174614;1.035159014156772;10.000171350952924;0.734216109390765;0.007413481840024965;1.0450115552193102;0.9999705921437689;0.7343616842952528;0.9999527608982219
40.761582;1.0352666670675834;0.7434463717458164;0.7181966999757817;-0.02911866025177059;-0.02812748695169082;1.0351590155402222;10.000140837890592;0.7342163816463266;0.007413487747159899;1.0450110167506261;0.9999684127410563;0.7343614215716235;0.9999513752120239
40.771582;1.0352694077049436;0.7434471901739715;0.7181971632530829;-0.029118659708007904;-0.02812748738363154;1.0351589997633914;10.000109697231252;0.7342166827175083;0.007413493543884392;1.0450104320100162;0.9999662516521545;0.7343611341575439;0.9999501036565218
40.781582;1.0352721721539562;0.743447996170855;0.7181975527900943;-0.029118659164781884;-0.028127487787153113;1.0351589638136678;10.000077971519914;0.7342170119334059;0.007413499169733768;1.0450098032742594;0.9999641110716071;0.7343608215604521;0.9999489489546243
40.791582;1.03527494620052;0.7434484105679577;0.7181975036091808;-0.029116975313270226;-0.028125862148688945;1.0351589054463717;10.000045706591356;0.7342173681480304;0.007413504566588113;1.0450091327269664;0.9999619928978489;0.7343604843607541;0.9999479133610513
40.801582;1.035277716440702;0.7434491905554418;0.7181977491518579;-0.029116974774221076;-0.02812586249299453;1.0351588230742432;10.000012948444583;0.7342177500041368;0.00741250968281635;1.0450084220946652;0.9999598983790163;0.7343601145877907;0.9999469987253797
40.811582;1.0352804705723995;0.7434499570963292;0.7181979260415806;-0.029116974238031765;-0.028125862806516844;1.0351587157366324;9.999979734046702;0.7342181562081214;0.007412514475908672;1.0450076723200288;0.9999578284844407;0.7343597357283769;0.9999462059211073
40.821582;1.0352831979831587;0.7434507092965493;0.7181980372471563;-0.02911697370477271;-0.028125863088491763;1.0351585829788263;9.999946081528192;0.7342185858127231;0.007412518913125975;1.0450068835222757;0.9999557838078618;0.7343593410651774;0.9999455344312005
40.831582;1.035285889699567;0.7434514453076604;0.7181980860118933;-0.029116973174167362;-0.02812586333831284;1.035158423983125;9.999911992039678;0.7342190382305652;0.0074125229714008724;1.0450060556199354;0.9999537638292788;0.7343589334196171;0.999944982931835
40.841582;1.035288537534365;0.7434521631066902;0.7181980761980635;-0.0291169726456701;-0.028125863555541683;1.0351582366007235;9.999877467576601;0.734219512845933;0.007412526640679043;1.0450051886424674;0.9999517670548624;0.7343585152272616;0.999944549985655
40.851582;1.0352911337249306;0.7434528611278758;0.7181980128781555;-0.0291169721186305;-0.028125863739912497;1.035158017416865;9.99984252879216;0.7342200087480107;0.007412529926673865;1.0450042826694703;0.9999497921579628;0.734358088955737;0.9999442336575559
40.861582;1.035293671491632;0.7434535380309748;0.7181979022922907;-0.02911697159240834;-0.02812586389138376;1.035157762439001;9.999807218100164;0.7342205248169332;0.007412532844116985;1.0450033385399025;0.9999478390076793;0.7343576573334643;0.9999440307176581
40.871582;1.035296145200451;0.7434541923888848;0.7181977511822074;-0.02911697106626879;-0.02812586401011061;1.0351574674010313;9.9997715907578;0.7342210597919832;0.007412535405369698;1.045002358605508;0.9999459089861914;0.7343572232710756;0.9999439370182297
40.881582;1.0352985496618412;0.7434548224377598;0.718197566059626;-0.029116970539166002;-0.02812586409638268;1.035157128112444;9.999735705000473;0.7342216122481995;0.0074125376179254255;1.0450013463001144;0.9999440047783715;0.7343567896863776;0.999943949348678
40.891582;1.0353008799175043;0.7434554260260026;0.7181973525919041;-0.029116970009793883;-0.02812586415049927;1.0351567411013258;9.99969961761099;0.7342221807928322;0.007412539491357162;1.0450003054568875;0.9999421300209983;0.7343563593332395;0.9999440671004634
40.901582;1.0353031320681056;0.7434560012570802;0.7181971154005412;-0.029116969476954257;-0.02812586417262464;1.035156303369113;9.999663385526915;0.7342227642730936;0.007412541042006155;1.0449992405866506;0.9999402890287706;0.7343559344551639;0.9999442920877974
40.911582;1.035305303956545;0.743456547236279;0.7181968583882362;-0.02911696893978936;-0.0281258641629005;1.0351558115757715;9.999627070193787;0.7342233612749439;0.007412542292096917;1.0449981573827298;0.9999384868027141;0.7343555164086247;0.9999446270439394
40.921582;1.0353073947527454;0.7434570641235253;0.7181965850039502;-0.02911696839759998;-0.028125864121717244;1.035155262301323;9.999590736901261;0.7342239692955782;0.0074125432692338355;1.0449970623368556;0.9999367287988942;0.7343551056243867;0.9999450743521496
40.931582;1.03530940395534;0.7434575526859452;0.7181962979865275;-0.029116967849659173;-0.028125864049718594;1.0351546526656334;9.999554448658326;0.7342245848903752;0.007412544007790371;1.0449959617704556;0.9999350196506945;0.7343547018714758;0.999945635536709
40.941582;1.0353113309250563;0.7434580140026686;0.718195999161529;-0.029116967295389633;-0.02812586394755328;1.0351539800648242;9.99951826336688;0.7342252048367186;0.00741254454814286;1.0449948612675306;0.9999333621346633;0.7343543046039949;0.9999463108776303
40.951582;1.035313175119009;0.7434584494264813;0.7181956897871772;-0.029116966734561562;-0.028125863815717023;1.0351532420935048;9.999482238829323;0.7342258273054643;0.0074125449292983606;1.0449937658830273;0.9999317579910112;0.734353913380304;0.9999470987849695
40.961582;1.0353149364159389;0.7434588601983827;0.7181953708877036;-0.029116966167210406;-0.028125863654558412;1.0351524372095111;9.99944644200114;0.7342264522432079;0.007412545178707367;1.0449926804672904;0.9999302093069798;0.734353528283313;0.9999479956400305
40.971582;1.0353166151565887;0.7434592468195224;0.7181950432153875;-0.029116965593538966;-0.02812586346434041;1.0351515650744303;9.999410951464645;0.7342270805771827;0.007412545310037806;1.0449916094838134;0.9999287187877821;0.7343531501243872;0.9999489965314832
40.981582;1.035318211948359;0.7434596089483516;0.7181947071762668;-0.029116965013986314;-0.02812586324530546;1.035150626289169;9.99937584833527;0.7342277131180074;0.007412545330059686;1.044990556926065;0.9999272893012561;0.7343527802819985;0.999950096304991
40.991582;1.0353197276798085;0.7434599458316083;0.718194363052975;-0.029116964429229064;-0.02812586299776602;1.0351496220111533;9.999341209097794;0.7342283504816458;0.007412545246058204;1.0449895268580924;0.9999259235667899;0.7343524203360563;0.9999512902476329
41.001582;1.035321163416728;0.7434602568288426;0.7181940115113189;-0.029116963840004225;-0.028125862722278034;1.0351485535147165;9.99930710673463;0.7342289935260906;0.007412545068618449;1.044988523652684;0.999924624124959;0.7343520717389412;0.9999525743700609
41.011582;1.035322519667172;0.7434605417498324;0.7181936539438143;-0.02911696324700112;-0.028125862419813245;1.0351474222337937;9.999273610194635;0.7342296431784092;0.007412544809899887;1.0449875510508457;0.9999233934126666;0.7343517355109596;0.99995394550256
41.021582;1.0353237960637944;0.7434608008099637;0.7181932924567507;-0.02911696265095404;-0.028125862091753568;1.0351462309302215;9.999240780035633;0.7342302999026641;0.007412544479603224;1.0449866109196904;0.9999222338993762;0.7343514122195013;0.9999554008695394
41.031582;1.0353249918175147;0.7434610342245611;0.7181929298782281;-0.02911696205271405;-0.02812586173975275;1.0351449848036705;9.999208663590448;0.7342309634999359;0.007412544083164603;1.0449857033992838;0.9999211480079427;0.7343511022304399;0.9999569372947337
41.041582;1.0353261057995282;0.7434612417989362;0.7181925697661887;-0.029116961453112582;-0.028125861365655404;1.0351436911715373;9.999177294085477;0.7342316332192893;0.007412543625569421;1.044984828227597;0.9999201375483062;0.7343508053308105;0.9999585510958963
41.051582;1.0353271360713925;0.7434614230267313;0.718192216047719;-0.029116960852845163;-0.028125860971438252;1.0351423583040957;9.999146695825672;0.7342323077325736;0.007412543116802105;1.0449839854325118;0.9999192032781591;0.7343505196598036;0.9999602388954536
41.061582;1.0353280797237556;0.7434615776337673;0.7181918725631515;-0.02911696025263464;-0.028125860559062202;1.0351409943701577;9.99911688531353;0.734232985074641;0.007412542571442083;1.0449831751109853;0.999918345268861;0.7343502415298506;0.9999619986750378
41.071582;1.0353289333121343;0.7434617056790477;0.7181915430027822;-0.02911695965337129;-0.02812586013035078;1.0351396066857153;9.999087865024947;0.7342336629907731;0.007412542003337058;1.0449823974449277;0.9999175635172508;0.7343499667055015;0.9999638305599311
41.081582;1.0353296935599579;0.7434618070150385;0.7181912310653105;-0.0291169590559499;-0.02812585968697008;1.0351382016536321;9.999059619073552;0.7342343392942402;0.00741254142379593;1.0449816531934142;0.999916858183077;0.7343496915448827;0.999965736924941
41.091582;1.0353303579612532;0.7434618810315374;0.7181909403015057;-0.02911695846106472;-0.028125859230436246;1.0351367854502425;9.999032116104814;0.7342350117098503;0.007412540841791756;1.0449809437946234;0.9999162297333064;0.7343494131765101;0.9999677215108708
41.101582;1.03533092470842;0.7434619270777217;0.7181906736001603;-0.029116957869083467;-0.028125858762211842;1.0351353643409602;9.999005316674678;0.7342356776613767;0.007412540261030397;1.0449802710711058;0.9999156787663627;0.7343491292844415;0.9999697882133713
41.111582;1.0353313923303757;0.7434619450982317;0.7181904328663178;-0.029116957279917356;-0.02812585828389063;1.0351339441938592;9.99897918013885;0.7342363343339333;0.007412539681652284;1.0449796374952878;0.9999152049087645;0.7343488378349076;0.9999719406593253
41.121582;1.0353317599661322;0.7434619358023388;0.7181902191365224;-0.02911695669292582;-0.028125857797273793;1.0351325305353845;9.998953673080921;0.7342369785688464;0.007412539106986228;1.0449790465074733;0.9999148057025834;0.7343485369866689;0.9999741822952237
41.131582;1.0353320277286722;0.743461900157876;0.7181900328515196;-0.029116956106866217;-0.02812585730432224;1.0351311293773229;9.998928776162726;0.7342376068163657;0.007412538544241909;1.0449785019050588;0.9999144770912767;0.734348225167482;0.9999765161715293
41.141582;1.0353321965814222;0.7434618390607961;0.718189874019343;-0.029116955520090793;-0.028125856807097907;1.0351297469317597;9.99890447580621;0.7342382157320494;0.007412538000397416;1.044978007329159;0.9999142150410226;0.7343479008257944;0.9999789442341616
41.151582;1.0353322677599588;0.7434617537499535;0.718189742085829;-0.029116954931105592;-0.028125856307687838;1.03512838841213;9.998880746540289;0.734238802587222;0.007412537478896286;1.044977566284951;0.9999140166083199;0.7343475620624971;0.9999814663332295
41.161582;1.0353322417807957;0.7434616460767552;0.7181896359144024;-0.029116954339017634;-0.028125855808045396;1.0351270582771654;9.998857548808546;0.7342393646699968;0.007412536979710406;1.0449771810636264;0.9999138800959989;0.7343472069331948;0.999984079773576
41.171582;1.03533211783307;0.7434615178869901;0.7181895544061607;-0.029116953743583206;-0.0281258553097056;1.0351257615654037;9.99883484327217;0.7342398985389224;0.0074125365077271155;1.044976850874515;0.9999138043436367;0.7343468340750334;0.9999867795441191
41.181582;1.0353318941334881;0.7434613703085389;0.7181894969198345;-0.02911695314509006;-0.02812585481348657;1.0351245041228483;9.99881260117472;0.734240399957018;0.007412536079531405;1.044976571683873;0.9999137872577611;0.7343464426544402;0.9999895585382081
41.191582;1.035331568989749;0.7434612037306539;0.7181894627519151;-0.029116952544102;-0.028125854319447138;1.035123291627361;9.99879080730001;0.7342408643340738;0.0074125357170485495;1.0449763379291102;0.9999138247894747;0.734346031843787;0.9999924079261603
41.201582;1.035331141906082;0.7434610182015294;0.7181894504915467;-0.029116951941059413;-0.02812585382720379;1.0351231285842435;9.998769458227207;0.7342412873847881;0.007412535441396388;1.0449761438560738;0.999913911224988;0.7343456005789912;0.9999953178905832
41.211582;1.0353306139746936;0.7434608139439197;0.7181894578437308;-0.02911695133611981;-0.028125853336289797;1.0351220180977347;9.998748549677178;0.7342416657321345;0.007412535274675383;1.0449759835651753;0.9999140403545573;0.7343451474648048;0.9999982781949078
41.221582;1.0353299876170232;0.7434605917568805;0.718189481740308;-0.029116950729455707;-0.02812585284621867;1.035120962496478;9.998728060901925;0.7342419973024698;0.00741253524026363;1.0449758507628975;0.9999142063460824;0.7343446705005027;1.0000012783264847
41.231582;1.0353292659003255;0.7434603532035902;0.7181895188214814;-0.029116950121616962;-0.028125852356458987;1.0351199636422177;9.998707949794618;0.734242281465622;0.007412535361570079;1.0449757389890229;0.9999144037483427;0.7343441671033627;1.00000430771123
41.241582;1.035328451423137;0.7434601006907576;0.7181895660510939;-0.02911694951351957;-0.028125851866551702;1.0351190225855498;9.998688153991981;0.7342425186108338;0.007412535661000318;1.0449756420015808;0.9999146276653382;0.7343436349273639;1.0000073563038567
41.251582;1.0353275457124669;0.7434598370428112;0.7181896206179916;-0.029116948906259574;-0.0281258513761257;1.035118139791646;9.998668593054518;0.734242709455547;0.007412536154562427;1.0449755536156753;0.9999148749051753;0.734343072701599;1.0000104145878095
41.261582;1.035326549997111;0.7434595645853203;0.7181896792816769;-0.02911694830113503;-0.028125850884893524;1.0351173160806362;9.998649178125982;0.7342428552171131;0.007412536847168089;1.044975467347503;0.9999151449314985;0.7343424799077859;1.0000134726686425
41.271582;1.0353254665054532;0.7434592845086786;0.7181897380967984;-0.02911694769978552;-0.02812585039290667;1.0351165531775854;9.9986298239243;0.7342429583967991;0.007412537738501411;1.044975376839705;0.9999154395413262;0.7343418558364995;1.000016520075731
41.281582;1.0353242989763438;0.7434589967013477;0.7181897926182041;-0.02911694710420131;-0.02812584990066833;1.0351158532487132;9.998610448700552;0.7342430226654488;0.007412538834509682;1.044975276712551;0.9999157623581789;0.7343411993636527;1.0000195466441077
41.291582;1.0353230521074144;0.7434586998828314;0.7181898381978175;-0.02911694651657314;-0.028125849408892994;1.0351152183202033;9.99859096719241;0.7342430519113209;0.007412540151562871;1.044975163006892;0.9999161186651484;0.7343405091268568;1.0000225430748082
41.301582;1.035321730424775;0.7434583921076697;0.7181898700996779;-0.029116945939101604;-0.02812584891828315;1.0351146506264195;9.998571291177559;0.7342430494821645;0.0074125417128595925;1.0449750333892567;0.9999165142437341;0.7343397833989385;1.0000255007421743
41.311582;1.0353203373855262;0.74345807135582;0.7181898836049025;-0.029116945373861586;-0.028125848429437515;1.035114153002377;9.998551336048738;0.7342430177582591;0.0074125435476341;1.0449748874958293;0.9999169535286727;0.7343390201818853;1.0000284112953448
41.321582;1.035318875386718;0.7434577357600106;0.7181898742748087;-0.029116944822668737;-0.028125847942915;1.0351137283814977;9.998531026455126;0.7342429581409071;0.007412545697364506;1.0449747270379466;0.9999174389140081;0.7343382174719019;1.000031266452684
41.331582;1.0353173465607053;0.743457383559061;0.7181898378838482;-0.029116944286920764;-0.02812584745940454;1.0351133792339255;9.998510301959088;0.7342428715150143;0.007412548217979285;1.044974555014907;0.9999179712779349;0.7343373732946261;1.0000340580348182
41.341582;1.0353157536427804;0.743457012991173;0.718189770213244;-0.029116943767628776;-0.02812584697976759;1.0351131075745614;9.998489125273037;0.7342427585051223;0.007412551169954308;1.044974374530766;0.9999185505469693;0.7343364861125329;1.0000367781460942
41.351582;1.0353141003694384;0.7434566222982714;0.7181896675654184;-0.029116943265692526;-0.028125846504984793;1.0351129149118283;9.998467490571382;0.7342426193240181;0.0074125546073237035;1.0449741884636552;0.9999191759742678;0.7343355554377466;1.000039419486662
41.361582;1.0353123914211169;0.7434562101049339;0.7181895274720862;-0.029116942782064927;-0.028125846036016866;1.0351128019812628;9.998445426476719;0.7342424538460979;0.007412558571173005;1.0449740000178787;0.9999198464602035;0.7343345819454129;1.000041975824818
41.371582;1.035310632401235;0.7434557758155304;0.7181893485855357;-0.029116942317669217;-0.028125845573498405;1.0351127683544041;9.998422990285386;0.7342422618730295;0.007412563082567729;1.0449738130357087;0.9999205607904348;0.7343335673206388;1.0000444425806536
41.381582;1.035308830089835;0.7434553195279283;0.7181891304586029;-0.029116941873315556;-0.028125845117594413;1.0351128114952424;9.998400256577648;0.734242042956034;0.007412568143928448;1.044973631668058;0.999921317578402;0.734332513989405;1.0000468171361496
41.391582;1.035306992595933;0.743454841885409;0.7181888737323192;-0.029116941449703927;-0.028125844668243968;1.0351129264339194;9.998377310952472;0.7342417961614938;0.00741257375054808;1.0449734602586525;0.9999221154644615;0.7343314248243548;1.0000490984832016
41.401582;1.0353051291613644;0.743454344168692;0.7181885799115884;-0.029116941047412758;-0.02812584422547788;1.0351131073496473;9.998354250608605;0.7342415205048785;0.007412579894886687;1.04497330363885;0.9999229536304051;0.7343303029865834;1.0000512864031537
41.411582;1.035303249724272;0.7434538280580922;0.7181882507402574;-0.0291169406668879;-0.028125843789565404;1.0351133491331395;9.998331180692762;0.7342412154721948;0.007412586560986927;1.044973166625792;0.9999238320068684;0.7343291517531048;1.0000533807284664
41.421582;1.0353013640528166;0.7434532950612592;0.718187887787841;-0.029116940308508983;-0.028125843361134727;1.0351136470141253;9.998308203793664;0.7342408810820861;0.007412593719761863;1.0449730527233447;0.9999247515070888;0.7343279745442908;1.0000553809183679
41.431582;1.0352994803167497;0.7434527464135152;0.7181874923191642;-0.02911693997272668;-0.02812584294137538;1.0351139956282258;9.998285413214196;0.7342405178790751;0.007412601329541537;1.0449729637331917;0.9999257143866688;0.7343267752081267;1.0000572859072712
41.441582;1.035297604217719;0.7434521833709924;0.7181870650281886;-0.02911693966021745;-0.028125842532041503;1.0351143890071774;9.998262896048589;0.7342401270139062;0.0074126093402799515;1.044972900699997;0.9999267238686468;0.7343255578758907;1.000059094537282
41.451582;1.035295739288369;0.7434516071482942;0.7181866054563221;-0.029116939371989396;-0.02812584213521509;1.035114821008791;9.998240737462112;0.7342397104560544;0.007412617697655827;1.0449728649226964;0.9999277832425927;0.7343243262450986;1.0000608066170327
41.461582;1.0352938871334327;0.7434510186876242;0.7181861119770021;-0.029116939109415534;-0.02812584175320247;1.035115285609175;9.998219019805749;0.7342392713306142;0.007412626347016203;1.0449728582363544;0.9999288956530575;0.7343230831539745;1.0000624237275333
41.471582;1.035292047685258;0.7434504190449571;0.7181855828969046;-0.029116938874158154;-0.028125841388468853;1.0351157768121775;9.998197821756758;0.7342388136755557;0.007412635237885193;1.0449728828943736;0.9999300646108057;0.7343218308105603;1.0000639491164198
41.481582;1.0352902206107286;0.7434498103341179;0.7181850176420762;-0.029116938667841877;-0.028125841043358867;1.035116288308421;9.998177217258405;0.7342383413097954;0.007412644326987857;1.0449729413207987;0.9999312940543345;0.7343205710936228;1.0000653869696068
41.491582;1.0352884067593628;0.7434491962091204;0.7181844166032557;-0.029116938491631945;-0.028125840719918326;1.035116813589756;9.998157270142634;0.7342378567398623;0.007412653579384411;1.044973035658657;0.999932587944476;0.7343193055108216;1.0000667415112632
41.501582;1.0352866079634304;0.7434485814929738;0.7181837797929793;-0.02911693834624458;-0.028125840420010994;1.0351173463672878;9.998138027417733;0.7342373609935919;0.007412662967631888;1.0449731676164062;0.99993395009875;0.7343180350257329;1.0000680159730002
41.511582;1.0352848261518786;0.7434479716136668;0.7181831058840666;-0.029116938232429265;-0.02812584014538267;1.0351178806662036;9.998119513931663;0.7342368542061399;0.007412672470953935;1.0449733387794693;0.9999353836871192;0.7343167602840248;1.0000692116551213
41.521582;1.0352830636725239;0.7434473720874065;0.71818239224943;-0.02911693815130953;-0.02812583989761537;1.035118410778142;9.998101732070568;0.7342363361726034;0.007412682076255839;1.0449735504047442;0.9999368901992617;0.7343154823235376;1.0000703278004215
41.531582;1.0352813238947056;0.7434467877740323;0.7181816354691798;-0.0291169381041884;-0.028125839678197134;1.0351189313261449;9.998084667956476;0.7342358065369173;0.007412691777945452;1.0449738023852677;0.9999384686798509;0.7343142032183355;1.0000713625466762
41.541582;1.035279610297206;0.7434462221527135;0.718180832146401;-0.029116938092002376;-0.028125839488515866;1.0351194373022312;9.998068294605886;0.7342352650948265;0.007412701576139022;1.0449740925834352;0.9999401156240743;0.7343129263047307;1.0000723143845895
41.551582;1.0352779250174404;0.7434456772150195;0.7181799800657429;-0.029116938114894644;-0.02812583932964433;1.0351199240219897;9.998052573331778;0.7342347122825175;0.007412711473933036;1.0449744170295638;0.9999418260710443;0.7343116559479094;1.0000731831224958
41.561582;1.0352762683045964;0.7434451540075012;0.7181790789143732;-0.029116938172264753;-0.028125839202160476;1.0351203874057942;9.99803746728724;0.7342341491074993;0.0074127214728864545;1.0449747703860273;0.999943595639149;0.734310396829384;1.0000739695482366
41.571582;1.0352746387157028;0.743444653155871;0.7181781298876819;-0.0291169382631105;-0.028125839106186438;1.035120824669848;9.99802295996413;0.734233576961571;0.007412731571897507;1.0449751468790365;0.999945421892272;0.7343091529239537;1.000074674522708
41.581582;1.0352730335910312;0.7434441749732132;0.718177135146182;-0.02911693838616011;-0.028125839041629092;1.0351212344154577;9.99800906138654;0.7342329983630931;0.007412741771845494;1.0449755416496203;0.9999473042353478;0.7343079265838317;1.0000752988821968
41.591582;1.0352714496416948;0.7434437195429605;0.718176098090472;-0.029116938539784355;-0.02812583900843821;1.0351216160188434;9.997995803665317;0.7342324172969361;0.007412752078371017;1.0449759512657144;0.9999492430404184;0.7343067183321874;1.0000758439103683
41.601582;1.0352698833342415;0.7434432870364327;0.7181750238737191;-0.029116938722041758;-0.02812583900674866;1.0351219695772276;9.997983233642886;0.7342318379320862;0.007412762499399081;1.044976372771127;0.9999512391148127;0.7343055275063803;1.0000763116216926
41.611582;1.0352683306545705;0.7434428780443475;0.7181739193597282;-0.0291169389307934;-0.02812583903679553;1.0351222965743205;9.997971406040984;0.7342312635039717;0.0074127730429886214;1.0449768024341601;0.9999532934319932;0.7343043529433722;1.0000767046970023
41.621582;1.0352667869460026;0.7434424939416235;0.7181727922119122;-0.02911693916361945;-0.028125839098560125;1.0351226004268512;9.997960381742422;0.7342306965142198;0.007412783718464059;1.04497723567689;0.9999554062740447;0.7343031931586189;1.0000770259229392
41.631582;1.0352652476953077;0.743442137069483;0.7181716496112114;-0.029116939417699775;-0.028125839191612455;1.0351228864055522;9.997950232145948;0.7342301392656588;0.0074127945354047;1.0449776676546785;0.9999575763295903;0.7343020464225999;1.0000772776581965
41.641582;1.0352637093576973;0.7434418101277088;0.7181704977229567;-0.029116939689932307;-0.028125839315429935;1.0351231608187779;9.997941042744191;0.7342295942223186;0.00741280549694937;1.0449780930187793;0.9999598004885455;0.7343009107378344;1.0000774622705964
41.651582;1.0352621693828894;0.7434415152342241;0.7181693420588522;-0.029116939977149536;-0.02812583946973511;1.0351234297590794;9.997932908201387;0.734229064001111;0.007412816593343652;1.0449785053932366;0.9999620738695959;0.7342997835639555;1.0000775831420121
41.661582;1.035260626190443;0.7434412535388303;0.7181681880116638;-0.02911694027629562;-0.02812583965459973;1.0351236981795136;9.99792592219178;0.7342285508350962;0.007412827802705956;1.0449788979380974;0.9999643901802799;0.7342986621974298;1.0000776450775348
41.671582;1.0352590792268654;0.743441025287505;0.7181670409662598;-0.02911694058457434;-0.02812583987043282;1.0351239701296266;9.99792017327263;0.734228056574351;0.0074128390964985575;1.0449792643481994;0.9999667428068935;0.7342975448194743;1.0000776540763503
41.681582;1.0352575280289054;0.7434408299776455;0.7181659059462325;-0.02911694089935928;-0.028125840117876586;1.035124249944548;9.99791574577024;0.7342275836117137;0.007412850439937082;1.044979599274797;0.9999691256007728;0.7342964307734828;1.0000776171096546
41.691582;1.0352559708473932;0.7434406663295527;0.7181647875638681;-0.029116941217964654;-0.028125840397576162;1.0351245426823816;9.997912714947441;0.7342271352970857;0.007412861787206413;1.0449798985464933;0.9999715323446332;0.7342953199311298;1.000077541837907
41.701582;1.0352544048995966;0.7434405323110647;0.7181636905463337;-0.029116941537733542;-0.028125840709883013;1.0351248529516226;9.997911141591949;0.7342267154225836;0.007412873082225153;1.0449801590750194;0.9999739557904087;0.7342942122194847;1.0000774356805109
41.711582;1.035252827782523;0.7434404258573557;0.7181626199308584;-0.029116941856324085;-0.02812584105484852;1.0351251835528632;9.997911081127658;0.7342263277295434;0.007412884267469396;1.0449803779980122;0.99997638764879;0.7342931075451359;1.0000773047032283
41.721582;1.0352512377778642;0.7434403455595585;0.7181615806079376;-0.02911694217184413;-0.028125841432504184;1.0351255351634874;9.997912600007597;0.7342259755358754;0.0074128952906776235;1.0449805515023867;0.9999788193715052;0.734292005638574;1.0000771533472534
41.731582;1.035249633477202;0.7434402905371719;0.718160577092105;-0.029116942482884517;-0.028125841842932806;1.0351259068845835;9.997915776744934;0.7342256611168403;0.007412906102396837;1.0449806739650955;0.9999812429529111;0.7342909056433269;1.0000769846292936
41.741582;1.0352480144998042;0.7434402605293791;0.7181596137961606;-0.029116942788470664;-0.028125842286251174;1.0351262968462076;9.997920688539983;0.7342253853512859;0.0074129166502508595;1.044980738028309;0.9999836516172426;0.7342898057077215;1.0000768002860652
41.751582;1.0352463825713345;0.7434402567204919;0.718158695006096;-0.02911694308792484;-0.02812584276274856;1.0351267021024178;9.997927402325208;0.7342251480537619;0.007412926878880852;1.044980735630005;0.9999860400718407;0.7342887030013182;1.0000766014135634
41.761582;1.035244741203014;0.7434402822084233;0.7181578243760987;-0.029116943380701414;-0.028125843272810085;1.0351271184553064;9.997935973708191;0.734224948354434;0.0074129367345173985;1.044980659130652;0.9999884040272411;0.7342875940798046;1.0000763897764704
41.771582;1.0352430943431763;0.7434403416951214;0.7181570046848778;-0.029116943666165;-0.02812584381660411;1.0351275413682062;9.997946445159648;0.7342247847324993;0.007412946164538248;1.0449805020414191;0.999990739839064;0.734286475231976;1.0000761685784063
41.781582;1.0352414453411793;0.7434404409109784;0.7181562381381317;-0.029116943943539742;-0.0281258443940891;1.035127967277162;9.99795884184747;0.7342246552499694;0.0074129551120517044;1.0449802591753936;0.9999930451483422;0.7342853430000914;1.0000759414224785
41.791582;1.0352397965064541;0.7434405855822149;0.7181555267493318;-0.0291169442122427;-0.028125845005333886;1.0351283936259077;9.997973171486734;0.7342245581881744;0.007412963517290963;1.0449799260897452;0.9999953195869702;0.7342841947677408;1.0000757106585374
41.801582;1.0352381492347584;0.7434407800652502;0.7181548724514383;-0.029116944472160226;-0.02812584565047743;1.0351288175738202;9.997989426312103;0.7342244923247684;0.00741297132660997;1.0449794986722893;0.9999975640371566;0.7342830288806145;1.0000754772067955
41.811582;1.0352365044848562;0.7434410268126053;0.7181542769337281;-0.02911694472352479;-0.028125846329325088;1.0351292351775214;9.998007577877363;0.7342244566471975;0.007412978498338688;1.0449789735741373;0.9999997791464447;0.734281844308676;1.0000752413965206
41.821582;1.0352348631082287;0.7434413265544655;0.7181537412884126;-0.029116944966726083;-0.02812584704121175;1.0351296419925624;9.998027571073216;0.7342244503421643;0.007412985001352532;1.0449783488497382;1.000001964861063;0.7342806403164264;1.0000750033146906
41.831582;1.0352332261108006;0.7434416784897795;0.7181532656916927;-0.029116945202249465;-0.02812584778517014;1.035130033870271;9.998049328468177;0.7342244729881113;0.007412990812765501;1.0449776243947762;1.0000041206063308;0.7342794164637244;1.0000747625259625
41.841582;1.035231595174516;0.7434420809121682;0.7181528492357624;-0.029116945430621013;-0.028125848560128248;1.0351304071126828;9.998072757875276;0.7342245243708868;0.007412995920246672;1.0449768019541577;1.0000062450056422;0.7342781728075923;1.00007451787395
41.851582;1.0352299729475734;0.7434425318395259;0.7181524900043019;-0.029116945652439732;-0.028125849365073004;1.035130759071131;9.998097758013767;0.7342246042070193;0.007413000322742046;1.0449758840747572;1.00000833568987;0.7342769101734932;1.0000742679336798
41.861582;1.0352283621734701;0.7434430289494361;0.7181521855942148;-0.02911694586848876;-0.028125850199111596;1.0351310891999488;9.998124227165675;0.734224711940071;0.00741300402440494;1.0449748725432395;1.0000103894835268;0.7342756303814639;1.0000740117245324
41.871582;1.0352267644896311;0.743443569703893;0.7181519335665261;-0.029116946079761084;-0.02812585106151716;1.0351313982956758;9.998152070101032;0.7342248468548181;0.007413007027455577;1.0449737679291249;1.0000124023338122;0.7342743363322789;1.0000737486326552
41.881582;1.035225180601006;0.7434441518469053;0.718151730973759;-0.029116946287466042;-0.028125851951911;1.0351316859355744;9.998181198402456;0.7342250086628237;0.007413009327371248;1.0449725706103836;1.0000143691941445;0.7342730320292238;1.000073477806325
41.891582;1.0352236112683604;0.7434447732775847;0.7181515735453692;-0.02911694649299103;-0.02812585287037502;1.0351319491962998;9.998211527702926;0.7342251975802188;0.007413010912397139;1.0449712816806975;1.000016284160169;0.7342717224157812;1.0000731981883968
41.901582;1.0352220578134494;0.7434454316221747;0.718151455847227;-0.0291169466977958;-0.02812585381724601;1.035132183721504;9.998242973709461;0.7342254137212685;0.007413011770520773;1.0449699029527864;1.000018140527741;0.7342704130262773;1.0000729091090332
41.911582;1.0352205221405284;0.7434461244036757;0.7181513720455588;-0.029116946903400255;-0.028125854792814726;1.0351323855604622;9.99827544983063;0.7342256572134574;0.007413011898388026;1.0449684371310812;1.0000199308616968;0.734269109541741;1.0000726109758973
41.921582;1.0352190065366762;0.7434468494047807;0.7181513162795167;-0.029116947111350794;-0.028125855797175858;1.035132552215998;9.998308866589559;0.7342259291154908;0.007413011305371093;1.044966888044422;1.0000216474359822;0.734267817160444;1.0000723060351333
41.931582;1.0352175139816409;0.7434476046852881;0.7181512831631551;-0.029116947323098264;-0.028125856830061823;1.0351316824592065;9.99834312951877;0.7342262314910635;0.007413010011353514;1.0449652602158157;1.0000232826022062;0.7342665401987034;1.0000719986455182
41.941582;1.0352160493804439;0.743448388373972;0.7181512684377166;-0.029116947539927423;-0.028125857890683732;1.0351317757713965;9.998378139599447;0.7342265664318223;0.007413008038325153;1.0449635587281976;1.000024828699704;0.7342652824612975;1.0000716945321857
41.951582;1.03521462013951;0.7434491981957722;0.7181512683991986;-0.02911694776285861;-0.02812585897786854;1.0351318322289966;9.998413798997957;0.7342269354136025;0.007413005401692091;1.0449617895129701;1.0000262783905314;0.7342640478840782;1.000071399697085
41.961582;1.0352132348581307;0.7434500308322693;0.7181512784636304;-0.029116947992512843;-0.02812586009039412;1.035131852874767;9.998450015770947;0.7342273395378929;0.007413002110165867;1.0449599588109817;1.000027625934992;0.734262840677612;1.0000711199346501
41.971582;1.0352119014317736;0.7434508818130077;0.7181512928254572;-0.02911694822922055;-0.028125861227183368;1.0351318399883251;9.998486701814064;0.7342277802367463;0.0074129981736297135;1.0449580722725489;1.0000288683310565;0.7342616649477149;1.0000708606760451
41.981582;1.035210626285126;0.743451746319901;0.718151305287364;-0.02911694847340713;-0.028125862387339506;1.0351317964197566;9.998523764240849;0.7342282598220009;0.007412993608898936;1.0449561350142476;1.0000300052827358;0.7342605241901643;1.0000706261393368
41.991582;1.0352094142019292;0.7434526202218986;0.7181513097372618;-0.0291169487258544;-0.02812586357025534;1.0351317244873905;9.998561095670878;0.7342287815250331;0.007412988438819957;1.044954152015775;1.0000310382801514;0.7342594210019864;1.0000704177723854
42.001582;1.035208267445745;0.7434535005000623;0.7181513000499928;-0.029116948987646676;-0.028125864775729374;1.0351316257614855;9.998598573397901;0.7342293490445457;0.007412982688862055;1.0449521279371596;1.0000319692695345;0.7342583571773629;1.0000702337786682
42.011582;1.035207185429346;0.7434543851619801;0.71815127023385;-0.029116949260061642;-0.028125866003794752;1.035131501692074;9.998636071987384;0.7342299656072242;0.007412976382783137;1.0449500674158039;1.000032799122628;0.7342573342272918;1.0000700704348837
42.021582;1.035206166256248;0.7434552731753189;0.7181512146714645;-0.029116949544472963;-0.028125867254327502;1.0351313540113931;9.99867347816503;0.7342306331556677;0.00741296953931226;1.0449479761165543;1.0000335271425786;0.7342563538085631;1.0000699235751702
42.031582;1.035205208347515;0.7434561643214102;0.7181511280369661;-0.029116949842104514;-0.0281258685267923;1.0351311847303208;9.998710697051346;0.7342313526574745;0.0074129621726913;1.0449458612553293;1.000034152483069;0.7342554174687584;1.0000697895353599
42.041582;1.035204310627946;0.743457058475944;0.7181510052528828;-0.02911695015380053;-0.028125869820288862;1.0351309962155506;9.998747650822514;0.7342321250884901;0.007412954294922867;1.0449437316377617;1.0000346758409948;0.7342545260905343;1.0000696655288954
42.051582;1.035203472078488;0.7434579545509519;0.7181508417937748;-0.029116950480008712;-0.028125871133658487;1.0351307911996412;9.998784274367646;0.7342329517891023;0.007412945919539583;1.0449415970409777;1.000035099505223;0.7342536795912057;1.0000695491714482
42.061582;1.0352026915385706;0.7434588500029135;0.7181506341892607;-0.02911695082093291;-0.028125872465452593;1.035130572590549;9.998820513879025;0.7342338340862039;0.007412937066825153;1.0449394666493612;1.0000354262496958;0.7342528770168416;1.0000694380289168
42.071582;1.0352019674401511;0.7434597413478322;0.7181503801123124;-0.029116951176783742;-0.028125873813961328;1.0351303433953536;9.998856326449197;0.7342347728706976;0.00741292776809354;1.044937348629654;1.000035658549706;0.7342521170192201;1.000069329448405
42.081582;1.0352012973420728;0.7434606251371748;0.7181500777162135;-0.029116951548016162;-0.02812587517738049;1.0351301067286576;9.998891674976992;0.7342357683708555;0.007412918067680151;1.0449352514302745;1.0000357985911374;0.7342513980878984;1.0000692199396173
42.091582;1.0352006778516483;0.7434614983767664;0.7181497250197517;-0.029116951935434898;-0.028125876553897783;1.0351298653789827;9.998926524839943;0.734236820256837;0.007412908018268985;1.0449331845244598;1.0000358487713557;0.734250718216822;1.0000691049944463
42.101582;1.035200105035281;0.7434623582283981;0.7181493200077936;-0.029116952340065897;-0.028125877941569292;1.035129621032277;9.998960845496836;0.7342379282452411;0.007412897674073257;1.0449311579128702;1.000035811991367;0.7342500750499178;1.0000689800446043
42.111582;1.0351995753914223;0.7434632017496984;0.7181488611106266;-0.0291169527628654;-0.028125879338152374;1.0351293742304573;9.998994610551225;0.7342390925323338;0.007412887092888687;1.0449291810740922;1.0000356914350084;0.734249467016978;1.0000688413364538
42.121582;1.0351990869174428;0.7434640260081357;0.7181483473227392;-0.029116953204520284;-0.028125880741149033;1.035129125122279;9.99902779480415;0.7342403132635485;0.007412876339916471;1.0449272616187657;1.0000354907831082;0.734248894098013;1.000068686310197
42.131582;1.035198639082151;0.7434648284436081;0.7181477777783342;-0.029116953665358766;-0.028125882148003677;1.0351288738818523;9.999060370851693;0.7342415895025831;0.007412865484132817;1.0449254042309433;1.0000352151391438;0.7342483571896858;1.0000685136891947
42.141582;1.0351982317537043;0.7434656071834465;0.7181471516811155;-0.029116954145366376;-0.028125883556275905;1.0351286206469597;9.999092305150716;0.7342429187946458;0.007412854593292058;1.0449236106345456;1.000034870930184;0.7342478571177196;1.0000683228340412
42.151582;1.035197864016115;0.743466360922554;0.718146468984184;-0.029116954644436602;-0.02812588496367633;1.0351283652930516;9.999123552520352;0.7342442977850919;0.007412843731790559;1.0449218810036378;1.0000344642043948;0.7342473944078786;1.0000681129222768
42.161582;1.0351975335449684;0.743467088560731;0.7181457308147257;-0.02911695516261938;-0.028125886367865997;1.0351281066945135;9.999154054070026;0.7342457234325388;0.007412832958223289;1.0449202158517266;1.0000339994933645;0.7342469696212798;1.0000678826790055
42.171582;1.0351972366280109;0.7434677891855249;0.7181449391331037;-0.029116955700065325;-0.028125887766299457;1.0351278420992258;9.99918374611366;0.7342471936553806;0.007412822321985829;1.0449186165499684;1.000033480295588;0.7342465835860584;1.0000676302128784
42.181582;1.0351969685496598;0.7434684624205745;0.718144096448454;-0.0291169562569177;-0.028125889156396112;1.0351275680791447;9.999212575510274;0.7342487067642985;0.007412811864361592;1.0449170847239606;1.0000329098636513;0.7342462370414402;1.0000673529341617
42.191582;1.03519672422711;0.7434691084851869;0.7181432059691949;-0.029116956833401944;-0.028125890535665228;1.0351272824745736;9.999240507302316;0.7342502607500133;0.007412801624278226;1.0449156218870932;1.000032291695584;0.7342459304787872;1.0000670477900369
42.201582;1.0351964990531481;0.7434697277528545;0.7181422715201425;-0.029116957429824755;-0.028125891901608694;1.0351269850452995;9.999267522953938;0.7342518533546616;0.007412791641250867;1.0449142295810878;1.0000316299710843;0.734245664787317;1.0000667114592081
42.211582;1.035196289709208;0.7434703204791896;0.7181412970994833;-0.029116958046342248;-0.028125893251750814;1.0351266764787264;9.999293616850752;0.734253482278627;0.007412781954281557;1.0449129099829289;1.0000309294119811;0.7342454414654186;1.0000663407592656
42.221582;1.0351960943903886;0.7434708867932426;0.7181402864930895;-0.029116958682684022;-0.02812589458379218;1.0351263573251894;9.999318788593625;0.7342551449493743;0.007412772601021;1.044911666494332;1.0000301946973775;0.7342452621016089;1.0000659336091033
42.231582;1.035195912303336;0.7434714264191731;0.7181392430937519;-0.029116959337961996;-0.028125895895682297;1.0351260272353526;9.99934303161871;0.7342568379697216;0.007412763618298856;1.0449105037489606;1.0000294303934492;0.734245128178744;1.0000654895529033
42.241582;1.0351957428486125;0.7434719384676789;0.7181381700743209;-0.02911696001079329;-0.028125897185538415;1.0351256845062153;9.999366332093254;0.7342585567787466;0.007412755041731228;1.0449094271044472;1.0000286410514156;0.7342450409922409;1.0000650090990824
42.251582;1.0351955847905776;0.7434724216909174;0.7181370706995643;-0.029116960699687697;-0.028125898451405295;1.0351253266390925;9.9993886832515;0.7342602961347465;0.007412746902313405;1.0449084415412944;1.0000278311230337;0.7342450010819936;1.0000644926599453
42.261582;1.035195435982459;0.7434728748533994;0.7181359485218429;-0.029116961403244573;-0.028125899691082097;1.0351249514330125;9.999410100517846;0.7342620507287497;0.007412739221964703;1.0449075505644196;1.0000270053762383;0.7342450077561848;1.0000639399737379
42.271582;1.0351952940442029;0.7434732967047144;0.7181348075589791;-0.029116962120106837;-0.02812590090215204;1.0351245575999461;9.999430621881325;0.7342638149821922;0.007412732012557838;1.0449067560713787;1.000026169428722;0.734245059317303;1.0000633505551368
42.281582;1.0351951571778424;0.7434736853240971;0.7181336520995437;-0.02911696284899821;-0.028125902082058972;1.0351241449210136;9.999450296207934;0.734265582956899;0.007412725278428937;1.044906058627529;1.0000253295456631;0.7342451537069284;1.0000627249950254
42.291582;1.0351950241096068;0.7434740377696061;0.7181324860227629;-0.029116963588861074;-0.028125903228179816;1.0351237140385783;9.999469173799408;0.7342673488954927;0.007412719020075916;1.044905457383258;1.0000244918360925;0.7342452890122658;1.0000620654077126
42.301582;1.0351948935866957;0.7434743508123048;0.7181313124426749;-0.029116964338886664;-0.028125904337943076;1.035123265735171;9.99948730537676;0.7342691071432638;0.007412713239112444;1.0449049497492122;1.0000236610677475;0.7342454636696153;1.0000613746930416
42.311582;1.0351947643811787;0.7434746218724658;0.718130134163981;-0.02911696509842675;-0.02812590540900663;1.0351228006692652;9.99950474381422;0.7342708517076402;0.007412707941642525;1.0449045310014593;1.0000228395940844;0.7342456765235492;1.0000606562469545
42.321582;1.0351946356603334;0.7434748492674352;0.7181289541499332;-0.02911696586688497;-0.0281259064395063;1.0351223204233462;9.999521542622414;0.7342725768856468;0.007412703136603058;1.0449041943820934;1.0000220274035863;0.7342459267150548;1.0000599137981754
42.331582;1.035194507028726;0.7434750318115971;0.718127775041674;-0.029116966643637925;-0.028125907428200505;1.0351218282356844;9.999537750385675;0.734274278326456;0.0074126988308063175;1.044903932259219;1.0000212234570458;0.7342462132806442;1.000059150390168
42.341582;1.0351943781838195;0.7434751685169303;0.7181265983622115;-0.0291169674280779;-0.028125908374267806;1.035121327940744;9.999553401480114;0.7342759530894376;0.007412695024864423;1.0449037375936279;1.000020427206673;0.7342465345646099;1.0000583673831407
42.351582;1.0351942487478416;0.7434752589565357;0.7181254247377419;-0.029116968219796185;-0.028125909276849055;1.0351208227844564;9.999568508128261;0.734277598900188;0.007412691715145314;1.0449036044254705;1.0000196390682128;0.7342468876612007;1.0000575640155642
42.361582;1.0351941185370268;0.7434753036584941;0.7181242547683141;-0.029116969018591354;-0.028125910134737357;1.035120315717144;9.999583064739724;0.7342792136789249;0.007412688901996392;1.044903527397876;1.000018859946227;0.7342472683571167;1.000056737543128
42.371582;1.0351939878259226;0.7434753042107924;0.7181230890612023;-0.029116969824143486;-0.028125910946414083;1.0351198099592318;9.999597060407357;0.7342807956652564;0.00741268659339973;1.044903501262603;1.0000180908864724;0.734247671979143;1.0000558842004243
42.381582;1.0351938571410735;0.7434752633999316;0.7181219277742924;-0.029116970635882197;-0.028125911710144058;1.03511930880458;9.999610483115166;0.7342823436675399;0.007412684799797722;1.044903520541314;1.0000173333507787;0.7342480945213287;1.0000550004031428
42.391582;1.0351937268738969;0.7434751851477168;0.7181207708575026;-0.029116971453313226;-0.02812591242395443;1.0351188151523727;9.999623318322552;0.7342838571390334;0.007412683531201631;1.0449035794173123;1.0000165896179096;0.7342485331468696;1.0000540833290474
42.401582;1.035193597154692;0.7434750741005829;0.7181196184017579;-0.02911697227622616;-0.028125913085657744;1.0351183310165073;9.999635555523879;0.7342853361500741;0.007412682798707242;1.0449036725716678;1.0000158625258269;0.734248986319776;1.0000531306164817
42.411582;1.0351934678672656;0.7434749350108192;0.7181184706069486;-0.0291169731044856;-0.02812591369287835;1.0351178575277493;9.999647198953067;0.7342867811416495;0.007412682612989447;1.0449037961203438;1.0000151546636327;0.7342494538053294;1.000052139576766
42.421582;1.0351933389285726;0.7434747722389597;0.7181173278029273;-0.029116973937772753;-0.02812591424313024;1.035117395716478;9.999658270811949;0.7342881924694257;0.007412682982177186;1.0449039469078294;1.00001446783807;0.7342499361345168;1.0000511070305136
42.431582;1.0351932110170685;0.7434745899381365;0.7181161904889276;-0.029116974775530213;-0.02812591473417423;1.0351169473151767;9.999668806287639;0.7342895702293075;0.007412683911970141;1.044904121088387;1.0000138029734063;0.7342504339549674;1.0000500301139994
42.441582;1.0351930860626395;0.7434743926618641;0.7181150594629184;-0.02911697561702833;-0.028125915164308513;1.0351165152052313;9.999678847184647;0.7342909145231812;0.0074136854039961;1.044904314163997;1.0000131599781659;0.7342509579370475;1.0000489069294127
