time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
42.451582;1.0351929674139797;0.7434745643238361;0.7181143018459428;-0.029118659771301136;-0.02812754154503458;1.0351161030760547;9.999688440432392;0.7342922257103912;0.007413687453394295;1.0449045220599344;1.0000125373006425;0.7342514883947847;1.0000477365732776
42.461582;1.0351928603574472;0.7434743528163881;0.7181131872803255;-0.029118660616887237;-0.02812754184995807;1.0351157139891665;9.999697638283967;0.7342935044233173;0.007413690047760742;1.0449047412841086;1.0000119315111902;0.7342520357937308;1.0000465191164138
42.471582;1.0351927720904952;0.743474142238535;0.7181120826102645;-0.029118661461791335;-0.02812754209149871;1.0351153494381775;9.99970649418655;0.7342947515774885;0.007413693165155949;1.044904967976377;1.0000113374564212;0.7342526001081245;1.0000452556465118
42.481582;1.0351927106169867;0.7434739376948452;0.7181109883522555;-0.02911866230380633;-0.028127542269799518;1.0351150105752616;9.999715061962972;0.7342959683790132;0.007413696773694826;1.0449051968283243;1.0000107488055847;0.7342531806002313;1.0000439480721344
42.491582;1.03519268430455;0.7434737437249372;0.7181099047747124;-0.029118663140774506;-0.028127542385254403;1.035114700040459;9.999723401311812;0.734297155991794;0.007413700835094143;1.0449054202076573;1.00001015860381;0.7342537760071669;1.000042598542345
42.501582;1.035192702305445;0.7434735638011395;0.7181088318610045;-0.029118663970639842;-0.028127542438481028;1.0351144216538923;9.999731575894828;0.7342983150185448;0.007413705308178967;1.044905628049332;1.0000095599644199;0.734254385141928;1.0000412087897004
42.511582;1.035192773795137;0.7434733999803268;0.7181077693525392;-0.02911866479140076;-0.028127542430518834;1.0351141786342435;9.999739644136382;0.7342994454313171;0.007413710150578825;1.04490580895453;1.000008946895082;0.7342550072041298;1.0000397802668184
42.521582;1.0351929058629499;0.7434732527314687;0.7181067169959487;-0.029118665601023;-0.028127542362972154;1.0351139729310348;9.999747656915623;0.7343005469407697;0.007413715319881158;1.044905951517441;1.000008314806172;0.7342556417079931;1.0000383151069117
42.531582;1.0351931021436398;0.7434731210326652;0.718105674372271;-0.029118666397543805;-0.028127542237888343;1.0351138061812104;9.99975565889704;0.734301619281391;0.007413720773791039;1.0449060449405898;1.0000076604624522;0.7342562883872591;1.0000368165322169
42.541582;1.0351933633374446;0.743473002728403;0.7181046405099495;-0.029118667179437212;-0.028127542057410627;1.0351136807823784;9.999763685228654;0.7343026621501547;0.007413726469457058;1.0449060794762033;1.0000069815468928;0.7342569469361457;1.0000352883783568
42.551582;1.0351936886757693;0.7434728948413442;0.718103614135931;-0.0291186679457482;-0.028127541823533463;1.0351135999219816;9.999771761199487;0.7343036750967954;0.007413732364456902;1.044906047063232;1.00000627632089;0.7342576166030517;1.0000337345206811
42.561582;1.0351940768411236;0.7434727938179744;0.7181025941955823;-0.029118668695707055;-0.028127541538087993;1.0351135669207066;9.99977990756404;0.7343046578995136;0.007413738418864189;1.0449059414358122;1.0000055440700495;0.7342582961186893;1.0000321581454112
42.571582;1.0351945260074584;0.7434726958597739;0.718101579785449;-0.029118669428364875;-0.028127541202842905;1.0351135847240884;9.999788144816836;0.7343056109091691;0.007413744596128137;1.0449057576798848;1.0000047859884347;0.7342589838491027;1.0000305610400753
42.581582;1.0351950337509221;0.7434725973406963;0.7181005699318168;-0.02911867014258159;-0.02812754081968689;1.0351136560489504;9.999796501020615;0.7343065347426838;0.007413750862227565;1.0449054914904559;1.000004005422973;0.7342596777941768;1.0000289437701233
42.591582;1.0351955969884405;0.7434724953641942;0.7180995635035954;-0.02911867083697754;-0.028127540390636308;1.0351137838616675;9.99980502632594;0.7343074298630197;0.007413757180847937;1.0449051381822874;1.0000032073672904;0.7342603756617723;1.0000273064195955
42.601582;1.035196211458335;0.7434723882162233;0.7180985588631357;-0.02911867150982615;-0.028127539917563806;1.03511397122928;9.999813799621112;0.7343082964748942;0.007413763507987565;1.0449046926891015;1.0000023974613055;0.7342610753255543;1.0000256489658566
42.611582;1.0351968714929562;0.7434722751688899;0.7180975536488078;-0.029118672159200457;-0.028127539402138864;1.0351142206137902;9.999822920879746;0.7343091346515829;0.007413769792556844;1.0449041509546735;1.00000158111892;0.7342617752569562;1.0000239715299917
42.621582;1.035197571013292;0.7434721560122417;0.7180965449949589;-0.02911867278314499;-0.02812753884617255;1.0351145331524976;9.999832502195662;0.7343099443469022;0.0074137759780543875;1.0449035109386582;1.0000007637294517;0.7342624746497661;1.0000222749199554
42.631582;1.0351983049439657;0.7434720309017141;0.7180955299359701;-0.029118673379743523;-0.028127538251955974;1.0351149081324502;9.999842661578372;0.7343107250980249;0.007413782003690233;1.0449027725900308;0.9999999511116777;0.7342631732442069;1.0000205611909971
42.641582;1.0351990699520064;0.7434718999959464;0.718094505773115;-0.029118673947404628;-0.028127537622334987;1.0351153429794027;9.9998535117906;0.7343114757803447;0.007413787813581857;1.0449019379632174;0.9999991490640092;0.7342638706067268;1.000018833788994
42.651582;1.035199863959936;0.7434717629026903;0.7180934702489808;-0.02911867448509868;-0.02812753696060902;1.035115833711841;9.999865149756863;0.7343121945678911;0.007413793368753886;1.0449010112895136;0.9999983628678378;0.7342645655120553;1.0000170971744504
42.661582;1.0352006843684765;0.7434716185969089;0.7180924216364789;-0.029118674992096118;-0.028127536270328393;1.0351163759352542;9.999877657522953;0.7343128790579622;0.007413798650028918;1.0448999979081457;0.9999975975166878;0.7342652559564009;1.0000153563727099
42.671582;1.0352015263107006;0.7434714656537189;0.71809135869353;-0.029118675467665386;-0.028127535554991537;1.0351169662260717;9.999891105600113;0.7343135265694238;0.007413803655096825;1.0448989026141735;0.9999968581008648;0.7342659392698493;1.000013616550345
42.681582;1.0352023826938874;0.7434713027245586;0.7180902804867835;-0.029118675911175566;-0.028127534817855473;1.0351176027631765;9.999905545142536;0.7343141343228266;0.007413808395143197;1.0448977289920016;0.9999961499903005;0.7342666124017725;1.0000118822398407
42.691582;1.0352032457611549;0.7434711290780892;0.7180891864651374;-0.029118676322250847;-0.028127534062087504;1.0351182848261984;9.9999209990362;0.7343146994715328;0.007413812888050009;1.0448964804508911;0.9999954790525294;0.7342672721612937;1.0000101564554682
42.701582;1.0352041083511905;0.7434709445316713;0.7180880765891868;-0.02911867670068183;-0.028127533290985985;1.0351190118918006;9.999937467804866;0.7343152191244172;0.007413817149236056;1.0448951615970048;0.9999948519187348;0.7342679147127741;1.000008440538098
42.711582;1.035204964131567;0.7434707491054415;0.7180869511724597;-0.029118677046281304;-0.02812753250784413;1.0351197830423178;9.999954941449392;0.7343156901260165;0.0074138211883359876;1.0448937778545049;0.9999942759468816;0.7342685351820583;1.0000067349649886
42.721582;1.035205807500567;0.7434705431743327;0.718085810659582;-0.029118677358943572;-0.02812753171554853;1.0351205969321833;9.99997340031798;0.734316108878819;0.007413825012448718;1.0448923340211946;0.9999937584146859;0.7342691283130349;1.0000050400860827
42.731582;1.0352066340358153;0.7434703279519566;0.7180846552456357;-0.029118677638941354;-0.028127530916406636;1.0351214519576133;9.99999281326643;0.7343164717003354;0.007413828627276019;1.0448908341240335;0.9999933053458996;0.7342696894045594;1.000003355822998
42.741582;1.0352074411217387;0.7434701055917418;0.7180834845034955;-0.02911867788720342;-0.028127530112433297;1.0351223463010395;10.00001314539609;0.7343167753605598;0.0074138320342530695;1.0448892825317324;0.9999929214666038;0.7342702146207126;1.000001680837084
42.751582;1.035208227410284;0.743469878428602;0.7180822977563487;-0.02911867810525795;-0.02812752930572627;1.0351232778184007;10.00003436688402;0.7343170177782531;0.007413835229450815;1.0448876846065325;0.9999926110102297;0.7342707009415376;1.0000000120213672
42.761582;1.0352089915390648;0.7434696478301527;0.7180810948850623;-0.029118678294803683;-0.02812752849855713;1.0351242440188517;10.00005645437112;0.7343171989850251;0.00741383820546245;1.0448860464385497;0.9999923776172064;0.7342711462690165;0.9999983446282937
42.771582;1.0352097318858728;0.7434694138367435;0.7180798766338605;-0.02911867845726556;-0.028127527693206655;1.0351252421071202;10.000079384800149;0.7343173211810726;0.007413840950794382;1.0448843740056168;0.9999922236624544;0.7342715494544877;0.9999966732832641
42.781582;1.0352104475041155;0.7434691759774011;0.7180786442982353;-0.029118678593803432;-0.02812752689166966;1.0351262689076859;10.000103127349073;0.7343173874372226;0.0074138434442617635;1.044882671832093;0.9999921500621864;0.7342719100232471;0.9999949933218012
42.791582;1.0352111389044014;0.7434689342116947;0.718077399168891;-0.029118678705660293;-0.02812752609546976;1.0351273212482244;10.000127642830053;0.7343174006237623;0.0074138456542211925;1.044880942059657;0.9999921564892262;0.7342722280279051;0.9999933014402576
42.801582;1.0352118081793436;0.7434686889333022;0.7180761419767492;-0.02911867879426627;-0.028127525305787715;1.035128396602339;10.000152889964209;0.7343173635489011;0.007413847549773994;1.0448791851736032;0.9999922419696127;0.7342725044685376;0.9999915958904683
42.811582;1.0352124590247938;0.7434684402598116;0.718074872727781;-0.029118678861103187;-0.02812752452373575;1.0351294932469701;10.00017882766648;0.7343172793945872;0.007413849111738602;1.044877401680176;0.9999924055656416;0.7342727419758562;0.9999898765159307
42.821582;1.0352130965864068;0.7434681873883956;0.7180735912473267;-0.029118678907685765;-0.02812752375051697;1.0351306101979643;10.000205408649911;0.7343171515250416;0.00741385033161816;1.0448755930892866;0.9999926464750283;0.7342729447513301;0.9999881441790524
42.831582;1.0352137268095973;0.7434679285507958;0.718072298018858;-0.02911867893544707;-0.02812752298737701;1.0351317469596946;10.000232576087145;0.7343169831176555;0.007413851204087112;1.044873761917442;0.9999929635107214;0.7342731175231788;0.9999864000106072
42.841582;1.0352143556040256;0.7434676615061054;0.718070994740206;-0.02911867894545056;-0.028127522235410256;1.0351329030400878;10.00026027008612;0.7343167774488666;0.007413851722707143;1.0448719110777729;0.9999933547341668;0.7342732646321577;0.9999846454059098
42.851582;1.0352149880694763;0.7434673839349715;0.7180696844074059;-0.029118678938293306;-0.028127521495474535;1.0351340774852753;10.000288430834164;0.7343165387197979;0.007413851879792168;1.0448700428414595;0.9999938177911415;0.7342733899694808;0.9999828826032049
42.861582;1.0352156279773643;0.7434670935142738;0.7180683707536581;-0.02911867891419971;-0.02812752076827457;1.0351352684601804;10.000316991366452;0.734316272658002;0.007413851667474431;1.0448681579465666;0.999994350092949;0.7342734971457446;0.9999811151278061
42.871582;1.0352162776575438;0.743466787736169;0.7180670573701999;-0.029118678873186702;-0.02812752005427213;1.0351364731574109;10.000345868797606;0.7343159860927112;0.007413851082006157;1.0448662555430839;0.999994948219279;0.7342735893625462;0.9999793475815346
42.881582;1.0352159624920385;0.7434657690339757;0.7180657532284586;-0.029118493731910354;-0.028127367077353853;1.0351376881802343;10.000374964805276;0.7343156856081638;0.007413850130708193;1.0448643338860923;0.9999956075183589;0.734273669664914;0.9999775848987011
42.891582;1.0352166334579884;0.7434654221852479;0.7180644486644012;-0.029118493656961585;-0.028127366389966522;1.035138910297625;10.000404174674186;0.7343153767119495;0.007413848834356753;1.0448623910452357;0.9999963224420878;0.7342737416836573;0.9999758321092871
42.901582;1.0352173139534455;0.7434650482203288;0.7180631510807465;-0.029118493564634165;-0.028127365716281705;1.0351401374750477;10.000433391899472;0.7343150641522276;0.007413847222752997;1.044860425544513;0.999997086956773;0.7342738098162398;0.9999740946887002
42.911582;1.0352180031965503;0.7434646431024688;0.7180618617241381;-0.029118493454177555;-0.02812736505706673;1.0351413694094946;10.000462509357108;0.7343147523053396;0.007413845327871553;1.0448584374951677;0.9999978944635768;0.7342738789461744;0.9999723784887423
42.921582;1.035218700734259;0.7434642035626123;0.7180605825383203;-0.02911849332465255;-0.028127364413399625;1.0351426069076215;10.000491428718457;0.7343144448372297;0.0074138431785177395;1.044856429862228;0.9999987374141386;0.7342739543568084;0.9999706893289381
42.931582;1.0352194052555308;0.7434637265624294;0.7180593158801205;-0.029118493175194476;-0.028127363786661103;1.0351438510859219;10.000520072780013;0.7343141442206028;0.007413840798448675;1.0448544085082807;0.9999996073834617;0.7342740414125122;0.9999690327526157
42.941582;1.0352201142536424;0.74346320961517;0.7180580635085412;-0.029118493005146812;-0.028127363178482828;1.0351451032832155;10.000548386755664;0.7343138519115876;0.007413838208040817;1.0448523809800407;1.000000495776398;0.7342741450062631;0.9999674135830652
42.951582;1.0352208253954913;0.7434626520977115;0.7180568264033054;-0.02911849281390927;-0.02812736259062158;1.0351463648421222;10.000576326034043;0.7343135692271591;0.007413835425563856;1.0448503557796114;1.0000013942509283;0.7342742695010149;0.9999658350569591
42.961582;1.0352215373926221;0.7434620557086916;0.7180556053982681;-0.02911849260066657;-0.028127362024796432;1.0351476366808416;10.000603844232979;0.73431329824407;0.007413832466632358;1.0448483420979153;1.0000022943352986;0.734274418827172;0.99996429840486
42.971582;1.0352222493400554;0.7434614235591918;0.7180544018223921;-0.029118492364446576;-0.028127361482587425;1.0351489192674355;10.000630892564349;0.7343130417672956;0.0074138293455522485;1.0448463485522568;1.000003186907682;0.7342745960954564;0.9999628034610938
42.981582;1.0352229599962295;0.7434607591298079;0.7180532179045235;-0.029118492104386613;-0.028127360965612937;1.0351502125220042;10.000657424773514;0.7343128025148964;0.00741482607559932;1.044844381781577;1.0000040621528465;0.734274813484784;0.9999613495886353
42.991582;1.0352236678095676;0.7434600658676866;0.7180520566487082;-0.02911849181979162;-0.02812736047596294;1.0351515157484705;10.000683403187654;0.7343125826207216;0.007414822664798395;1.0448424462064747;1.0000049098672446;0.7342750523749223;0.9999599362624414
43.001582;1.0352243712783027;0.7434593469093125;0.7180509209913738;-0.02911849151009953;-0.028127360016280755;1.0351528277141904;10.000708803939792;0.7343123836532948;0.007414819111546652;1.0448405443985347;1.0000057199923504;0.7342753247189374;0.9999585632036007
43.011582;1.0352250690311633;0.7434586043750895;0.7180498130315085;-0.0291184911750238;-0.02812735958923504;1.0351541462738305;10.000733611227604;0.7343122066023073;0.007414815401338792;1.0448386775963885;1.0000064833311586;0.7342756332197439;0.9999572303420772
43.021582;1.0352257594320324;0.7434578388990665;0.7180487343000774;-0.02911849081477137;-0.028127359197059786;1.0351554679109423;10.000757802698105;0.734312051714874;0.007414811505056083;1.0448368465201958;1.0000071918959856;0.7342759812275075;0.9999559378825104
43.031582;1.0352264405654792;0.7434570500891522;0.718047686771485;-0.02911849043000569;-0.028127358841439118;1.035156787846138;10.000781347910321;0.7343119185355279;0.007414807382287545;1.0448350518941367;1.000007838674556;0.734276371929241;0.9999546861082118
43.041582;1.0352271110253028;0.7434562376773419;0.7180466733148049;-0.029118490021557652;-0.028127358523430828;1.0351581005256527;10.000804222216086;0.7343118063465989;0.007414802987224148;1.0448332941067944;1.0000084173222954;0.734276807960534;0.9999534749688066
43.051582;1.0352277703092287;0.7434554025382799;0.7180456969286906;-0.02911848959011786;-0.028127358243438587;1.035159400181204;10.000826410899906;0.7343117146364263;0.007414798272440367;1.0448315729938085;1.0000089218364263;0.7342772915701761;0.999952303752405
43.061582;1.0352284182345914;0.7434545465454679;0.7180447595980922;-0.02911848913602006;-0.028127358001227048;1.0351606815258798;10.000847899851857;0.7343116431118829;0.007414793193647221;1.0448298883680467;1.0000093464002464;0.7342778245653692;0.9999511707104791
43.071582;1.0352290546054588;0.7434536713008754;0.7180438619419173;-0.02911848865940031;-0.028127357795951276;1.0351619402014836;10.000868671025847;0.7343115913189339;0.007414787718373618;1.0448282405716323;1.000009685675171;0.7342784078356097;0.9999500731660257
43.081582;1.035229679797673;0.7434527770513416;0.7180430038877454;-0.02911848816063845;-0.028127357626293186;1.0351631725320471;10.000888702928703;0.734311558419054;0.007414781830278993;1.0448266309085517;1.0000099345704858;0.7342790411034442;0.999949008506121
43.091582;1.0352302952146182;0.7434518628211138;0.7180421856770568;-0.029118487640448106;-0.028127357490567825;1.0351643753736932;10.000907969321661;0.7343115434583753;0.007414775521450338;1.0448250613506274;1.0000100874739026;0.7342797231482219;0.9999479751098306
43.101582;1.0352309028579674;0.7434509274535348;0.718041408284033;-0.029118487099608403;-0.028127357386776013;1.0351655468551453;10.000926441373524;0.7343115459749024;0.0074147687830712124;1.0448235330882636;1.000010138412465;0.7342804519528043;0.999946972432858
43.111582;1.0352315047094547;0.7434499703006748;0.7180406730739922;-0.029118486538874836;-0.02812735731280133;1.03516668737981;10.000944092573752;0.7343115665190447;0.007414761606539925;1.044822045887749;1.0000100820297106;0.7342812248004281;0.9999460004564741
43.121582;1.0352321024462838;0.7434489909896258;0.7180399813795648;-0.029118485959102866;-0.028127357266781575;1.0351677995781448;10.00096089687259;0.73431160676115;0.007414753985615357;1.0448205991678332;1.0000099144920562;0.7342820385166178;0.9999450588994186
43.131582;1.0352326972070307;0.743447989155425;0.7180393344420755;-0.029118485361212205;-0.028127357247428056;1.0351688871641025;10.000976821435376;0.7343116691099197;0.007414745914103342;1.0448191930628579;1.0000096338182785;0.734282889523608;0.9999441466842106
43.141582;1.0352332895620384;0.743446964684572;0.7180387334662051;-0.029118484746054243;-0.02812735725398456;1.0351699538644263;10.00099182342986;0.7343117558918126;0.007414737390866671;1.0448178284149943;1.000009238932844;0.7342837739379;0.9999432621522789
43.151582;1.035233879952713;0.7434459177595812;0.7180381797624716;-0.029118484114387794;-0.028127357285882008;1.0351710030761374;10.001005854802434;0.734311868738402;0.007414728429455502;1.04481650645124;1.0000087285894235;0.7342846879105597;0.9999424038805043
43.161582;1.035234469164817;0.7434448486042995;0.7180376751768363;-0.029118483466725128;-0.028127357342469485;1.0351720381532221;10.001018870736893;0.7343120085858944;0.0074147190600744985;1.0448152289941153;1.0000081017739482;0.7342856276346176;0.9999415709375571
43.171582;1.0352350582934142;0.7434437576187779;0.7180372222823832;-0.029118482803086473;-0.028127357422973277;1.0351730624319886;10.001030835857117;0.7343121757004369;0.0074147093250030586;1.0448139988352563;1.0000073582372093;0.7342865889825955;0.9999407618171919
43.181582;1.0352356485563554;0.7434426457305052;0.718036823789905;-0.029118482123094487;-0.028127357526504856;1.0351740784917418;10.001041730689959;0.7343123697564947;0.0074146992714855635;1.0448128195967574;1.000006497888639;0.7342875673074337;0.9999399736019209
43.191582;1.0352362416639642;0.7434415144227399;0.7180364817089899;-0.029118481426293624;-0.02812735765194329;1.0351750873947994;10.001051557326983;0.7343125902724202;0.007414688942479936;1.0448116949635111;1.000005520500789;0.7342885576652978;0.9999392030433071
43.201582;1.035236839878832;0.7434403656484508;0.718036197088845;-0.02911848071229394;-0.02812735779773699;1.035176088326235;10.001060335251683;0.7343128367755062;0.007414678371604067;1.0448106274638003;1.0000044267173467;0.7342895552861225;0.9999384480996614
43.211582;1.0352374446915296;0.7434392018418537;0.7180359701527542;-0.029118479980763844;-0.028127357961857533;1.0351770786363224;10.00106808871372;0.7343131084691726;0.007414667589763379;1.0448096173542958;1.0000032189992019;0.7342905556374734;0.999937707947812
43.221582;1.035238055441566;0.7434380258120906;0.7180358000491311;-0.029118479231439096;-0.028127358142111543;1.0351780543706155;10.001074836343678;0.7343134040734448;0.0074146566366826575;1.044808662166028;1.000001901168424;0.7342915541785529;0.9999369823334655
43.231582;1.035238669536031;0.7434372192205181;0.7180360502306221;-0.029120161772564337;-0.02812898434928309;1.0351790109678007;10.001080593063666;0.7343137221667242;0.007414645563936921;1.0448077572882262;1.000000477010648;0.7342925466817953;0.999936271340903
43.241582;1.0352392836624094;0.7434360271989623;0.7180359850190139;-0.029120160987724818;-0.028128984556513748;1.0351799438223321;10.001085383802717;0.7343140616483398;0.007414634429968853;1.044806897563467;0.999998949151342;0.7342935297981911;0.9999355748874799
43.251582;1.0352398944599652;0.7434348306860505;0.7180359654046004;-0.029120160185913686;-0.028128984775111592;1.03518084868975;10.001089250694998;0.7343144217838844;0.007414623293805287;1.0448060783886237;0.9999973186351846;0.7342945010879186;0.9999348918932401
43.261582;1.035240498543643;0.7434336314451743;0.7180359861932037;-0.02912015936823569;-0.02812898500366466;1.0351817216891352;10.001092242806328;0.7343148017905015;0.007414612207774217;1.0448052952651854;0.9999955849068886;0.7342954590952439;0.9999342200682199
43.271582;1.0352410929367681;0.7434324311531816;0.7180360423928257;-0.029120158536302673;-0.028128985241050092;1.0351825591015236;10.001094402191198;0.7343152004714846;0.007414601213781441;1.0448045433016309;0.9999937465235822;0.7342964039329171;0.999933556393025
43.281582;1.0352416754944873;0.7434312313827207;0.7180361296521226;-0.029120157692170096;-0.028128985486734523;1.0351833577412142;10.001095761962436;0.7343156160070584;0.00741459034715464;1.0448038177062635;0.9999918023858496;0.7342973373868678;0.9999328977068918
43.291582;1.0352422442554114;0.7434300332787653;0.7180362445087926;-0.02912015683818291;-0.028128985740561312;1.0351841155077044;10.001096357680888;0.7343160457107021;0.007414579640955755;1.044803114362767;0.999989751999967;0.7342982620087474;0.9999322409452742
43.301582;1.0352427967721651;0.743428837749018;0.7180363843143803;-0.029120155976794793;-0.028128986002388112;1.0351848309987537;10.001096239744735;0.7343164862147318;0.007414569124867907;1.0448024299225154;0.999987595015394;0.7342991800373123;0.9999315831039978
43.311582;1.0352433304356925;0.7434276454760098;0.7180365468833679;-0.029120155110352305;-0.028128986271872092;1.035185502777126;10.001095473048952;0.734316934142968;0.007414558822859596;1.0448017617414516;0.9999853312672322;0.7343000927766351;0.9999309214633437
43.321582;1.0352438431117301;0.74342645630838;0.7180367301353289;-0.029120154241045745;-0.028128986548348722;1.0351861297055724;10.001094126608349;0.7343173864025373;0.007414548757395019;1.0448011080254984;0.9999829610972303;0.7343010005410346;0.9999302539767707
43.331582;1.035244333474875;0.7434252696325511;0.7180369318199089;-0.029120153371022934;-0.028128986830856555;1.0351867118308113;10.00109226682275;0.7343178399305952;0.007414538956234856;1.044800468285398;0.9999804858127617;0.734301903312653;0.9999295794112812
43.341582;1.0352448008896284;0.743424085535056;0.7180371493065839;-0.029120152502330812;-0.028128987118274516;1.0351872501548156;10.001089958018214;0.7343182915144123;0.007414529451885403;1.044799843688459;0.9999779083179734;0.7343028014808005;0.9999288973692159
43.351582;1.0352452448453286;0.743422904840851;0.7180373800400287;-0.029120151636693188;-0.02812898740957382;1.0351877452614544;10.001087259628683;0.7343187379566719;0.007414520278438527;1.0447992364543517;0.9999752332380605;0.7343036956015523;0.999928208428684
43.361582;1.0352456641354513;0.7434217283716434;0.7180376226511945;-0.029120150775420642;-0.028128987704117307;1.035188196650548;10.001084218332059;0.7343191764443732;0.007414511473213372;1.0447986485571468;0.9999724665182723;0.7343045857522605;0.9999275145881962
43.371582;1.0352460564040002;0.7434205568992789;0.7180378773484924;-0.02912014991954174;-0.028128988001629024;1.035188603258825;10.001080867604426;0.7343196048890615;0.007414503078376877;1.0447980811880695;0.9999696150547484;0.7343054718842181;0.9999268199166921
43.381582;1.0352464186921084;0.7434193919335177;0.7180381450782579;-0.029120149070008622;-0.028128988301851832;1.0351889632721394;10.001077232776867;0.7343200218790082;0.007414495137781162;1.044797535342343;0.9999666862200217;0.7343063547387919;0.9999261309357165
43.391582;1.0352467484546417;0.7434182364049369;0.7180384264901115;-0.029120148227739923;-0.028128988604353432;1.0351892730871155;10.001073329855261;0.7343204258624285;0.007414487691392652;1.0447970126010442;0.999963687248866;0.7343072360013017;0.999925456275479
43.401582;1.0352470439082575;0.7434170943323988;0.7180387216172038;-0.029120147393446764;-0.028128988908514417;1.0351895275420786;10.001069160684391;0.7343208141663088;0.00741448077305516;1.0447965156018215;0.999960624937258;0.7343081179636621;0.9999248053349622
43.411582;1.035247303400114;0.7434159699865377;0.7180390299696041;-0.029120146567488684;-0.028128989213489913;1.0351897218725643;10.001064712565757;0.7343211831539262;0.007414474413579486;1.0447960482345546;0.9999575057245882;0.7343090034195444;0.9999241865750153
43.421582;1.0352475248247162;0.743414867416043;0.718039350268156;-0.0291201457499402;-0.028128989518191882;1.0351898535633917;10.001059966917841;0.7343215294420473;0.007415468644263994;1.0447956153435183;0.9999543360293374;0.7343099054421626;0.9999236064095705
43.431582;1.0352477059380285;0.743413790082447;0.7180396801021195;-0.02912014494076023;-0.02812898982139345;1.0351899225143009;10.001054913909776;0.734321850740345;0.007415463497766935;1.0447952222637769;0.9999511223955891;0.7343108062694673;0.9999230688141653
43.441582;1.0352478445266633;0.74341274069571;0.7180400160999161;-0.029120144139892754;-0.028128990121985435;1.035189930134741;10.0010495590329;0.7343221455098795;0.007415459004785632;1.0447948748449167;0.9999478711291597;0.734311717308201;0.9999225757942516
43.451582;1.0352479378203374;0.7434117215968109;0.7180403543141646;-0.02912014334720197;-0.028128990419289686;1.0351888789675456;10.001043916888534;0.7343234122921534;0.007415455188588005;1.0447945793523128;0.9999445881842411;0.7343136385472713;0.9999221287684076
43.461582;1.0352479824804168;0.7434107351086552;0.7180406904867978;-0.029120142562321167;-0.028128990713206656;1.035188772881913;10.001038003272312;0.734323649907367;0.007415452066478894;1.0447943418727024;0.9999412798803229;0.7343145692658339;0.99992172969789
43.471582;1.035247975580184;0.7434097834839737;0.7180410201863371;-0.02912014178470524;-0.028128991004001524;1.0351886168198348;10.001031832481004;0.7343238580935338;0.007415449655687372;1.044794168077569;0.9999379536432327;0.7343155083395966;0.9999213807864573
43.481582;1.035247915800154;0.7434088688099022;0.7180413389049479;-0.029120141013894336;-0.028128991291923124;1.0351884157487747;10.001025418669162;0.7343240375482616;0.007415447973185892;1.0447940631980797;0.9999346178254809;0.7343164547478472;0.9999210831938395
43.491582;1.0352478042641897;0.743407992853009;0.7180416423819639;-0.029120140249593956;-0.028128991577109762;1.0351881736006279;10.001018777902477;0.7343241894962547;0.0074154470307451715;1.0447940315694602;0.9999312811437515;0.7343174076339825;0.9999208364333084
43.501582;1.035247644298585;0.74340715657766;0.7180419270655728;-0.02912013949155209;-0.02812899185970545;1.0351878933764969;10.001011924937266;0.7343243151289938;0.007415446833108409;1.0447940765936825;0.999927952629104;0.7343183663236109;0.9999206392131917
43.511582;1.0352474403308283;0.7434063598364078;0.7180421903760662;-0.029120138739561267;-0.028128992139886903;1.0351875785075186;10.001004867166113;0.7343244147821334;0.0074154473830586745;1.0447942015389877;0.9999246416504683;0.7343193302735386;0.999920490224992
43.521582;1.0352471967292187;0.7434056017311516;0.7180424309911756;-0.029120137993492282;-0.02812899241783932;1.0351872346802558;10.000997607068902;0.734324487224568;0.007415448685711378;1.04479440971811;0.9999213573602832;0.7343202991639106;0.9999203875844463
43.531582;1.0352469169366947;0.743404881215711;0.7180426491218251;-0.02912013725315059;-0.028128992693683585;1.0351868708730043;10.000990152019883;0.734324529796298;0.007415450743784983;1.0447947033651837;0.9999181079958396;0.7343212729023486;0.999920328283264
43.541582;1.0352466038283477;0.7434041973814582;0.7180428461073546;-0.02912013651814875;-0.02812899296737372;1.0351864980287488;10.000982520135809;0.7343245392977081;0.007415453550870419;1.0447950828577717;0.9999149009292595;0.7343222513727453;0.9999203092863277
43.551582;1.0352462611638176;0.7434035491841264;0.7180430235428658;-0.029120135787971558;-0.02812899323864998;1.0351861262582884;10.000974736303137;0.7343245128029853;0.00741545709091456;1.0447955475188382;0.9999117433233083;0.7343232341273173;0.9999203288372356
43.561582;1.0352458942113871;0.7434029347486721;0.7180431828097574;-0.029120135062170323;-0.028128993506863764;1.0351857635149297;10.0009668213675;0.7343244478983483;0.007415461340359233;1.0447960963618725;0.9999086421226471;0.7343242200954;0.9999203859374804
43.571582;1.0352455093676198;0.743402350937429;0.7180433251005011;-0.029120134340644425;-0.028128993770719975;1.035185416256509;10.000958786518696;0.7343243426291944;0.007415466266945101;1.0447967274170418;0.9999056032365272;0.7343252074499234;0.9999204792834605
43.581582;1.0352451141041352;0.743401793382585;0.7180434515357141;-0.029120133623821362;-0.02812899402840734;1.0351850903895026;10.000950640996725;0.7343241954419856;0.007415471827513802;1.044797437330373;0.9999026312285244;0.7343261936829213;0.9999206069225565
43.591582;1.0352447167674446;0.7434012565326631;0.7180435632799648;-0.029120132912473017;-0.02812899427807143;1.0351847914734866;10.000942403351075;0.734324004853531;0.007415477969557618;1.0447982223988457;0.9998997300203638;0.7343271757312221;0.9999207658867545
43.601582;1.035244325666354;0.7434007340509896;0.7180436617695644;-0.0291201322073756;-0.028128994518051783;1.0351845245928792;10.00093410226385;0.7343237689190337;0.007415484632498688;1.0447990798425821;0.9998969040509799;0.7343281501506138;0.9999209526612286
43.611582;1.0352439486165823;0.7434002197191653;0.7180437489316607;-0.029120131509190187;-0.028128994746758913;1.0351842944725815;10.000925768853428;0.7343234853030575;0.007415491746442254;1.0448000082866495;0.9998941591909946;0.7343291133383335;0.9999211647806083
43.621582;1.035243593103531;0.7433997077307137;0.7180438271806864;-0.02912013081851648;-0.028128994962616935;1.0351841056033992;10.000917429894667;0.734323152306651;0.007415499236137036;1.0448010074407785;0.9998915026729353;0.734330061830033;0.999921401130114
43.631582;1.0352432659521433;0.7433991923575023;0.7180438991766976;-0.02912013013593657;-0.028128995164293204;1.035183962543611;10.000909105642803;0.7343227698086884;0.007415507031897111;1.0448020772877071;0.9998889419777552;0.7343309925945544;0.9999216607577125
43.641582;1.0352429726601153;0.7433986680884502;0.7180439675437243;-0.029120129462123244;-0.02812899535094223;1.0351838701046576;10.000900815022248;0.7343223392456745;0.007415515076051165;1.0448032175855602;0.9998864838751146;0.7343319030698645;0.9999219421621491
43.651582;1.0352427171309633;0.7433981299905768;0.7180440347287604;-0.029120128797940216;-0.028128995522155174;1.0351838324492102;10.000892586184566;0.7343218633893481;0.007415523316787087;1.0448044286178455;0.9998841344310776;0.7343327912613663;0.9999222428979521
43.661582;1.0352425015604385;0.7433975737658602;0.7180441028866713;-0.02912012814434648;-0.028128995677715204;1.0351838520699237;10.000884459882469;0.7343213466165179;0.007415531697592409;1.0448057124508365;0.9998818990473012;0.7343336559494132;0.9999225587626737
43.671582;1.0352423265259159;0.7433969957427818;0.7180441738047244;-0.02912012750233106;-0.02812899581738399;1.035183929954273;10.00087647938556;0.7343207951427779;0.00741554015766832;1.044807073270415;0.9998797821544202;0.7343344964290056;0.9999228833391496
43.681582;1.03524219198135;0.7433963926710687;0.7180442489109372;-0.029120126872902385;-0.02812899594071742;1.03518406631502;10.000868676006887;0.7343202165134085;0.007415548645381293;1.044808517050922;0.9998777878052653;0.734335312304931;0.9999232085858748
43.691582;1.0352420985187782;0.7433957615520027;0.7180443291384978;-0.029120126256903994;-0.02812899604707453;1.035184261081265;10.00086106304904;0.7343196185520943;0.007415557128447073;1.0448100510585503;0.9998759208175454;0.7343361036276488;0.9999235259653467
43.701582;1.0352420474426673;0.7433950999846339;0.7180444148470662;-0.029120125654922713;-0.02812899613585724;1.035184514207997;10.000853641100601;0.7343190086237488;0.007415565591174197;1.0448116831777239;0.9998741870751523;0.734336870350969;0.9999238273628144
43.711582;1.0352420397709379;0.7433944064038055;0.7180445061492353;-0.02912012506741553;-0.02812899620656009;1.0351848257653382;10.000846404054966;0.7343183932438557;0.007415574025746002;1.0448134214813578;0.9998725934704112;0.7343376114444972;0.999924105733036
43.721582;1.035242075097992;0.7433936798109754;0.7180446034130321;-0.029120124494733522;-0.02812899625864277;1.0351851956530054;10.000839341049552;0.7343177777112004;0.007415582423302161;1.0448152740070396;0.9998711473369674;0.7343383247397943;0.9999243554198786
43.731582;1.0352421505590765;0.7433929193489667;0.71804470748918;-0.029120123937051958;-0.02812899629142633;1.035185623262796;10.000832438419593;0.7343171663152276;0.007415590769642633;1.0448172481620719;0.9998698542587438;0.7343390070713957;0.9999245718734073
43.741582;1.035242260607042;0.7433921239894034;0.7180448194112427;-0.029120123394481126;-0.02812899630395292;1.0351861075299629;10.000825679010845;0.7343165630936143;0.00741559904808401;1.0448193498760976;0.9998687159030373;0.7343396544389282;0.9999247512099244
43.751582;1.035242398487921;0.7433912927972685;0.7180449398568299;-0.02912012286729094;-0.028128996295024036;1.0351866475353555;10.000819038837935;0.7343159719805941;0.0074156072433535425;1.044821583042382;0.9998677302029945;0.7343402626950685;0.9999248904997273
43.761582;1.0352425580562383;0.7433904255751115;0.7180450689627064;-0.02912012235602514;-0.02812899626337763;1.0351872429616813;10.000812486417965;0.7343153962469257;0.007415615343185617;1.0448239491343632;0.9998668930670098;0.734340828234597;0.9999249883423332
43.771582;1.03524273406903;0.7433895232507653;0.7180452065753591;-0.029120121861467764;-0.028128996207839613;1.0351878935204788;10.000805984961817;0.7343148382808802;0.007415623339650068;1.0448264470745268;0.9998661998128415;0.734341347984263;0.9999250446431541
43.781582;1.0352429214542513;0.7433885880691524;0.7180453526473007;-0.029120121384403883;-0.028128996127726378;1.0351885981215674;10.000799495241418;0.7343142997172709;0.007415631229615442;1.0448290738966801;0.9998656460882365;0.7343418191844314;0.9999250601722867
43.791582;1.0352431145947991;0.7433876232184717;0.7180455075703264;-0.029120120925360385;-0.028128996023194377;1.035189355097439;10.000792976855363;0.7343137814274074;0.0074156390109800085;1.0448318259663054;0.9998652283548279;0.7343422396337372;0.9999250367822051
43.801582;1.035243306711092;0.7433866318187335;0.7180456721608444;-0.029120120484715163;-0.028128995895029374;1.035190163097981;10.000786386781426;0.7343132836235281;0.007415646676994953;1.0448347002996603;0.9998649437430156;0.7343426079983302;0.9999249779450167
43.811582;1.0352434894237204;0.743385616533959;0.7180458472165486;-0.029120120062950648;-0.02812899574425738;1.0351910213790334;10.000779682431556;0.7343128061083944;0.007415654215205879;1.0448376954563479;0.9998647894971937;0.7343429231529114;0.999924889003694
43.821582;1.0352436530493294;0.743384580062122;0.7180460331592008;-0.029120119660674147;-0.028128995571856236;1.0351919295213408;10.000772831425035;0.7343123485640245;0.007415661611119767;1.0448408111194047;0.9998647623823421;0.7343431832118469;0.999924776423788
43.831582;1.035243787943877;0.7433835253643413;0.718046230333971;-0.029120119278584204;-0.02812899537850829;1.035192887314774;10.000765810825655;0.7343119110278468;0.007416668853374333;1.0448440464992996;0.9998648584360464;0.7343433960167587;0.9999246462453615
43.841582;1.0352438859565412;0.7433824554757736;0.7180464401230311;-0.029120118917543632;-0.028128995164694335;1.0351938945214763;10.000758590150761;0.7343114939437053;0.007416675937691597;1.0448473991646936;0.9998650733556912;0.7343435399647371;0.9999245031938921
43.851582;1.0352439407162508;0.7433813737573531;0.718046666150957;-0.029120118578550215;-0.028128994931072373;1.0351949505421538;10.00075111809863;0.7343110972125677;0.007416682866366119;1.0448508654474429;0.99986540321059;0.7343436251343135;0.9999243509759749
43.861582;1.0352439470120292;0.7433806633428873;0.7180472799032321;-0.029121801570859616;-0.028130620691367486;1.0351960545657057;10.000743325233643;0.7343107194628951;0.007416689646414332;1.0448544415760683;0.999865844478828;0.7343436526333469;0.9999241930986429
43.871582;1.0352439004247715;0.7433795722569004;0.7180475554337987;-0.029121801278515626;-0.028130620421642077;1.0351972059906984;10.000735136425092;0.7343103585429179;0.00741669629146007;1.0448581242148245;0.999866393009904;0.7343436244042416;0.9999240335389621
43.881582;1.035243797152913;0.743378485362379;0.7180478631865113;-0.029121801010490903;-0.02813062013628432;1.0351984049396612;10.00072648221132;0.7343100118938689;0.007416702821926314;1.0448619102955463;0.9998670433660803;0.7343435430240741;0.9999238768570398
43.891582;1.0352436332558965;0.7433774085230637;0.7180482066125691;-0.02912180076760775;-0.02813061983711551;1.0351996526312948;10.000717303191886;0.7343096759275419;0.007416709259200969;1.0448657967458586;0.9998677894421442;0.7343434113840909;0.9999237280621649
43.901582;1.035243403481911;0.7433763468416223;0.7180485885985051;-0.029121800550841587;-0.02813061952596677;1.035200950825713;10.000707554458787;0.7343093455285596;0.007416715619875187;1.0448697806766367;0.9998686252615862;0.7343432326995865;0.9999235928243221
43.911582;1.0352431006522473;0.7433753047102971;0.7180490114806776;-0.029121800361105874;-0.028130619204509783;1.0352023007711868;10.00069721708149;0.7343090143115665;0.007416721916913057;1.0448738598453025;0.9998695454521509;0.7343430107620765;0.9999234776740511
43.921582;1.0352427164614566;0.7433742862135563;0.7180494767128577;-0.029121800199362665;-0.028130618874084468;1.0352037029946126;10.000686301913202;0.7343086753637951;0.007416728169649488;1.0448780323782763;0.999870545510251;0.7343427497314424;0.9999233897146964
43.931582;1.0352422431030948;0.743373295003872;0.7180499846979197;-0.02912180006686481;-0.02813061853578496;1.0352051573486993;10.000674834986095;0.7343083223268488;0.007416734412639068;1.0448822952199586;0.9998716215621355;0.7343424540587409;0.9999233363020019
43.941582;1.0352416743224246;0.7433723339725347;0.718050534793921;-0.029121799964904882;-0.028130618190698158;1.0352066622337863;10.000662843168287;0.7343079502362643;0.007416740692239915;1.0448866428626216;0.9998727700071715;0.7343421290139394;0.9999233247820286
43.951582;1.0352410058184518;0.743371405680535;0.7180511253073678;-0.029121799894235807;-0.02813061784008016;1.0352082140142684;10.000650352683754;0.7343075555493189;0.007416747059181181;1.044891068446813;0.999873987486859;0.7343417807376257;0.999923361760149
43.961582;1.0352402350742105;0.7433705130465211;0.7180517535771176;-0.029121799854874134;-0.028130617485477953;1.0352098074764913;10.000637391925414;0.734307135666022;0.007416753568869386;1.0448955658847214;0.9998752708461637;0.7343414152932273;0.9999234522789027
43.971582;1.0352393605543817;0.7433696595118247;0.718052416356747;-0.0291217998463609;-0.028130617128704443;1.0352114367147303;10.000623992464323;0.7343066883587128;0.007416760284101831;1.044900130332091;0.9998766169571625;0.7343410377202243;0.9999236001041535
43.981582;1.035238381492682;0.7433688488596678;0.7180531105191258;-0.029121799868038284;-0.02813061677161791;1.0352130959495924;10.000610188164348;0.7343062114509081;0.007416767269887049;1.0449047578988389;0.9998780226539112;0.7343406519772605;0.9999238089615269
43.991582;1.0352372984883784;0.7433680847639608;0.7180538336265069;-0.029121799919214843;-0.028130616416012198;1.0352147802390679;10.000596015664934;0.7343057030644408;0.007416774583269972;1.0449094461483919;0.9998794846830218;0.7343402615284583;0.9999240829320272
44.001582;1.0352361136377815;0.7433673699035411;0.7180545837101968;-0.029121799999261403;-0.028130616063578678;1.035216485996264;10.000581514356734;0.7343051620414717;0.00741678226741666;1.0449141940891715;0.9998809997538642;0.7343398699125846;0.9999244255304751
44.011582;1.035234830303689;0.7433667050268752;0.7180553585443319;-0.029121800107503357;-0.02813061571565589;1.0352182110107482;10.000566719298902;0.734304587916263;0.007416790350757252;1.0449190009780922;0.9998825651575113;0.7343394810705841;0.9999248387670273
44.021582;1.0352334532600287;0.7433660888052551;0.7180561554616707;-0.0291218002428959;-0.028130615373147764;1.0352199536359123;10.00055165418167;0.7343039807102698;0.0074167988473810295;1.0449238652450572;0.999884179470121;0.7343390993162159;0.9999253232528864
44.031582;1.0352319887252834;0.7433655186579482;0.7180569718197913;-0.0291218004038663;-0.028130615036906628;1.0352217116879705;10.000536330967206;0.7343033412663268;0.00741680775777816;1.044928783971427;0.9998858424958167;0.7343387289308295;0.9999258792484405
44.041582;1.0352304440995876;0.7433649916945845;0.7180578051368268;-0.02912180058853904;-0.028130614708086032;1.0352234824387119;10.000520749349443;0.7343026718065241;0.007416817072807085;1.0449337526872602;0.9998875547419774;0.734338373923448;0.9999265074099296
44.051582;1.0352288277515505;0.7433645052409095;0.7180586527974615;-0.029121800794981147;-0.0281306143880564;1.0352252635104067;10.000504894991336;0.7343019758554253;0.007416826779501283;1.044938765691601;0.9998893169069867;0.7343380381748194;0.999927208540266
44.061582;1.0352261725276202;0.7433633627415511;0.718059518271309;-0.029121615934657008;-0.028130461801401593;1.0352270529968208;10.000488741744048;0.734301257695262;0.007416836860749243;1.0449438164804188;0.9998911296103171;0.7343377253282207;0.9999279833887623
44.071582;1.0352244367960544;0.7433629517065894;0.7180603879918063;-0.029121616179338852;-0.028130461502185827;1.0352288489213988;10.000472255356184;0.7343005220326009;0.007416847290278875;1.044948897450764;0.9998929933378073;0.734337438257183;0.9999288331503919
44.081582;1.0352226504648214;0.7433625772062562;0.718061267130706;-0.029121616441284148;-0.028130461213953732;1.035230649124955;10.000455395548135;0.7342997737880747;0.007416858032140129;1.0449539993313162;0.9998949080458636;0.7343371791612183;0.9999297593914174
44.091582;1.0352208178330629;0.7433622395433996;0.7180621548169228;-0.029121616719664505;-0.02813046093656302;1.0352324512646112;10.00043812148282;0.7342990177924075;0.007416869046778483;1.044959111650608;0.9998968727288222;0.7343369505001328;0.9999307631320498
44.101582;1.035218941947353;0.7433619400531839;0.7180630497661048;-0.02912161701350607;-0.028130460669893807;1.035234253006454;10.000420402433392;0.7342982587568025;0.007416880297182549;1.0449642240803565;0.9998988854825008;0.7343367550884488;0.9999318443954754
44.111582;1.0352170247380352;0.7433616812384232;0.7180639508287634;-0.029121617321779262;-0.028130460414041738;1.0352360527307554;10.000402226307108;0.7342975013961143;0.00741689174648661;1.0449693273416456;0.9999009433244329;0.7343365947945305;0.9999330021863605
44.121582;1.0352150680425904;0.7433614662980982;0.7180648570595555;-0.029121617644030172;-0.028130460169232895;1.0352378494742782;10.00038360188437;0.7342967502393941;0.007416903352093872;1.0449744133776115;0.9999030415312999;0.7343364696009923;0.9999342344184676
44.131582;1.0352130745998753;0.7433612985076645;0.7180657674553728;-0.029121617980626558;-0.02813045993566401;1.0352396419101977;10.000364556854766;0.7342960093696761;0.007416915069770252;1.0449794749571655;0.9999051734002313;0.7343363782766978;0.9999355379464928
44.141582;1.0352110485089954;0.743361180916551;0.7180666811883033;-0.029121618332155493;-0.028130459713559867;1.0352414279334157;10.000345131964757;0.7342952825648111;0.0074169268632602306;1.0449845049251034;0.9999073309483871;0.7343363196378325;0.9999369083971502
44.151582;1.0352089952361576;0.7433611160949285;0.7180675976534875;-0.029121618698816996;-0.02813045950331213;1.0352432052636378;10.000325371601244;0.7342945736518357;0.0074169387056543246;1.0449894961489452;0.9999095062109048;0.7343362929349423;0.9999383396462462
44.161582;1.0352069206878014;0.7433611058555283;0.7180685160358;-0.02912161908037148;-0.02813045930537253;1.0352449721382448;10.000305319605058;0.7342938864600537;0.007416950572780137;1.044994442366055;0.9999116921836855;0.7343362976464849;0.9999398234140747
44.171582;1.035204830038821;0.7433611512494299;0.7180694350077587;-0.029121619476338213;-0.028130459120054508;1.0352467271433783;10.000285030231513;0.7342932242821782;0.0074169624367888785;1.044999338848618;0.9999138829468747;0.7343363334133362;0.9999413492498267
44.181582;1.0352027273574795;0.7433612528181665;0.7180703524740454;-0.02912161988624811;-0.028130458947592394;1.0352484681635565;10.000264582187304;0.734292589524157;0.007416974264851677;1.0450041822677014;0.999916073539539;0.7343363998984475;0.9999429052644467
44.191582;1.0352006155393345;0.7433614106899723;0.7180712651128017;-0.029121620309809783;-0.028130458788259333;1.0352501916467467;10.000244074101397;0.7342919843518658;0.007416986024937145;1.0450089696020692;0.99991825999143;0.7343364965487245;0.9999444794836742
44.201582;1.0351984964439649;0.7433616245501203;0.7180721682865321;-0.029121620746711166;-0.02813045864231854;1.035251893110915;10.00022360615585;0.7342914115843787;0.0074169976944391605;1.0450136965134422;0.99992043919258;0.7343366224719446;0.9999460605666077
44.211582;1.0351963715276307;0.7433618938122601;0.7180730568485674;-0.02912162119630877;-0.028130458510035705;1.0352535683975406;10.000203267243231;0.7342908742588751;0.007417009264307507;1.0450183564230655;0.9999226086013078;0.7343367761340446;0.9999476379286246
44.221582;1.0351942425776557;0.7433622176080124;0.7180739261720599;-0.029121621657699034;-0.02813045839175755;1.035255214693515;10.000183130306674;0.734290374361697;0.007417020738055506;1.045022941090678;0.9999247666919195;0.7343369549724041;0.9999492024295029
44.231582;1.0351921122708232;0.7433625944602583;0.7180747725519453;-0.029121622129938123;-0.028130458287918676;1.0352568308305792;10.000163249868967;0.7342899122081775;0.007418032128481468;1.0450274422482522;0.9999269137585306;0.7343371655042503;0.9999507470105347
44.241582;1.035189984523962;0.743363022537846;0.718075593182743;-0.02912162261201254;-0.02813045819912161;1.0352584169781598;10.00014366478233;0.7342894868443957;0.007418043452173355;1.045031852892966;0.9999290511391327;0.7343373833880853;0.9999522662975053
44.251582;1.0351878648671242;0.7433635006693021;0.7180763857945728;-0.02912162310279575;-0.028130458126289008;1.0352599741315227;10.000124406779419;0.7342890968890187;0.007418054722517302;1.0450361675717745;0.9999311793474501;0.7343376146388452;0.9999537561080056
44.261582;1.0351857605706765;0.7433640289300969;0.718077147893356;-0.029121623601202812;-0.02813045807058251;1.0352615033905155;10.000105507959015;0.7342887408683195;0.007418065946486218;1.045040382474004;0.9999332976055456;0.7343378552968645;0.9999552134902339
