time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
44.271582;1.035183679894898;0.7433646083548172;0.7180778765475238;-0.029121624106334995;-0.028130458032982735;1.035263005374957;10.000087001991329;0.7342884171390498;0.007418077128117895;1.0450444955404457;0.9999354049200765;0.734338101173179;0.9999566364717631
44.281582;1.035181631260781;0.7433652407440592;0.7180785690677871;-0.0291216246175112;-0.028130458013896593;1.0352644807365952;10.000068915751507;0.7342881240313569;0.00741808827408116;1.0450485061591994;0.9999375011974455;0.7343383480163413;0.9999580234963565
44.291582;1.0351796230458794;0.7433659287383726;0.7180792235134014;-0.029121625134179804;-0.02813045801320813;1.0352659312872479;10.00005126183554;0.7342878596220774;0.007418099398066023;1.045052414817102;0.9999395878402432;0.7343385920496587;0.9999593731098102
44.301582;1.035177663266937;0.7433666752218324;0.7180798386312777;-0.029121625655696162;-0.028130458030697112;1.0352673604544316;10.000034047871456;0.7342876210995629;0.007418110521300671;1.045056223007968;0.9999416677632742;0.734338830409109;0.9999606836178624
44.311582;1.0351757589366752;0.7433674821502989;0.7180804137172418;-0.029121626181286654;-0.028130458066406402;1.0352687733037411;10.000017289584829;0.7342874048658067;0.007418121665418334;1.0450599334525603;0.9999437450754487;0.7343390616694189;0.9999619528758837
44.321582;1.035173915501381;0.7433683497162914;0.7180809484874608;-0.029121626710344684;-0.02813045812065;1.0352701763231806;10.000001009012648;0.7342872074669656;0.007418132843592523;1.0450635503218557;0.9999458249093963;0.7343392861558782;0.9999631789216821
44.331582;1.035172136828446;0.7433692762051561;0.7180814429770433;-0.0291216272425756;-0.028130458193635303;1.0352715762671834;9.999985228178343;0.7342870265361192;0.00741814405650927;1.0450670785805236;0.9999479130238119;0.7343395056883265;0.9999643606710011
44.341582;1.035170426086336;0.7433702583333777;0.7180818976357464;-0.029121627777818716;-0.02813045828509068;1.0352729789659425;9.999969967726487;0.7342868609245629;0.007418155290899026;1.045070522913454;0.9999500146800601;0.7343397230267661;0.9999654978037105
44.351582;1.0351687864610957;0.7433712917847968;0.7180823134437367;-0.02912162831600105;-0.028130458394326;1.0352743892108123;9.999955245154473;0.7342867099283897;0.007418166521917849;1.0450738877046266;0.9999521337176263;0.7343399410608081;0.9999665904069952
44.361582;1.0351672208605889;0.7433723718623416;0.7180826916821899;-0.029121628857306587;-0.028130458520456106;1.035275810600364;9.999941071718293;0.7342865728791889;0.0074181777182485914;1.0450771777768548;0.9999542727248728;0.7343401616710153;0.9999676389388495
44.371582;1.035165731358464;0.743373493809913;0.7180830335203988;-0.029121629402131408;-0.028130458662367394;1.0352772448645347;9.999927451227327;0.7342864496534728;0.007418188841254277;1.045080398053442;0.9999564333173225;0.7343403847735902;0.9999686447978487
44.381582;1.0351643187948962;0.743374652764323;0.7180833398228672;-0.029121629950771284;-0.028130458818626584;1.035278691597794;9.999914381672612;0.7342863410527164;0.007418199842484856;1.0450835518819879;0.9999586155486748;0.7343406082002072;0.9999696107301069
44.391582;1.0351629827181783;0.7433758441662637;0.7180836110431248;-0.029121630503221765;-0.0281304589875243;1.035280148462721;9.999901860257493;0.7342862485732311;0.007418210666821126;1.045086640293957;0.9999608173281533;0.7343408287231948;0.9999705400442344
44.401582;1.0351617220333964;0.7433770643046397;0.718083847132444;-0.029121631059297295;-0.028130459167107706;1.0352816120073514;9.99988989157426;0.7342861737800829;0.0074182212546202875;1.0450896633640596;0.9999630348996127;0.7343410436696713;0.9999714358166576
44.411582;1.035160535697972;0.743378309909169;0.7180840478082504;-0.029121631619001533;-0.028130459355213487;1.0352830789557967;9.999878493138795;0.7342861175407104;0.007418231542253975;1.0450926217244878;0.9999652638601132;0.7343412515744011;0.9999723012218402
44.421582;1.0351594229282888;0.7433795770664465;0.7180842133259822;-0.029121632182836373;-0.028130459549593118;1.0352845464387523;9.999867693089065;0.7342860796575287;0.007418241465704271;1.0450955166496223;0.9999674996817235;0.7343414515658265;0.9999731398745547
44.431582;1.0351583834023455;0.7433808606647748;0.7180843451619707;-0.02912163275175967;-0.028130459747958608;1.0352860109516773;9.999857520794633;0.7342860589974949;0.007418250963582592;1.0450983494832207;0.9999697378588845;0.7343416427721375;0.9999739553585537
44.441582;1.0351574173562252;0.7433821547732071;0.7180844458970799;-0.029121633326935886;-0.028130459947873825;1.0352874675463357;9.99984799456973;0.7342860540820931;0.007418259978945893;1.0451011218642332;0.9999719740126111;0.734341823809735;0.9999747509248307
44.451582;1.0351565252853923;0.743383453344002;0.7180845187998912;-0.029121633909476495;-0.028130460146745445;1.0352889103001128;9.999839114982336;0.7342860639599695;0.007418268461149501;1.0451038373093442;0.9999742036875988;0.7343419921276236;0.9999755301391239
44.461582;1.0351557078327782;0.7433851294529426;0.7180849335025198;-0.02912331780684793;-0.028132086354601352;1.0352903339014559;9.999830866227512;0.734286088361954;0.007418276365404223;1.045106502352179;0.9999764221902734;0.7343421442427045;0.999976297497682
44.471582;1.0351549658640573;0.7433864203855431;0.7180849622848747;-0.029123318406115994;-0.028132086543847072;1.035291735001438;9.99982321952697;0.7342861267295002;0.007418283653647761;1.0451091252100018;0.9999786248070971;0.7343422764803266;0.9999770579293235
44.481582;1.0351543003585806;0.7433877001315905;0.7180849753924361;-0.029123319014030702;-0.028132086724975507;1.0352931123622224;9.999816136695568;0.7342861772272746;0.007418290299243431;1.0451117131898446;0.9999808069280961;0.7343423849282448;0.999977816034935
44.491582;1.0351537126348076;0.7433889644059856;0.7180849779687388;-0.029123319630319198;-0.02813208689618954;1.0352944662979209;9.999809575136185;0.7342862369974443;0.007418296288116828;1.045114271147847;0.9999829640168131;0.734342465418678;0.9999785761324255
44.501582;1.0351532047633072;0.7433902098226247;0.7180849756800779;-0.029123320254234787;-0.0281320870561498;1.0352957983895825;9.999803491818312;0.7342863030994076;0.007418301614401385;1.045116801527638;0.9999850919099286;0.7343425141801715;0.9999793423155598
44.511582;1.0351527791932758;0.7433914340194988;0.7180849739915844;-0.029123320884641243;-0.028132087204064567;1.03529711148482;9.99979784178862;0.7342863725933155;0.007418306279283438;1.0451193050919967;0.9999871874638873;0.7343425278669001;0.9999801177207672
44.521582;1.0351524380823376;0.743392635079695;0.7180849777046328;-0.029123321520261987;-0.02813208733946266;1.0352974090387144;9.999792575053776;0.7342864421344628;0.007418310294864095;1.0451217815518594;0.9999892488922099;0.7343425028434134;0.9999809040062722
44.531582;1.0351521833160195;0.7433938111170753;0.7180849906035695;-0.029123322159810915;-0.028132087461942023;1.035298694042994;9.999787641621516;0.7342865083460873;0.007418313681994639;1.045124230131693;0.9999912752810174;0.734342434920286;0.9999817018713651
44.541582;1.0351520167039927;0.7433949602109694;0.7180850153147444;-0.029123322801941763;-0.028132087571330223;1.035299968621229;9.999782998899098;0.7342865685201727;0.007418316458401559;1.0451266500972092;0.9999932657506747;0.7343423196430013;0.9999825116306089
44.551582;1.0351519399675086;0.7433960802453196;0.718085053634939;-0.029123323445216554;-0.028132087667908246;1.0353012341412415;9.999778610104004;0.7342866207002502;0.007418318633604426;1.0451290408747527;0.9999952193322863;0.7343421528419293;0.9999833326800026
44.561582;1.0351519551181114;0.7433971692256203;0.7180851066787844;-0.029123324088073978;-0.02813208775228303;1.035302491247075;9.999774441942977;0.7342866631986058;0.007418320217036785;1.0451314016640856;0.999997135361242;0.734341931306156;0.9999841619630033
44.571582;1.0351520648974604;0.7433982259561268;0.7180851745373261;-0.02912332472876376;-0.0281320878252603;1.0353037397250797;9.999770467537694;0.7342866939999976;0.007418321221682089;1.0451337308862314;0.9999990131529051;0.7343416530569651;0.9999849933751739
44.581582;1.035152272344131;0.7433992499067736;0.7180852559503442;-0.029123325365340944;-0.02813208788788725;1.0353049783889923;9.999766668739845;0.7342867106057438;0.007418321658012998;1.0451360263448157;1.0000008516242735;0.7343413171654247;0.9999858195373351
44.591582;1.035152579917324;0.7434002403504498;0.7180853482929533;-0.029123325995635056;-0.02813208794143554;1.0353062052084392;9.999763038598505;0.7342867104199344;0.00741832153022454;1.0451382863978649;1.0000026501602692;0.7343409236341867;0.999986633663383
44.601582;1.0351529889073017;0.7434011959554366;0.7180854479738197;-0.02912332661722483;-0.028132087987419997;1.0353074178628865;9.999759580903067;0.734286691027564;0.007418320837771009;1.0451405106317193;1.000004409669884;0.7343404734846668;0.9999874293531614
44.611582;1.0351534988326436;0.7434021150948746;0.7180855510501436;-0.029123327227600207;-0.02813208802759173;1.0353086145406598;9.999756304605848;0.73428665010451;0.007418319579849661;1.0451426996064634;1.0000061324410408;0.7343399686809469;0.9999881997810987
44.621582;1.0351541070829633;0.7434029961252506;0.718085653623655;-0.02912332782446594;-0.028132088063728695;1.0353097943714515;9.999753221307973;0.7342865852656905;0.007419317760228938;1.0451448549061644;1.000007821091328;0.7343394217539353;0.9999889379580384
44.631582;1.035154809769629;0.7434038373362819;0.7180857518896943;-0.029123328405841736;-0.02813208809753573;1.035310957461147;9.999750345593503;0.7342864939800492;0.007419315385491991;1.0451469790053896;1.0000094775139257;0.7343388149923433;0.9999896374760352
44.641582;1.0351556032936509;0.743404636886669;0.7180858419770628;-0.02912332896983227;-0.028132088130697928;1.0353121048382559;9.999747693072267;0.7342863736210736;0.007419312458275717;1.045149074184314;1.0000111026193856;0.734338161230584;0.9999902925622876
44.651582;1.0351564851578177;0.7434053929747699;0.718085919905048;-0.029123329514497236;-0.02813208816475696;1.0353132381190533;9.999745277245575;0.7342862217867518;0.007419308975084782;1.0451511415091863;1.0000126968572793;0.7343374634529407;0.9999908975508298
44.661582;1.0351574538434702;0.7434061041471234;0.7180859818080917;-0.029123330038089052;-0.02813208820100715;1.0353143590901157;9.999743107074769;0.7342860367513175;0.007419304929055511;1.0451531810005072;1.0000142605464897;0.734336723993125;0.9999914467349909
44.671582;1.0351585087353037;0.7434067693530896;0.7180860241820414;-0.029123330539363466;-0.02813208824066234;1.0353154698292377;9.999741186701497;0.734285817609976;0.0074193003132222175;1.0451551927015557;1.0000157939017222;0.7343359437536344;0.9999919350418299
44.681582;1.0351596505538685;0.7434073879845565;0.7180860442072735;-0.029123331017605773;-0.02813208828497819;1.0353165731102507;9.999739519191204;0.734285564021033;0.007419295124566178;1.0451571770096635;1.0000172970961005;0.7343351226086983;0.9999923588192642
44.691582;1.035160881600191;0.7434079603140972;0.718086040111109;-0.02912333147239711;-0.028132088335124233;1.0353176720990018;9.999738114381172;0.7342852760555448;0.007419289368014855;1.045159133926865;1.0000187699397558;0.7343342604249555;0.9999927154954319
44.701582;1.035162205034259;0.7434084877297679;0.7180860108212315;-0.029123331903484664;-0.02813208839207881;1.0353187691321644;9.999736995667158;0.734284954280334;0.007419283056472865;1.0451610625522927;1.0000202116311814;0.7343333576600686;0.9999930021561817
44.711582;1.035163623698436;0.7434089726607811;0.718085954906083;-0.029123332310974963;-0.028132088456715484;1.0353198646785415;9.99973619788012;0.7342845994942927;0.0074192762060785854;1.0451629610241744;1.0000216212025956;0.7343324151151649;0.9999932148752924
44.721582;1.03516513950943;0.7434094186597284;0.7180858699011535;-0.02912333269555751;-0.028132088529862105;1.0353209573811912;9.999735756831752;0.7342842122205684;0.007419268830034174;1.0451648266380729;1.0000229976030337;0.7343314334375123;0.999993350010794
44.731582;1.0351667531136837;0.743409830281653;0.7180857524562098;-0.029123333058344636;-0.02813208861222251;1.0353220448605693;9.999735704092801;0.7342837926187833;0.007419260934656319;1.045166656050332;1.0000243387804217;0.7343304132787887;0.9999934057586718
44.741582;1.0351684629892866;0.743410212412981;0.7180855990485657;-0.029123333400473805;-0.02813208870432591;1.035323124266511;9.999736072502918;0.7342833405337185;0.0074192525199221655;1.0451684450685392;1.0000256405790016;0.7343293559931808;0.9999933818948566
44.751582;1.0351702646366414;0.7434105694330548;0.7180854072094225;-0.029123333722889735;-0.028132088806526737;1.035324191992329;9.999736896686027;0.7342828553934387;0.007419243582163748;1.0451701882737625;1.0000268963350576;0.7343282639854003;0.9999932788474656
44.761582;1.035172150696212;0.7434109051248174;0.7180851767299113;-0.029123334026301496;-0.028132088918951262;1.03532524339163;9.999738206750678;0.7342823364421832;0.007419234114251923;1.0451718792644835;1.00002809783121;0.7343271405206006;0.9999930979646282
44.771582;1.0351741115585529;0.7434112233570166;0.7180849097426818;-0.02912333431113526;-0.02813208904144974;1.03532627324452;9.999740030787047;0.7342817832523675;0.007419224106771699;1.04517351178226;1.0000292374628192;0.7343259894686197;0.9999928425685547
44.781582;1.035176136047983;0.7434115284571534;0.7180846095678373;-0.02912333457753309;-0.028132089173582984;1.035327276258839;9.999742401904852;0.7342811957413097;0.007419213553981251;1.0451750808689022;1.0000303099323034;0.7343248148991963;0.999992518615353
44.791582;1.0351782116951047;0.7434118252904713;0.7180842795993548;-0.02912333482545489;-0.02813208931459507;1.0353282469107215;9.999745359116819;0.7342805735954886;0.0074192024603115855;1.0451765830428348;1.0000313121790882;0.734323620646456;0.9999921345117788
44.801582;1.0351803240615645;0.7434121195261347;0.718083923132067;-0.02912333505478517;-0.028132089463536993;1.035329179043355;9.999748943023468;0.7342799161690469;0.0074191908432223565;1.0451780160915762;1.000032242507198;0.7343224103384354;0.9999917003717477
44.811582;1.0351824562367589;0.7434124177145139;0.718083543852208;-0.029123335265381897;-0.028132089619531963;1.0353300664135152;9.99975319066998;0.7342792231172288;0.007419178730080389;1.0451793789957708;1.0000331001951295;0.7343211876071877;0.9999912272789847
44.821582;1.0351845898892278;0.7434127269332432;0.7180831463272085;-0.02912333545709963;-0.028132089781861738;1.035330903912112;9.99975813433029;0.7342784947769081;0.007419166154665644;1.045180671299793;1.0000338855224908;0.7343199561039442;0.9999907266353615
44.831582;1.0351867074065542;0.7434130542482468;0.7180827358492793;-0.02912333562984021;-0.028132089949865807;1.035331687410187;9.999763802117489;0.734277732079508;0.007419153161020484;1.0451818921054976;1.000034599730442;0.7343187192325126;0.9999902094455552
44.841582;1.035188793743372;0.7434134061024265;0.7180823177040316;-0.02912333578365701;-0.02813209012280873;1.0353324123577037;9.999770216371143;0.7342769360939065;0.0074191398061291295;1.0451830397751647;1.0000352447848189;0.7343174797057935;0.9999896858155934
44.851582;1.0351908372234537;0.7434137875250566;0.718081896734682;-0.02912333591874276;-0.028132090299715477;1.0353330734205273;9.999777392693078;0.734276107069972;0.007419126154012352;1.0451841123905763;1.0000358233121052;0.7343162394433662;0.999989164812803
44.861582;1.0351928292242307;0.7434142017330762;0.7180814774926989;-0.029123336035297882;-0.028132090479301333;1.0353336656009755;9.9997853419488;0.7342752440044793;0.007419112269088866;1.0451851080468924;1.0000363386096716;0.7343149999321174;0.9999886545184583
44.871582;1.0351947629466298;0.7434146504374275;0.7180810644914374;-0.029123336133639672;-0.028132090660141572;1.0353341853584563;9.999794071658311;0.7342743455952008;0.0074190982129927726;1.0451860247843203;1.000036793889108;0.7343137627720135;0.9999881621408228
44.881582;1.035196632093705;0.7434151340814387;0.7180806621370598;-0.02912333621442128;-0.028132090840909434;1.0353346308207507;9.999803584295423;0.73427341134297;0.007419084043940858;1.0451868604364452;1.00003719129031;0.7343125302125892;0.9999876939594097
44.891582;1.035198430165243;0.7434156520106449;0.7180802742701048;-0.029123336278582896;-0.028132091020405703;1.0353350013562403;9.999813877422516;0.7342724414421985;0.007419069817736491;1.0451876124541557;1.000037532046929;0.7343113052034034;0.9999872551318376
44.901582;1.0352001503677188;0.7434162028724556;0.7180799038662271;-0.029123336327242136;-0.02813209119737647;1.0353352970310872;9.999824949061509;0.7342714362216463;0.007419055586257207;1.0451882781562785;1.000037817188455;0.7343100909177889;0.9999868495074753
44.911582;1.035201785701964;0.7434167849361135;0.7180795533115546;-0.029123336361640724;-0.028132091370292857;1.0353355181818211;9.999836801283033;0.7342703965112853;0.007419041394906069;1.045188855477017;1.000038047487294;0.7343088904739148;0.9999864792100981
44.921582;1.0352033284247113;0.7434173963000612;0.7180792245959315;-0.029123336383078676;-0.028132091537306225;1.0353356652031487;9.999849433206979;0.7342693244822374;0.00741902728136593;1.0451893433348678;1.000038223480371;0.7343077069442558;0.9999861442293738
44.931582;1.0352047696816151;0.7434180349597492;0.7180789191495566;-0.029123336393027756;-0.028132091696460908;1.0353357385575443;9.999862825922179;0.7342682234983055;0.007419013273035259;1.0451897414702358;1.0000383464989788;0.7343065436248877;0.9999858428833122
44.941582;1.0352061008802853;0.7434186991001233;0.718078637988102;-0.02912333639325061;-0.028132091845786075;1.0353357387476738;9.99987693457245;0.7342670972113444;0.007418999387187231;1.045190050749512;1.0000384192196041;0.7343054047691419;0.9999855728998668
44.951582;1.0352073155051653;0.743419387766083;0.7180783819153221;-0.029123336385694323;-0.028132091983155326;1.0353356665366495;9.999891695612872;0.7342669493515026;0.00741898563819048;1.045190274027458;1.0000384445478443;0.7343052958312601;0.9999853320957991
44.961582;1.0352084093966385;0.7434201005242009;0.7180781512529831;-0.029123336372411414;-0.028132092106446124;1.0353355241201616;9.99990703652385;0.7342657841854506;0.007418972045971548;1.0451904160641747;1.0000384239940858;0.7343042231182332;0.9999851189386006
44.971582;1.0352093801512514;0.7434208360079886;0.7180779456909021;-0.029123336355504466;-0.028132092213881608;1.0353353163279484;9.999922882646306;0.7342646064700299;0.0074189586364623765;1.0451904821157798;1.000038357305711;0.7343031929493582;0.9999849332983654
44.981582;1.0352102268270136;0.7434215915392437;0.7180777644809123;-0.029123336336926525;-0.028132092303965833;1.0353350502047507;9.999939167447627;0.7342634208011067;0.007418945435135183;1.0451904768598639;1.000038243822761;0.7343022116728608;0.9999847766000401
44.991582;1.0352109499343882;0.7434223640781011;0.7180776065007493;-0.029123336318328835;-0.02813209237528114;1.0353347333468352;9.999955835050459;0.7342622311804193;0.007418932464136291;1.045190404530905;1.0000380838876464;0.7343012855967653;0.9999846510595499
45.001582;1.0352115513720714;0.743423150720176;0.7180774701675449;-0.029123336301089785;-0.028132092426576175;1.0353343729578677;9.999972829694602;0.7342610412321804;0.007418919743974232;1.0451902697779436;1.0000378787988782;0.7343004206436698;0.9999845587094344
45.011582;1.035212033772712;0.7434239487755242;0.7180773533629075;-0.02912333628646083;-0.028132092456961806;1.0353339764859488;9.999990091072055;0.7342598549465991;0.007418907296298486;1.0451900783585881;1.0000376301676173;0.7342996215704467;0.9999845013139916
45.021582;1.0352123994680045;0.743424756186342;0.7180772534211439;-0.029123336275750245;-0.028132092465969406;1.0353335521957376;10.000007563232767;0.7342586773772593;0.007418895147378349;1.0451898366324264;1.0000373397733515;0.7342988915157767;0.9999844810788151
45.031582;1.0352126505259653;0.7434255715519374;0.7180771672703296;-0.029123336270407876;-0.028132092453371123;1.0353331083667876;10.000025202752402;0.7342575146679923;0.007419883326585689;1.0451895504257729;1.0000370094891233;0.734298242138049;0.999984500847697
45.041582;1.0352127900079295;0.743426393415481;0.7180770917579312;-0.029123336272014095;-0.02813209241896121;1.035332652603527;10.000042975551732;0.7342563735534338;0.007419871858630776;1.0451892247044021;1.0000366409199462;0.7342976535425586;0.9999845635132633
45.051582;1.0352128229616215;0.7434272198010597;0.71807702390253;-0.02912333628229502;-0.028132092362565225;1.0353321924870913;10.000060847114655;0.7342552608856302;0.007419860755422989;1.0451888636642268;1.0000362352862517;0.7342971355691879;0.9999846713519029
45.061582;1.0352127563637548;0.7434284273109445;0.7180773268009842;-0.029125019609676353;-0.028133718296785706;1.0353317361725105;10.000078774702533;0.734254183092603;0.007419850011307672;1.0451884706404917;1.0000357938158726;0.7342966879404215;0.9999848255772104
45.071582;1.0352125980560163;0.7434292563221487;0.7180772662721026;-0.029125019642168192;-0.028133718196748245;1.035331291565905;10.000096710869819;0.734253145572439;0.007419839603147517;1.0451880481777553;1.000035318035531;0.7342963103243484;0.9999850261524788
45.081582;1.0352123552746981;0.7434300832706606;0.7180772061428036;-0.029125019686907713;-0.028133718075693055;1.0353308651157065;10.000114618127887;0.7342521528656694;0.007419829496255875;1.0451875981393237;1.0000348091006785;0.7342960016426371;0.9999852721301012
45.091582;1.0352120340272892;0.7434309057504488;0.7180771443823356;-0.029125019743513444;-0.02813371793425605;1.0353304617421757;10.000132475776295;0.7342512094187507;0.007419819656620932;1.0451871219613187;1.0000342669503648;0.7342957593474443;0.9999855625359213
45.101582;1.0352116394661082;0.7434317217138147;0.7180770785599582;-0.029125019811090145;-0.028133717773095278;1.0353300856908014;10.000150274431684;0.734250319696253;0.007419810060778285;1.045186621398523;1.0000336911858025;0.7342955793893471;0.9999858968534525
45.111582;1.035211176249917;0.7434325293334981;0.7180770059813689;-0.0291250198883772;-0.02813371759314669;1.0353297409093378;10.000168011930436;0.734249487649815;0.007419800695752971;1.0451860990127302;1.0000330830058732;0.7342954567002099;0.9999862742351966
45.121582;1.0352106487227433;0.743433326859719;0.7180769239694803;-0.029125019973636385;-0.028133717395537137;1.0353294301810547;10.00018569194437;0.734248716208169;0.007419791558298096;1.045185557498714;1.0000324456341791;0.7342953854960774;0.9999866922819999
45.131582;1.0352100611116457;0.7434341128614825;0.718076829765606;-0.029125020064638966;-0.02813371718140343;1.0353291539826175;10.000203321518477;0.7342480069369128;0.007419782657760625;1.0451849985407085;1.0000317830647043;0.734295359149635;0.9999871468552677
45.141582;1.0352094177398137;0.7434348864223408;0.718076720351049;-0.02912502015882065;-0.028133716951935516;1.0353289103492553;10.000220908541445;0.7342473599576784;0.007419774018325371;1.0451844224828692;1.0000310989159666;0.7342953701710545;0.999987632803083
45.151582;1.0352087235497711;0.7434356473218482;0.718076592546944;-0.029125020253253663;-0.028133716708385513;1.0353286955715726;10.00023845906487;0.7342467739359925;0.0074197656822832915;1.0451838288234552;1.000030396254955;0.7342954106611038;0.9999881443380005
45.161582;1.0352079846278446;0.7434363959622459;0.7180764434163327;-0.029125020344539572;-0.028133716451891708;1.0353285047401746;10.000255972792738;0.7342462460876689;0.007419757710413326;1.045183217071894;1.000029678424701;0.7342954725990275;0.999988674866156
45.171582;1.035206232108985;0.7434364385987721;0.718076276707132;-0.029124835339079776;-0.02813356390623873;1.0353283317491522;10.000273440019146;0.7342457728179452;0.007419750174009116;1.0451825876424254;1.0000289500086215;0.7342955476961235;0.9999892170698319
45.181582;1.035205423100983;0.7434371650318761;0.7180760791944041;-0.02912483541364411;-0.028133563626365612;1.035328169191194;10.000290846048543;0.7342453508435364;0.007419743143710258;1.045181942212401;1.000028216538118;0.7342956275391486;0.999989763046403
45.191582;1.0352045857585679;0.7434378819562262;0.7180758564242945;-0.029124835475735005;-0.028133563336106143;1.03532800879527;10.000308176900498;0.7342449776099033;0.007419736681660292;1.0451812834041319;1.0000274831459732;0.7342957042430475;0.999990304240073
45.201582;1.0352037217171315;0.7434385900374968;0.7180756087348675;-0.029124835523513106;-0.02813356303651755;1.0353278422585435;10.000325415595642;0.7342446507525299;0.007419730839480854;1.0451806141164004;1.0000267534034917;0.7342957711334358;0.9999908320113713
45.211582;1.0352028317029347;0.7434392890865558;0.7180753370909274;-0.029124835555582235;-0.02813356272826753;1.0353276613799625;10.000342533451512;0.7342443677501336;0.007419725661055227;1.0451799367784493;1.0000260290154455;0.7342958233627989;0.9999913385491592
45.221582;1.0352019165598936;0.7434399783248141;0.7180750429607178;-0.02912483557094185;-0.028133562411417207;1.0353274573645097;10.000359487736437;0.7342441264641294;0.0074197211829299834;1.0451792529159978;1.0000253102620351;0.7342958583922771;0.9999918170207244
45.231582;1.0352009771978716;0.743440656687781;0.7180747282264687;-0.02912483556900361;-0.028133562085917854;1.0353272207250843;10.00037622554782;0.7342439259474661;0.007419717430078706;1.04517856327293;1.0000245965476797;0.734295875882388;0.9999922612653941
45.241582;1.0352000143709332;0.7434413226539206;0.7180743952122656;-0.029124835549475005;-0.02813356175197289;1.0353269421437479;10.000392687516488;0.734243766709452;0.00741971441397058;1.0451778678503905;1.000023886789495;0.7342958768825014;0.9999926658730838
45.251582;1.0351990290526931;0.7434419740790428;0.7180740469435651;-0.029124835512152218;-0.02813356140964461;1.035326612919985;10.000408809626162;0.7342436503871608;0.007419712130984445;1.0451771655505282;1.000023179809071;0.7342958626252447;0.9999930264861202
45.261582;1.0351980234268068;0.7434426082756833;0.7180736871116029;-0.029124835456855853;-0.02813356105837935;1.0353262250255257;10.000424522123163;0.7342435790922206;0.007419710558429427;1.0451764541562782;1.0000224743011719;0.7342958336110483;0.9999933396045143
45.271582;1.035197001823901;0.743443222140526;0.7180733190909588;-0.029124835383476547;-0.028133560697137957;1.0353257718918822;10.000439746239682;0.7342435545852394;0.007419709658517499;1.0451757303949916;1.00002176814262;0.7342957894204953;0.9999936023320228
45.281582;1.0351959702348545;0.7434438124678818;0.718072944961042;-0.029124835291914408;-0.02813356032480527;1.0353252490178981;10.00045439247736;0.7342435778097236;0.007419709391600425;1.0451749898554326;1.00002105829869;0.7342957286362027;0.9999938127503215
45.291582;1.0351949347413645;0.7434443763884446;0.7180725656280006;-0.029124835182074343;-0.02813355994047481;1.0353246533955132;10.000468363049706;0.7342436488990336;0.007419709724993297;1.045174227798267;1.000020341749308;0.7342956485233156;0.9999939700483891
45.301582;1.0351939008995914;0.7434449118531474;0.7180721815938781;-0.029124835054048115;-0.02813355954371227;1.0353239828899412;10.000481559998205;0.7342437669764587;0.007419710630879218;1.045173440370968;1.0000196159453316;0.734295545090523;0.9999940738669872
45.311582;1.0351928745426817;0.7434454180787677;0.7180717937585942;-0.029124834908346005;-0.028133559134672425;1.0353232360189635;10.000493898903477;0.734243929928546;0.007419712080679183;1.0451726251124658;1.0000188785786008;0.7342954139896143;0.9999941239158155
45.321582;1.0351918623684517;0.7434458953041062;0.7180714036585917;-0.029124834746063085;-0.028133558713947265;1.0353224116467945;10.000505322678961;0.7342441348663186;0.007419714046478114;1.045171781096333;1.0000181276751707;0.734295251538791;0.9999941204645574
45.331582;1.0351908712222773;0.7434463439946012;0.7180710127025932;-0.02912483456877055;-0.028133558282444023;1.0353215091662415;10.000515801582166;0.7342443790109501;0.007419716509286427;1.0451709086582874;1.0000173617656969;0.7342950547731499;0.9999940648011875
45.341582;1.035189906993258;0.7434467644887113;0.7180706213310777;-0.029124834378218733;-0.028133557841308478;1.0353205289410186;10.000525317410219;0.7342446602634853;0.007419719463002267;1.0451700088154603;1.0000165794725597;0.734294820897888;0.9999939590546212
45.351582;1.0351889740687417;0.7434471568784151;0.718070229148251;-0.02912483417623219;-0.028133557391719206;1.0353194719972811;10.000533852542361;0.7342449773557639;0.007419722910073613;1.0451690831164284;1.000015778930136;0.7342945474673042;0.9999938062059488
45.361582;1.0351880753242175;0.7434475208319961;0.7180698354844626;-0.02912483396466787;-0.028133556934654178;1.0353183393771568;10.000541393863427;0.7342453299015322;0.007419726856397284;1.0451681334571432;1.000014957900829;0.7342942334331967;0.999993610646068
45.371582;1.0351872127660762;0.743447855970207;0.7180694394990944;-0.029124833745197903;-0.028133556470794022;1.0353171319704988;10.00054793874708;0.734245718282686;0.0074197313094253835;1.0451671616735996;1.0000141143382222;0.7342938795959154;0.9999933782458602
45.381582;1.035186388155995;0.7434481626143735;0.7180690400694651;-0.029124833519263017;-0.028133556000712587;1.0353158508602496;10.000553492669368;0.7342461432518247;0.007419736276557486;1.045166169606731;1.0000132461812221;0.7342934877542395;0.9999931157221338
45.391582;1.0351856027627804;0.7434484422127535;0.7180686359361483;-0.029124833288444667;-0.02813355552520688;1.0353144979270594;10.000558061973218;0.7342466057871301;0.0074197417628633945;1.0451651595263423;1.0000123505055456;0.7342930595910885;0.9999928303388952
45.401582;1.0351848570037898;0.743448697232552;0.7180682259450167;-0.02912483305474046;-0.028133555045380114;1.0353130765399126;10.000561652932857;0.7342471074951253;0.007419747768696756;1.0451641344759062;1.0000114233998572;0.7342925959007561;0.9999925301430275
45.411582;1.0351841506898543;0.7434489307614652;0.7180678089140088;-0.029124832820307218;-0.028133554562561443;1.0353115917890976;10.000564279730227;0.7342476508433247;0.007419754289137863;1.0451630981019933;1.0000104606500029;0.7342920965271069;0.9999922238866411
45.421582;1.0351834832618498;0.7434491461963555;0.7180673831879936;-0.029124832587129057;-0.028133554078308757;1.035310049800374;10.000565967908924;0.7342482388531093;0.007419761318784722;1.0451620536993267;1.0000094584557333;0.7342915615266473;0.9999919203483101
45.431582;1.0351828536000147;0.7434493469250248;0.718066946686172;-0.029124832357018647;-0.028133553594314645;1.0353084567045683;10.000566747652035;0.7342488746669669;0.007419768858274512;1.0451610031422733;1.0000084138361842;0.7342909924200514;0.9999916282766119
45.441582;1.035182260007617;0.743449535752842;0.7180664975978038;-0.029124832131651304;-0.028133553112110243;1.0353068178359692;10.000566649618952;0.7342495612244528;0.007420776913892684;1.0451599465213106;1.0000073243738976;0.7342904024720339;0.9999913573764948
45.451582;1.0351817003093098;0.7434497145404825;0.7180660348019104;-0.02912483191250328;-0.02813355263282913;1.0353051373002984;10.000565707910342;0.7342503011927201;0.007420785488155877;1.0451588826616012;1.0000061877497755;0.7342897758581292;0.9999911183106637
45.461582;1.0351811715943242;0.7434498847334018;0.7180655573991899;-0.029124831700922033;-0.02813355215713484;1.0353034183449774;10.000563963234034;0.734251097060835;0.007420794570780184;1.0451578099454872;1.0000050020599618;0.7342891275885033;0.9999909212470842
45.471582;1.0351806705105244;0.743450048437686;0.7180650640049034;-0.02912483149812941;-0.028133551685181956;1.0353016644617452;10.000561468323268;0.7342519508492641;0.007420804140060898;1.0451567264724333;1.000003766473136;0.7342884623223065;0.999990774975748
45.481582;1.0351801942480499;0.7434502090563704;0.7180645527651569;-0.029124831304856696;-0.02813355121660076;1.0352998801039373;10.00055829491965;0.7342528635120485;0.0074208141685707775;1.045155629601582;1.0000024811666448;0.7342877843901126;0.9999906870709058
45.491582;1.035179740843171;0.7434503713498205;0.7180640218868473;-0.02912483112101017;-0.028133550750584716;1.0352980705252937;10.000554529789389;0.7342538348597614;0.007420824623690557;1.0451545156644726;1.00000114659596;0.7342870982175289;0.9999906642590977
45.501582;1.035179308738941;0.7434505412829812;0.718063470030162;-0.02912483094589391;-0.028133550286243675;1.0352962414324034;10.000550261823438;0.7342548641700317;0.007420835469193269;1.0451533802333473;0.9999997630263783;0.7342864083535184;0.9999907126734134
45.511582;1.035178896368949;0.7434507252047335;0.7180628966152127;-0.029124830778786328;-0.028133549823212468;1.0352943985891645;10.000545574850406;0.7342559508447193;0.00742084667298257;1.045152219187784;0.9999983307676358;0.7342857189530285;0.9999908377462344
45.521582;1.0351785021116462;0.7434509285799148;0.718062302107808;-0.02912483061921685;-0.028133549362016747;1.0352925472830163;10.000540545070653;0.7342570944916914;0.007420858213069852;1.0451510301838685;0.9999968501135987;0.7342850334901263;0.9999910438262711
45.531582;1.0351781249069951;0.7434511557549672;0.7180616879137087;-0.02912483046679287;-0.028133548903937173;1.0352906923311798;10.000535235836146;0.7342582940658022;0.007420870076678327;1.04514981339711;0.9999953205153128;0.7342843548918518;0.9999913339730807
45.541582;1.035177764897338;0.7434514106761341;0.7180610556792937;-0.029124830321103315;-0.028133548450694778;1.0352888384977006;10.000529695888273;0.734259546894062;0.007420882256083535;1.0451485709537796;0.9999937403840571;0.7342836854149357;0.9999917101194552
45.551582;1.0351774233403421;0.7434516971877142;0.7180604066513108;-0.02912483018192812;-0.02813354800414272;1.0352869904362514;10.000523967199483;0.7342608490976569;0.007420894747638253;1.0451473057294327;0.9999921078490531;0.7342830263299652;0.9999921735369448
45.561582;1.0351771022549767;0.7434520189060372;0.718059741705515;-0.029124830049414813;-0.028133547565941677;1.0352851525788813;10.000518095323041;0.7342621969984735;0.0074209075546606594;1.045146020837658;0.9999904214187327;0.7342823779790181;0.9999927253288863
45.571582;1.035176804111638;0.7434523793797362;0.7180590615642717;-0.02912482992397934;-0.028133547137355705;1.0352833296439043;10.000512132382893;0.7342635879659493;0.007420920686738658;1.0451447197665507;0.9999886805000789;0.7342817401972643;0.9999933664661371
45.581582;1.0351765312751746;0.7434527820468683;0.7180583669172087;-0.029124829806076825;-0.028133546719379895;1.0352815273599578;10.000506129420337;0.7342650202317588;0.007420934153592955;1.0451434061131841;0.9999868853865087;0.7342811127300143;0.999994097183805
45.591582;1.0351762853962896;0.7434532295355534;0.7180576585099262;-0.0291248296961052;-0.028133546313148978;1.0352797531623934;10.00050012587597;0.7342664920888649;0.007420947961009612;1.045142083174672;0.9999850363065617;0.7342804954760411;0.9999949164068737
45.601582;1.0351760674531458;0.7434537235753378;0.7180569368798466;-0.029124829594407552;-0.028133545920147406;1.0352780162547313;10.00049414887833;0.7342680012835624;0.007420962111829904;1.045140754013013;0.9999831332095217;0.7342798887158773;0.9999958215956755
45.611582;1.0351758780742977;0.7434542660023813;0.7180562019068787;-0.029124829501274194;-0.028133545541944905;1.0352753263078567;10.000488219334859;0.734269544841365;0.007420976608255655;1.0451394218336594;0.9999811767152292;0.7342792932616462;0.999996808648797
45.621582;1.0351757169720046;0.7434548592426873;0.7180554526891876;-0.029124829416989108;-0.028133545179841242;1.0352736919404966;10.000482355101619;0.734271119020018;0.007420991454417513;1.0451380904418162;0.9999791681046194;0.7342787102095211;0.999997872166494
45.631582;1.0351755824565811;0.7434555057133949;0.7180546878209872;-0.02912482934190703;-0.028133544834731877;1.0352721200650463;10.000476573986399;0.7342727195663;0.00742100665616293;1.0451367640644371;0.9999771080744986;0.7342781406266782;0.9999990061310318
45.641582;1.0351754724412932;0.7434562072339124;0.718053905893179;-0.0291248292766351;-0.028133544507115624;1.0352706158214204;10.000470899196689;0.7342743423204615;0.007421022214967577;1.045135446328165;0.9999749960404541;0.7342775857781451;1.0000002043111198
45.651582;1.0351753853380328;0.7434569649818809;0.7180531057335015;-0.029124829222212042;-0.028133544197198466;1.0352691833162355;10.00046536191062;0.7342759838786992;0.007421038124084728;1.0451341396751002;0.9999728303623382;0.7342770473571786;1.000001460437055
45.661582;1.0351753196622329;0.7434577797224478;0.7180522858959729;-0.029124829179963983;-0.028133543904998122;1.0352678268711977;10.00045999761088;0.7342776420486794;0.007421054369298372;1.0451328458744382;0.9999706088070727;0.7342765271871982;1.0000027682232064
45.671582;1.0351752736973165;0.7434586518659192;0.7180514438796021;-0.02912482915122286;-0.02813354363033721;1.0352665511600443;10.000454840345848;0.734279315737646;0.007421070924175252;1.045131566980729;0.9999683293883114;0.734276027124145;1.0000041213311963
45.681582;1.0351752454969405;0.7434595810776619;0.7180505762974732;-0.02912482913727179;-0.02813354337283741;1.0352653600111525;10.000449921872832;0.7342810044022516;0.00742108774224144;1.0451303058388548;0.9999659913264315;0.7342755494790184;1.0000055136165495
45.691582;1.0351752326560566;0.7434605659183419;0.7180496801774452;-0.029124829139432675;-0.02813354313187765;1.0352642552748752;10.000445277323646;0.7342827076179267;0.00742110475841877;1.04512906566194;0.9999635947892428;0.734275097288191;1.0000069393302498
45.701582;1.0351752323327104;0.743461604227177;0.7180487541603838;-0.029124829159091033;-0.02813354290636495;1.0352632366479004;10.000440954667605;0.7342844250998742;0.007421121898778261;1.0451278497447931;0.9999611395230054;0.7342746739207184;1.0000083934284196
45.711582;1.0351752414441981;0.7434630725090362;0.71804816472282;-0.029126512502581338;-0.02813516870715075;1.0352623024593564;10.000437019945794;0.7342861570560881;0.007421139088971524;1.0451266623108555;0.9999586244490227;0.7342742824115416;1.0000098722112056
45.721582;1.035175256772768;0.7434642109369148;0.7180471823567702;-0.02912651256098782;-0.02813516850717452;1.0352614503610833;10.000433550058917;0.7342879042697638;0.007421156259447636;1.0451255092758662;0.9999560486976234;0.7342739253046733;1.0000113733697003
45.731582;1.0351752753482741;0.7434653958443292;0.7180461760180328;-0.029126512640030845;-0.028135168316939123;1.0352606770929376;10.000430619202142;0.734289667697633;0.0074211733516631575;1.045124397705392;0.9999534122955779;0.7342736049558488;1.00001289517792
45.741582;1.0351752948339974;0.7434666248373232;0.7180451490371302;-0.02912651274012077;-0.02813516813460805;1.035259978236148;10.000428289250221;0.7342914481675272;0.007421190323677729;1.0451233345533462;0.9999507161750619;0.7342733237545639;1.000014435557217
45.751582;1.0351753134191184;0.7434678955714471;0.7180441050318599;-0.029126512861351966;-0.028135167958733092;1.0352593486757147;10.000426606287894;0.7342932465904413;0.007421207149528438;1.0451223255936455;0.9999479626146278;0.7342730840728667;1.0000159913502706
45.761582;1.035175329257366;0.7434692057210136;0.7180430481099837;-0.029126513003251264;-0.028135167788243855;1.0352587830148925;10.000425601652083;0.7342950642538381;0.007421223812689636;1.0451213747024684;0.9999451558290311;0.7342728880155531;1.000017558253223
45.771582;1.0351753401177566;0.7434705531395445;0.7180419824551149;-0.02912651316474937;-0.028135167622154192;1.0352582754907866;10.000425292856296;0.7342969023265645;0.007421240297856728;1.0451204835227845;0.9999423018867184;0.7342727370680173;1.0000191317845455
45.781582;1.0351753437120566;0.743471935934087;0.7180409115767428;-0.029126513344576298;-0.028135167459461093;1.0352578202802354;10.00042568448265;0.734298760710471;0.007421256586363437;1.0451196511113197;0.9999394081862573;0.7342726318725094;1.0000207081436565
45.791582;1.0351753379564432;0.7434733522476247;0.718039838161208;-0.029126513541379496;-0.02813516729949349;1.0352574121847598;10.000426774381348;0.7343006376067797;0.007421272657391822;1.0451188732061205;0.9999364826847791;0.7342725725405415;1.0000222840491546
45.801582;1.0351753208371692;0.7434747999451615;0.7180387647372283;-0.029126513753490537;-0.028135167142161247;1.0352570462039659;10.000428559974484;0.7343025303666689;0.0074212884886937;1.0451181425955314;0.9999335329170893;0.7342725590403133;1.000023856547599
45.811582;1.035175290417159;0.7434762763415877;0.7180376942733571;-0.029126513978958848;-0.02813516698768884;1.0352567160815072;10.000431033378556;0.7343044364429283;0.007421304054578889;1.0451174510466434;0.9999305652499932;0.7342725908277928;1.0000254232857013
45.821582;1.0351752449914764;0.7434777780906572;0.7180366297270917;-0.029126514215746593;-0.02813516683628841;1.0352564136043418;10.000434170002935;0.7343063532393103;0.007421319327982904;1.045116790560595;0.9999275844099972;0.7342726664337093;1.000026982565458
45.831582;1.0351751831372347;0.7434793014771156;0.7180355732073459;-0.029126514461729543;-0.028135166688111182;1.0352561294093752;10.0004379293111;0.734308277369624;0.007421334286992916;1.0451161534430808;0.9999245933456511;0.7342727838800653;1.0000285330752248
45.841582;1.0351751033268606;0.7434808429438333;0.7180345261645595;-0.029126514714749616;-0.0281351665431429;1.0352558542864108;10.000442270483898;0.7343102044824642;0.0074213489186393;1.045115532491298;0.9999215935851066;0.734272941364491;1.0000300734387195
45.851582;1.0351750029933227;0.7434823994697766;0.7180334902981396;-0.029126514972870186;-0.028135166400956393;1.035255580108954;10.000447165269701;0.7343121299184383;0.0074213632168735975;1.0451149212657662;0.9999185860191536;0.7342731378068055;1.0000316016155133
45.861582;1.0351748781388104;0.7434839687713278;0.7180324679923548;-0.029126515234454864;-0.028135166260686156;1.035255300534643;10.000452597613625;0.7343140497564923;0.00742137717724812;1.045114314055266;0.9999155721275813;0.7342733732220106;1.0000331146313937
45.871582;1.0351747244634566;0.7434855493252663;0.7180314620939714;-0.029126515497985582;-0.028135166121214715;1.035255011029247;10.000458556433832;0.7343159611968487;0.0074213907921342305;1.045113705840663;0.9999125545238973;0.7342736483348911;1.0000346088935554
45.881582;1.0351745388983857;0.743487140187695;0.7180304754141129;-0.029126515761992277;-0.028135165981321326;1.0352547076925356;10.00046503304336;0.7343178617927738;0.007422404048255866;1.0451130923111678;0.9999095357158475;0.7342739736388608;1.000036080836718
45.891582;1.0351743200133452;0.743488740925244;0.7180295103110229;-0.029126516025189376;-0.028135165839866357;1.0352543860689174;10.000472024329834;0.7343197486269997;0.007422416927434363;1.0451124694753975;0.9999065167818239;0.7342743283401303;1.0000375274034008
45.901582;1.0351740676519976;0.7434903516287458;0.7180285686861904;-0.02912651628659836;-0.028135165695944923;1.0352540412326159;10.000479534554312;0.7343216183433626;0.007422429411340682;1.0451118330090527;0.9999034980170303;0.734274721113375;1.0000389460143
45.911582;1.035173782685858;0.743491972437788;0.7180276520925271;-0.029126516545523166;-0.02813516554880513;1.0352536684109561;10.000487575067256;0.7343234677202023;0.007422441490071554;1.0451111782613944;0.9999004803799169;0.7342751500759633;1.0000403345320699
45.921582;1.0351734668249732;0.7434936027929259;0.7180267614863032;-0.029126516801429216;-0.028135165397787643;1.0352532629540887;10.000496163240506;0.7343252942925889;0.007422453173007627;1.0451105006555528;0.9998974659340528;0.7342756134525236;1.0000416915968
45.931582;1.035173122195071;0.7434952414712744;0.7180258970390856;-0.029126517053796458;-0.02813516524249048;1.0352528202096145;10.000505314120126;0.7343270971279365;0.00742246449179017;1.0451097949987305;0.9998944580860106;0.7342761100998622;1.0000430167445837
45.941582;1.0351727511304456;0.7434968872936666;0.7180250584301143;-0.02912651730197124;-0.02813516508291054;1.0352523360975654;10.000515024738261;0.734328877609484;0.007422475487276585;1.0451090540931707;0.9998914624763934;0.7342766396270874;1.0000443095704883
45.951582;1.0351723568548301;0.7434985392102776;0.7180242454838586;-0.029126517545096976;-0.02813516491939116;1.0352518075395496;10.000525268196546;0.7343306389549283;0.007422486193718248;1.0451082687986122;0.9998884872425007;0.7342772022533758;1.0000455683093445
45.961582;1.0351719442125469;0.7435001957293986;0.7180234587942784;-0.029126517782203022;-0.028135164752338133;1.0352512321517655;10.000536002709344;0.7343323843715084;0.007422496637578098;1.0451074295000489;0.9998855415083843;0.7342777983603367;1.0000467895941028
45.971582;1.0351715191643904;0.7435018546790472;0.718022699696381;-0.029126518012390044;-0.028135164581754843;1.0352506079819186;10.000547179733534;0.7343341160825094;0.007422506846244244;1.0451065271800726;0.9998826331581571;0.7342784277846971;1.0000479694836981
45.981582;1.0351710877154983;0.7435035134139;0.718021969515186;-0.02912651823491325;-0.028135164406894224;1.0352499337897172;10.00055874640127;0.7343358359187435;0.007422516851135496;1.0451055541178353;0.9998797678455148;0.7342790897227668;1.0000491037021364
45.991582;1.0351706554715974;0.7435051691550286;0.7180212688615051;-0.029126518448909858;-0.028135164226296177;1.0352492096013424;10.000570647180398;0.7343375456068106;0.007422526685909634;1.0451045048555834;0.9998769497306049;0.734279783365111;1.0000501873031726
46.001582;1.0351702275475045;0.7435068192781362;0.718020597224598;-0.029126518652861002;-0.028135164038231297;1.0352484365910293;10.000582819079376;0.7343392462366459;0.007422536385727778;1.0451033765144278;0.9998741830307682;0.7342805083344834;1.0000512152657877
46.011582;1.035169808473723;0.7435084610629731;0.7180199525763219;-0.02912651884435923;-0.028135163841211914;1.0352476159662456;10.00059518427205;0.7343409379831869;0.007422545981995498;1.045102168171774;0.9998714734000871;0.7342812645758918;1.0000521831341591
46.021582;1.035169402610794;0.7435100910200443;0.7180193313901209;-0.0291265190204348;-0.028135163634111254;1.0352467483753531;10.000607656477037;0.7343426202959833;0.007422555493663627;1.0451008804154593;0.9998688282689843;0.734282052092241;1.0000530865752555
46.031582;1.035169014930198;0.7435117047237626;0.7180187296545318;-0.029126519178071172;-0.028135163416004742;1.035245834216426;10.000620155447793;0.7343442921730771;0.007422564923848301;1.0450995150789701;0.9998662558098191;0.7342828709243246;1.0000539209472892
46.041582;1.0351686515146343;0.7435132973721214;0.7180181442729655;-0.029126519314528098;-0.028135163186182543;1.0352448736292217;10.000632613929087;0.7343459522813485;0.007422574264642824;1.0450980744177123;0.9998637638502925;0.7342837213107869;1.0000546819992544
46.051582;1.0351683194024872;0.7435148646509492;0.7180175736198212;-0.029126519427390536;-0.02813516294437473;1.035243866488804;10.00064497697137;0.7343475988536533;0.007422583508209329;1.0450965600910826;0.9998613600341877;0.7342846035511518;1.0000553665002565
46.061582;1.0351680254585929;0.7435164034624424;0.7180170172390332;-0.029126519514441764;-0.0281351626909427;1.0352428129044546;10.000657196283875;0.7343492296592604;0.0074225926530131926;1.0450949726548502;0.999859052327619;0.734285517512203;1.0000559718722462
46.071582;1.0351677752131865;0.7435179119188494;0.7180164755518691;-0.029126519573613126;-0.028135162426835333;1.035241713415746;10.000669221515992;0.7343508423821876;0.007422601694437597;1.0450933115413372;0.9998568489438419;0.7342864622473928;1.0000564962992755
46.081582;1.0351675729744436;0.7435193889139274;0.7180159497723596;-0.02912651960319913;-0.028135162153274558;1.0352405685937789;10.000680995492997;0.7343524348980629;0.007422610609969586;1.0450915753860754;0.9998547579820003;0.734287435872855;1.0000569396299728
46.091582;1.0351674223688156;0.7435208340207884;0.7180154418885771;-0.029126519602025846;-0.028135161871432546;1.035239378477193;10.000692457907602;0.7343540048872836;0.007422619356060428;1.0450897625991518;0.9998527869554914;0.7342884357788425;1.0000573032000708
