time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.101582;1.0351673263765035;0.7435222471110311;0.7180149545151175;-0.029126519569250674;-0.02813516158236012;1.0352381423814223;10.000703551415233;0.7343555498355264;0.007422627876919204;1.0450878718711034;0.9998509425751817;0.7342894594297996;1.0000575881330096
46.111582;1.0351672874480258;0.7435236274817261;0.7180144903296276;-0.02912651950409326;-0.028135161287073825;1.0352368589981478;10.000714220334508;0.7343570679676145;0.007422636114840205;1.0450859029924724;0.9998492308846946;0.7342905051887921;1.0000577935327024
46.121582;1.0351673074047076;0.7435249736300564;0.7180140513540242;-0.029126519405801347;-0.028135160986659895;1.0352355261016382;10.000724407074344;0.7343585587112814;0.007422644014276943;1.0450838579383888;0.999847657126761;0.7342915721355465;1.000057915732203
46.131582;1.0351673868212483;0.7435262837016484;0.7180136387228067;-0.02912651927368587;-0.02813516068238209;1.0352341408371208;10.00073405728876;0.7343600223393139;0.007422651517666363;1.045081740791295;0.9998462255111409;0.7342926590533163;1.0000579491993031
46.141582;1.0351675251517516;0.7435275556909751;0.7180132528192165;-0.029126519107189698;-0.02813516037574221;1.0352327014205829;10.000743126909548;0.73436145965941;0.007422658561007853;1.0450795566909172;0.9998449395345973;0.7342937637709559;1.0000578889430398
46.151582;1.035167721608542;0.7435287878355912;0.7180128929003309;-0.029126518906224853;-0.028135160068462818;1.0352312082428878;10.00075158311942;0.7343628716955123;0.007422665082109609;1.0450773114674061;0.9998438024910901;0.7342948832459695;1.0000577324580844
46.161582;1.035167975192835;0.7435299796931062;0.7180125566945254;-0.02912651867151682;-0.028135159762352275;1.0352296632336473;10.000759403678533;0.7343642592488867;0.0074226710347923405;1.0450750115725658;0.9998428176521799;0.7342960137399804;1.0000574795169657
46.171582;1.0351682836712641;0.7435311327961802;0.7180122412559049;-0.029126518404477064;-0.028135159459059332;1.0352280689538345;10.000766575197678;0.7343656228865855;0.007422676390175287;1.0450726634072405;0.9998419884451266;0.7342971508095736;1.0000571310001098
46.181582;1.035168643064963;0.7435322502698659;0.7180119441668227;-0.029126518106870315;-0.028135159159958928;1.0352264286247082;10.000773088059972;0.7343669632672353;0.007422681127565281;1.0450702728683317;0.9998413184698562;0.734298289587108;1.0000566884542532
46.191582;1.0351690487906924;0.7435333359019521;0.718011663482327;-0.029126517780696897;-0.028135158866253753;1.0352247468176123;10.000778927420928;0.7343682812914996;0.007422685226800249;1.045067845728153;0.9998408107252919;0.7342994252485492;1.0000561543207138
46.201582;1.0351694975865335;0.7435343932200519;0.7180113969312992;-0.029126517428164977;-0.028135158579071926;1.035223029426184;10.000784062774034;0.7343695781805037;0.007422688663967285;1.0450653883662264;0.999840466777356;0.7343005529483524;1.0000555320683038
46.211582;1.035169988362897;0.7435354250626848;0.7180111417924855;-0.02912651705157816;-0.02813515829955366;1.0352212823278342;10.000788448268795;0.7343708555668716;0.007422691411875273;1.0450629079628;0.9998402869253498;0.7343016677886844;1.0000548258954407
46.221582;1.0351705213034665;0.7435364336710686;0.7180108956739406;-0.029126516653103333;-0.028135158028978674;1.0352195102306314;10.000792038097488;0.7343721155198693;0.007422693446705105;1.0450604120368376;0.9998402707006971;0.7343027656128157;1.0000540403337415
46.231582;1.0351710961563196;0.7435374210907066;0.7180106571593887;-0.029126516234575846;-0.028135157768738185;1.0352177169530248;10.000794798922431;0.7343733605351767;0.007422694753539237;1.045057908307926;0.9998404169605423;0.7343038435231534;1.0000531801071582
46.241582;1.0351717111420609;0.7435383895698695;0.7180104257408191;-0.02912651579761558;-0.028135157520117214;1.035215906201072;10.000796706139734;0.7343745932570351;0.007422695323028941;1.045055404985385;0.9998407240777398;0.734304899395952;1.0000522501884765
46.251582;1.0351723630820167;0.7435393414235937;0.7180102015525516;-0.029126515343861938;-0.028135157284131053;1.0352140817577111;10.000797735181857;0.7343758158525846;0.007422695145607292;1.0450529110559252;0.9998411900888289;0.7343059313923012;1.0000512559684303
46.261582;1.0351730480799848;0.7435402783630188;0.7180099851290774;-0.029126514874976618;-0.028135157061502106;1.0352122477395733;10.000797860951044;0.7343770292862135;0.00742269421116301;1.045050436619875;0.9998418125304848;0.7343069380484691;1.000050203254188
46.271582;1.0351737619718127;0.7435412009978641;0.7180097772646106;-0.02912651439256361;-0.028135156852624608;1.0352104089597767;10.000797062705923;0.7343782329532645;0.007422692512168286;1.045047993019336;0.9998425884434079;0.7343079185218906;1.000049097833343
46.281582;1.0351745005434292;0.7435421089952592;0.7180095792278521;-0.029126513898288745;-0.028135156657450408;1.0352085702974163;10.000795327573305;0.734379425144837;0.00742269004673382;1.045045592673874;0.9998435142074212;0.7343088726028204;1.0000479453090798
46.291582;1.0351752596413017;0.7435430015660346;0.7180093926253508;-0.029126513394138444;-0.028135156475295818;1.0352067358510135;10.00079265080202;0.7343806037701658;0.007422686818467931;1.0450432488222956;0.9998445849965295;0.7343098006678588;1.000046751939508
46.301582;1.035176035099168;0.7435438777405816;0.7180092185145591;-0.02912651288252488;-0.0281351563046878;1.035204909067257;10.00078903005221;0.7343817663279794;0.007422682835406858;1.045040974855163;0.9998457947231554;0.7343107037072956;1.000045525693048
46.311582;1.0351768224876057;0.743544736459868;0.7180090570781256;-0.029126512366033693;-0.02813515614362738;1.0352030932316254;10.00078445454335;0.7343829092936942;0.007422678112434487;1.0450387829030883;0.999847136706581;0.7343115832151799;1.0000442760726551
46.321582;1.0351776167974613;0.7435455768437386;0.7180089083920256;-0.029126511846956225;-0.028135155990202724;1.035201291901162;10.00077890188895;0.7343840280372278;0.007422672671393103;1.0450366827192856;0.9998486046866045;0.7343124411727002;1.0000430128064286
46.331582;1.0351784126225603;0.7435463984520768;0.7180087729721355;-0.02912651132705438;-0.02813515584289147;1.0351995094211037;10.000772348315804;0.7343851178868726;0.007422666536803111;1.0450346819390157;0.9998501941128505;0.7343132799624738;1.000041744767358
46.341582;1.0351792051543205;0.743547201096918;0.718008651516084;-0.029126510807805737;-0.028135155700431933;1.0351977511239834;10.00076477728101;0.7343861753532177;0.007422659734215133;1.0450327865328712;0.9998519030341027;0.7343141015906793;1.0000404795709226
46.351582;1.035179991076416;0.7435479846488071;0.7180085446292568;-0.029126510290741862;-0.028135155561661164;1.035196022864068;10.000756177454253;0.7343871983653032;0.0074226522925703465;1.0450310008432508;0.9998537315329978;0.7343149069760393;1.0000392237315505
46.361582;1.0351807686479189;0.7435487493198043;0.7180084529629542;-0.02912650977738202;-0.028135155425414532;1.0351943303008062;10.000746542623725;0.7343881858475348;0.00742364424860623;1.0450293280552283;0.9998556799297557;0.7343157062644186;1.0000379832713484
46.371582;1.035181537314236;0.7435494957921667;0.7180083773141345;-0.029126509268851814;-0.028135155290473206;1.0351926786444232;10.000735878120285;0.7343891373631586;0.0074236356503472115;1.0450277703659712;0.9998577472963747;0.7343164789388797;1.0000367639401944
46.381582;1.035182297098584;0.7435502248156513;0.7180083183350779;-0.02912650876561956;-0.028135155155500136;1.0351910728618765;10.000724200185777;0.7343900530436887;0.00742362655842807;1.0450263287739323;0.999859931345413;0.7343172347353382;1.0000355706495672
46.391582;1.0351830477807429;0.743550936817205;0.7180082762153854;-0.029126508267570187;-0.028135155018893132;1.0351895177053196;10.000711528903198;0.7343909335567538;0.007423617048384955;1.0450250036177338;0.9998622292647382;0.7343179731555166;1.0000344071299958
46.401582;1.035183788095433;0.7435516317376122;0.7180082505007686;-0.029126507774282353;-0.02813515487871886;1.0351880169227903;10.000697885260408;0.7343917797845629;0.00742360721153692;1.0450237949781178;0.9998646386761194;0.7343186934751426;1.000033276678119
46.411582;1.0351845153119459;0.743552308926009;0.7180082396426435;-0.029126507285318928;-0.02813515473279281;1.0351865719053488;10.000683290317168;0.734392592439023;0.007423597150502407;1.045022702348635;0.9998671576640739;0.7343193948946573;1.0000321831425778
46.421582;1.0351852253582086;0.7435533458391403;0.7180086066789547;-0.029128190105522086;-0.028136780591459905;1.0351851813130213;10.000667765619223;0.7343933719194619;0.007423586972602671;1.0450217246377247;0.9998697835398404;0.7343200767772091;1.0000311309593348
46.431582;1.0351849375054814;0.743553288776536;0.7180086225981768;-0.029128004531941944;-0.02813662815028571;1.0351838421493098;10.0006513345136;0.7343941185820465;0.007423576784312118;1.0450208604235847;0.9998725119398194;0.7343207388598916;1.0000301245030208
46.441582;1.0351855971193946;0.7435539035299736;0.7180086386427049;-0.029128004057127174;-0.028136627975421772;1.0351825509886854;10.000634022163904;0.7343948336495629;0.007423566685361588;1.0450201075885288;0.9998753369049346;0.7343213812873897;1.0000291674317785
46.451582;1.0351862229330178;0.7435544935967904;0.7180086586196257;-0.029128003588623705;-0.02813662778817048;1.0351813044754339;10.00061586118131;0.7343955200781691;0.007423556763670788;1.0450194625487883;0.9998782510738897;0.7343220043503792;1.00002826261942
46.461582;1.0351868105767261;0.7435550560486821;0.7180086807153137;-0.02912800312678856;-0.028136627587719027;1.0351800986585693;10.0005968990692;0.7343961823504708;0.007423547094756502;1.0450189201365874;0.99988124608305;0.7343226085305921;1.0000274128069688
46.471582;1.0351873570881194;0.7435555869328659;0.7180087038389302;-0.029128002671488285;-0.028136627373486288;1.0351789275273726;10.000577193453587;0.7343968253902817;0.007423537745121473;1.0450184742963622;0.9998843134766633;0.7343231950879697;1.0000266210174618
46.481582;1.0351878606510159;0.7435560816456543;0.7180087281739885;-0.029128002222503925;-0.028136627144754404;1.0351777825713742;10.000556799655772;0.734397453574471;0.007423528776857636;1.0450181184674818;0.9998874454417189;0.734323766281056;1.000025890393263
46.491582;1.0351883210656845;0.7435565359146571;0.7180087551299348;-0.02912800177967627;-0.0281366269004999;1.0351766539480407;10.000535764165871;0.7343980708216146;0.0074235202492442445;1.0450178454850083;0.9998906348585515;0.7343243248379686;1.000025223875665
46.501582;1.0351887399740118;0.7435569468313661;0.7180087865218343;-0.029128001342666143;-0.028136626639590576;1.0351755316635622;10.000514128828208;0.7343986815919487;0.0074235122156359286;1.0450176478406015;0.9998938751046489;0.73432487344448;1.0000246238012744
46.511582;1.0351891196511989;0.7435573127924702;0.7180088239268043;-0.029128000910693435;-0.02813662636113773;1.0351744057800714;10.000491942567315;0.7343992912882354;0.007423504720651846;1.045017518009392;0.99989715988641;0.7343254146154381;1.0000240916268215
46.521582;1.0351894615902277;0.7435576327579003;0.7180088689779286;-0.0291280004825123;-0.028136626064718246;1.0351732664393936;10.000469266645062;0.734399905514938;0.007423497799207855;1.0450174483434047;0.9999004827581232;0.7343259505605377;1.0000236278852013
46.531582;1.0351897666529724;0.7435579059812994;0.7180089239485414;-0.029128000056729855;-0.028136625750357105;1.0351721048831088;10.00044616478302;0.7344005290537219;0.007423491474328564;1.0450174309416882;0.9999038360505761;0.7343264830135156;1.0000232320783928
46.541582;1.0351900361993067;0.7435581320254232;0.7180089918295928;-0.029127999632377617;-0.028136625418330792;1.0351709150154789;10.000422692836768;0.7344011652787521;0.007423485755043119;1.0450174576944562;0.9999072099685443;0.7343270135637358;1.0000229024231362
46.551582;1.0351902729678453;0.7435583106229066;0.7180090759747925;-0.02912799920920437;-0.028136625068952228;1.035169693866478;10.00039890054006;0.7344018161506619;0.007423480638711563;1.0450175207460324;0.9999105931691177;0.7343275444477493;1.000022635832753
46.561582;1.0351904816361808;0.7435584414828138;0.7180091796960226;-0.02912799878738951;-0.028136624702541874;1.035168440711139;10.000374834330085;0.734402482501912;0.007423476117270051;1.0450176137243978;0.9999139741677633;0.7343280787622425;1.000022428410313
46.571582;1.0351906687743853;0.7435585242454046;0.7180093062482207;-0.029127998367170147;-0.02813662431946556;1.035167155763416;10.000350533356157;0.7344031642932017;0.007423472181500075;1.0450177328734527;0.9999173419974448;0.7343286195587436;1.0000222758279962
46.581582;1.0351908419722669;0.7435585588121301;0.7180094592033677;-0.02912799794883782;-0.02813662392008626;1.03516583920105;10.00032603037793;0.7344038605575717;0.00742346882138668;1.0450178770300609;0.9999206860158312;0.7343291686310521;1.000022173037857
46.591582;1.0351910087550447;0.7435585455089405;0.7180096421946859;-0.029127997532954496;-0.02813662350488467;1.0351644908461448;10.000301358837971;0.7344045690998015;0.007423466023975416;1.0450180466110286;0.9999239955430125;0.734329726048096;1.0000221140655827
46.601582;1.035191175893724;0.7435584846258996;0.7180098578806358;-0.02912799712047928;-0.028136623074803094;1.0351631098518579;10.000276553053741;0.7344052867812796;0.007423463770999012;1.0450182425123362;0.9999272600806332;0.7343302906586656;1.0000220926043968
46.611582;1.0351913492614633;0.7435583761880064;0.7180101077900951;-0.02912799671269421;-0.02813662263140386;1.0351616940871957;10.00025164656284;0.7344060104294191;0.007423462040463092;1.0450184658303912;0.9999304698370555;0.7343308609640914;1.0000221026835499
46.621582;1.0351915340188669;0.7435582206364237;0.7180103934465824;-0.02912799631107914;-0.02813662217662132;1.0351602401495446;10.000226678433224;0.7344067373257834;0.0074234608102936375;1.0450187181173072;0.9999336154558923;0.7343314357089853;1.0000221386518007
46.631582;1.0351917348645794;0.7435580196522257;0.718010717186853;-0.02912799591722672;-0.028136621712410326;1.0351587437985506;10.000201698320744;0.7344074650289789;0.007423460058686918;1.045019001129606;0.9999366872638482;0.7343320137669201;1.0000221950425392
46.641582;1.0351919563338579;0.7435577759750487;0.7180110820015717;-0.029127995532604867;-0.028136621240654927;1.0351571998235485;10.000176763251643;0.7344081910693392;0.007423459761647921;1.0450193162962187;0.999939675510475;0.7343325932905774;1.0000222670070191
46.651582;1.0351922030505842;0.743557492446567;0.7180114911657033;-0.029127995158295086;-0.028136620763207755;1.0351556021158268;10.00015193235817;0.734409912966731;0.007423459890323112;1.0450196644432839;0.9999425716626388;0.7343341712386151;1.0000223511735478
46.661582;1.0351924800036096;0.7435571715499255;0.7180119480793477;-0.02912799479508024;-0.028136620281796563;1.0351539448457936;10.000127263874308;0.7344106284868479;0.007423460407144808;1.0450200452629672;0.9999453693679837;0.7343347442839768;1.0000224462214777
46.671582;1.0351927931736946;0.7435568158685082;0.7180124561061759;-0.029127994443716627;-0.028136619797952088;1.035152223922355;10.000102810888873;0.7344113356198133;0.0074234612638081916;1.0450204567485626;0.9999480646788637;0.7343353090831989;1.0000225524260098
46.681582;1.035193149927366;0.7435564286437482;0.7180130184441986;-0.02912799410499789;-0.028136619313173995;1.0351504376051894;10.000078614016163;0.734412032320457;0.007423462408582637;1.0450208959073812;0.9999506556395211;0.7343358623478428;1.000022670601538
46.691582;1.035193558345923;0.7435560135391487;0.7180136379745088;-0.029127993779621098;-0.028136618829179602;1.035148586096603;10.000054699196662;0.7344127164644986;0.0074234637974251155;1.0450213601758036;0.9999531410399223;0.7343364010542769;1.0000228014657577
46.701582;1.0351940260736876;0.743555573861471;0.718014317114894;-0.029127993468077148;-0.028136618347942337;1.0351466705563586;10.000031086261199;0.7344133860564748;0.007423465398128885;1.0450218474823247;0.9999555193283345;0.7343369232427943;1.000022945426269
46.711582;1.0351945597488634;0.7435551122359879;0.7180150579120003;-0.02912799317066521;-0.028136617871453953;1.0351446922098146;10.000007799185058;0.7344140393371186;0.007423467189916389;1.0450223554542735;0.9999577887211009;0.7343374281521311;1.0000231027466369
46.721582;1.0351951650398648;0.743554630973296;0.7180158620877177;-0.0291279928876295;-0.02813661740138476;1.0351426522169904;9.999984869621063;0.7344146746612542;0.0074234691639808136;1.0450228815340479;0.9999599478302653;0.7343379155220249;1.0000232742407424
46.731582;1.0351958466370714;0.7435541327175292;0.7180167311602654;-0.029127992619336615;-0.02813661693880444;1.0351405520759158;9.999962335310205;0.7344152902692657;0.007423471323376468;1.045023423488507;0.9999619958615846;0.7343383852267172;1.000023461641491
46.741582;1.0351966079740862;0.7435536207403051;0.7180176666684943;-0.02912799236633977;-0.028136616484007077;1.0351383937039171;9.999940235001056;0.7344158838245487;0.007423473680141401;1.0450239794382674;0.9999639324854481;0.7343388376616324;1.0000236670599918
46.751582;1.0351974512206616;0.7435530983927953;0.7180186696707891;-0.029127992129142636;-0.028136616036595657;1.035136179225841;9.999918601980912;0.7344164519287618;0.007423476251940996;1.0450245477257405;0.9999657580484137;0.7343392741254434;1.0000238922055147
46.761582;1.0351983776788796;0.7435525684558593;0.7180197398036571;-0.029127991907762288;-0.02813661559592698;1.035133910944831;9.999897461440538;0.7344169903815659;0.007423479057175537;1.0450251264224466;0.9999674739869691;0.7343396967396237;1.0000241385118571
46.771582;1.035199387930686;0.7435520331232783;0.7180208748855526;-0.029127991701641178;-0.028136615161544334;1.0351315912231884;9.999876834396707;0.7344174951422249;0.007423482106196388;1.045025712617174;0.9999690826029632;0.7343401080772647;1.000024408154045
46.781582;1.035200481947956;0.7435514942149702;0.7180220710824393;-0.029127991509980924;-0.028136614733145725;1.0351292222113984;9.999856743661423;0.7344179629018327;0.007423485395048848;1.0450263028833977;0.9999705867208195;0.7343405106317098;1.0000247038469583
46.791582;1.0352016595834985;0.7435509533891729;0.7180233235363147;-0.029127991331918186;-0.028136614310237746;1.0351268060745602;9.999837214150547;0.7344183909171168;0.00742348890534216;1.0450268947657018;0.9999719899214525;0.7343409061701902;1.0000250268589563
46.801582;1.0352029206727655;0.7435504123844627;0.7180246273199818;-0.029127991166393873;-0.028136613891971765;1.0351243458328259;9.999818270765571;0.7344187768682959;0.0074234926059740716;1.045027487416027;0.9999732966782633;0.7343412952773739;1.0000253759850295
46.811582;1.035204264636642;0.7435498730535692;0.7180259779538748;-0.02912799101212631;-0.028136613477237327;1.0351218458151694;9.999799940327044;0.7344191188584656;0.007423496456501804;1.0450280808269403;0.9999745121778179;0.7343416774804006;1.0000257488896418
46.821582;1.0352056904947695;0.7435493370480548;0.7180273711791538;-0.029127990867868422;-0.028136613064829445;1.0351193110999852;9.999782252530396;0.73441941529161;0.007423500411538852;1.0450286747117283;0.9999756420957511;0.7343420516333988;1.00002614407409
46.831582;1.0352071971095724;0.7435488052889169;0.7180288024037128;-0.02912799073262166;-0.028136612653680518;1.0351167469405285;9.999765237563821;0.7344196648771402;0.007423504422919154;1.0450292683819096;0.9999766924784274;0.7343424159844332;1.0000265617066
46.841582;1.0352087829737846;0.7435482774829332;0.7180302661599925;-0.029127990605647733;-0.028136612243070635;1.0351141588808137;9.99974892369041;0.7344198665651437;0.007423508441793111;1.045029861992102;0.9999776699230158;0.7343427683784728;1.0000270032113456
46.851582;1.0352104458105145;0.743547752122868;0.7180317560948974;-0.02912799048651571;-0.028136611832725998;1.0351115528880004;9.999733331961746;0.7344200191889484;0.007423512420364991;1.0450304576367393;0.9999785815847761;0.7343431071266241;1.0000274705975387
46.861582;1.0352121824349547;0.7435472272412902;0.7180332657670581;-0.029127990375283973;-0.02813661142292139;1.0351089349542628;9.999718468124751;0.7344201214734147;0.007423516310280432;1.0450310585707032;0.999979434603302;0.7343434317193157;1.0000279661383025
46.871582;1.0352139886185316;0.7435467011578741;0.7180347893330059;-0.029127990272698624;-0.02813661101458724;1.0351063104830551;9.999704318200006;0.7344201728424681;0.0074235200633549075;1.0450316674483915;0.9999802355995052;0.7343437426422516;1.000028491915739
46.881582;1.0352158588569043;0.7435461727433236;0.7180363213466554;-0.029127990180206877;-0.028136610609234013;1.035103684215559;9.9996908485834;0.7344201743128482;0.007424523637248604;1.0450322859227492;0.9999809907662435;0.7343440510315747;1.0000290489450963
46.891582;1.0352177866148826;0.7435456416621831;0.7180378562536426;-0.029127990099691053;-0.028136610208680333;1.035101060705936;9.999678008601286;0.7344201285578646;0.0074245269981083025;1.045032915620701;0.9999817059627418;0.7343443380597576;1.0000296362385657
46.901582;1.0352197646996526;0.7435451082827261;0.7180393882236987;-0.02912799003301022;-0.02813660981478605;1.035098444416796;9.999665735479184;0.7344200392534282;0.007424530116503125;1.0450335586771393;0.9999823865983931;0.7343446154091385;1.0000302500405385
46.911582;1.03522178503286;0.7435445731079678;0.718040911338059;-0.029127989981490295;-0.02813660942932191;1.0350958392305907;9.999653961760535;0.7344199103929585;0.007424532961412575;1.0450342173776324;0.9999830378775307;0.7343448845108055;1.000030883560264
46.921582;1.0352238384937689;0.743544036650575;0.7180424200555169;-0.029127989945707398;-0.028136609053940838;1.0350922483060556;9.999642625924889;0.7344197457465221;0.00742453549808915;1.0450348939961818;0.9999836651768333;0.7343451462577028;1.0000315278886516
46.931582;1.035225915656293;0.7435434998002979;0.7180439094040314;-0.02912798992583657;-0.0281366086901552;1.0350896749210443;9.999631678220721;0.7344195483882296;0.007424537689953479;1.0450355910914544;0.9999842741061735;0.7343454007703071;1.0000321739439828
46.941582;1.0352280081781728;0.7435429638348715;0.7180453744706561;-0.029127989922159064;-0.028136608339247426;1.0350871234366532;9.999621074160103;0.734419320562531;0.007424539501183284;1.045036311244757;0.999984870321853;0.7343456476459883;1.0000328138823593
46.951582;1.0352301095045495;0.7435424299474362;0.7180468101787978;-0.02912798993514822;-0.028136608002121137;1.0350845991016477;9.999610769504551;0.7344190640460452;0.007424540900377474;1.0450370560061062;0.9999854589163567;0.7343458862587229;1.0000334411129845
46.961582;1.0352322141122516;0.7435418987204323;0.7180482119200754;-0.029127989965269253;-0.028136607679219876;1.0350821073542154;9.999600723863802;0.7344187806116749;0.007424541866990619;1.0450378249806564;0.9999860433437162;0.7343461156241275;1.0000340499790357
46.971582;1.035234316754763;0.7435413698593825;0.7180495761005368;-0.02912799001289528;-0.028136607370711723;1.0350796538465659;9.99959089924518;0.7344184722602716;0.007424542397586857;1.0450386158089324;0.9999866245684385;0.7343463343502582;1.0000346358402736
46.981582;1.0352364127925335;0.7435408423195157;0.7180509003301162;-0.02912799007834803;-0.0281366070768981;1.0350772448551353;9.999581255761376;0.7344181412082208;0.007424542503182897;1.0450394248596309;0.9999872011361877;0.7343465410848559;1.0000351947561568
46.991582;1.0352384986713625;0.7435403147200751;0.7180521835991454;-0.029127990161956;-0.028136606798380363;1.035074887346058;9.999571758475023;0.734417789530758;0.007424542196969206;1.0450402476162923;0.9999877701428288;0.7343467347593029;1.0000357227092993
47.001582;1.0352405716943534;0.7435397855806081;0.7180534261931936;-0.029127990264055954;-0.02813660653582296;1.0350725886697885;9.999562389841355;0.7344174187138284;0.007424541485351401;1.0450410787105846;0.9999883285781177;0.7343469140471812;1.0000362155842468
47.011582;1.035242629557226;0.7435392530693203;0.7180546291808373;-0.029127990384849506;-0.028136606289739942;1.0350703564705395;9.999553151940253;0.7344170296065767;0.007424540367467902;1.04504191259173;0.9999888741743007;0.7343470769493542;1.000036669820328
47.021582;1.0352446702941758;0.7435387148469996;0.7180557938336984;-0.029127990524147294;-0.028136606060428802;1.0350681988685226;9.999544059208004;0.7344166226644085;0.007424538835988638;1.0450427445808017;0.9999894051556972;0.7343472214238136;1.0000370824984737
47.031582;1.035246692038419;0.7435381685325099;0.7180569215238388;-0.02912799068116911;-0.028136605847880608;1.035066124536468;9.999535135049197;0.7344161983676112;0.007424536876520366;1.0450435714956932;0.9999899196871138;0.7343473465014171;1.0000374509251366
47.041582;1.035248692372308;0.7435376125218692;0.718058014098378;-0.029127990854625075;-0.028136605651733728;1.0350641428335603;9.999526411680236;0.734415757796936;0.00742453446978342;1.0450443916107321;0.999990415990442;0.7343474528616353;1.0000377722120262
47.051582;1.035250668656249;0.7435370465429488;0.7180590739087129;-0.029127991043033704;-0.028136605471298027;1.0350622635864952;9.99951792506996;0.734415302832077;0.0074245315972228726;1.0450452039029363;0.9999908926741063;0.7343475423583136;1.0000380425049562
47.061582;1.0352526194748506;0.7435364711533048;0.7180601032585869;-0.029127991244895412;-0.028136605305561373;1.0350604960790954;9.999509707989548;0.7344148357525239;0.007424528245376802;1.04504600714977;0.9999913488159092;0.7343476169644548;1.0000382562894559
47.071582;1.0352545450331052;0.7435358863467352;0.7180611043236774;-0.029127991458580377;-0.02813660515326327;1.0350588482095258;9.999501783581676;0.7344143588671731;0.0074245244068502116;1.0450467995570445;0.9999917839183133;0.734347678174709;1.0000384068119073
47.081582;1.0352564457649978;0.7435352907879483;0.7180620796732671;-0.029127991682226573;-0.02813660501310983;1.0350573266723213;9.999494160479667;0.7344138749523279;0.0074245200793606045;1.0450475786050604;0.9999921973631447;0.734347727167648;1.0000384876924222
47.091582;1.0352583214586943;0.7435346825402682;0.7180630321066604;-0.029127991913891278;-0.0281366048838976;1.0350559375643489;9.99948683327089;0.7344133880272439;0.0074245152630390025;1.045048340783485;0.999992587827656;0.7343477651421281;1.0000384948605596
47.101582;1.035260172149045;0.7435340605197374;0.7180639638590761;-0.029127992151837128;-0.028136604764444018;1.0350546863052528;9.999479785253973;0.7344129029560157;0.007424509956365958;1.0450490815777713;0.9999929538510601;0.7343477935846164;1.000038427456645
47.111582;1.035261999057619;0.7435334252988876;0.7180648765758358;-0.029127992394675943;-0.028136604653619494;1.0350535768001405;9.999472990200239;0.734412424246074;0.007424504154366386;1.045049795300305;0.9999932947715386;0.7343478147543784;1.0000382869995372
47.121582;1.035263804437726;0.7435327785160183;0.7180657722061226;-0.02912799264128426;-0.02813660455051769;1.0350526110836524;9.999466414658373;0.7344119555964489;0.007424497850672167;1.0450504745044251;0.9999936107845677;0.7343478317682597;1.0000380759443805
47.131582;1.0352655910946515;0.743532121514005;0.7180666535061395;-0.029127992890753112;-0.028136604454500298;1.0350517898847555;9.99946002320701;0.7344114999225744;0.007424491039803976;1.0450511098859927;0.9999939028074287;0.7343478477298856;1.0000377969287404
47.141582;1.035267362080475;0.7435314544403885;0.7180675236651455;-0.029127993142592963;-0.0281366043650808;1.0350511127931072;9.999453785309063;0.7344110592465607;0.0074244837162063355;1.045051690780085;0.9999941728340328;0.7343478651118718;1.0000374523773479
47.151582;1.0352691200395943;0.7435307763021426;0.7180683860031879;-0.029127993396886227;-0.028136604281860333;1.035050578023018;9.999447676935619;0.7344106347771474;0.007424475870727389;1.0450522060947465;0.9999944240738702;0.7343478860746531;1.0000370440545745
47.161582;1.0352708663388266;0.743530085522201;0.7180692440965828;-0.029127993654023184;-0.02813660420473012;1.0350501830799328;9.999441677323649;0.7344102269427326;0.007424467488679438;1.0450526458076779;0.9999946604633955;0.7343479126692734;1.0000365728404972
47.171582;1.0352726011825057;0.7435293804020299;0.7180701017357165;-0.029127993914206413;-0.02813660413415156;1.0350499257396226;9.99943576733626;0.7344098349560618;0.007424458551589343;1.045053002119848;0.9999948861606566;0.7343479465822277;1.0000360387793688
47.181582;1.0352743246448661;0.7435286592309237;0.7180709624454815;-0.029127994177152932;-0.028136604071109805;1.0350498041875609;9.999429932986484;0.7344094565750336;0.007424449040478621;1.0450532694289427;0.9999951053192023;0.7343479890997927;1.0000354415451267
47.191582;1.0352760370417682;0.7435279199868873;0.7180718287520758;-0.029127994442221555;-0.028136604016834876;1.0350498165256918;9.99942417154946;0.7344090886586456;0.0074244389411989905;1.04505344367703;0.9999953218700994;0.7343480413991882;1.0000347809918417
47.201582;1.0352777380050697;0.7435271599523402;0.7180727016014259;-0.029127994708799586;-0.028136603972619318;1.0350499599369747;9.999418490891692;0.7344087278063907;0.007424428253846623;1.045053522069493;0.9999955391444405;0.7343481048387953;1.0000340569644786
47.211582;1.0352794256690256;0.7435263755484074;0.7180735804353694;-0.029127994976473805;-0.02813660393966693;1.0350502297338569;9.999412903095612;0.73440837063435;0.007424416999444377;1.0450535033871493;0.9999957595744289;0.7343481810270028;1.0000332688944185
47.221582;1.0352810972565498;0.7435255625217871;0.7180744639243559;-0.029127995244836016;-0.028136603918927857;1.0350506192451254;9.999407423192372;0.7344080142332572;0.007424405214891451;1.0450533884367468;0.9999959848808888;0.7343482716450681;1.0000324160772807
47.231582;1.035282750050696;0.743524716810289;0.7180753506538052;-0.029127995513248104;-0.028136603911157753;1.0350511207739597;9.999402070420002;0.7344076565411254;0.007424392941066381;1.0450531800386338;0.9999962163938423;0.7343483781764363;1.0000314984138319
47.241582;1.0352843817180166;0.7435238356064521;0.7180762393568514;-0.029127995780737825;-0.02813660391709437;1.0350517264972605;9.999396860743811;0.7344072958227147;0.007424380214175129;1.0450528823190046;0.9999964550054232;0.7343485014994939;1.000030517104007
47.251582;1.0352859905738583;0.7435232962221333;0.7180774946787682;-0.029129679349263724;-0.02813822994990657;1.0350524288353578;9.999391795983156;0.7344069296539597;0.007424367061279075;1.0450524996294548;0.9999967009684533;0.734348641503089;1.0000294747437086
47.261582;1.0352875761578917;0.7435223402061812;0.7180783833281733;-0.02912967961027804;-0.02813822998530481;1.0350532207087522;9.99938686592755;0.7344065543730793;0.007424353500529494;1.04505203573542;0.9999969536863704;0.7343487973103373;1.0000283745955965
47.271582;1.035289139633075;0.7435213452187709;0.7180792691962159;-0.029129679864770892;-0.028138230036153775;1.035054095544957;9.999382061525987;0.734406165156468;0.007424339548097551;1.0450514940785;0.9999972117228071;0.7343489680100244;1.0000272198545863
47.281582;1.0352906835885063;0.7435203100415672;0.7180801504621772;-0.029129680110367435;-0.028138230102498888;1.0350550467767197;9.999377381844292;0.7344057563124884;0.0074243252253937434;1.045050878828115;0.9999974732260851;0.7343491532630116;1.0000260137975248
47.291582;1.0352922116074847;0.7435192338130168;0.7180810260282164;-0.02912968034521892;-0.028138230183871325;1.035056067671572;9.99937282793304;0.7344053216883983;0.007424310559829636;1.0450501953849891;0.9999977359734975;0.7343493533693529;1.0000247600688508
47.301582;1.0352937282501804;0.7435181161138482;0.71808189546436;-0.029129680568275786;-0.028138230279322458;1.035057152333322;9.999368393937287;0.7344048554140133;0.007424295581813684;1.0450494501982195;0.9999979966410157;0.7343495687122875;1.000023462098359
47.311582;1.0352952394472377;0.7435169566360668;0.7180827586075522;-0.02912968077924542;-0.028138230387629817;1.0350582967959463;9.999364067675453;0.7344043528451576;0.007424280321432329;1.0450486505676662;0.9999982504706458;0.7343497994027417;1.0000221224647172
47.321582;1.0352967525789918;0.7435157550377479;0.7180836149314167;-0.02912968097839964;-0.028138230507570687;1.0350594988117965;9.999359838455714;0.7344038108697779;0.00742426480653106;1.0450478042916649;0.9999984919706403;0.7343500456544;1.0000207431301493
47.331582;1.0352982758067253;0.7435145108959735;0.7180844628358729;-0.029129681166418613;-0.028138230638167352;1.0350607567926697;9.999355701135139;0.7344032271089425;0.007424249067441138;1.0450469189202205;0.9999987160993951;0.7343503081491763;1.000019326329662
47.341582;1.0352998171896286;0.7435132239242516;0.7180852994872077;-0.029129681344317402;-0.02813823077890368;1.0350620689633547;9.999351654527864;0.7344025990093201;0.007424233145520483;1.0450460011358225;0.9999989193369005;0.7343505881483708;1.000017875242042
47.351582;1.0353013839036433;0.7435118946932138;0.7180861214760426;-0.02912968151334852;-0.028138230929832017;1.0350634333568087;9.999347699577596;0.7344019238602785;0.0074242170916678195;1.0450450568347627;0.999999099534537;0.7343508878584272;1.0000163936767308
47.361582;1.0353029817139672;0.7435105249429927;0.7180869256893612;-0.02912968167479149;-0.028138231091337465;1.0350648484005391;9.999343838800618;0.7344011992663934;0.00742420095455402;1.045044091734866;0.9999992546154239;0.7343512108066729;1.0000148854042639
47.371582;1.0353046153227263;0.7435091171294326;0.7180877096887925;-0.029129681829711672;-0.028138231263715712;1.0350663127946793;9.999340074750888;0.7344004232072868;0.007424184775004556;1.0450431121362993;0.9999993822075919;0.7343515612231325;1.0000133537267932
47.381582;1.0353062893337042;0.7435076739199854;0.7180884716069618;-0.029129681978960254;-0.028138231447055632;1.03506782451814;9.99933640828458;0.7343995938775222;0.007424168589440352;1.0450421254673776;0.9999994803001564;0.734351942595282;1.0000118008275896
47.391582;1.0353080087709499;0.7435061980594061;0.7180892099511833;-0.02912968212341399;-0.02813823164134704;1.0350693803418742;9.999332840907012;0.7343987097963303;0.007424152431240465;1.045041140065622;0.9999995473727236;0.7343523572550056;1.0000102274034313
47.401582;1.035309778652095;0.7435046924201394;0.7180899234910614;-0.029129682264184196;-0.02813823184650518;1.0350709766429749;9.999329378337121;0.7343977699478287;0.007424136331928352;1.0450401642318534;0.9999995824783237;0.7343528075258323;1.0000086332609133
47.411582;1.035311603270688;0.7435031598658153;0.7180906112722318;-0.02912968240270436;-0.028138232062488167;1.0350726108607324;9.999326029957215;0.734396773877944;0.007424120329739231;1.0450392053077049;0.9999995857031736;0.7343532966305969;1.0000070180941698
47.421582;1.035313486376549;0.7435016029457954;0.7180912726663286;-0.02912968254062392;-0.028138232289578468;1.035074282338299;9.999322807145106;0.7343957219381728;0.007424104476671782;1.04503826954399;0.999999557695818;0.7343538281116813;1.0000053817356847
47.431582;1.0353154319326543;0.7435000237813083;0.7180919070591001;-0.029129682679551183;-0.02813823252852297;1.0350759919309742;9.999319722769192;0.7343946152764006;0.00742408883246018;1.0450373625446632;0.9999994982521762;0.7343544045876816;1.0000037239449495
47.441582;1.0353174443149191;0.7434984243261239;0.7180925132606233;-0.029129682820901965;-0.028138232780372297;1.035077740767982;9.999316786816362;0.7343934552766754;0.007424073452182205;1.0450364891733095;0.9999994055505191;0.7343550274942954;1.0000020439523891
47.451582;1.035319528070383;0.7434968068838783;0.7180930894679911;-0.029129682965888054;-0.02813823304616901;1.0350795293474453;9.999313994594418;0.7343922427464327;0.007424058379633712;1.045035653029229;0.9999992765372565;0.7343556977935385;1.000000340124993
47.461582;1.0353216874802882;0.7434951743975834;0.7180936336513896;-0.02912968311554863;-0.028138233326639762;1.035081357755556;9.999311316930521;0.7343909775150013;0.007424043648629464;1.0450348564861256;0.9999991078966952;0.7343564159849575;0.9999986101306712
47.471582;1.0353239256658324;0.7434935298632983;0.7180941434412053;-0.029129683270750065;-0.028138233621979748;1.035083226322065;9.999308705037128;0.734389659153023;0.007425029288132466;1.0450341009236022;0.9999988971745118;0.7343571914090086;0.9999968519448686
47.481582;1.0353262436759427;0.7434918753715541;0.7180946158578069;-0.02912968343209404;-0.028138233931881362;1.0350851355280113;9.999306110003573;0.7343882880317208;0.007425015324896384;1.0450333865261259;0.999998643407427;0.7343580015804965;0.9999950653479825
47.491582;1.03532864076795;0.7434902120832421;0.7180950476316814;-0.029129683599859558;-0.028138234255801708;1.0350870851341991;9.999303504603732;0.7343868652151364;0.007425001784744564;1.0450327122927467;0.9999983467566307;0.7343588534232205;0.9999932526703369
47.501582;1.0353311155121443;0.7434885410305743;0.7180954356641559;-0.029129683774072844;-0.028138234593139695;1.0350890736841536;9.999300890470998;0.7343853918645894;0.00742498869836672;1.0450320767431955;0.9999980077558205;0.7343597436040968;0.9999914183028027
47.511582;1.035333666009767;0.743486863702034;0.7180957769063627;-0.02912968395457887;-0.028138234943130797;1.0350910987388988;9.999298288071154;0.7343838695283343;0.007424976105395594;1.0450314786335246;0.9999976272394141;0.7343606691576533;0.9999895676638056
47.521582;1.0353362898511311;0.7434851821007338;0.7180960679497184;-0.02912968414108246;-0.028138235304866838;1.0350931570930892;9.999295720631084;0.7343823009042996;0.007424964051271225;1.0450309169940029;0.9999972069415115;0.734361627104766;0.9999877061246667
47.531582;1.0353389848305259;0.7434834983868107;0.7180963053156901;-0.0291296843332813;-0.028138235677690138;1.0350952451178708;9.999293199257178;0.7343806901263893;0.007424952582189551;1.0450303907287608;0.9999967496629737;0.7343626136368504;0.9999858377644084
47.541582;1.0353417490069055;0.7434818143346091;0.7180964865572136;-0.029129684530935923;-0.02813823606143649;1.0350973594338344;9.99929071857573;0.7343790421095431;0.007424941739369592;1.0450298982983655;0.9999962585059438;0.7343636243017055;0.9999839645550636
47.551582;1.0353445794680785;0.7434801311316;0.7180966111404669;-0.02912968473370373;-0.028138236456209796;1.035099496888461;9.99928826787145;0.734377361351959;0.007424931553669582;1.0450294374406925;0.9999957359845776;0.7343646549628966;0.999982086767373
47.561582;1.0353474713106694;0.7434784496541441;0.718096680135892;-0.029129684940999673;-0.028138236862012663;1.0351016538988136;9.999285841075121;0.7343756513177275;0.007424922045128213;1.0450290048804234;0.9999951836674317;0.7343657022348208;0.999980203704774
47.571582;1.035350417893265;0.7434767707657586;0.7180966948672864;-0.029129685152026144;-0.02813823727851452;1.0351038265263997;9.999283434422152;0.7343739147985983;0.00742491322765891;1.0450285966685782;0.9999946024321159;0.7343667633962496;0.9999783138355768
47.581582;1.035353412042884;0.7434750956898297;0.7180966559611204;-0.029129685365804785;-0.02813823770499828;1.0351060110102301;9.999281045353044;0.7343721548706592;0.007424905114763621;1.0450282092277319;0.9999939933800227;0.7343678363955637;0.9999764147161122
47.591582;1.0353564478729484;0.7434734266505932;0.7180965635009924;-0.029129685581191788;-0.028138238140453676;1.035108203684924;9.999278677474031;0.7343703756339018;0.0074248977202247424;1.0450278399738955;0.9999933583817036;0.7343689198985062;0.999974503289797
47.601582;1.035359522407527;0.7434717670522918;0.7180964174757694;-0.029129685796928317;-0.028138238583700004;1.0351104008983822;9.999276343690106;0.7343685820080201;0.007424891055526354;1.0450274869991727;0.9999926992455765;0.7343700130694786;0.9999725763852213
47.611582;1.0353626354622858;0.7434701211335425;0.7180962179676095;-0.02912968601166852;-0.02813823903343014;1.0351125994556365;9.999274069842278;0.7343667791044871;0.007424885129875451;1.045027148540613;0.9999920168350305;0.7343711152786899;0.9999706309593605
47.621582;1.0353657877581472;0.7434684938826676;0.7180959649056591;-0.02912968622392855;-0.02813823948838785;1.0351147965894114;9.99927189759669;0.734364972233406;0.007424879950085693;1.0450268229051556;0.9999913113111869;0.7343722260902106;0.9999686642641776
47.631582;1.035368978891904;0.7434668908426351;0.7180956574206286;-0.029129686431993644;-0.028138239947722913;1.0351169890621255;9.99926987806289;0.7343631674765912;0.00742487551765538;1.045026509182302;0.9999905823707455;0.7343733452125388;0.9999666738675511
47.641582;1.0353722062988628;0.743465317567716;0.718095293652808;-0.029129686633926507;-0.02813824041103824;1.0351191722870008;9.999268059731213;0.7343613716463312;0.007424871826127613;1.045026208449188;0.9999898290933031;0.7343744720666419;0.999964657287191
47.651582;1.0353754651091531;0.7434637794196799;0.7180948715934774;-0.02912968682776593;-0.028138240878196424;1.0351213399331485;9.999266479096791;0.7343595913621329;0.007424868861751138;1.045025924148357;0.9999890503836901;0.734375605373214;0.9999626115973376
47.661582;1.0353787484300994;0.7434622814871098;0.7180943899578692;-0.0291296870117083;-0.028138241349331964;1.035123483954114;9.999265158065288;0.7343578323386003;0.007424866606159293;1.0450256607897654;0.9999882457347203;0.734376743180369;0.9999605333664302
47.671582;1.0353820477784084;0.7434608282111421;0.7180938481259517;-0.029129687184026583;-0.028138241824803404;1.0351255954254046;9.999264113442988;0.7343560994614888;0.007424865035461771;1.0450254217945094;0.9999874153774695;0.7343778831604654;0.9999584192185789
47.681582;1.0353853537483602;0.7434594232229105;0.7180932457675565;-0.029129687342935286;-0.028138242304896616;1.0351276661274933;9.999263367743158;0.7343543971895646;0.00742486411628527;1.0450252084501188;0.9999865596541779;0.7343790231435015;0.9999562667836175
47.691582;1.035388657398021;0.7434580696767352;0.7180925827583889;-0.02912968748668965;-0.0281382427896416;1.0351296896414934;9.999262942856;0.7343527297209824;0.0074248638079335;1.045025020721352;0.9999856783138692;0.7343801619668644;0.9999540752761137
47.701582;1.0353919516946524;0.7434567706142015;0.7180918594078689;-0.029129687613770047;-0.028138243278853413;1.0351316612444386;9.99926284915919;0.7343511010272109;0.007424864071374187;1.0450248583844097;0.999984770763374;0.7343812997463857;0.9999518454892717
47.711582;1.0353952314714006;0.7434555289909252;0.718091076820582;-0.02912968772286255;-0.02813824377223839;1.0351335773396872;9.999263087370315;0.7343495148861167;0.007424864872831801;1.0450247213890382;0.9999838371229098;0.7343824370376368;0.9999495792568331
47.721582;1.0353984920326995;0.7434543476506832;0.7180902368369942;-0.029129687812633927;-0.028138244269612516;1.0351354349670485;9.999263653496667;0.7343479746615481;0.0074248661788203635;1.0450246092527333;0.9999828788015703;0.7343835737979318;0.999947278937108
47.731582;1.0354017277221048;0.7434532292914752;0.7180893415299654;-0.029129687881651437;-0.028138244771159605;1.035137231137451;9.99926453894858;0.7343464831682952;0.007424867955246468;1.0450245196933436;0.9999818980596906;0.734384708886798;0.999944947385134
47.741582;1.0354049307381348;0.74345217587627;0.7180883928902437;-0.02912968792863645;-0.02813824527721134;1.0351389622641276;9.999265729308501;0.7343450430296898;0.007424870172082632;1.0450244476373163;0.999980897216998;0.734385840123072;0.9999425874777319
47.751582;1.0354080904325629;0.7434511878390578;0.7180873931411512;-0.029129687952725282;-0.02813824578763698;1.0351406242720973;9.999267203987543;0.7343436568391201;0.007424872800665658;1.0450243853660741;0.9999798780726613;0.7343869646902613;0.9999402013272447
47.761582;1.0354111942321593;0.7434502640301928;0.718086345290483;-0.029129687953468406;-0.028138246301709906;1.0351422129799237;9.999268935463043;0.7343423265805668;0.00742487580427044;1.045024323689126;0.9999788416196418;0.7343880797114777;0.9999377905493545
47.771582;1.0354142292091126;0.7434494021145388;0.7180852531504357;-0.029129687930750783;-0.02813824681856863;1.0351437240689054;9.999270884550043;0.7343410532800891;0.007424879131413982;1.0450242532395793;0.9999777882841469;0.7343891827687559;0.9999353566621576
47.781582;1.0354171822126386;0.7434485987594316;0.7180841210850365;-0.02912968788482836;-0.028138247337608127;1.0351451529320708;9.999272997171083;0.7343398376120279;0.0074248827118102165;1.0450241652763737;0.9999767187991856;0.7343902719127355;0.9999329001641848
47.791582;1.0354200396728535;0.743447850091332;0.718082953793916;-0.029129687816368162;-0.02813824785846678;1.0351464947976856;9.999275209860382;0.7343386806563107;0.007424886454549517;1.0450240521509901;0.9999756347539398;0.7343913452870207;0.9999304198800731
47.801582;1.0354227882697624;0.7434471527312488;0.7180817556393178;-0.02912968772637379;-0.028138248380875978;1.0351477446579875;9.999277458287022;0.7343375841645486;0.007424890254245681;1.0450239072266898;0.9999745377870047;0.7343924012614159;0.9999279147272668
47.811582;1.035425415315582;0.7434465046163083;0.7180805300704444;-0.0291296876160381;-0.028138248904594487;1.0351488967887301;9.999279684557347;0.7343365503049192;0.007424894007147376;1.0450237246944933;0.9999734282126926;0.7343934392791914;0.9999253867300291
47.821582;1.0354279086259346;0.7434459049787032;0.7180792799273795;-0.029129687486622917;-0.02813824942925465;1.0351499445782306;9.999281843829337;0.7343355809124703;0.0074248976284153004;1.045023499817653;0.9999723043821391;0.7343944603750019;0.9999228420607961
47.831582;1.0354302563669824;0.7434453538870228;0.718078007904022;-0.02912968733942487;-0.0281382499542237;1.035150881245039;9.99928390696251;0.7343346768115193;0.007424901059602582;1.0450232290166537;0.9999711628787573;0.7343954666369642;0.9999202894060477
47.841582;1.0354324466462084;0.7434448521060233;0.7180767167178665;-0.029129687175651935;-0.028138250478716424;1.0351517010986055;9.999285857975474;0.7343338379318581;0.0074249042656150035;1.045022909733871;0.999969999226048;0.7343964601421997;0.9999177383518638
47.851582;1.0354344673617273;0.743444400957173;0.7180754093709015;-0.02912968699615406;-0.028138251001973383;1.035152400220396;9.999287687447636;0.7343330639465724;0.0074249072268077;1.0450225407569265;0.9999688087086432;0.7343974423318014;0.9999151992227938
47.861582;1.0354363074055177;0.7434440017537456;0.7180740891298774;-0.029129686801318746;-0.02813825152333418;1.0351529761927591;9.999289384756194;0.7343323543007011;0.007424909931087978;1.0450221229534533;0.9999675869125627;0.7343984143876132;0.9999126832336468
47.871582;1.0354379582749171;0.7434436556515057;0.718072758783396;-0.02912968659112941;-0.02813825204219553;1.0351534281007246;9.999290934030062;0.7343317075073598;0.007424912370638882;1.0450216593157222;0.9999663301786591;0.7343993780282736;0.9999102026036675
47.881582;1.0354394136570815;0.7434433642385905;0.7180714202473473;-0.02912968636521748;-0.028138252557922776;1.0351537571203266;9.999292314895968;0.734331121099801;0.0074249145433517095;1.0450211539095846;0.9999650361471883;0.7344003355206735;0.9999077704922336
47.891582;1.0354406675105565;0.7434431296615681;0.718070075287395;-0.029129686123063506;-0.0281382530699056;1.0351539660469966;9.999293507599791;0.7343305926720607;0.007424916453890934;1.0450206109924451;0.9999637035730822;0.7344012890345653;0.9999053998182128
47.901582;1.0354417137245149;0.743442953585532;0.7180687262085313;-0.029129685864227445;-0.028138253577738654;1.0351540574419862;9.999294502666334;0.7343301203988388;0.00742491811343815;1.0450200350420982;0.9999623311229623;0.734402240415668;0.9999031016263709
47.911582;1.0354425474300428;0.7434428362140238;0.7180673757756315;-0.029129685588429318;-0.028138254081376865;1.0351540323714308;9.99929530975438;0.7343297020848776;0.0074249195388412645;1.0450194308142704;0.999960916806361;0.7344031912804417;0.9999008843630918
47.921582;1.0354431658252619;0.7434427764111785;0.7180660269402663;-0.029129685295769016;-0.028138254581255937;1.0351538908617621;9.999295958440104;0.7343293343114753;0.007424920749404316;1.0450188030091876;0.9999594588238968;0.7344041427882312;0.9998987540526203
