time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.931582;1.0354435682730774;0.7434427724203819;0.7180646829132055;-0.029129684987043273;-0.02813825507832341;1.0351536332698958;9.999296491821553;0.7343290131451701;0.007424921765930565;1.0450181564088397;0.9999579563502538;0.7344050953633359;0.9998967152396676
47.941582;1.0354437559262064;0.7434428227030739;0.7180633475113237;-0.029129684663716016;-0.02813825557386063;1.0351532613818024;9.999296959876109;0.7343287352560911;0.007424922616865696;1.045017496401162;0.9999564089407831;0.7344060486370599;0.9998947721404104
47.951582;1.0354437310447309;0.7434429264848647;0.7180620249412677;-0.02912968432762093;-0.028138256069143767;1.0351527786520653;9.999297416534992;0.734328497977596;0.00742492334448354;1.0450168283933647;0.9999548150265696;0.7344070015119503;0.9998929288026425
47.961582;1.035443496951748;0.7434430834114376;0.718060718892618;-0.02912968398076601;-0.02813825656515314;1.0351521896783489;9.99929791829545;0.7343282988742277;0.007424924003643467;1.0450161558547217;0.9999531714082983;0.7344079527123224;0.999891188659401
47.971582;1.0354430583893741;0.7434432924778995;0.7180594321044513;-0.029129683625242132;-0.028138257062510837;1.03515149944679;9.999298521239417;0.7343281355909976;0.007424924655734202;1.0450154790125075;0.9999514743741571;0.7344089018491268;0.999889554309057
47.981582;1.0354424212661135;0.7434435511257377;0.7180581666920988;-0.02912968326318352;-0.028138257561736196;1.0351507128892163;9.999299278515167;0.734328005767002;0.00742492536224034;1.0450147958026506;0.9999497207366508;0.7344098499006185;0.9998880271362667
47.991582;1.0354415920435671;0.7434438553482928;0.7180569244362454;-0.029129682896781244;-0.028138258063577094;1.0351498348218062;9.999300238984393;0.7343279068290879;0.007424926181460174;1.045014103986108;0.999947907867013;0.7344107986159241;0.9998866069205069
48.001582;1.035440577238314;0.7434442005088526;0.7180557067335063;-0.02912968252820685;-0.028138258568975366;1.035148870152238;9.999301442954366;0.73432783589736;0.007424927172165154;1.0450134027788147;0.9999460334522473;0.7344117498310522;0.9998852920918331
48.011582;1.035439383039449;0.7434445818505789;0.7180545144791334;-0.029129682159533946;-0.028138259078802567;1.0351478242751415;9.999302919638001;0.7343277900361287;0.0074249283978680474;1.0450126934854316;0.9999440956354799;0.7344127051270829;0.9998840802066066
48.021582;1.0354380151509985;0.7434449944657388;0.7180533482629124;-0.029129681792804295;-0.028138259593712772;1.035146703193743;9.999304692395487;0.7343277663715356;0.00742492992082287;1.0450119789101227;0.9999420934889504;0.7344136650990498;0.9998829680312512
48.031582;1.035436478813414;0.7434454329519291;0.7180522089510778;-0.02912968143002867;-0.028138260113924597;1.0351455132765557;9.999306783665364;0.7343277618403018;0.007424931790398406;1.0450112619787657;0.9999400271508201;0.7344146286045534;0.999881951528444
48.041582;1.0354347789253666;0.7434458909091546;0.7180510980061829;-0.029129681073055913;-0.02813826063891131;1.0351442611359398;9.99930921251162;0.7343277734197795;0.00742493403881263;1.0450105448243054;0.9999378976512128;0.7344155933075425;0.9998810261956638
48.051582;1.0354329201980976;0.7434463606551687;0.7180500170032841;-0.02912968072345049;-0.028138261167382838;1.0351429533214884;9.999311987308367;0.7343277988165531;0.007424936685661507;1.0450098289708283;0.9999357073006656;0.7344165567783851;0.9998801880435654
48.061582;1.0354309073076693;0.7434468335016038;0.7180489668024862;-0.029129680382296186;-0.02813826169756332;1.035141595931446;9.999315100855362;0.734327836700263;0.007424939744290619;1.0450091159399963;0.9999334600300641;0.7344175165146587;0.9998794346647658
48.071582;1.0354287450208641;0.7434473006703688;0.7180479473425841;-0.029129680050004027;-0.028138262227592636;1.0351401950953731;9.999318534694766;0.7343278865916487;0.0074249432256428055;1.0450084076168327;0.9999311604324312;0.7344184693175092;0.9998787650828147
48.081582;1.0354264377904001;0.7434477545060424;0.7180469584263505;-0.02912967972643036;-0.028138262755946497;1.0351387575912332;9.999322268445221;0.7343279486885486;0.007424947137389337;1.0450077063323353;0.9999288126361782;0.7344194109921224;0.9998781786622527
48.091582;1.0354239886963144;0.7434481892210587;0.7180460005261204;-0.029129679411216164;-0.02813826328145387;1.0351372905268035;9.99932628771023;0.7343280233487706;0.007424951479342718;1.0450070144860697;0.9999264204946459;0.7344203363384246;0.9998776744191888
48.101582;1.0354213986324632;0.7434486007804646;0.7180450747223759;-0.029129679103975178;-0.02813826380293195;1.03513580081417;9.999330588539108;0.7343281104417263;0.007424956242870012;1.0450063340948998;0.9999239883377975;0.7344212391688308;0.9998772511962689
48.111582;1.0354186666719505;0.7434489861342399;0.7180441824899533;-0.029129678804222944;-0.028138264319161797;1.0351342951129503;9.999335175471087;0.7343282090919702;0.0074249614159588905;1.045005666809979;0.9999215214775764;0.7344221123729117;0.9998769084139877
48.121582;1.035414815758743;0.7434486477201563;0.7180433317173898;-0.029129493416337967;-0.028138112551261203;1.0351327797235872;9.999340055513512;0.7343283179602916;0.007424966984573556;1.0450050138116005;0.999919026703663;0.7344229486575631;0.9998766463485131
48.131582;1.035411796422333;0.7434489703701606;0.7180425125571378;-0.02912949312976978;-0.028138113054268186;1.0351312600916651;9.999345230237529;0.7343284357523563;0.007424972930142989;1.0450043752512637;0.9999165123370244;0.7344237418902155;0.9998764656330705
48.141582;1.035408633932842;0.7434492549115939;0.7180417328729206;-0.02912949284926741;-0.028138113549566936;1.035129740598796;9.999350685750613;0.734328561471246;0.007424979228315108;1.0450037503576375;0.9999139873118774;0.7344244874764969;0.9998763670833788
48.151582;1.0354053307629643;0.7434494967028789;0.7180409944397766;-0.02912949257498872;-0.02813811403648907;1.035128224822153;9.999356388964898;0.7343286944651056;0.007424985847715902;1.04500313914226;0.9999114603925741;0.7344251815496711;0.9998763517217657
48.161582;1.0354018904701878;0.7434496917961554;0.7180402989741361;-0.029129492307541922;-0.028138114514397964;1.0351267156673212;9.999362293817653;0.7343288346444726;0.007424992752668792;1.0450025438472261;0.9999089402235677;0.7344258204670675;0.9998764203748862
48.171582;1.0353983171924124;0.7434498372694313;0.7180396479957788;-0.029129492047846477;-0.02813811498273358;1.0351252153996688;9.99936834922365;0.734328982783057;0.007424999910385075;1.0450019677944993;0.9999064352834122;0.7344264006358634;0.9998765737278994
48.181582;1.0353946151727718;0.7434499316215116;0.7180390426809142;-0.02912949179687353;-0.028138115441172683;1.035123725667438;9.999374504774485;0.7343291403852819;0.007426007291057307;1.045001413670893;0.999903953601936;0.7344269281379318;0.9998768128170947
48.191582;1.0353907887135259;0.7434499747380073;0.7180384836197656;-0.02912949155549141;-0.028138115889816375;1.035122247541783;9.99938071460757;0.7343293088793508;0.007426014858873986;1.045000883777491;0.999901502660975;0.7344273782203243;0.9998771385723239
48.201582;1.0353868427985415;0.7434499673571617;0.7180379706833251;-0.029129491324406176;-0.028138116329322588;1.0351207818009525;9.999386939491776;0.7343294887630946;0.007426022567233134;1.0450003807114068;0.999899089234021;0.7344277565813517;0.9998775507100214
48.211582;1.0353827835635472;0.743449910573364;0.7180375033824121;-0.029129491104185525;-0.028138116760822014;1.0351193290214327;9.999393147581124;0.7343296794160744;0.007426030365058599;1.044999907374065;0.9998967191886764;0.7344280595740587;0.9998780475119156
48.221582;1.0353786182953832;0.7434498053439619;0.7180370810214233;-0.02912949089542156;-0.028138117185623094;1.035117889195108;9.99939931070693;0.7343298793602511;0.007426038204930762;1.0449994669635376;0.9998943976315766;0.734428284718758;0.9998786262430867
48.231582;1.0353743553184556;0.7434496518184277;0.7180367019183408;-0.029129490698806375;-0.02813811760484559;1.0351164615366308;9.999405396279089;0.734330086540244;0.007426046043270494;1.0449990628426833;0.9998921295051043;0.734428430569257;0.99987928301171
48.241582;1.0353700034086881;0.7434494491250209;0.7180363627240574;-0.029129490515027813;-0.028138118019081677;1.0351150447154855;9.99941136481202;0.7343302985701243;0.007426053836546449;1.0449986986022954;0.9998899201774255;0.7344284962555248;0.9998800123272815
48.251582;1.0353655705774403;0.7434491961979195;0.718036058686715;-0.029129490344767358;-0.028138118428342372;1.035113637119522;9.999417179883382;0.7343305127805898;0.007426061539844987;1.0449983783566545;0.9998877753643007;0.7344284812557857;0.9998808073511669
48.261582;1.0353610634758745;0.743448892774947;0.7180357842549183;-0.02912949018874217;-0.028138118832361968;1.0351122372358526;9.999422824136188;0.7343307259992516;0.007426069105956866;1.0449981064182208;0.9998857008128667;0.7344283854202442;0.9998816611385405
48.271582;1.0353564883802369;0.743448539538053;0.718035533625934;-0.029129490047487414;-0.02813811923080204;1.0351108441440635;9.999428306538;0.7343309345778835;0.007426076484464548;1.044997886548446;0.999883702552984;0.7344282092171649;0.9998825678857155
48.281582;1.0353518526458527;0.7434481378423213;0.7180353010437242;-0.029129489920936225;-0.02813811962314662;1.0351094578411268;9.999433652323917;0.7343311350733569;0.00742608362293882;1.0449977215196962;0.9998817869431105;0.7344279538713288;0.9998835232155361
48.291582;1.035347164629726;0.7434476896085191;0.7180350806215984;-0.02912948980816307;-0.028138120008663232;1.0351080795027534;9.999438888519943;0.7343313248650438;0.007426090468026018;1.0449976135571628;0.9998799597490211;0.7344276210783153;0.9998845242411003
48.301582;1.0353424324384914;0.7434471972496862;0.7180348659672455;-0.02912948970757172;-0.028138120386560272;1.035106711310499;9.999444043117219;0.7343315019738119;0.007426096964287239;1.0449975653110242;0.9998782253956046;0.7344272125367596;0.9998855698827518
48.311582;1.0353376639351273;0.7434470424757322;0.7180350159261196;-0.029131172919023594;-0.028139746768454633;1.0351053555664802;9.9994491563601;0.7343316646775423;0.007426103053080874;1.0449975801103681;0.9998765870293872;0.7344267295006063;0.9998866602496158
48.321582;1.03533286800974;0.7434464712455517;0.718034791479702;-0.029131172837536117;-0.028139747128832184;1.0351040142608017;9.999454289806355;0.7343318115516831;0.0074261086748863454;1.04499766161979;0.9998750464942116;0.7344261727904569;0.9998877950741406
48.331582;1.035328054731112;0.7434458659599106;0.7180345513579854;-0.02913117276337902;-0.02813974747923474;1.0351026898974065;9.9994595219118;0.7343319417073899;0.007426113774939921;1.044997813817489;0.9998736042800515;0.7344255435136016;0.9998889731766589
48.341582;1.0353232340562593;0.7434452301859831;0.7180342885418016;-0.029131172695291148;-0.028139747818762946;1.035101386419173;9.999464930245184;0.7343320549349799;0.007426118307688367;1.0449980411087492;0.9998722602018779;0.734424843650496;0.9998901931470245
48.351582;1.0353184151180512;0.7434445676183121;0.7180339964270008;-0.02913117263200651;-0.028139748146490732;1.0351001089412313;9.999470570525737;0.7343321518659751;0.007426122237033293;1.0449983479153275;0.9998710141821713;0.7344240760057223;0.9998914532736137
48.361582;1.0353136070274302;0.7434438822155123;0.7180336692259215;-0.029131172572235558;-0.02813974846165079;1.0350988628840476;9.999476466522333;0.7343322340978682;0.007426125534854586;1.0449987377642236;0.9998698659799874;0.7344232442089464;0.9998927505132211
48.371582;1.0353088199005727;0.7434431780285082;0.7180333014512166;-0.02913117251479526;-0.02813974876384368;1.0350976535572456;9.999482617057929;0.7343323039151393;0.0074261281827317956;1.0449992124557315;0.9998688143978977;0.7344223528117585;0.9998940801865763
48.381582;1.0353040647023344;0.7434424588230973;0.718032887039531;-0.029131172458775407;-0.028139749053090503;1.035096485845519;9.999489010200854;0.734332363871247;0.007426130177327473;1.0449997719644417;0.9998678573521543;0.7344214065594303;0.9998954368476204
48.391582;1.0352993524186958;0.743441727656137;0.7180324194931575;-0.02913117240361942;-0.028139749329779678;1.0350953636267801;9.999495633618315;0.7343324165990857;0.007426131532189691;1.0450004151415275;0.9998669926680813;0.7344204092869694;0.9998968154874969
48.401582;1.035294693840083;0.7434409866293455;0.7180318931952581;-0.029131172349098445;-0.028139749594493835;1.0350942894869462;9.999502480292536;0.7343324646136766;0.00742613227118179;1.0450011402038817;0.9998662187231906;0.734419363883916;0.9998982125252605
48.411582;1.0352900996090528;0.7434402370617813;0.7180313045855432;-0.02913117229514911;-0.02813974984775805;1.0350932647430198;9.999509552222658;0.7343325099878296;0.007426132419988124;1.0450019445123917;0.9998655345994907;0.7344182730227605;0.9998996260205044
48.421582;1.035285579291279;0.7434394798349143;0.7180306522131021;-0.02913117224154704;-0.028139750089976247;1.0350922893695262;9.999516859922991;0.7343325539965688;0.0074261320020340875;1.0450028243287046;0.9998649399997306;0.7344171395031834;0.9999010551241524
48.431582;1.0352811400342377;0.7434387153587954;0.7180299361238237;-0.029131172187562077;-0.02813975032161244;1.0350913625016742;9.999524414654768;0.7343325969412696;0.007426131035344156;1.0450037748644485;0.9998644360145197;0.734415966277632;0.9999024995322899
48.441582;1.035276786648682;0.7434379431898988;0.7180291572411969;-0.029131172131935515;-0.028139750543337207;1.0350904837447497;9.999532220367861;0.7343326385409855;0.007426129530565489;1.0450047903775321;0.9998640266647758;0.734414756421633;0.9999039589381646
48.451582;1.0352725228831239;0.7434371617530479;0.7180283169729857;-0.02913117207322075;-0.02813975075587615;1.0350896536754777;9.999540275252677;0.7343326787596803;0.007426127495536403;1.0450058640353819;0.999863718910636;0.7344135128788932;0.9999054325191937
48.461582;1.035268352118173;0.7434363684633847;0.7180274169366255;-0.02913117201010113;-0.02813975095972022;1.0350888727681096;9.999548582199559;0.7343327183627602;0.007426124940695082;1.04500698754299;0.9998635205817937;0.7344122383508096;0.9999069192155966
48.471582;1.0352642771323588;0.7434355604125583;0.7180264586439712;-0.029131171941466475;-0.02813975115517349;1.0350881400285354;9.999557154698618;0.7343327588818441;0.007426121880310696;1.0450081513265133;0.999863438646445;0.7344109355243749;0.9999084185245526
48.481582;1.035260299727885;0.743434735318082;0.7180254433466667;-0.029131171866323205;-0.02813975134271065;1.0350874524485016;9.999566009221695;0.7343328021383378;0.00742611833263923;1.0450093457257257;0.9998634790999309;0.734409606873084;0.9999099305703996
48.491582;1.0352564210082422;0.7434338919634123;0.7180243721035635;-0.029131171783769224;-0.028139751523193264;1.0350868055517624;9.999575158269279;0.7343328496026377;0.007426114317192371;1.0450105622299803;0.9998636475969482;0.7344082540796554;0.9999114555403849
48.501582;1.0352526423803572;0.7434330300865618;0.7180232461134495;-0.02913117169321086;-0.02813975169786988;1.0350861946577854;9.99958461565695;0.7343329018994573;0.007426109852009679;1.0450117939419399;0.9998639496013689;0.7344068781606831;0.9999129934573513
48.511582;1.0352489658516943;0.7434321502452469;0.7180220673058858;-0.02913117159459757;-0.028139751868192103;1.035085615924303;9.999594400132377;0.7343329586634604;0.007426104956679529;1.0450130356156495;0.9998643898694183;0.7344054803103174;0.9999145440577374
48.521582;1.0352453926669942;0.7434312536178908;0.7180208387169591;-0.029131171488490544;-0.0281397520354295;1.0350850667645612;9.999604530026303;0.7343330188135577;0.007426099653081873;1.0450142839509533;0.9998649720480728;0.7344040624192334;0.9999161061924714
48.531582;1.0352419219986444;0.743430341713008;0.7180195643610366;-0.02913117137614422;-0.028139752200370353;1.0350845456231754;9.999615021421919;0.7343330809510199;0.007426093959506117;1.0450155379312531;0.999865698352674;0.7344026268078917;0.9999176772118916
48.541582;1.035238551471197;0.7434294162062564;0.7180182486566344;-0.029131171259546167;-0.02813975236332487;1.035084051158403;9.999625894235749;0.7343331436747018;0.007426087889019306;1.0450167983179959;0.9998665692344555;0.7344011760127508;0.9999192531401834
48.551582;1.0352352784116836;0.7434284788907431;0.7180168956362324;-0.029131171141143157;-0.028139752524303556;1.035083581280771;9.999637179114496;0.7343332058978503;0.007426081454628661;1.0450180664695574;0.9998675835243033;0.734399713479955;0.9999208294444676
48.561582;1.0352321005556302;0.7434275319625134;0.7180155086077334;-0.029131171023419843;-0.028139752683156848;1.035083132615097;9.99964892003347;0.7343332669165161;0.007426074670308885;1.0450193431427077;0.999868738570467;0.7343982443474019;0.9999224013586828
48.571582;1.0352290165730818;0.7434265787423926;0.7180140907235384;-0.029131170908611476;-0.028139752839610645;1.0350827011279993;9.999661170266128;0.7343333262347039;0.007426067546881121;1.0450206274710998;0.9998700302387951;0.7343967751764235;0.9999239636456979
48.581582;1.035226026281461;0.7434256242778774;0.718012645547762;-0.02913117079848647;-0.028139752993314147;1.0350822836033364;9.99967398335859;0.7343333835705131;0.007426060091555219;1.045021916426664;0.9998714536580279;0.7343953127582932;0.9999255107843954
48.591582;1.0352231303932873;0.7434246749440127;0.7180111766374461;-0.02913117069434599;-0.028139753143895503;1.0350818781541367;9.99968740708444;0.7343334390348882;0.007426052309641815;1.0450232051310704;0.9998730045685446;0.7343938627901033;0.9999270377993401
48.601582;1.0352203301835545;0.7434237367546642;0.7180096869311816;-0.02913117059742337;-0.028139753290930797;1.0350814832865167;9.999701485347476;0.7343334932524986;0.007426044203684497;1.0450244878538992;0.999874680242371;0.7343924296680684;0.9999285408328021
48.611582;1.0352176270858964;0.7434228136287224;0.7180081789197418;-0.029131170509203084;-0.028139753433893487;1.0350810970631326;9.99971625938227;0.7343335473696004;0.007426035773675327;1.0450257588615128;0.9998764795994697;0.7343910173861343;0.9999300173605138
48.621582;1.0352150222650582;0.7434219071272654;0.718006655065287;-0.029131170431219145;-0.02813975357209541;1.0350807175188093;9.999731761353626;0.7343336028525681;0.007426027019554496;1.0450270129010217;0.9998784026425234;0.7343896297182217;0.9999314668069282
48.631582;1.0352125160726364;0.7434210177988062;0.7180051176516801;-0.02913117036472033;-0.02813975370461265;1.035080343798258;9.999748009183115;0.7343336609762486;0.00742601794450537;1.0450282456567255;0.9998804491719233;0.7343882696179528;0.9999328911730857
48.641582;1.0352101073092743;0.7434201469242003;0.7180035683541629;-0.029131170310712606;-0.02813975383032385;1.0350799768801429;9.99976500530823;0.7343337221437203;0.007426008560466195;1.045029454021415;0.9998826175040242;0.7343869394168143;0.9999342947245186
48.651582;1.0352077930358303;0.7434192973984246;0.7180020081771915;-0.029131170270133525;-0.028139753947994433;1.035079619243289;9.999782733808125;0.7343337853439644;0.0074259988927735795;1.0450306362510673;0.9998849044773153;0.7343856416679121;0.9999356826811828
48.661582;1.0352055694566926;0.7434184735465492;0.7180004376989165;-0.02913117024368482;-0.02813975405621921;1.03507927376285;9.999801164698376;0.7343338482301258;0.007425988979115153;1.0450317919427765;0.9998873065963833;0.7343843794037583;0.9999370598497842
48.671582;1.0352034329927642;0.7434176801453076;0.7179988572492059;-0.02913117023150491;-0.02813975415334628;1.0350789429885774;9.999820271227323;0.7343339078714793;0.007425978863001098;1.0450329216527816;0.9998898206684025;0.7343831557557494;0.9999384303708523
48.681582;1.0352013803413551;0.7434169212690162;0.7179972669997204;-0.029131170233108218;-0.02813975423763507;1.03507862909469;9.999840042585081;0.7343339613856444;0.007425968584772525;1.0450340268986185;0.9998924430051052;0.7343819736266128;0.9999397980097606
48.691582;1.0351994077307345;0.7434161998581211;0.7179956673373352;-0.029131170247588184;-0.028139754307600014;1.0350783339396012;9.999860477776505;0.7343340062701436;0.00742595817655022;1.0450351107649043;0.9998951684188057;0.7343808355764734;0.999941165824008
48.701582;1.035197510904099;0.7434155179075245;0.7179940593975067;-0.029131170273911183;-0.028139754362209116;1.0350780590731357;9.999881570911423;0.7343340406490412;0.007425947664813922;1.0450361777047728;0.9998979905163651;0.7343797437346051;0.9999425361806126
48.711582;1.0351956861456366;0.7434148766281943;0.7179924452188793;-0.029131170311189378;-0.028139754400744357;1.035077805470083;9.999903301604816;0.7343340628552892;0.007425937075687335;1.0450372320260668;0.9999009026220628;0.7343786996470755;0.9999439118601444
48.721582;1.0351939306028393;0.7434142768964968;0.7179908278576888;-0.029131170358784944;-0.0281397544225612;1.0350775733346989;9.999925632467415;0.7343340706772289;0.007425926438483296;1.0450382765076658;0.9999038981237244;0.7343777042303652;0.9999452966010423
48.731582;1.0351922416133998;0.7434137201030984;0.7179892117447114;-0.02913117041621033;-0.028139754427019003;1.035077362717461;9.99994851404905;0.7343340616406249;0.007425915787469294;1.0450393120273644;0.9999069705179837;0.7343767581604006;0.9999466942369588
48.741582;1.0351906163753952;0.7434132083401553;0.7179876024353188;-0.02913117048293307;-0.028139754413455533;1.0350771742791174;9.999971895834832;0.7343340341971355;0.007425905161301321;1.0450403380893518;0.999910113375097;0.7343758622016928;0.999948107830516
48.751582;1.0351890518348845;0.7434127438885694;0.7179860055052919;-0.029131170558228604;-0.028139754381100474;1.035077009252131;9.999995736363234;0.7343339884140876;0.007425894600213219;1.0450413538592176;0.9999133199510155;0.7343750168001352;0.9999495396212876
48.761582;1.0351875444582677;0.7434123292342535;0.7179844258981632;-0.029131170641257385;-0.028139754329083815;1.035076868938704;10.000020008704334;0.7343339255979272;0.007425884142168719;1.0450423586562203;0.9999165828293438;0.7343742216654835;0.9999509913538124
48.771582;1.0351860904116372;0.7434119675307779;0.7179828683504124;-0.029131170731276784;-0.028139754256535695;1.035076754249701;10.000044700933344;0.7343338473927805;0.007425873819134467;1.045043351470893;0.9999198939715515;0.7343734760176072;0.9999524647809954
48.781582;1.0351846861185157;0.7434116622027979;0.7179813377269045;-0.029131170827642258;-0.028139754162668687;1.0350766654624433;10.000069808906886;0.7343337552579239;0.007425863657152606;1.045044330485897;0.9999232450206345;0.7343727787972474;0.9999539619882128
48.791582;1.0351833288999315;0.7434114157220253;0.7179798386345306;-0.029131170929674655;-0.028139754046754176;1.035076602204809;10.000095322787235;0.7343336506285083;0.007425853679745303;1.0450452932744787;0.9999266277690327;0.7343721283454412;0.999955485196778
48.801582;1.03518201721249;0.7434112291316595;0.7179783749714777;-0.02913117103665736;-0.028139753907914088;1.0350765633893153;10.000121218309113;0.7343335349125454;0.007425843908642845;1.045046237325044;0.9999300345525837;0.7343715222014379;0.9999570364345756
48.811582;1.035180750334902;0.74341110294292;0.7179769498562985;-0.029131171147796897;-0.0281397537449529;1.0350765471654448;10.000147462722902;0.734333409123511;0.007425834362937684;1.0450471602645222;0.9999334580019122;0.7343709576818404;0.9999586175063052
48.821582;1.0351795281491678;0.7434110380963344;0.7179755657298573;-0.029131171262113925;-0.028139753556388;1.0350755507841503;10.000174027278318;0.7343332741610465;0.007425825059347814;1.045048059724238;0.9999368904524985;0.7343704328597774;0.999960230422764
48.831582;1.0351783508325685;0.7434110358239558;0.7179742245021502;-0.029131171378522516;-0.02813975334049282;1.0350755700726717;10.00020088815385;0.7343331313694641;0.007425816009707891;1.0450489337438136;0.9999403238552154;0.7343699469864455;0.9999618778403878
48.841582;1.0351772184364059;0.7434110969532455;0.7179729280949139;-0.029131171496019292;-0.028139753095447657;1.035075599162804;10.000228017612708;0.7343329822372294;0.007425807216261246;1.0450497817215392;0.9999437498827292;0.7343694998487095;0.9999635630810099
48.851582;1.035176131074437;0.7434112211951407;0.7179716788782212;-0.029131171613838477;-0.028139752819683176;1.035075630900283;10.000255380772366;0.7343328278992441;0.007425798670822876;1.0450506046731862;0.9999471597613258;0.7343690905443073;0.9999652898929406
48.861582;1.0351750891256004;0.7434114065086141;0.7179704792075235;-0.02913117173155018;-0.02813975251195078;1.0350756574993212;10.000282938653532;0.7343326692514679;0.007425790359645908;1.0450514047689066;0.9999505443908308;0.7343687169542445;0.9999670617530304
48.871582;1.0351740928347684;0.7434116494228489;0.7179693307389031;-0.029131171848909485;-0.02813975217109663;1.0350756715112592;10.000310648919813;0.7343325071326023;0.007425782268371814;1.045052184726331;0.9999538950956369;0.7343683764589809;0.9999688811075078
48.881582;1.0351731419579107;0.7434119460799331;0.7179682342474745;-0.029131171965580346;-0.02813975179610796;1.0350756671963588;10.000338462429665;0.7343323422556314;0.007425774380724113;1.0450529467599994;0.9999572044325225;0.7343680665144617;0.9999707493361434
48.891582;1.0351722355012216;0.7434122926772159;0.717967190023446;-0.02913117208111679;-0.028139751386329636;1.0350756413822677;10.000366317805806;0.7343321751707865;0.0074257666746791046;1.0450536915011828;0.9999604661840381;0.73436778404664;0.9999726669686199
48.901582;1.035171371231729;0.7434126855259097;0.717966198771123;-0.029131172195088328;-0.02813975094144217;1.0350755932274134;10.000394137963456;0.7343320063660876;0.007425759124412768;1.0450544179886854;0.9999636742493151;0.7343675248951576;0.999974633786872
48.911582;1.03517054593922;0.7434131212354061;0.7179652622277308;-0.02913117230704197;-0.028139750461310332;1.035075523220383;10.000421835727453;0.7343318364259808;0.007425751706831198;1.0450551246720157;0.9999668216078317;0.7343672841765997;0.999976649189015
48.921582;1.0351697568930773;0.7434135968652089;0.7179643827499615;-0.029131172416331362;-0.028139749945866266;1.0350754316787973;10.000449325949399;0.7343316660579079;0.0074257444042348094;1.0450558104011867;0.9999699005883002;0.734367056954572;0.9999787127323069
48.931582;1.0351690028331426;0.743414110250181;0.7179635622363534;-0.02913117252207108;-0.028139749395056878;1.035075317729871;10.000476530412838;0.7343314958345754;0.007425737201948583;1.0450564746678908;0.9999729036721967;0.734366838799073;0.9999808242680878
48.941582;1.0351682835670353;0.7434146604368238;0.7179628012080316;-0.02913117262328679;-0.028139748808908165;1.0350751797815805;10.000503373759997;0.7343313260292195;0.00742573008765339;1.0450571174158614;0.9999758238227737;0.7343666258859091;0.9999829836050882
48.951582;1.0351675993101044;0.743415247753515;0.7179620984339491;-0.02913117271892622;-0.028139748187675822;1.0350750165641167;10.000529782943048;0.7343311571131932;0.00742572305465958;1.0450577390504787;0.9999786545110494;0.7343664147940244;0.9999851904724566
48.961582;1.0351669504840806;0.743415873188345;0.7179614511282127;-0.02913117280764772;-0.02813974753193205;1.0350748278480715;10.000555695131501;0.7343309902208266;0.007425716106440553;1.0450583407540806;0.9999813896951616;0.7343662026912516;0.9999874447430785
48.971582;1.0351663375069184;0.7434165373043505;0.7179608554831145;-0.029131172887776068;-0.028139746842537623;1.035074614777667;10.000581063886472;0.7343308264602122;0.007425709256849604;1.0450589248047515;0.9999840240504452;0.7343659874606409;0.9999897459049871
48.981582;1.0351657604319977;0.7434172395826062;0.7179603070469013;-0.02913117295756656;-0.028139746120643613;1.035074379221339;10.00060585547392;0.7343306659588776;0.007425702523539169;1.0450594942178306;0.9999865531613695;0.7343657673725933;0.9999920921053252
48.991582;1.035165219027768;0.7434179784217405;0.7179598008097668;-0.02913117301562313;-0.028139745367779273;1.0350741227661913;10.000630040772812;0.7343305080137167;0.007425695926369841;1.0450600515867094;0.9999889729572724;0.7343655410505923;0.9999944799531661
49.001582;1.0351647133078972;0.7434187513349126;0.7179593314861349;-0.029131173061195503;-0.028139744585855317;1.0350738470008747;10.000653590749627;0.7343303518634547;0.007425689495254275;1.0450605982759713;0.9999912789372738;0.7343653076767557;0.9999969050899488
49.011582;1.0351642435228239;0.7434195551912349;0.7179588942604829;-0.02913117309407409;-0.028139743776949225;1.0350735547686167;10.000676476954084;0.7343301973039029;0.007425683269783743;1.0450611347754712;0.999993466002428;0.7343650666787839;0.9999993626331932
49.021582;1.0351638099136404;0.743420386298365;0.7179584854286336;-0.02913117311429446;-0.02813974294302237;1.0350732508845513;10.000698675995292;0.7343300451896377;0.0074256772861174035;1.0450616612433428;0.9999955287307671;0.7343648172460694;1.000001846946382
49.031582;1.035163413219847;0.7434212402933493;0.7179581021934225;-0.02913117312201382;-0.02813974208580606;1.0350729415795765;10.00072017288402;0.7343298976213889;0.0074256715686369275;1.0450621773320872;0.9999974617368237;0.7343645582666315;1.0000043513500745
49.041582;1.0351630548894857;0.74342211223204;0.7179577418451369;-0.02913117311744949;-0.028139741206870635;1.0350726331092408;10.000740954870627;0.7343297574425741;0.007425666132273235;1.045062681909323;0.9999992598340876;0.7343642883780954;1.0000068683946113
49.051582;1.0351627362657088;0.743422996980858;0.7179574013098673;-0.02913117310072158;-0.02813974030767121;1.0350723307725682;10.000761003627904;0.7343296274076011;0.007425660986406369;1.0450631730488438;1.000000917869452;0.7343640060330072;1.0000093902759284
49.061582;1.0351624575949303;0.7434238895615102;0.7179570772469509;-0.02913117307180625;-0.028139739389518203;1.035072038811752;10.000780300824966;0.7343295097781475;0.007425656137668175;1.0450636480675313;1.000002430975164;0.734363709762865;1.0000119089744508
49.071582;1.0351622172061583;0.7434247854415157;0.7179567662196956;-0.02913117303074954;-0.028139738453678436;1.035071760781298;10.000798837384314;0.7343294064866667;0.0074256515930012845;1.0450641040034685;1.0000037958148282;0.7343633985384144;1.0000144161931765
49.081582;1.035162011537398;0.7434256812782786;0.717956464895798;-0.029131172977883223;-0.02813973750159578;1.0350714998708128;10.00081661062031;0.7343293194588483;0.007426647361491119;1.045064538238774;1.0000050115873564;0.7343630823267295;1.0000169033875046
49.091582;1.0351618365647868;0.7434265755561675;0.7179561703444354;-0.029131172913766726;-0.028139736534968905;1.035071258430804;10.000833619904855;0.734329250867498;0.007426643458552075;1.0450649479560035;1.0000060797503876;0.7343627416907268;1.0000193618867594
49.101582;1.0351616891792808;0.7434274681208148;0.7179558804068085;-0.02913117283902483;-0.028139735555579727;1.0350710371677176;10.000849876932975;0.7343292030016284;0.00742663991001765;1.045065328878275;1.0000070031334858;0.7343623877735372;1.0000217830626004
49.111582;1.0351615670319165;0.7434283592633248;0.7179555940710917;-0.029131172754425484;-0.028139734565133082;1.035070835680913;10.000865420099402;0.7343291776194091;0.007426636745278723;1.0450656750419673;1.0000077846633535;0.7343620211711883;1.0000241589443175
49.121582;1.0351614677014518;0.743429249333435;0.7179553115645955;-0.029131172661040622;-0.02813973356536901;1.035070653825087;10.000880311285911;0.7343291754781206;0.00742663398582314;1.045065979860947;1.0000084257843298;0.7343616417879056;1.0000264829266423
49.131582;1.0351613887576696;0.7434301388180136;0.7179550340381479;-0.029131172560055978;-0.028139732558217393;1.0350704920149374;10.000894616217234;0.7343291964642805;0.0074266316443230476;1.0450662372854373;1.000008926040337;0.7343612488289232;1.0000287495984774
49.141582;1.0351613283209764;0.7434310283623934;0.7179547633132426;-0.029131172452344214;-0.028139731545725327;1.0350703510398505;10.000908384210984;0.7343292401077961;0.0074266297296337064;1.0450664421472362;1.0000092842334898;0.7343608411977688;1.000030953900925
49.151582;1.03516128501409;0.7434319185687399;0.7179545020273812;-0.029131172338339447;-0.028139730529886036;1.0350702321659897;10.000921633952231;0.7343293061235877;0.007426628245944177;1.0450665902370446;1.0000094997075981;0.7343604179649477;1.000033090810707
49.161582;1.0351612579642457;0.7434328098776397;0.7179542534215932;-0.029131172218379;-0.02813972951254158;1.0350701363834094;10.000934350582678;0.7343293946034183;0.007426627190160906;1.0450666784041944;1.0000095732171352;0.7343599786316458;1.0000351561750793
49.171582;1.0351612474666598;0.7434337024989798;0.7179540204160875;-0.029131172093067696;-0.02813972849528432;1.0350700635030412;10.000946499528604;0.7343295058803169;0.007426626553261654;1.04506670395305;1.0000095076614104;0.7343595236686429;1.0000371475624754
49.181582;1.0351612549824667;0.7434345961120953;0.7179538051488618;-0.029131171963290136;-0.028139727479233018;1.035070013040629;10.000958046468341;0.7343296402467163;0.007426626321702911;1.0450666641816377;1.0000093085172228;0.7343590548675054;1.0000390635036591
49.191582;1.0351612818963298;0.7434354896040622;0.7179536092468713;-0.02913117183001944;-0.02813972646486932;1.0350699855917473;10.000968964035339;0.7343297976409959;0.007426626478758769;1.045066556897873;1.0000089838819757;0.7343585747765331;1.00004090206338
49.201582;1.0351613290011057;0.7434363812665056;0.7179534339158025;-0.029131171694210367;-0.02813972545214939;1.035069982247853;10.000979225402565;0.7343299775294733;0.007426627005203617;1.0450663804516995;1.0000085436514772;0.7343580860248214;1.0000426606642896
49.211582;1.0351613975424372;0.7434372691837694;0.7179532802584411;-0.029131171556868687;-0.0281397244407689;1.0350700027242772;10.00098880141002;0.7343301789394275;0.007426627874173539;1.0450661329436992;1.0000079976229426;0.7343575912072022;1.0000443367736076
49.221582;1.0351614896380557;0.7434381517433563;0.7179531500957014;-0.02913117141916342;-0.02813972343040571;1.0350700443430698;10.000997662252313;0.7343304003264871;0.007426629046671574;1.0450658121259462;1.000007354051779;0.7343570929544331;1.0000459286591643
49.231582;1.0351616070122245;0.7434390282781848;0.7179530461238716;-0.029131171282431444;-0.028139722420806375;1.0350701023520485;10.001005777122291;0.7343306395269381;0.007426630475552349;1.045065415812195;1.0000066199585542;0.7343565938982596;1.0000474359792215
49.241582;1.035161749852485;0.74343989894019;0.7179529714593736;-0.02913117114812669;-0.02813972141169741;1.0350701713127453;10.001013114486362;0.7343308942585788;0.0074266321104727315;1.0450649417505493;1.0000058023049039;0.7343560963331334;1.0000488593375711
49.251582;1.0351619173464126;0.7434407639920904;0.7179529294783811;-0.0291311710177402;-0.028139720402758438;1.0350702468651212;10.00101964088492;0.7343311626942345;0.007426633901157348;1.0450643879811876;1.0000049083002118;0.7343556018059519;1.0000501994093858
49.261582;1.0351621090521812;0.743441623680291;0.7179529235533433;-0.029131170892648484;-0.02813971939373728;1.0350703259878622;10.001025318428395;0.7343314434659836;0.007426635804107137;1.0450637543249557;1.000003944496754;0.7343551114237861;1.0000514574970432
49.271582;1.0351623253999676;0.7434424783279593;0.7179529564953915;-0.02913117077407324;-0.02813971838448975;1.0350704055608755;10.001030110192211;0.7343317353666559;0.007426637786085652;1.045063043129189;1.0000029160185107;0.7343546264554928;1.0000526367999019
49.281582;1.0351625675454066;0.7434433280196758;0.7179530303630455;-0.02913117066315665;-0.028139717374844078;1.0350704814651714;10.00103398945201;0.7343320373545914;0.007426639820833407;1.0450622584187832;1.0000018266184338;0.7343541482697047;1.0000537421336202
49.291582;1.0351628375191024;0.7434441723346871;0.7179531465632044;-0.029131170560935546;-0.02813971636444809;1.0350705491537524;10.00103694214124;0.734332348807669;0.007426641887486076;1.0450614047946645;1.0000006788707825;0.7343536782167253;1.0000547783829836
49.301582;1.0351631381869268;0.7434450104157284;0.7179533061095245;-0.029131170468412643;-0.028139715352852354;1.0350706048133873;10.001038966277763;0.7343326695147605;0.0074266439714456576;1.045060486775171;0.9999994743545971;0.7343532180460077;1.0000557498730052
49.311582;1.0351634726463461;0.7434458411898678;0.7179535102062321;-0.029131170386815446;-0.028139714339780127;1.0350706465213417;10.001040070435806;0.7343329996255129;0.007426646062428055;1.045059508567852;0.9999982142791435;0.7343527700743778;1.0000566612403547
49.321582;1.035163843524233;0.7434466635753444;0.7179537604377262;-0.029131170317676883;-0.02813971332523092;1.0350706751162044;10.00104026645211;0.7343333399263564;0.0074266481494969444;1.0450584744625402;0.9999969002096489;0.7343523367737925;1.0000575185061582
49.331582;1.035164252400415;0.7434474765381547;0.717954058267102;-0.029131170262605297;-0.028139712309415796;1.03507069418699;10.00103955883665;0.7343336918243021;0.0074266502142114575;1.0450573894179056;0.9999955342121057;0.7343519204768474;1.0000583293900493
49.341582;1.0351646994390993;0.7434482790348985;0.7179544047154123;-0.02913117022294751;-0.02813971129276864;1.0350707090603672;10.001037938036443;0.7343340566233599;0.007426652225233655;1.0450562591682524;0.9999941186705918;0.7343515233164388;1.000059102726251
49.351582;1.0351651833341784;0.7434490700629341;0.7179548004574068;-0.029131170199586356;-0.028139710276007562;1.0350707258655458;10.001035386465775;0.7343344349957596;0.007426654140787084;1.045055089931866;0.9999926565052221;0.7343511468659119;1.0000598472690876
49.361582;1.0351657012731155;0.743449848881256;0.717955245950016;-0.029131170192920317;-0.02813970926004445;1.0350707512608042;10.001031894414707;0.734334827440017;0.007426655915727636;1.045053888089277;0.9999911515430668;0.734350791529897;1.0000605707710488
49.371582;1.0351662490230427;0.7434506152838469;0.7179557414670867;-0.02913117020287724;-0.02813970824567344;1.0350707920599058;10.001027467215877;0.7343352348780401;0.0074266575038804405;1.0450526597731251;0.9999896083554477;0.7343504563352654;1.0000612798475572
49.381582;1.0351668218925638;0.7434513697209708;0.7179562870754785;-0.029131170228874462;-0.028139707233359443;1.03507085465672;10.001022120673474;0.7343356584740435;0.007426658859856842;1.0450514105113857;0.9999880319229567;0.7343501393153171;1.000061980011125
49.391582;1.0351674159345678;0.7434521130375925;0.7179568825259877;-0.029131170269774066;-0.028139706223406485;1.035070944802334;10.001015876572593;0.7343360992086733;0.007426659947324823;1.0450501455653227;0.9999864276851639;0.7343498378612573;1.0000626754614956
49.401582;1.0351680281389353;0.7434528461581911;0.717957527007204;-0.029131170323976385;-0.028139705216214637;1.0350710676472803;10.001008758134274;0.7343365579727382;0.0074266607472176374;1.0450488708723273;0.999984801540436;0.7343495487545202;1.0000633692674143
49.411582;1.0351686560171445;0.7434535700557181;0.717958219132143;-0.029131170389602723;-0.028139704212256766;1.0350712276857001;10.001000784705107;0.7343370359727321;0.007426661259044326;1.0450475934070287;0.9999831596740109;0.7343492684956248;1.00006406410568
49.421582;1.0351692973805875;0.7434542857947919;0.7179589573546791;-0.02913117046460248;-0.028139703211900843;1.0350714281898628;10.00099197478816;0.7343375345866965;0.007426661496823209;1.0450463204334945;0.9999815087015281;0.7343489941100521;1.0000647627427752
49.431582;1.0351699505943588;0.7434549948696861;0.7179597403957871;-0.02913117054698508;-0.028139702215411372;1.0350716704222938;10.000982357326647;0.7343380546608848;0.007426661484490047;1.045045058542152;0.9999798556442532;0.7343487236882937;1.000065468025067
49.441582;1.0351706151896307;0.7434556997141935;0.7179605671975288;-0.02913117063530065;-0.028139701223093345;1.035071954030427;10.000971978740592;0.7343385961480419;0.007426661252212694;1.0450438128750528;0.9999782068535049;0.7343484562624575;1.0000661826734227
49.451582;1.035171291630898;0.7434564034598738;0.7179614364368248;-0.02913117072898815;-0.02813970023536782;1.0350722788770863;10.000960898030726;0.73433915838334;0.007426660831870094;1.0450425864479407;0.9999765666349141;0.7343481912350239;1.0000669089044398
49.461582;1.0351719797422032;0.7434571089825774;0.7179623463188308;-0.029131170828302133;-0.02813969925277068;1.035072646459891;10.000949177149213;0.7343407406674601;0.007426660253943565;1.0450413801229506;0.999974937540298;0.7343489276796663;1.0000676480538353
49.471582;1.035172677479637;0.7434578181273227;0.7179632947315494;-0.029131170933938202;-0.02813969827587586;1.0350730599028461;10.000936879665103;0.734341342544221;0.00742665954807247;1.0450401934046092;0.9999733222865798;0.7343486643162666;1.0000684005560905
49.481582;1.035173381238478;0.7434585314674499;0.717964279041646;-0.029131171046623643;-0.028139697305208912;1.0350735233374835;10.000924076118213;0.7343419636487414;0.00742665874412948;1.0450390257481108;0.9999717251285714;0.7343483995441029;1.0000691663882857
49.491582;1.0351740871857846;0.7434592485327626;0.7179652955754787;-0.029131171166815694;-0.028139696341205344;1.0350740412211514;10.000910844697737;0.7343426038404149;0.007426657870439348;1.0450378778778084;0.9999701518677028;0.7343481321483879;1.0000699455360758
49.501582;1.0351747924922556;0.7434599682929454;0.7179663395643089;-0.02913117129447529;-0.028139695384069182;1.0350746183370787;10.000897267912745;0.7343432632624701;0.007426656951747196;1.0450367522258168;0.9999686091821072;0.734347861507701;1.0000707378168152
49.511582;1.03517549590842;0.7434606894079757;0.7179674058580783;-0.029131171429046438;-0.028139694433657936;1.0350752610031915;10.000883431666253;0.734343941597519;0.007426656009794639;1.045035652373194;0.9999671037608105;0.7343475877565321;1.0000715420004056
49.521582;1.0351761983714431;0.7434614102892194;0.7179684898323854;-0.02913117156974079;-0.028139693489717885;1.0350759773339584;10.000869422607522;0.734344637379308;0.007426655061782774;1.045034582204057;0.9999656418345167;0.7343473121523479;1.000072355169195
49.531582;1.0351769034051357;0.7434621295901974;0.717969587601226;-0.029131171715763595;-0.02813969255235294;1.0350767749790462;10.000855319938486;0.734345347948381;0.007426654114802916;1.045033545199652;0.999964229762535;0.734347037526344;1.0000731735173911
49.541582;1.0351776163843485;0.7434628469353362;0.7179706952617649;-0.029131171866254912;-0.02813969162235864;1.0350776587433599;10.000841191184989;0.7343460696212074;0.007426653164043129;1.045032544275207;0.9999628749191338;0.7343467683092562;1.0000739940330365
49.551582;1.0351783433611388;0.7434635631438455;0.7179718081949341;-0.029131172020161245;-0.0281396907012264;1.0350786304874735;10.00082709586057;0.7343467981955873;0.007426652199997661;1.045031582290959;0.9999615852929874;0.734346509613676;1.0000748149372194
49.561582;1.0351790903374942;0.7434642799555048;0.7179729213309411;-0.029131172176192578;-0.028139689790843747;1.0350796905724162;10.00081308632418;0.7343475295486984;0.0074266512181062954;1.0450306624980628;0.9999603681915857;0.7343462658819845;1.0000756345801662
49.571582;1.0351798628614988;0.743464999656686;0.717974029662349;-0.02913117233290047;-0.028139688893155445;1.0350808394517113;10.000799204493438;0.734348259532034;0.007426650220515409;1.0450297882667918;0.9999592295500581;0.7343460402384036;1.0000764508723352
49.581582;1.0351806654836755;0.7434657246726215;0.7179751285241294;-0.029131172488809837;-0.02813968800997946;1.0350820788589286;10.000785484780403;0.7343489837779787;0.007426649210055692;1.0450289625163565;0.9999581740064976;0.7343458346608089;1.0000772618062037
49.591582;1.0351815008922471;0.7434664572156279;0.7179762140525033;-0.029131172642467007;-0.028139687142838092;1.0350834119309673;10.000771961110734;0.7343496983548684;0.007426648185279422;1.0450281876745746;0.9999572054168097;0.7343456500538128;1.0000780653763603
49.601582;1.0351823693352544;0.7434671994200437;0.7179772832164288;-0.029131172792436603;-0.02813968629272602;1.035084842082221;10.000758666780014;0.7343504006284406;0.007426647138618674;1.0450274659912597;0.9999563272942426;0.7343454858608383;1.000078858616135
49.611582;1.0351832689578806;0.7434679540176684;0.7179783329054181;-0.02913117293728684;-0.02813968546003337;1.0350863714985359;10.000745631758683;0.7343510893988427;0.007426646055273921;1.0450267997343734;0.9999555427136223;0.7343453402113995;1.0000796369372056
49.621582;1.0351841967228579;0.7434687246543065;0.7179793592513505;-0.029131173075560426;-0.028139684644721046;1.035088000501069;10.000732886021781;0.7343517644149494;0.007426644916316705;1.0450261914084482;0.9999548541634348;0.734345210949071;1.0000803942164949
49.631582;1.035185148960605;0.7434695151634807;0.7179803579755696;-0.02913117320586081;-0.0281396838465749;1.0350897284419955;10.00072046260104;0.7343524257124042;0.007426643704800886;1.045025643973925;0.9999542633951906;0.7343450962178277;1.000081123767104
49.641582;1.0351861213584528;0.7434703283987735;0.717981325141302;-0.029131173327041234;-0.02813968306545929;1.0350915547082895;10.000708398464289;0.7343530732307586;0.00742664240944459;1.0450251610822354;0.9999537712041272;0.7343449940883162;1.0000818195786765
49.651582;1.035187109398775;0.7434711655275217;0.7179822577774833;-0.02913117343828972;-0.028139682301563117;1.035093478195306;10.00069673752029;0.7343537069968168;0.007426641026990044;1.0450247469577474;0.9999533777786077;0.7343449023457046;1.000082476800512
49.661582;1.035188109518947;0.7434720258935179;0.7179831540969573;-0.02913117353903765;-0.028139681555435666;1.0350954963930707;10.000685530187692;0.7343543271783125;0.007426639562973973;1.0450244052326687;0.9999530834022291;0.7343448190495282;1.00008309182442
49.671582;1.0351891199002927;0.7434729072200741;0.7179840132627567;-0.02913117362869021;-0.02813968082776597;1.0350976055121484;10.000674826128398;0.734354933556815;0.007426638029713108;1.0450241375955136;0.999952888857657;0.7343447434207986;1.0000836621720037
49.681582;1.0351901404028099;0.7434738060122316;0.7179848349551141;-0.029131173706368346;-0.028139680119222403;1.0350998015576969;10.000664669914647;0.7343555252060248;0.00742663644478868;1.0450239437364657;0.9999527952787481;0.7343446764225259;1.0000841858610914
49.691582;1.035191172068096;0.7434747179111993;0.7179856186832673;-0.02913117377106016;-0.028139679430399182;1.0351020816398413;10.000655105628494;0.7343561005919167;0.0074266348276713955;1.0450238225595385;0.9999528034468679;0.7343446203838577;1.000084660840541
49.701582;1.03519221666277;0.7434756381116976;0.7179863631343284;-0.029131173822009325;-0.028139678761683447;1.0351044439773354;10.000646178677028;0.7343566576418489;0.0074266331925591;1.0450237734241727;0.9999529132393405;0.7343445780059945;1.0000850851237613
49.711582;1.0351932766951029;0.7434765620277802;0.7179870661520869;-0.029131173858801318;-0.028139678113209554;1.0351068866232116;10.00063792884724;0.7343571941158946;0.007426631546693151;1.0450237967041844;0.9999531235443628;0.734344551647811;1.0000854573276832
49.721582;1.0351943555779366;0.7434774857017433;0.7179877254874951;-0.029131173881289798;-0.02813967748506112;1.03510940702957;10.000630388200667;0.7343577084191891;0.007426629895547763;1.0450238939305054;0.9999534321413313;0.734344542863152;1.0000857768101092
49.731582;1.0351954571704853;0.7434784057214293;0.7179883399933893;-0.0291311738897624;-0.028139676877555954;1.0351120026421698;10.00062358682414;0.7343582001061766;0.007426628246827166;1.0450240672513276;0.9999538356897771;0.7343445523309735;1.0000860432587357
49.741582;1.0351965849228335;0.7434793191735922;0.717988910196381;-0.02913117388503661;-0.028139676291418746;1.0351146708724337;10.000617554999824;0.7343586697708497;0.007426626612291616;1.0450243183204613;0.9999543299830397;0.7343445802461425;1.000086256245594
49.751582;1.0351977414396287;0.7434802238459741;0.7179894377216879;-0.029131173868078623;-0.02813967572768116;1.0351174083374133;10.000612320434476;0.7343591186193066;0.007426625005211568;1.045024647966861;0.9999549102195089;0.7343446264370386;1.0000864150441338
