time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.761582;1.0351989284884622;0.743481118328566;0.717989924275798;-0.02913117383949697;-0.028139675187366327;1.0351202107685895;10.000607907236967;0.734359548088755;0.00742662343390152;1.0450250566585981;0.9999555715744091;0.7343446901114687;1.0000865190518191
49.771582;1.0352001466861174;0.7434820018734991;0.7179903708391194;-0.029131173799428048;-0.028139674671365727;1.0351230738232942;10.000604338093373;0.7343599599929194;0.007426621900709266;1.0450255448972017;0.9999563098185115;0.7343447696669154;1.0000865688457052
49.781582;1.0352013948006962;0.7434828742783498;0.7179907775773701;-0.029131173747730492;-0.028139674180565684;1.0351259935487294;10.000601633870856;0.7343603571799014;0.007426620406460749;1.0450261136721046;0.9999571211365329;0.7343448629457116;1.0000865665772511
49.791582;1.035202669284906;0.7434837360700168;0.7179911445404592;-0.029131173684109484;-0.02813967371586638;1.0351289659983294;10.00059980918882;0.7343607437798239;0.007426618954285127;1.0450267649349017;0.9999580014999774;0.7343449677100391;1.0000865150714588
49.801582;1.0352039639438093;0.7434845888746852;0.7179914724934143;-0.02913117360811942;-0.028139673278148775;1.0351319867001072;10.00059887175164;0.7343611246709919;0.007426617552246448;1.0450275016858435;0.9999589466953295;0.7343450816124503;1.0000864172352815
49.811582;1.0352052699479992;0.7434854353616305;0.7179917632168317;-0.029131173519245823;-0.02813967286833984;1.0351350504159924;10.000598826847872;0.7343615049209317;0.007426616211655303;1.0450283274539873;0.9999599530260874;0.7343452020298556;1.0000862763662792
49.821582;1.03520657687328;0.7434862785706853;0.7179920188096058;-0.029131173417134917;-0.028139672487335687;1.0351381509224824;10.00059967808101;0.7343618892463395;0.007426614941894478;1.0450292450266576;0.9999610178883188;0.7343453263034452;1.0000860961644302
49.831582;1.0352078739245958;0.7434871212365944;0.7179922405453878;-0.02913117330178249;-0.02813967213582589;1.0351412808953786;10.000601421732659;0.7343622811519197;0.007426613750659793;1.0450302551073076;0.999962139830842;0.734345451912785;1.0000858803220483
49.841582;1.0352091502210337;0.7434879652825759;0.7179924287477911;-0.02913117317352958;-0.028139671814362867;1.0351444322436851;10.000604043265723;0.7343626824712696;0.0074266126480650565;1.045031355880471;0.9999633178842147;0.7343455762225114;1.000085632239945
49.851582;1.0352103947447027;0.7434888114209581;0.7179925836785895;-0.029131173033066848;-0.02813967152351728;1.0351475961248588;10.000607522010299;0.7343630939324609;0.007426611645841744;1.0450325435229;0.9999645506139629;0.7343456959501731;1.0000853550917024
49.861582;1.0352115966817426;0.7434896594581949;0.7179927060613492;-0.0291311728815254;-0.028139671263759464;1.0351507624989649;10.000611836696597;0.7343635164619932;0.007426610752323727;1.0450338133553163;0.999965835866067;0.7343458067698914;1.0000850521618172
49.871582;1.0352127457236968;0.7434905091653277;0.7179927969274283;-0.029131172720435108;-0.028139671035207654;1.0351539206689309;10.000616962829525;0.734363952278261;0.007426609967765472;1.045035161146881;0.9999671710816784;0.7343459035793259;1.000084726914447
49.881582;1.0352138320138602;0.7434913607559941;0.7179928571289317;-0.02913117255158295;-0.028139670837577138;1.0351570603099232;10.000622868017045;0.7343644046501524;0.007426609280483377;1.0450365840420108;0.9999685538365698;0.7343459812601194;1.0000843826445192
49.891582;1.0352148461251482;0.7434922148324278;0.7179928868041592;-0.029131172376934456;-0.028139670670349098;1.0351601714603003;10.000629507284282;0.7343648765643281;0.007426608666306927;1.0450380810113262;0.9999699824370208;0.7343460351426495;1.000084022156893
49.901582;1.0352157794849817;0.7434930720713686;0.717992885449721;-0.029131172198609702;-0.02813967053296694;1.0351632444512338;10.000636811647524;0.7343653696296581;0.007426608096193278;1.0450396527505537;0.9999714558122914;0.7343460612650694;1.0000836480429842
49.911582;1.0352166251008814;0.743494311792084;0.717993218071727;-0.029132855320445353;-0.02814129643732334;1.035166270758575;10.000644684088591;0.7343658837293319;0.007426607546696838;1.0450413008783503;0.999972972944965;0.7343460569105195;1.0000832632713017
49.921582;1.0352173778056968;0.7434951770830642;0.7179931515212459;-0.029132855141027043;-0.028141296358278906;1.035169243722293;10.000653014478262;0.7343664172684514;0.007426607002381218;1.0450430267457367;0.9999745330252134;0.7343460207142458;1.0000828708169067
49.931582;1.0352180337480572;0.7434960470990041;0.7179930497488152;-0.029132854963414695;-0.02814129630782138;1.035172158255543;10.000661695748066;0.7343669677087431;0.007426606449898708;1.0450448310696194;0.9999761359418996;0.7343459517859235;1.000082472381221
49.941582;1.0352185900913946;0.743496921264907;0.7179929105658341;-0.029132854788551432;-0.028141296285430363;1.0351750098319328;10.000670629036021;0.7343675319064858;0.007426605869975902;1.0450467144870434;0.9999777821034834;0.7343458488821041;1.0000820675965536
49.951582;1.0352190458442474;0.7434977980147347;0.7179927315406607;-0.02913285461719914;-0.02814129629025719;1.035177793276129;10.000679724038694;0.734368106313104;0.007426605232863538;1.045048677356377;0.9999794720844002;0.7343457107353543;1.0000816545532254
49.961582;1.0352194029769992;0.7434986753402324;0.7179925105206403;-0.029132854449996887;-0.02814129632106234;1.035180501794528;10.000688899942292;0.7343686872414328;0.007426604499099947;1.0450507188950313;0.9999812067723266;0.7343455370548763;1.000081231137183
49.971582;1.0352196661537805;0.74349955119608;0.7179922465841049;-0.02913285428739311;-0.028141296376405868;1.0351831267907352;10.000698084619861;0.7343692711177008;0.007426603621605315;1.0450528370045988;0.9999829874548427;0.7343453288884083;1.000080795577395
49.981582;1.0352198411066695;0.743500424014856;0.7179919402713097;-0.029132854129797797;-0.028141296454937355;1.0351856584194565;10.000707208808226;0.7343698550251194;0.007426602549998098;1.045055028650249;0.9999848151883471;0.7343450881800031;1.000080345943688
49.991582;1.0352199328003264;0.7435012933091177;0.7179915931176972;-0.02913285397775423;-0.028141296555610137;1.0351880863469058;10.000716200732029;0.7343704374563287;0.007426601239607617;1.045057290579651;0.9999866900254419;0.7343448172849243;1.000079879778805
50.001582;1.0352199444006298;0.7435021595618511;0.7179912072008656;-0.02913285383176288;-0.028141296677774208;1.0351904007284967;10.000724986470308;0.7343710181992597;0.007426599656779497;1.045059619933435;0.9999886109657548;0.7343445185906095;1.0000793939616037
50.011582;1.0352198775940125;0.7435030232614356;0.7179907846234227;-0.029132853691972275;-0.028141296821139174;1.0351925930240784;10.000733494780066;0.7343715968910052;0.00742659777738167;1.0450620135791366;0.9999905763341222;0.7343441939745305;1.0000788846761546
50.021582;1.0352197331609452;0.7435038842182278;0.7179903270100452;-0.02913285355808814;-0.02814129698571051;1.035194656127512;10.00074166520879;0.7343721716816445;0.007426595587040816;1.0450644670397775;0.9999925837541404;0.7343438440830503;1.0000783481545317
50.031582;1.0352195108693711;0.7435047417273266;0.717989835658669;-0.02913285342950188;-0.028141297171740232;1.035196584750158;10.000749453344474;0.73437273959427;0.007426593083467614;1.0450669746107422;0.9999946298488923;0.7343434679516327;1.0000777820623523
50.041582;1.0352192096208448;0.7435055949629267;0.7179893119981722;-0.029132853305485623;-0.028141297379422385;1.0351983762261368;10.000756826816248;0.7343732977821764;0.007426590274402777;1.045069530141375;0.9999967106280245;0.7343430635882396;1.000077186477677
50.051582;1.0352188279548085;0.7435064431035248;0.7179887574851924;-0.02913285318515352;-0.02814129760850213;1.0352000304142501;10.000763756934465;0.7343738439920852;0.007426587172853511;1.0450721275191606;0.9999988223931227;0.7343426292303156;1.0000765639378724
50.061582;1.035218363921409;0.7435072849432088;0.7179881730903063;-0.029132853067132956;-0.028141297858460076;1.0352015490902418;10.000770215108878;0.7343743762419652;0.007426583796050795;1.0450747606172526;1.0000009619718548;0.7343421644513332;1.0000759188539012
50.071582;1.0352178148044564;0.7435081183882125;0.7179875588254231;-0.029132852949469542;-0.02814129812918414;1.0352029356104537;10.00077617671965;0.7343748926687826;0.0074265801639788135;1.0450774230587736;1.0000031264818119;0.7343416704986883;1.0000752566106048
50.081582;1.035217177738751;0.7435089405844976;0.7179869134585655;-0.02913285282998587;-0.02814129842141232;1.0352041939592673;10.000781626117643;0.7343753917360132;0.00742657629239111;1.0450801081411483;1.000005313367833;0.7343411498468779;1.0000745825776713
50.091582;1.035216450803096;0.7435097483725102;0.7179862346595453;-0.02913285270675297;-0.028141298736610358;1.0352053273209463;10.00078655572414;0.7343758724042281;0.007426572190928176;1.0450828083573658;1.0000075202856027;0.7343406054501596;1.0000739015494102
50.101582;1.0352156336129892;0.7435105384897672;0.7179855197821388;-0.029132852578404606;-0.028141299076521194;1.035206337424459;10.000790959033592;0.734376334048689;0.00742656787034761;1.045085514806169;1.0000097447778178;0.7343400399469597;1.0000732177295673
50.111582;1.035214727383826;0.7435113076949477;0.7179847669752819;-0.029132852444169254;-0.02814129944270955;1.035207224682683;10.000794821354432;0.7343767759574454;0.007426563348790234;1.0450882175239382;1.0000119841660375;0.7343394552000457;1.000072534774056
50.121582;1.0352137348207417;0.7435120529458272;0.7179839756793113;-0.02913285230371513;-0.028141299836184068;1.0352079883950749;10.000798115582846;0.7343771968510786;0.0074265586545946265;1.0450909061806533;1.0000142354328325;0.7343388526640603;1.0000718557020958
50.131582;1.0352126595293014;0.7435127713583913;0.7179831459296072;-0.029132852157107154;-0.02814130025730992;1.035208626821242;10.00080080928752;0.7343775952540083;0.007426553825629915;1.0450935706767528;1.0000164951885337;0.7343382338825967;1.0000711825598811
50.141582;1.0352115049042734;0.7435134600445794;0.7179822772818663;-0.029132852004923205;-0.028141300706074016;1.0352091376535868;10.000802878395435;0.7343779700506111;0.007426548901296457;1.0450962020755474;1.0000187600179833;0.7343376000119575;1.0000705158692378
50.151582;1.0352102734573412;0.7435141160585355;0.7179813685823679;-0.029132851848158718;-0.02814130118220736;1.0352095191789181;10.000804316783462;0.7343783201166262;0.007426543912899825;1.0450987930341287;1.0000210267057221;0.7343369511571677;1.0000698546720377
50.161582;1.035208966972791;0.7435147361582471;0.7179804186721149;-0.029132851687749883;-0.028141301684998548;1.035209771396322;10.000805134973893;0.7343786438209136;0.007426538883106248;1.0451013370754676;1.0000232921661274;0.7343362869107105;1.00006919744237
50.171582;1.0352075867053092;0.7435153166508008;0.7179794271561843;-0.029132851524276346;-0.028141302213178638;1.0352098963199636;10.000805347811802;0.7343789393993875;0.007426533833403868;1.0451038277418518;1.0000255536163416;0.7343356075110107;1.000068542993305
50.181582;1.0352061332774527;0.7435158538870931;0.7179783948317735;-0.029132851358245546;-0.028141302765064775;1.0352098973809654;10.000804962952133;0.7343792056004842;0.007426528788088621;1.045106258366563;1.0000278088039454;0.7343349144266116;1.000067891085933
50.191582;1.0352046067052858;0.7435163448600282;0.7179773239551492;-0.029132851190386177;-0.02814130333873347;1.0352097785014593;10.000803984401204;0.7343794417618177;0.007426523770681292;1.0451086224809676;1.000030055836811;0.7343342102929467;1.000067242662223
50.201582;1.0352030065979396;0.7435167873798258;0.7179762180317253;-0.02913285102148203;-0.028141303931953906;1.0352095439481728;10.000802422746002;0.7343796471431278;0.007426518803103251;1.045110914839625;1.0000322929015084;0.7343334984877881;1.000066598925773
50.211582;1.0352013325265474;0.7435171799337249;0.7179750811642852;-0.029132850852129535;-0.028141304542117808;1.035209198950125;10.000800294806975;0.7343798201749474;0.007426513910352397;1.0451131322174652;1.0000345181702877;0.7343327824485801;1.0000659599042325
50.221582;1.0351995848491833;0.7435175214276473;0.7179739175814572;-0.02913285068268906;-0.028141305166349655;1.0352087497388414;10.000797619194609;0.7343799585170004;0.007426509120239381;1.0451152729388855;1.0000367299266706;0.7343320650877283;1.0000653240174522
50.231582;1.0351977654511038;0.7435178111672822;0.7179727313658689;-0.029132850513295946;-0.02814130580155847;1.0352082026711467;10.000794417569132;0.7343800596135088;0.007426504459530968;1.045117335788212;1.0000389266867564;0.734331348590811;1.0000646886268882
50.241582;1.035195877641613;0.7435180488431898;0.7179715264041829;-0.02913285034389991;-0.02814130644458583;1.0352075635393558;10.000790711378903;0.7343801209474762;0.0074264999544910466;1.0451193192357313;1.0000411070041924;0.7343306343089667;1.0000640508886929
50.251582;1.03519392558451;0.7435182341752494;0.7179703066209486;-0.02913285017437981;-0.028141307092585718;1.0352068375986014;10.000786508826163;0.7343801400276587;0.007426495630562173;1.0451212206691456;1.0000432692111432;0.7343299226624327;1.0000634085054623
50.261582;1.0351919138844863;0.7435183667379041;0.7179690760606355;-0.02913285000468398;-0.028141307743224837;1.0352060293968144;10.00078179798797;0.7343801146295786;0.007426491505911488;1.0451230362950623;1.0000454115606823;0.7343292133048498;1.000062759968195
50.271582;1.0351898475090324;0.7435184462235399;0.7179678385710981;-0.02913284983488596;-0.02814130839454667;1.0352051423068414;10.000776557967725;0.7343800433730375;0.007426487585074505;1.0451247626843696;1.0000475325520266;0.7343285055862816;1.000062104072568
50.281582;1.035187731722311;0.7435184726416149;0.7179665974649541;-0.029132849665213158;-0.028141309044856948;1.0352041789519784;10.000770776493477;0.734379926032476;0.00742648385888961;1.0451263984650787;1.0000496311301528;0.7343277991226452;1.0000614392981895
50.291582;1.0351855715809772;0.743518446007211;0.7179653555530152;-0.02913284949613128;-0.028141309692850294;1.0352031424329136;10.000764457763779;0.734379763209614;0.007426480309711149;1.045127944496665;1.0000517071931836;0.7343270938338504;1.0000607641931343
50.301582;1.0351833716897407;0.7435183659788386;0.7179641154509362;-0.029132849328464425;-0.02814131033761122;1.0352020372114394;10.000757616897099;0.734379555673055;0.0074264769154589955;1.0451294029659746;1.0000537619163812;0.7343263895057984;1.0000600784867004
50.311582;1.0351811366363537;0.7435182322127359;0.7179628799643392;-0.029132849163492323;-0.02814131097828874;1.0352008690151344;10.000750272625645;0.734379303874793;0.0074264736514549606;1.0451307765733557;1.0000557971852042;0.7343256857475929;1.0000593833029223
50.321582;1.0351788713304226;0.7435180448545411;0.7179616523387611;-0.029132849002798465;-0.028141311613960284;1.035199644011642;10.000742452804632;0.734379007861949;0.00742647049699855;1.045132068413541;1.0000578153165385;0.734324982063289;1.0000586802785598
50.331582;1.0351765811958284;0.7435178043953792;0.7179604361554142;-0.02913284884789182;-0.02814131224387596;1.0351983681176082;10.000734203077103;0.7343786674424884;0.007426467442195131;1.0451332820477675;1.0000598192395898;0.734324277782648;1.0000579707855435
50.341582;1.035174272349172;0.7435175114943374;0.7179592349227296;-0.029132848699932823;-0.028141312867608303;1.0351970468022438;10.000725578937402;0.7343782824909477;0.0074264644870482635;1.0451344212576228;1.0000618120862494;0.7343235724047069;1.0000572556801681
50.351582;1.0351719513690132;0.743517167181174;0.7179580516809545;-0.029132848559675593;-0.028141313484940412;1.0351956851399549;10.000716625546374;0.7343778534192752;0.007426461640452187;1.0451354898190288;1.0000637967837718;0.7343228660806423;1.000056535378871
50.361582;1.035169624809602;0.7435167731162039;0.7179568889943396;-0.02913284842762122;-0.028141314095776485;1.035194287973059;10.000707365273163;0.7343773818431654;0.007426458920055717;1.045136491598563;1.0000657762491094;0.7343221598215961;1.0000558101978487
50.371582;1.0351672988640293;0.7435163318804853;0.7179557491285482;-0.0291328483042778;-0.02814131470016378;1.0351928600452909;10.000697802276155;0.7343768709945568;0.0074264563463455596;1.0451374309288728;1.0000677536167184;0.7343214552847267;1.0000550808002115
50.381582;1.0351649794183702;0.743515846940729;0.7179546338810274;-0.029132848190288028;-0.028141315298342576;1.0351914055185754;10.000687934614666;0.7343763252151024;0.00742645393932703;1.0451383128757714;1.0000697321015797;0.7343207540683871;1.0000543485565678
50.391582;1.0351626724253333;0.7435153218412427;0.7179535443364957;-0.029132848086403543;-0.02814131589087703;1.0351899271838167;10.000677760091502;0.7343757489682625;0.007426451721730481;1.0451391431826302;1.0000717145842755;0.7343200570680605;1.0000536156865787
50.401582;1.0351603837143468;0.7435147594178042;0.7179524812351719;-0.029132847993476176;-0.02814131647877591;1.0351884268403566;10.000667276708016;0.7343751462323135;0.007426449721280989;1.0451399280821858;1.0000737033070433;0.7343193641303314;1.0000528852547372
50.411582;1.0351581182809118;0.7435141616765021;0.717951445688209;-0.02913284791243322;-0.028141317063273105;1.0351869063953574;10.00065648638055;0.7343745200749111;0.0074264479733729535;1.0451406735946538;1.000075700049166;0.7343186738798199;1.000052161382787
50.421582;1.0351558802487597;0.743513529798316;0.717950439416446;-0.029132847844080094;-0.02814131764521933;1.0351853679505771;10.000645401275854;0.7343738723967095;0.0074274465214557595;1.0451413841229154;1.0000777064318387;0.7343179939119335;1.0000514494367236
50.431582;1.035153672986486;0.7435128642362603;0.7179494645453927;-0.029132847788928367;-0.028141318224516106;1.0351838133938804;10.000634045351916;0.7343732045104071;0.007427445406404055;1.0451420619482084;1.0000797237629797;0.7343173004403808;1.0000507553475066
50.441582;1.0351514986027845;0.7435121650770171;0.7179485233998013;-0.02913284774736002;-0.02814131880009253;1.0351822445470356;10.000622449577309;0.7343725179333626;0.007427444653435261;1.0451427086738696;1.0000817529242256;0.7343165993201034;1.0000500843346014
50.451582;1.0351493577606559;0.7435114321388783;0.7179476183188499;-0.029132847719942682;-0.028141319370392003;1.0351806631129392;10.00061064952381;0.7343718143198863;0.007427444269315012;1.045143326618958;1.0000837946699255;0.7343158864782964;1.000049440106871
50.461582;1.0351472504003125;0.7435106650391183;0.7179467516606164;-0.02913284770752451;-0.028141319933793894;1.0351790704588082;10.000598691865548;0.7343710950092004;0.007427444248024916;1.045143918295624;1.0000858494684857;0.7343151585433125;1.0000488247194965
50.471582;1.0351451767987196;0.743509863584428;0.7179459259151226;-0.029132847711159628;-0.02814132048874597;1.035177467914874;10.000586642990053;0.734370360669557;0.00742744457679176;1.0451444853563467;1.0000879168908154;0.7343144124478528;1.0000482388064995
50.481582;1.0351431380488636;0.7435090277211562;0.7179451431458435;-0.02913284773202088;-0.02814132103381043;1.0351758569890004;10.000574587316885;0.7343696107633686;0.007427445237682231;1.0451450288002007;1.0000899953105835;0.7343136448470958;1.0000476821602493
50.491582;1.0351411357774885;0.7435081571570982;0.7179444039092184;-0.029132847771245036;-0.028141321567558417;1.0351742396888803;10.000562611759712;0.7343688433646547;0.007427446206530301;1.0451455494549329;1.00009208185892;0.734312852013138;1.0000471545784742
50.501582;1.035139171679903;0.743507251637144;0.7179437070868417;-0.02913284782983881;-0.028141322088351187;1.0351726192078823;10.000550788031752;0.7343680556734462;0.007427447453038759;1.0451460474164813;1.0000941726075208;0.7343120304920039;1.0000466566177426
50.511582;1.0351372470571936;0.7435063116647523;0.7179430510864497;-0.029132847908742973;-0.028141322594422927;1.0351709999193406;10.000539168412619;0.7343672444738407;0.007427448944257683;1.045146521334129;1.000096263195081;0.7343111781307206;1.0000461897316049
50.521582;1.0351353621990715;0.7435053389093128;0.717942435149418;-0.02913284800880543;-0.028141323084170316;1.0351693865070744;10.000527794216707;0.7343664065948261;0.007427450650204235;1.045146968672986;1.0000983494718307;0.7343102947506621;1.0000457558689764
50.531582;1.035133515435606;0.7435043359029254;0.7179418596936433;-0.029132848130649487;-0.028141323556155364;1.035167783002072;10.000516701176053;0.7343655397680472;0.0074274525475766144;1.0451473864545318;1.000100427620878;0.7343093821392089;1.0000453568904024
50.541582;1.0351317022084905;0.743503305254699;0.7179413258128878;-0.029132848274649275;-0.028141324009075593;1.0351661924031097;10.000505913119035;0.7343646430168201;0.0074274546204002026;1.0451477714654103;1.0001024941223304;0.7343084432967634;1.0000449939760285
50.551582;1.0351299152860305;0.743502249390187;0.7179408345286616;-0.029132848440912556;-0.028141324442087817;1.0351646173288895;10.000495432838127;0.7343637161358756;0.007427456856870421;1.0451481198436834;1.0001045457471103;0.734307481508993;1.0000446675401387
50.561582;1.0351281465474287;0.7435011706843583;0.7179403864202294;-0.029132848629085467;-0.028141324855088825;1.0351630610277711;10.000485242248967;0.7343627591483529;0.00742745924418031;1.0451484268253974;1.0001065791424826;0.7343065000420095;1.0000443776991599
50.571582;1.035126389196517;0.7435000708648494;0.7179399817785382;-0.02913284883812747;-0.028141325248629567;1.035161527433401;10.00047530992461;0.7343617723240823;0.0074274617679645025;1.0451486873443014;1.0001085904215752;0.7343055023722498;1.0000441247043905
50.581582;1.0351246390222135;0.7434989504352225;0.7179396208124416;-0.02913284906642086;-0.028141325623532394;1.0351600205136822;10.0004655983018;0.7343607563123568;0.00742746441268231;1.0451488969294378;1.0001105751254902;0.7343044924025481;1.0000439087446935
50.591582;1.035122894488251;0.7434978092830854;0.717939303925102;-0.029132849312188413;-0.028141325980366814;1.0351585440644275;10.000456069311067;0.7343597116377123;0.007427467155775261;1.0451490517446578;1.0001125280277785;0.7343034745947141;1.000043728986854
50.601582;1.0351211557643794;0.7434966475721614;0.7179390323482093;-0.029132849573777573;-0.028141326319238515;1.0351571016321097;10.000446685827832;0.7343586378195238;0.007427469964800437;1.0451491477113817;1.000114443032952;0.7343024541105077;1.0000435831291123
50.611582;1.035119422955409;0.7434954659389179;0.7179388086917187;-0.02913284984979226;-0.028141326640164985;1.0351556959978123;10.000437407613969;0.7343575332070976;0.007427472805772822;1.0451491797313324;1.000116313555659;0.7343014367069018;1.0000434682396302
50.621582;1.0351176947689142;0.743494265213823;0.7179386368555916;-0.029132850139318926;-0.028141326943477093;1.0351543289632084;10.000428189681116;0.7343563956288309;0.007427475655046224;1.045149141746108;1.0001181324847561;0.7343004281819181;1.0000433814867802
50.631582;1.0351159681046531;0.7434930459655648;0.7179385212023363;-0.029132850441999352;-0.02814132722964123;1.0351530017988315;10.000418987312289;0.7343552232670059;0.007427478505883692;1.045149027263833;1.0001198918118754;0.734299433665379;1.0000433198334118
50.641582;1.0351142380842913;0.743491808242826;0.7179384654929636;-0.029132850757723858;-0.028141327498875678;1.0351517159570893;10.000409762665353;0.7343540151749027;0.007427481367887584;1.0451488296074543;1.0001215831904036;0.7342984572772637;1.0000432794300884
50.651582;1.0351124988570266;0.743490551786219;0.7179384723144567;-0.02913285108627407;-0.028141327751194857;1.035150473798717;10.000400488899013;0.7343527707570188;0.007427484260016936;1.0451485420894036;1.0001231990604726;0.7342975022421602;1.0000432554080678
50.661582;1.0351107451530206;0.7434892763230815;0.7179385429992324;-0.029132851427257692;-0.028141327986643976;1.0351492785421295;10.00039114948508;0.734351488747554;0.007427487201176935;1.0451481588477165;1.0001247333239853;0.7342965711367857;1.0000432426141552
50.671582;1.035108973491531;0.7434879815650443;0.7179386779066681;-0.029132851780267883;-0.028141328205261013;1.035148133235299;10.000381732376283;0.7343501667779953;0.007427490205845434;1.0451476757560632;1.0001261816198106;0.7342956660401623;1.0000432372864634
50.681582;1.0351071826635398;0.7434866669255566;0.7179388771962019;-0.029132852145029704;-0.02814132840702781;1.035147040106067;10.000372226097975;0.734348801776238;0.007427493284981736;1.045147090482717;1.0001275412837505;0.7342947885913171;1.000043237926138
50.691582;1.0351053739144125;0.7434853312302462;0.7179391416082153;-0.029132852521486775;-0.02814132859207639;1.035146000905734;10.000362619720995;0.7343473910374785;0.007427496449219554;1.0451464020672931;1.000128811019658;0.7342939401463183;1.000043244479273
50.701582;1.0351035505547899;0.7434839725926055;0.7179394724176235;-0.029132852909857974;-0.028141328760861884;1.0351450176703931;10.000352899909462;0.7343459331196945;0.007427499715212304;1.0451456101167669;1.0001299904494843;0.7342931219983893;1.0000432574400304
50.711582;1.0351017169917478;0.7434825885222582;0.7179398706475084;-0.02913285331069515;-0.02814132891406478;1.0351440932701976;10.000343050165455;0.7343444280067861;0.007427503108745501;1.045144713902147;1.0001310795441145;0.7342923353085208;1.0000432775712031
50.721582;1.0350998783144245;0.7434811766107781;0.7179403366925358;-0.029132853725041263;-0.02814132905228708;1.0351432314181845;10.000333056105033;0.734342877224882;0.007427506659104353;1.0451437124815632;1.0001320781571468;0.7342915809207889;1.0000433054161364
50.731582;1.0350980399699112;0.7434797352947242;0.7179408705818238;-0.02913285415446055;-0.0281413291757844;1.0351424366305149;10.000322903634121;0.7343412838064921;0.007427510390990734;1.0451426053510788;1.0001329859144565;0.7342908594280829;1.0000433409488583
50.741582;1.035096206337716;0.7434782634673238;0.7179414720513602;-0.02913285460069445;-0.028141329284414367;1.0351417141678356;10.00031257317012;0.7343396513810635;0.007427514320395716;1.045141392597721;1.0001338025413948;0.7342901714120522;1.0000433838660598
50.751582;1.0350943797779983;0.7434767595088594;0.7179421407819987;-0.029132855065283375;-0.028141329377810435;1.0351410692706877;10.000302045783341;0.7343379831572457;0.007427518455059584;1.0451400749904312;1.0001345286974703;0.7342895179633633;1.0000434337365327
50.761582;1.035092561470843;0.7434752213343883;0.7179428771832402;-0.02913285554934747;-0.028141329455740046;1.035140506209542;10.000291312602833;0.7343362817442186;0.007427522797142341;1.0451386541410954;1.0001351667777194;0.7342889012666023;1.0000434897618136
50.771582;1.0350907526057367;0.7434736474784217;0.7179436828145659;-0.02913285605338299;-0.02814132951836283;1.0351400280728704;10.000280373707646;0.7343345492970439;0.0074275273468987196;1.0451371325741505;1.0001357205699102;0.73428832462753;1.0000435506265688
50.781582;1.035088954775767;0.7434720382142656;0.7179445603033031;-0.029132856577287435;-0.028141329566109728;1.0351396372256878;10.000269234111816;0.7343327873907428;0.007427532107942666;1.045135513896533;1.0001361937673707;0.7342877920272088;1.0000436144946625
50.791582;1.0350871697611703;0.7434703957119998;0.7179455130755628;-0.029132857120627537;-0.028141329599417262;1.0351393358299705;10.00025790414914;0.7343309969964159;0.007427537090958937;1.0451338026370656;1.0001365890013272;0.7342873075312839;1.000043679277439
50.801582;1.035085399215581;0.7434687229962778;0.7179465445133743;-0.029132857682654823;-0.028141329618643133;1.035139125935771;10.000246397024773;0.7343291787763854;0.007427542310477574;1.0451320036631393;1.0001369084500655;0.7342868746666578;1.0000437433259235
50.811582;1.0350836447525702;0.7434670228687801;0.7179476569884718;-0.02913285826201002;-0.028141329624034758;1.0351390091552233;10.000234722951662;0.7343273333229687;0.007427547777030872;1.0451301218578515;1.0001371546523858;0.7342864960653288;1.000043805848821
50.821582;1.0350819081824738;0.7434652976169646;0.7179488516560596;-0.029132858856596364;-0.028141329615593822;1.035138986198045;10.000222887348487;0.7343254614510119;0.007427553495310464;1.0451281619766455;1.0001373300497651;0.7342861735385487;1.0000438664632303
50.831582;1.035080191407859;0.7434635490428076;0.7179501286351188;-0.029132859463792026;-0.028141329593162498;1.035139056560256;10.00021089235024;0.7343235647270485;0.0074275594707253765;1.0451261282579147;1.0001374360513362;0.7342859081663695;1.0000439244655486
50.841582;1.0350784962871649;0.7434617784258353;0.717951487039549;-0.0291328600806926;-0.028141329556873762;1.0351392183715489;10.0001987405263;0.7343216456801797;0.0074275657133613185;1.0451240243279243;1.0001374727215948;0.7342856999421281;1.0000439783112112
50.851582;1.0350768248170634;0.7434599864079148;0.717952925219316;-0.029132860704247046;-0.0281413295074094;1.035139468434852;10.000186436726024;0.7343197075771877;0.00742757223412171;1.0451218536294216;1.000137439293069;0.734285547396597;1.0000440254634406
50.861582;1.0350751795415494;0.7434581727476075;0.717954441434667;-0.029132861331533505;-0.028141329445842682;1.035139802898528;10.000173981552761;0.7343177542720913;0.007427579038808456;1.0451196191746477;1.0001373352755638;0.7342854480612487;1.0000440625634517
50.871582;1.0350735636312887;0.7434563362870377;0.7179560344999724;-0.02913286196008402;-0.028141329373568807;1.0351402181418623;10.000161367621864;0.7343157902237698;0.007427586122770087;1.0451173227615962;1.0001371610104648;0.7342853995692049;1.000044085179152
50.881582;1.0350719800760533;0.7434544754522175;0.7179577040189328;-0.029132862587887522;-0.028141329292416976;1.0351407110241226;10.000148584439927;0.7343138203709149;0.0074275934674009145;1.0451149654355214;1.0001369170262373;0.734285400241262;1.000044087798958
50.891582;1.035070431098437;0.743452589036968;0.7179594502698478;-0.029132863213178053;-0.028141329204582823;1.0351412787402186;10.000135616998936;0.7343118496244628;0.007427601042452667;1.0451125486379442;1.0001366035338883;0.7342854486554755;1.0000440653507816
50.901582;1.0350689187486064;0.7434506770391028;0.7179612740937105;-0.029132863834177906;-0.028141329112450698;1.0351419186148203;10.000122439225091;0.7343098823210286;0.007427608811378886;1.045110074583657;1.0001362208411138;0.7342855428523205;1.0000440146897311
50.911582;1.0350674454286775;0.7434487409188769;0.7179631770215209;-0.02913286444887967;-0.02814132901856528;1.0351426276748412;10.000109016413465;0.7343079221440277;0.007427616734509868;1.0451075467084563;1.0001357696723592;0.7342856800235354;1.0000439344112582
50.921582;1.0350660137331267;0.7434467828297886;0.7179651612550714;-0.029132865055191942;-0.028141328925708975;1.0351434021560462;10.000095313135002;0.734305972315693;0.007427624770708565;1.0451049704449482;1.0001352509869237;0.734285856876222;1.0000438239569134
50.931582;1.0350646263081211;0.7434448047969755;0.7179672293000728;-0.02913286565129236;-0.028141328836893274;1.035144237402934;10.000081298689961;0.7343040356540258;0.0074276328797104;1.04510235255513;1.0001346656775183;0.7342860700868853;1.000043682958946
50.941582;1.035063285897252;0.7434428086224133;0.7179693838796514;-0.029132866235701275;-0.028141328755098196;1.0351451283992175;10.000066951530055;0.7343021146077051;0.007427641025526312;1.0450996989095944;1.0001340147241717;0.7342863163442573;1.0000435109406327
50.951582;1.0350619957087839;0.7434407959947573;0.7179716282862028;-0.029132866807240025;-0.028141328682893502;1.0351460703421684;10.000052261006385;0.7343002118011893;0.007427649177368646;1.045097012639889;1.0001333000225334;0.7342865923887291;1.0000433073595514
50.961582;1.035060759881101;0.7434387682849891;0.7179739664220502;-0.02913286736506271;-0.028141328622414686;1.035147058423702;10.000037222896037;0.734298331013925;0.0074276573069602106;1.0450942935690024;1.0001325244923354;0.7342868953360104;1.0000430716350477
50.971582;1.0350595829359595;0.7434367265199735;0.7179764023924018;-0.029132867908550537;-0.028141328575625853;1.0351480872619154;10.000021834064865;0.7342964772762343;0.007427665386443379;1.045091539283749;1.0001316909078115;0.7342872228262972;1.0000428029055932
50.981582;1.0350584684661677;0.7434346719686886;0.7179789400513614;-0.02913286843716772;-0.028141328544227535;1.0351491508486454;10.000006093495236;0.7342946554515688;0.0074276733863205165;1.0450887474899848;1.0001308012662804;0.7342875728867551;1.0000424997935278
50.991582;1.0350574184973924;0.7434326064874656;0.7179815822134875;-0.029132868950387903;-0.02814132852929246;1.035150242850763;9.999990009075901;0.7342928689043484;0.00742768127168166;1.0450859175371194;1.0001298575016577;0.7342879440539042;1.0000421607669754
51.001582;1.035056433410007;0.7434305319577732;0.7179843293509595;-0.029132869447640403;-0.02814132853119326;1.035151356811051;9.999973603158137;0.7342911196577464;0.007427689001050412;1.0450830502033408;1.000128862139638;0.734288336086028;1.000041784844275
51.011582;1.0350555119005374;0.7434284497856601;0.717987179058349;-0.029132869928397497;-0.028141328549802454;1.0351524861125045;9.999956910150521;0.7342894090543048;0.00742769652991995;1.045080146597271;1.00012781807783;0.7342887505877324;1.0000413717516132
51.021582;1.0350546514491894;0.7434263613068548;0.717990127368599;-0.02913287039232808;-0.028141328584751255;1.0351536239554806;9.999939968776891;0.7342877377159831;0.007427703815121113;1.045077207164553;1.0001267284063868;0.7342891906338823;1.0000409216023756
51.031582;1.0350538489724899;0.7434242684578056;0.717993170367053;-0.029132870839310453;-0.028141328635667;1.035154763824928;9.999922816632047;0.7342861052677628;0.007427710818570724;1.0450742318226935;1.0001255967608664;0.7342896594741684;1.0000404344949048
51.041582;1.035053100904675;0.743422174016445;0.7179963043261377;-0.02913287126928742;-0.028141328702197207;1.035155900543449;9.99990548887096;0.7342845103433941;0.0074277175097673094;1.0450712207241295;1.0001244275151941;0.7342901591435186;1.0000399101408066
51.051582;1.0350524030984056;0.7434200811626199;0.7179995250885387;-0.02913287168202931;-0.028141328783881033;1.035157031132415;9.99988801826715;0.7342829508322668;0.007427723864905592;1.0450681743526442;1.0001232258102715;0.7342906899842383;1.000039347864025
51.061582;1.0350517509818598;0.7434179925667017;0.7180028276191429;-0.029132872076927312;-0.028141328880148204;1.0351581544216004;9.999870433641437;0.734281424532631;0.00742772986577111;1.0450650934588037;1.000121997632213;0.7342912514057786;1.0000387472412293
51.071582;1.035051139578796;0.7434159098460351;0.7180062055641862;-0.029132872453042104;-0.02814132899033906;1.0351592698885643;9.999852758553024;0.7342799298361872;0.007427735501263109;1.0450619796489296;1.0001207495339706;0.7342918428850129;1.0000381091102948
51.081582;1.0350505634120788;0.7434138335758773;0.718009651106297;-0.029132872809498122;-0.028141329113700483;1.0351603770427134;9.999835011215616;0.734278465608227;0.007427740769959698;1.0450588361077293;1.0001194883749869;0.7342924643142995;1.0000374360184177
51.091582;1.0350500167532275;0.7434117636375192;0.718013155394233;-0.029132873145886792;-0.0281413292495717;1.035161475265238;9.999817202882555;0.7342770306140982;0.007427745682336259;1.0450556677234555;1.0001182212325384;0.7342931158948713;1.000036731627083
51.101582;1.0350494936712253;0.7434096999300323;0.7180167090919118;-0.029132873462305857;-0.028141329397519548;1.0351625635758037;9.999799338629064;0.7342756236821725;0.007427750258734873;1.045052480708421;1.0001169547165025;0.7342937977673427;1.000035999937259
51.111582;1.0350489872357627;0.7434076427617572;0.7180203027632249;-0.02913287375912908;-0.028141329557195307;1.0351636408555902;9.999781421287471;0.7342742443380255;0.007427754521639754;1.0450492823996125;1.000115694133244;0.7342945094451219;1.0000352451025085
51.121582;1.0350484890433995;0.7434055922777276;0.7180239269212677;-0.029132874036770288;-0.028141329728258876;1.035164706927626;9.999763453505405;0.7342728927722574;0.007427758489808015;1.04504608130787;1.0001144437617433;0.7342952496938749;1.0000344716053535
51.131582;1.0350479905356123;0.7434035476460132;0.7180275717464709;-0.02913287429553274;-0.028141329910515857;1.0351657633101186;9.999745438618922;0.7342715695448689;0.007427762177860495;1.0450428865908972;1.0001132080997543;0.7342960171909018;1.000033684396618
51.141582;1.0350474851170997;0.7434015069827208;0.7180312272088226;-0.029132874535572086;-0.02814133010392365;1.035166812292044;9.999727380457307;0.734270275709952;0.007427765598963493;1.0450397065882435;1.0001119924983337;0.734296811139073;1.0000328886449172
51.151582;1.0350469688933153;0.7433994681224152;0.7180348837606395;-0.029132874757000222;-0.028141330308307275;1.0351678553629002;9.999709282851445;0.7342690127562342;0.007427768772019252;1.0450365477849093;1.0001108022922178;0.7342976310833403;1.0000320891041854
51.161582;1.0350464398886838;0.7433974296645117;0.7180385327157869;-0.029132874960063275;-0.028141330523004972;1.035168892970957;9.99969115365305;0.7342677820237171;0.007427771728219132;1.0450334157438477;1.0001096413604689;0.7342984764484406;1.000031289332378
51.171582;1.0350458972142655;0.7433953914550496;0.718042165988827;-0.02913287514525754;-0.0281413307467527;1.0351699252447255;9.99967300877035;0.7342665841144543;0.007427774507688832;1.0450303165729218;1.000108511049134;0.7342993467229478;1.0000304908409605
51.181582;1.0350453408326905;0.7433933544601045;0.718045775820014;-0.02913287531334772;-0.028141330977895476;1.035170952314387;9.999654867647122;0.7342654188343339;0.007427777152476697;1.0450272566534162;1.0001074095224443;0.7343002422217906;1.000029693098029
51.191582;1.0350447714560698;0.743391320589187;0.7180493548445365;-0.029132875465353366;-0.028141331214654793;1.035171974379965;9.999636745193921;0.7342642858938337;0.007427779703759016;1.0450242417379805;1.0001063320303767;0.7343011644912409;1.000028894844565
51.201582;1.0350441903258252;0.7433892925084402;0.7180528962652867;-0.02913287560257818;-0.02814133145533369;1.0351729918668366;9.999618648632953;0.7342631857546459;0.007427782197204555;1.0450212771141745;1.0001052722127854;0.7343021159836576;1.0000280951305764
51.211582;1.035043599052946;0.7433872736162871;0.7180563941853018;-0.02913287572666318;-0.02814133169846472;1.0351740049943126;9.999600578421406;0.734262119578007;0.007427784654451808;1.0450183679093452;1.0001042231387318;0.7343030995032934;1.000027293152113
51.221582;1.0350429990114578;0.7433852682279647;0.7180598438395375;-0.02913287583949101;-0.028141331942716143;1.0351750129377706;9.999582528488412;0.7342610885090748;0.007427787077875061;1.0450155191675539;1.000103177421554;0.7343041178203527;1.0000264882139887
51.231582;1.03504238995135;0.7433832813267884;0.718063241050712;-0.02913287594291775;-0.028141332186752386;1.03517601437154;9.999564486348929;0.7342600934367843;0.007427789452775283;1.0450127363808321;1.0001021271125377;0.7343051735012496;1.000025680665058
51.241582;1.0350417693510934;0.7433813181734462;0.718066581760016;-0.02913287603858694;-0.028141332429310162;1.0351770093230641;9.999546437699468;0.7342591351405784;0.007427791752671762;1.0450100253817074;1.0001010637439924;0.7343062687340552;1.0000248723891592
51.251582;1.0350411339503733;0.7433793845312939;0.7180698625104927;-0.029132876127942242;-0.02814133266932443;1.0351779996581758;9.999528372075357;0.7342582140400691;0.007427793942640104;1.045007391169491;1.0000999787043747;0.7343074049065156;1.000024065941416
51.261582;1.0350404821954922;0.7433774866691313;0.7180730808379007;-0.02913287621222919;-0.028141332906005585;1.035178987710608;9.999510282445755;0.7342573300624956;0.0074277959832332345;1.0450048376060908;1.000098864044805;0.7343085822995064;1.0000232638524555
51.271582;1.0350398151443985;0.7433756303235944;0.7180762348791052;-0.029132876292430183;-0.028141333138881463;1.0351799753565778;9.999492158149327;0.7342564831566946;0.007427797835911917;1.0450023684809673;1.0000977128810142;0.7343098001733467;1.0000224688005717
51.281582;1.0350391354276443;0.7433738198087302;0.7180793228527224;-0.029132876369364784;-0.028141333367817847;1.0351809640544678;9.999473979449187;0.7342556736650254;0.007427799467984049;1.0449999882587222;1.0000965186696227;0.7343110569675486;1.0000216833221123
51.291582;1.0350384461122057;0.743372058472551;0.7180823430614567;-0.029132876443893105;-0.0281413335929612;1.0351819545844474;9.999455722707015;0.7342549023006509;0.007427800856583719;1.0449977019420724;1.0000952741219848;0.7343123506438716;1.000020909018653
51.301582;1.0350377507081547;0.7433703498040913;0.7180852942443527;-0.029132876516959366;-0.028141333814511425;1.035182946594688;9.999437370622944;0.7342541702267923;0.0074278019906906505;1.0449955148352907;1.000093971126942;0.734313679086507;1.0000201468581287
51.311582;1.0350370536528992;0.7433686978511066;0.718088175552644;-0.02913287658949132;-0.02814133403248731;1.0351839388564128;9.999418916943387;0.7342534791556142;0.00742780286975364;1.0449934323923316;1.0000926015795493;0.7343150401247893;1.0000193984645007
51.321582;1.035036360539941;0.7433671068498244;0.7180909862505706;-0.029132876662186818;-0.028141334246634897;1.0351849300930396;9.999400363910945;0.7342528312564492;0.0074278034975639555;1.044991460086454;1.0000911579719953;0.7343164313147428;1.0000186663131887
51.331582;1.035035677807951;0.7433655809644689;0.7180937258292623;-0.02913287673517792;-0.0281413344564745;1.0351859194202404;9.999381715000998;0.734252228943801;0.007427803876562446;1.0449896035724318;1.0000896334625202;0.7343178497116343;1.0000179523888442
51.341582;1.035035011422192;0.7433641243745206;0.7180963943488948;-0.029132876807873607;-0.028141334661511093;1.0351869062353551;9.999362967042616;0.7342516747499881;0.0074278040080409;1.0449878686773173;1.0000880217479915;0.7343192915821317;1.0000172570806796
51.351582;1.035034365218635;0.7433627413459069;0.7180989924892974;-0.029132876879259757;-0.028141334861446952;1.0351878902780234;9.99934410644689;0.7342511714587916;0.007427803894114348;1.0449862603928213;1.000086317481417;0.734320752504676;1.0000165792753681
51.361582;1.0350337403760868;0.7433614361145302;0.7181015212924001;-0.02913287694829742;-0.028141335056214693;1.035188871963632;9.999325112634917;0.7342507221702332;0.007427803537681108;1.0449847815452165;1.000084517420882;0.7343222280884483;1.0000159169441827
51.371582;1.0350331360402951;0.7433602124890302;0.7181039819209144;-0.029132877013964775;-0.02814133524594542;1.0351898526986278;9.99930596669903;0.7342503299205234;0.007427802939533733;1.0449834325719238;1.0000826208398341;0.7343237144642498;1.0000152673373726
51.381582;1.035032550094445;0.7433590735338272;0.7181063756499398;-0.029132877075249603;-0.028141335430939593;1.0351908345760241;9.999286657065408;0.7342499970495219;0.0074278020943945025;1.0449822123810175;1.0000806287034265;0.734325208208036;1.000014627152867
51.391582;1.0350319797426946;0.7433580218363948;0.7181087037311334;-0.029132877131327308;-0.028141335611571533;1.0351918192349543;9.99926717946513;0.7342497247315858;0.007427800996104453;1.044981119245645;1.000078542721409;0.7343267061643047;1.0000139933989378
51.401582;1.035031422080287;0.743357059995479;0.7181109669666624;-0.02913287718156923;-0.028141335788191994;1.035192807112974;9.999247540627485;0.7342495129483524;0.007427799653979405;1.0449801510165713;1.0000763649741324;0.7343282049637765;1.0000133642588924
51.411582;1.0350308743010344;0.7433561908110485;0.7181131654725114;-0.029132877225447752;-0.028141335961152588;1.0351937975550192;9.999227767052195;0.7342493607063071;0.007427798100835418;1.0449793046489215;1.0000740982933685;0.7343297004136233;1.000012739320411
51.421582;1.035030333659114;0.7433554173330132;0.7181152988892531;-0.029132877262611507;-0.028141336130909838;1.035194789064409;9.999207905032936;0.7342492661960496;0.007427796381093415;1.0449785757480474;1.0000717467143796;0.7343311877201254;1.0000121193486964
51.431582;1.035029797921248;0.7433547429265589;0.7181173668542368;-0.02913287729286137;-0.02814133629809945;1.035195779665224;9.999188011733708;0.7342492269991961;0.007427794534787728;1.0449779587583774;1.0000693151400555;0.7343326623959505;1.0000115056720447
51.441582;1.0350292657483515;0.7433541711887401;0.718119369114605;-0.02913287731592414;-0.028141336463599818;1.035196767491922;9.999168148666921;0.7342492403451527;0.0074277925926812555;1.0449774480153378;1.000066808589705;0.7343341207950527;1.0000108997592638
51.451582;1.0350287364508097;0.7433537054329225;0.718121304924479;-0.029132877331287818;-0.02814133662847776;1.0351977513181692;9.99914837624958;0.7342493034483226;0.007427790579510194;1.0449770390987956;1.000064231737423;0.7343355597321224;1.0000103033081462
51.461582;1.0350282099280328;0.7433533477988432;0.7181231726548543;-0.029132877337977675;-0.028141336793763547;1.035198730839149;9.999128750137833;0.7342494141064294;0.007427788516862746;1.0449767288760319;1.0000615888365034;0.734336976026954;1.0000097180249892
51.471582;1.035027687356491;0.7433530987495669;0.7181249704345303;-0.02913287733422656;-0.028141336960401376;1.0351997068114656;9.999109324951236;0.7342495709325971;0.007427786421204304;1.0449765142023024;1.0000588838322335;0.7343383669581559;1.0000091452420268
51.481582;1.035027172038954;0.743352957295792;0.7181266968842202;-0.02913287731751683;-0.028141337129355508;1.0352006809501368;9.999090157439811;0.7342497725183179;0.007427784299296053;1.044976391028408;1.0000561205072562;0.7343397305807369;1.0000085863421524
51.491582;1.0350266692289916;0.7433529212560802;0.7181283510141907;-0.029132877285091077;-0.02814133730144881;1.0352016553384351;9.99907130321936;0.7342500165448775;0.007427782146361279;1.04497635414948;1.000053302533936;0.7343410651982549;1.0000080431214997
51.501582;1.0350261849560745;0.7433529871342258;0.7181299321129625;-0.029132877234417598;-0.028141337477104816;1.0352026318258778;9.999052814116896;0.7342503000504804;0.007427779948369127;1.0449763968896817;1.0000504336006109;0.7343423691379997;1.0000075170226892
51.511582;1.0350257248688224;0.7433531502164346;0.7181314400370699;-0.02913287716325914;-0.02814133765637627;1.035203611860715;9.999034736979326;0.7342506199761054;0.007427777687218576;1.0449765110004618;1.0000475178669666;0.7343436407408299;1.0000070082873864
51.521582;1.035025293566274;0.7433534054250955;0.7181328751230921;-0.02913287706948915;-0.028141337839123256;1.035204596564229;9.999017110201923;0.7342509730172172;0.007427775347432035;1.0449766872480013;1.0000445603540793;0.7343448779618292;1.0000065159464948
51.531582;1.0350248948965848;0.7433537481733828;0.7181342379634962;-0.029132876950960757;-0.028141338025016158;1.0352055867935104;9.998999961799777;0.7342513554285782;0.007427772920380586;1.0449769164130227;1.000041566746668;0.7343460785889493;1.0000060382431217
51.541582;1.035024532742035;0.7433541740593854;0.718135529402973;-0.029132876805586766;-0.028141338213348722;1.0352065830022095;9.998983310233255;0.7342517632410195;0.007427770404431063;1.0449771900946012;1.000038542880348;0.7343472412471665;1.0000055735287607
51.551582;1.03502421108231;0.7433546779158796;0.7181367501994841;-0.029132876631550224;-0.02814133840305597;1.0352075851991045;9.998967165538984;0.734252192444824;0.007427767804249801;1.0449775010231925;1.0000354942311618;0.7343483658698704;1.0000051214532697
51.561582;1.0350239339390228;0.7433552537649459;0.7181379008024802;-0.0291328764273762;-0.028141338593034245;1.035208593435679;9.998951534374665;0.7342526389189075;0.00742776512974609;1.0449778429410082;1.0000324248730081;0.734349453339944;1.0000046830971558
51.571582;1.0350237061644048;0.7433558954680669;0.7181389819673665;-0.02913287619187091;-0.028141338782341003;1.0352096081820028;9.998936428497155;0.7342530983320317;0.007427762391556864;1.044978210499907;1.0000293361922;0.7343505049230463;1.0000042598688677
51.581582;1.035023534315216;0.7433565967214267;0.7181399951728287;-0.02913287592418906;-0.028141338970218647;1.035210629930144;9.998921867543897;0.7342535662662247;0.007427759593073815;1.0449785996015353;1.0000262270589617;0.7343515218319296;1.0000038527317294
