time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.591582;1.0350234265586462;0.7433573507456647;0.718140941870719;-0.029132875623940853;-0.02814133915613191;1.0352116587314324;9.998907874095183;0.73425403839943;0.0074277567264638255;1.0449790079185244;1.0000230955409732;0.7343525051048784;1.0000034627620824
51.601582;1.0350233921163376;0.743358150740737;0.7181418227430267;-0.029132875291086578;-0.028141339339703243;1.0352126941069655;9.998894470918803;0.7342545103631332;0.007427753777899953;1.0449794348489891;1.0000199404443277;0.7343534558646149;1.0000030920909302
51.611582;1.0350234411308028;0.7433589905430699;0.7181426382468791;-0.029132874925713037;-0.028141339520556894;1.035213734546237;9.99888168464185;0.7342549777635157;0.007427750736287894;1.04497988072904;1.0000167618368925;0.7343543756628005;1.0000027438956989
51.621582;1.035023584220248;0.7433598646006956;0.7181433894870547;-0.02913287452800687;-0.028141339698263684;1.0352147766647788;9.998869546559295;0.7342554368511865;0.007427747599713107;1.0449803461011924;1.0000135607327534;0.734355266257359;1.0000024217696826
51.631582;1.0350238310930813;0.7433607676606387;0.7181440782132194;-0.029132874098453623;-0.02814133987233385;1.035215815249334;9.998858089148401;0.7342558851844897;0.007427744376994192;1.0449808314173863;1.000010338410318;0.7343561289479904;1.0000021292528833
51.641582;1.0350241893953367;0.7433616946429129;0.7181447063996109;-0.029132873637843434;-0.028141340042233395;1.0352168441242708;9.998847347238572;0.7342563218463132;0.007427741081468995;1.0449813367479885;1.0000070958670628;0.734356964449018;1.0000018697079134
51.651582;1.035024664834925;0.7433626407906955;0.718145275894902;-0.02913287314702368;-0.028141340207584183;1.0352178567524368;9.998837359834821;0.7342567473695293;0.007427737722995564;1.0449818615365856;1.0000038339723856;0.7343577732891122;1.000001646444206
51.661582;1.0350252617306601;0.7433636022294151;0.7181457881235864;-0.029132872626868877;-0.028141340368316076;1.0352188467196324;9.998828166572734;0.7342571634851363;0.007427734306801619;1.0449824046198997;1.00000055440655;0.7343585559322745;1.0000014627277527
51.671582;1.0350259826180135;0.743364576323143;0.7181462440632931;-0.029132872078312468;-0.028141340524397176;1.0352198085913615;9.998819805794747;0.7342575728834434;0.007427730836588797;1.0449829641268265;0.9999972602581799;0.7343593124866235;1.000001321753686
51.681582;1.0350268272452496;0.7433655611489932;0.7181466443824671;-0.029132871502098884;-0.02814134067543043;1.0352207384393803;9.998812315082448;0.7342579790037521;0.007427727317392211;1.044983537057411;0.9999939558021635;0.734360042513071;1.0000012266871445
51.691582;1.0350277922592734;0.7433665546678403;0.7181469893218365;-0.029132870898747273;-0.028141340820589063;1.0352216332078454;9.998805729724582;0.7342583856336532;0.007427723757402216;1.0449841190725229;0.9999906464079876;0.7343607453625551;1.0000011803047502
51.701582;1.0350288717517013;0.7433675545462703;0.7181472785015495;-0.02913287026897298;-0.028141340958789347;1.0352224893726356;9.998800081965927;0.7342587964721202;0.007427720167798015;1.0449847050243473;0.9999873388481685;0.7343614209536903;1.000001184417023
51.711582;1.035030058336348;0.7433685586489008;0.7181475111626302;-0.029132869614033507;-0.028141341088828653;1.0352233023399922;9.99879540076547;0.7342592150068309;0.007427716560436784;1.0449852900153465;0.9999840412165635;0.7343620702942416;1.0000012398093514
51.721582;1.0350313445847372;0.7433695654941026;0.718147686647436;-0.029132868935670256;-0.028141341209485415;1.0352240671068862;9.99879170642282;0.7342596447461978;0.007427712944040431;1.0449858704306003;0.9999807620474718;0.7343626950926577;1.000001346797108
51.731582;1.0350327236133658;0.7433705745829335;0.7181478043944475;-0.029132868235812133;-0.028141341319666537;1.0352247791286615;9.998789003828659;0.7342600895212977;0.00742770932311371;1.0449864448524555;0.9999775094276729;0.734363296991591;1.000001505982655
51.741582;1.0350341885248981;0.7433715866299456;0.7181478635438943;-0.02913286751636395;-0.028141341418605786;1.0352254345142995;9.998787286751467;0.7342605532578717;0.007427705701844044;1.0449870144574325;0.999974291191101;0.7343638774298644;1.0000017185194476
51.751582;1.0350357322290962;0.7433726030765339;0.7181478631518243;-0.02913286677925541;-0.028141341505892595;1.0352260299095095;9.99878654929654;0.7342610392962879;0.007427702087596104;1.0449875819515704;0.9999711158195479;0.7343644377636084;1.0000019854742277
51.761582;1.035037347608311;0.7433736252991959;0.718147803047536;-0.029132866026628956;-0.028141341581251818;1.0352265624197572;9.998786786942906;0.7342615502777348;0.007427698491216042;1.0449881497452833;0.9999679925604831;0.734364978635394;1.0000023072275657
51.771582;1.0350390273606458;0.7433746545136789;0.7181476841383957;-0.029132865260957288;-0.028141341644490014;1.0352270292738779;9.998787989775735;0.7342620885595281;0.0074276949264111035;1.0449887192081755;0.9999649304706035;0.7343654991071077;1.0000026837700293
51.781582;1.0350407643030546;0.7433756921863949;0.7181475080853208;-0.02913286448497485;-0.028141341695699543;1.0352274276114164;9.998790141036178;0.7342626563449249;0.007427691408837147;1.0449892910003875;0.9999619374091231;0.734365996847659;1.0000031150637363
51.791582;1.0350425519648434;0.7433767402579423;0.718147277204072;-0.02913286370148013;-0.02814134173522216;1.0352277546695283;9.998793221247869;0.7342632557840767;0.007427687953401402;1.0449898652278358;0.9999590195586416;0.7343664691056989;1.0000036007682198
51.801582;1.0350443848016593;0.7433778008568935;0.7181469944261788;-0.029132862913138338;-0.02814134176332117;1.0352280073605382;9.99879721644606;0.7342638893511721;0.007427684567385369;1.0449904410996729;0.9999561815151086;0.7343669134485127;1.0000041400268398
51.811582;1.0350462586641256;0.7433788760380624;0.7181466628974167;-0.029132862122274842;-0.028141341780090326;1.0352281812901183;9.998802121587943;0.73426455990639;0.007427681242874916;1.044991016420937;0.9999534268068853;0.734367328174207;1.0000047314955283
51.821582;1.0350481713700856;0.7433799679392696;0.7181462854597921;-0.029132861330747575;-0.028141341785675986;1.0352282706962221;9.998807931494575;0.7342652700535534;0.007427677957715959;1.0449915873397946;0.999950758460679;0.7343677125678761;1.0000053727758202
51.831582;1.035050122528659;0.74338107848433;0.7181458644957659;-0.029132860540129146;-0.028141341780308006;1.0352282691400159;9.998814633635288;0.7342660213878525;0.00742767468400076;1.0449921490095213;0.9999481793678955;0.7343680671042152;1.0000060598068414
51.841582;1.0350521127764543;0.7433822087111606;0.7181454022183553;-0.02913285975199619;-0.02814134176399544;1.0352281695919172;9.998822205042663;0.7342668143644061;0.00742767139636878;1.0449926967748941;0.9999456925674225;0.7343683935761341;1.0000067874272294
51.851582;1.0350541428113442;0.743383358806326;0.7181449010437505;-0.0291328589678894;-0.028141341736245537;1.0352279642720736;9.998830603198495;0.734267648512293;0.007427668077687332;1.0449932265792243;0.9999433015423076;0.7343686946057004;1.0000075504122412
51.861582;1.0350562128169145;0.7433845286252955;0.7181443637401745;-0.029132858189114125;-0.0281413416961045;1.035227645391785;9.998839764197607;0.7342685225016868;0.007427664721048404;1.044993734565073;0.9999410101106424;0.7343689728314795;1.0000083439426066
51.871582;1.0350583225706016;0.7433857181232617;0.7181437931551943;-0.0291328574166973;-0.02814134164253474;1.0352272062495191;9.998849616349608;0.7342694342628764;0.007427661330693258;1.0449942168330235;0.9999388216741895;0.734369230908264;1.0000091638291024
51.881582;1.0350604716416831;0.7433869275022328;0.7181431919252539;-0.029132856651283907;-0.028141341574670433;1.0352266411881983;9.998860093358015;0.7342703814457384;0.007427657922284239;1.0449946698648742;0.9999367383189507;0.734369471849542;1.0000100066879443
51.891582;1.0350626596195545;0.7433881570807468;0.718142562850561;-0.029132855892928734;-0.02814134149162321;1.0352259446392305;9.998871141002839;0.734271362131239;0.007427654516299692;1.044995090927018;0.9999347603958592;0.7343696986906506;1.0000108695249659
51.901582;1.0350648862869085;0.7433894074883457;0.7181419096100727;-0.02913285514119373;-0.028141341392370248;1.0352251107269672;9.99888272297824;0.7342723754250003;0.007427651130891078;1.0449954774817345;0.9999328867457603;0.7343699141076891;1.0000117493968588
51.911582;1.035067151326244;0.7433906801029153;0.7181412370083201;-0.029132854395524013;-0.028141341276044625;1.0352241335595747;9.998894822720116;0.7342734213945297;0.0074276477844596655;1.0449958266601507;0.9999311153539857;0.7343701205821158;1.0000126440805734
51.921582;1.0350694542578824;0.7433919767236787;0.71814055048736;-0.02913285365545202;-0.028141341142142402;1.0352230078728195;9.998907435347602;0.7342745001295224;0.007427644501817135;1.0449961361817102;0.9999294443228379;0.7343703206580307;1.000013552602517
51.931582;1.0350717946676944;0.7433932983925604;0.718139855374888;-0.029132852920610384;-0.028141340990388886;1.0352217303344446;9.998920555920689;0.7342756108748993;0.007427641317273166;1.044996405436109;0.9999278726989583;0.7343705170739958;1.0000144749134074
51.941582;1.0350741713206382;0.7433946443453074;0.7181391566669565;-0.02913285219069322;-0.028141340820519438;1.0352203007304437;9.998934177861665;0.7342767522022234;0.007427638274567995;1.0449966353897866;0.9999264005131663;0.7343707128032255;1.0000154114138693
51.951582;1.0350765806128108;0.743396012154577;0.7181384591899508;-0.029132851465395744;-0.028141340632267035;1.0352187218686753;9.99894829830461;0.7342779225649363;0.007427635421574423;1.0449968279346231;0.9999250282379277;0.7343709109113146;1.000016362331919
51.961582;1.0350790164646635;0.7433973990517361;0.7181377675244264;-0.02913285074452277;-0.028141340425574167;1.0352169985265611;9.998962914478092;0.7342791205116147;0.007427632802641286;1.0449969850395082;0.999923756107211;0.7343711145812691;1.0000173269002566
51.971582;1.0350814718384407;0.7433988028034724;0.7181370861262069;-0.0291328500281004;-0.028141340200836636;1.0352151362299082;9.998978015537165;0.7342803448368405;0.007427630455746083;1.0449971077060194;0.9999225833804674;0.7343713277447933;1.000018303027606
51.981582;1.0350839400756315;0.7434002214547607;0.7181364196760565;-0.02913284931616384;-0.02814133995903849;1.0352131403939338;9.998993581866433;0.7342815947497963;0.007427628415366661;1.044997195491675;0.9999215081320515;0.734371555761017;1.0000192880012442
51.991582;1.0350864148673589;0.7434016530610132;0.7181357728628235;-0.029132848608549127;-0.02814133970160786;1.0352110159484207;9.999009589068054;0.7342828697077842;0.007427626717153966;1.0449972473462692;0.9999205282052549;0.7343718054343809;1.0000202797063773
52.001582;1.0350888898765687;0.7434030958871284;0.7181351497028455;-0.029132847904963687;-0.028141339430024358;1.035208766990342;9.999026012694038;0.7342841689388409;0.007427625399388016;1.0449972633034168;0.9999196423814689;0.734372084435831;1.0000212772248522
52.011582;1.0350913593751336;0.7434045486016432;0.7181345529222953;-0.02913284720494883;-0.02814133914556544;1.0352063967631286;9.999042831805452;0.7342854911462116;0.0074276245006044735;1.0449972456297345;0.99991885017533;0.7343724004127666;1.0000222805106393
52.021582;1.0350938191092058;0.7434060099413157;0.7181339837962698;-0.02913284650767551;-0.028141338849292003;1.0352039086233353;9.999060030706708;0.7342868346150673;0.007427624059509915;1.044997198548108;0.9999181507751312;0.7343727602663008;1.0000232899712749
52.031582;1.035096266143876;0.7434074778413472;0.7181334425209824;-0.029132845812104673;-0.028141338542096377;1.0352013071284376;9.999077601924538;0.7342881974122034;0.007427624118042245;1.0449971266681273;0.9999175431401909;0.7343731697150744;1.0000243062476406
52.041582;1.0350986980365942;0.7434089488550698;0.7181329286839706;-0.02913284511745229;-0.028141338224775447;1.0351985980399105;9.999095547581112;0.734289577309886;0.007427624722133731;1.0449970334983845;0.9999170270934615;0.7343736328809569;1.000025329243964
52.051582;1.0351011121819855;0.7434104186129002;0.7181324416878715;-0.029132844423342866;-0.02814133789811559;1.035195787883998;9.999113877109034;0.7342909715430125;0.007427625919242742;1.0449969216107133;0.9999166033286747;0.7343741521717465;1.0000263566784073
52.061582;1.0351035058882105;0.7434118830235362;0.7181319809833829;-0.029132843729610756;-0.02814133756305344;1.0351928838244315;9.999132608178883;0.7342923769395905;0.007427627755989215;1.044996793761448;0.9999162722761022;0.7343747286362278;1.0000273840414524
52.071582;1.0351058772581576;0.7434133390770875;0.7181315458132947;-0.029132843036088072;-0.028141337220885496;1.0351898929961587;9.999151767250906;0.7342937905184425;0.007427630276462571;1.0449966535426098;0.9999160335208696;0.7343753622783947;1.0000284062937317
52.081582;1.035108225821469;0.7434147847267656;0.7181311349212036;-0.02913284234250938;-0.02814133687328055;1.035186821239083;9.999171378691283;0.7342952098242432;0.007427633519445103;1.044996505888747;0.9999158858678447;0.7343760517975756;1.0000294194646977
52.091582;1.0351105523000605;0.7434162185632669;0.7181307469115372;-0.02913284164858653;-0.02814133652206907;1.0351836727681323;9.999191453058073;0.734296632790162;0.007427637517225125;1.044996357534719;0.9999158273644223;0.7343767941322525;1.0000304206732478
52.101582;1.0351128582138212;0.743417639960421;0.7181303809855176;-0.0291328409542265;-0.028141336169037218;1.0351804510508766;9.999211991055907;0.7342980579759265;0.007427642297454791;1.0449962165792523;0.9999158555274678;0.7343775847074984;1.0000314070039389
52.111582;1.0351151458218726;0.7434190494676037;0.7181300373539984;-0.029132840259742485;-0.028141335815854762;1.0351771593732624;9.999232993408889;0.7342994851289214;0.007427647883244732;1.0449960913370324;0.9999159675977378;0.7343784182669576;1.0000323748270505
52.121582;1.035117418428529;0.7434204487604169;0.7181297171197879;-0.02913283956594091;-0.028141335464103905;1.0351738006935511;9.999254461941486;0.7343009153487919;0.0074276542897156635;1.0449959893386154;0.9999161606657804;0.7343792893840745;1.0000333205494822
52.131582;1.035119680659685;0.7434218399471754;0.7181294218005285;-0.02913283887404479;-0.02814133511534321;1.035170377551042;9.999276396099829;0.7343023510784453;0.007427661519775234;1.0449959169048917;0.9999164320466142;0.7343801925684604;1.0000342420308406
52.141582;1.035121938092511;0.7434232252132552;0.71812915292922;-0.0291328381853784;-0.028141334771110173;1.0351668919373824;9.999298788948364;0.7343037958505377;0.007427669561442606;1.044995879529455;0.9999167792922703;0.7343811224183094;1.000035139095203
52.151582;1.0351241965614126;0.7434246072196188;0.7181289118532008;-0.029132837500952934;-0.02814133443282295;1.0351633453019282;9.99932162369734;0.734305253380872;0.007427678387537017;1.0449958826735533;0.999917199610696;0.7343820738422299;1.0000360127691543
52.161582;1.0351264618526828;0.7434259889952065;0.7181286996895309;-0.029132836821358594;-0.028141334101717548;1.0351597390725298;9.999344877489909;0.7343067266188331;0.007427687958075422;1.0449959319105369;0.999917689810908;0.7343830424373917;1.000036864439596
52.171582;1.0351287397619353;0.7434273733367168;0.7181285176834495;-0.029132836147008963;-0.028141333778914354;1.0351560749560464;9.999368528962965;0.7343082175755989;0.007427698223820474;1.0449960325603669;0.9999182468830013;0.7343840247783068;1.0000376961815658
52.181582;1.0351310362573285;0.7434287628395955;0.7181283674430949;-0.0291328354784363;-0.028141333465538137;1.0351523549042645;9.999392559615522;0.734309727932351;0.007427709127835976;1.0449961897245716;0.9999188684035499;0.7343850180250716;1.0000385115543027
52.191582;1.0351333575903412;0.743430160098918;0.7181282506841498;-0.029132834816470127;-0.028141333162783607;1.0351485813040924;9.999416949074933;0.7343112596865462;0.007427720609300185;1.0449964082094587;0.9999195527872559;0.7343860193694278;1.0000393150835065
52.201582;1.0351357102823042;0.7434315675942033;0.7181281691342223;-0.029132834162201846;-0.02814133287187041;1.0351447570483407;9.999441669432278;0.7343128152536204;0.007427732614132072;1.0449966915858269;0.9999202994355237;0.7343870260034088;1.0000401109498847
52.211582;1.0351381009017322;0.7434329877533497;0.7181281245317311;-0.02913283351669268;-0.028141332593948097;1.035140885049567;9.999466681333589;0.7343143974123144;0.007427745102854358;1.0449970411522236;0.9999211081604837;0.7343880352174821;1.0000409028772457
52.221582;1.035140535340365;0.7434344233157091;0.7181281184443068;-0.029132832880643878;-0.028141332329998582;1.0351369677022626;9.999491935247113;0.7343160092648771;0.007427758048022205;1.044997456104756;0.9999219779586604;0.7343890442995465;1.0000416949524593
52.231582;1.0351430180913685;0.7434358776185385;0.7181281523053944;-0.029132832254292636;-0.028141332080662444;1.0351330072979048;9.999517378616016;0.7343176537490231;0.007427771429289924;1.044997935006385;0.999922906309485;0.7343900504600053;1.0000424918125554
52.241582;1.035145552405279;0.7434373543422167;0.7181282277918528;-0.029132831637602167;-0.02814133184612028;1.035129006937814;9.999542960869295;0.7343193329380296;0.007427785231588848;1.0449984772281733;0.9999238896131033;0.7343910511072321;1.0000432981319345
52.251582;1.0351481408115226;0.7434388568199294;0.7181283470055057;-0.029132831030512223;-0.028141331626207695;1.0351249701656162;9.99956863197928;0.7343210475153895;0.007427799441386241;1.044999083529728;0.9999249241111704;0.7343920445118944;1.0000441180294213
52.261582;1.0351507850908168;0.7434403877010289;0.7181285118000359;-0.029132830433048453;-0.028141331420571496;1.0351208999471717;9.999594337214415;0.7343227965032966;0.007427814040266876;1.0449997560637245;0.9999260063910594;0.734393030346714;1.0000449544961585
52.271582;1.035153485959219;0.743441949168508;0.7181287230361612;-0.029132829845543516;-0.028141331228738773;1.0351167990472643;9.999620012092809;0.7343245772413309;0.007427828999780796;1.0450004979839262;0.9999271333104897;0.7343940095515575;1.0000458090578017
52.281582;1.0351562427969987;0.743443543197392;0.7181289811047112;-0.029132829268910306;-0.028141331050287835;1.0351126706951448;9.99964558474443;0.73432638528893;0.007427844279844205;1.0450013126851951;0.9999283019698374;0.7343949836014082;1.0000466821272933
52.291582;1.0351590532346553;0.7434451714802066;0.7181292869950642;-0.02913282870455873;-0.028141330885146254;1.0351085179851038;9.999670985149383;0.7343282146067661;0.00742785983578427;1.0450022028261912;0.9999295103164797;0.7343959538362387;1.0000475736035686
52.301582;1.0351619131352698;0.7434468347373451;0.718129642354209;-0.02913282815405541;-0.02814133073371581;1.0351043434873872;9.999696150561226;0.7343300584491229;0.007427875633380444;1.0450031697162356;0.999930757887897;0.7343969212134389;1.0000484828527192
52.311582;1.0351648173842751;0.743448531722255;0.7181300487608043;-0.029132827618774976;-0.02814133059662918;1.035100150015846;9.999721023699106;0.7343319101673038;0.007427891656890925;1.0450042135178732;0.9999320457035223;0.7343978862366803;1.0000494083938192
52.321582;1.0351677609357561;0.7434502588992011;0.7181305075276421;-0.0291328270996143;-0.02814133047437852;1.0350959412586007;9.99974555117677;0.7343337633995047;0.007427907902297076;1.0450053336425968;0.9999333754636472;0.7343988489333239;1.0000503479275074
52.331582;1.0351707396314915;0.7434520109760083;0.7181310198656277;-0.029132826596965707;-0.02814133036709774;1.0350917216205702;9.999769685971918;0.734335611900596;0.0074279243681247935;1.045006529192732;0.9999347485465953;0.7343998086661123;1.000051298733737
52.341582;1.0351737503783203;0.7434537817402049;0.7181315865978574;-0.029132826111047443;-0.02814133027443802;1.0350874961219827;9.999793389168955;0.7343374491009597;0.007427941053563711;1.0450077999435838;0.9999361649081214;0.7344007635851378;1.000052258107367
52.351582;1.0351758150374555;0.7434548705119416;0.718132214026515;-0.02913264054391859;-0.028141177917128384;1.0350832705405122;9.99981662551463;0.7343392678977704;0.007427957959163782;1.045009146975468;0.9999376227141346;0.7344017106131396;1.0000532233936825
52.361582;1.035178882232087;0.7434566605840747;0.7181328904460383;-0.029132640092874834;-0.02814117785038411;1.0350790513484194;9.999839354637134;0.7343410615024637;0.007427975087045087;1.045010571927314;0.9999391188247718;0.7344026463507758;1.0000541918289894
52.371582;1.0351819732909395;0.7434584530073293;0.718133622322373;-0.029132639660370184;-0.028141177794015388;1.0350748457695407;9.999861528919256;0.7343428248796944;0.007427992441671453;1.0450120760232358;0.9999406493734251;0.7344035676376856;1.0000551608166062
52.381582;1.0351850845026915;0.7434602441344232;0.7181344109077653;-0.029132639247303627;-0.02814117774606288;1.0350706617783842;9.999883101986253;0.734344555295731;0.00742801002856873;1.0450136601313755;0.9999422105123502;0.7344044715641321;1.000056128494642
52.391582;1.03518821171492;0.7434620308655111;0.7181352585815988;-0.029132638854670687;-0.028141177704541723;1.0350665075158014;9.999904037364038;0.7343462517214678;0.007428027852486682;1.0450153250025231;0.999943798866845;0.734405355956263;1.00005709365236
52.401582;1.0351913508713342;0.7434638106001467;0.7181361685250399;-0.02913263848349895;-0.028141177667498955;1.0350623907582788;9.999924307932925;0.7343479139747738;0.0074280459174211316;1.0450170711813989;0.9999454114842722;0.7344062199726722;1.000058055026607
52.411582;1.035194498449735;0.7434655814489493;0.7181371436731513;-0.029132638134579794;-0.028141177633250206;1.0350583187752458;9.999943888741281;0.7343495418817138;0.0074280642252907555;1.0450188990999083;0.9999470459689632;0.7344070638758353;1.000059011213388
52.421582;1.0351976515553807;0.743467342286336;0.7181381855133703;-0.029132637808138597;-0.028141177600481664;1.0350542980171682;9.999962754376194;0.734351134699786;0.007428082774774973;1.045020808931599;0.9999487003356008;0.734407888475624;1.0000599613195027
52.431582;1.0352008075097885;0.743469092375041;0.718139293619386;-0.02913263750385359;-0.028141177568027708;1.0350503336470673;9.999980881478193;0.7343526914214883;0.007428101560346023;1.045022800131293;0.9999503723654442;0.7344086948257367;1.0000609050059184
52.441582;1.035203963033739;0.7434708307556678;0.7181404661350761;-0.029132637221228684;-0.028141177534513655;1.0350464295390973;9.999998248440475;0.7343542116270252;0.0074281205679834214;1.0450248711416963;0.999952059207427;0.7344094837500527;1.000061841462329
52.451582;1.0352071137726488;0.7434725558595838;0.7181417006838576;-0.029132636959956805;-0.02814117749810418;1.0350425891114248;10.000014837181551;0.7343556959468609;0.007428139772751974;1.0450270190727087;0.999953757601434;0.7344102552735587;1.0000627687504786
52.461582;1.0352102544888744;0.7434742654821663;0.7181429952995351;-0.029132636720085793;-0.028141177456682053;1.035038816283748;10.000030639668653;0.7343571459289205;0.0074281591388556485;1.0450292394772471;0.9999554643871259;0.7344110084156233;1.0000636845337156
52.471582;1.0352133794852303;0.743475956843364;0.7181443486547813;-0.029132636501964796;-0.028141177408318972;1.0350351154592894;10.000045659228114;0.7343585636838157;0.007428178615435944;1.0450315264568053;0.9999571761909316;0.7344117412974922;1.0000645872867795
52.481582;1.035216482794339;0.7434776267255137;0.718145759142673;-0.029132636305965857;-0.028141177351528098;1.035031490890361;10.000059905612359;0.7343599514826928;0.007428198131619415;1.0450338729469504;0.9999588887125431;0.7344124514209082;1.000065476894591
52.491582;1.0352195577030376;0.7434792718330404;0.7181472239316662;-0.029132636132139293;-0.028141177285188185;1.0350279466239527;10.000073388566213;0.7343613112145265;0.00742821759896523;1.0450362711463579;0.9999605971171498;0.7344131358321359;1.000066354427001
52.501582;1.0352225960236938;0.7434808891240823;0.7181487388037343;-0.02913263598009371;-0.028141177208366248;1.035024487142656;10.00008610729699;0.7343626440036067;0.007428236922675553;1.045038712894096;0.9999622967086444;0.7344137910791625;1.0000672215275788
52.511582;1.035225588519911;0.743482476102786;0.7181502983779058;-0.02913263584928575;-0.028141177120372077;1.0350211175834996;10.000098040142623;0.7343639502887404;0.007428256015458447;1.0450411900503604;0.9999639826910511;0.7344144131300488;1.0000680801200348
52.521582;1.0352285266080838;0.7434840312094031;0.7181518965864021;-0.0291326357395153;-0.02814117702103347;1.0350178426696854;10.00010914607585;0.7343652299896951;0.00742827480469017;1.045043695025233;0.9999656493454944;0.734414997052379;1.000068932541734
52.531582;1.035231403795318;0.7434855539443764;0.718153527207892;-0.029132635651041853;-0.028141176910739307;1.0350146651362502;10.000119374535934;0.7343664827395334;0.007428293230092115;1.0450462207399966;0.9999672890407638;0.7344155365631497;1.00006978179303
52.541582;1.03523421602088;0.7434870446793426;0.7181551841329552;-0.029132635584154267;-0.028141176790082014;1.0350115851262853;10.000128673460223;0.73436770839579;0.007428311237079098;1.0450487600612735;0.9999688921332217;0.7344160239422273;1.0000706315392758
52.551582;1.0352369609941572;0.7434885042758635;0.7181568614316953;-0.0291326355387797;-0.028141176659430816;1.035008601000962;10.000136998028134;0.7343689075142785;0.0074283287724416;1.0450513060122097;0.9999704484506633;0.7344164505511095;1.0000714856671522
52.561582;1.035239636517096;0.7434899334663541;0.7181585534025968;-0.02913263551459919;-0.028141176518880488;1.0350057107033677;10.00014431924331;0.7343700812918645;0.007428345785089448;1.0450538526454805;0.999971948951137;0.7344168078556619;1.0000723478190303
52.571582;1.035242238894439;0.7434913326320286;0.7181602548776134;-0.029132635511446722;-0.028141176368553105;1.0350029123868294;10.000150624507414;0.7343712307304773;0.00742836222971051;1.0450563952138925;0.9999733862451349;0.7344170882284085;1.0000732212688477
52.581582;1.0352447632640884;0.7434927020798029;0.7181619617754793;-0.02913263552942968;-0.028141176208768513;1.0350002043966282;10.000155913971323;0.7343723558791437;0.007428378069951325;1.0450589293876764;0.9999747544547626;0.7344172849158583;1.0000741091405576
52.591582;1.0352472054234927;0.7434940420995485;0.7181636714242504;-0.02913263556867359;-0.02814117603992163;1.0349975852497493;10.000160196458244;0.7343734560804698;0.0074283932765191775;1.045061450431694;0.9999760493061062;0.7344173917001768;1.000075014809515
52.601582;1.0352495629191596;0.7434953529653675;0.7181653822298847;-0.029132635629145833;-0.028141175862380022;1.034995053229556;10.000163479780506;0.7343745305625289;0.0074284078218816;1.0450639531973496;0.9999772680717667;0.7344174029894532;1.000075941893183
52.611582;1.0352518345084538;0.7434966349873161;0.7181670928557353;-0.029132635710655084;-0.0281411756766149;1.0349926059229422;10.000165763087162;0.7343755786126906;0.007428421679939099;1.0450664325478909;0.9999784087906468;0.7344173141997693;1.0000768933868205
52.621582;1.0352540189644708;0.7434978882163726;0.7181688017315097;-0.029132635812857938;-0.028141175483415427;1.0349902404359954;10.000167043345268;0.7343765996461858;0.007428434828220145;1.0450688830942971;0.9999794699173983;0.7344171221644855;1.0000778707175195
52.631582;1.035256114443346;0.7434991121697773;0.7181705072994014;-0.029132635935372582;-0.028141175283892882;1.0349879539784226;10.00016732705542;0.7343775931485568;0.0074284472467002665;1.0450712989588131;0.999980450951445;0.7344168253759832;1.0000788739535806
52.641582;1.0352581190738737;0.74350030590942;0.7181722083776161;-0.02913263607795485;-0.02814117507917675;1.034985744149757;10.000166635255365;0.7343785580088751;0.007428458918460921;1.0450736748786529;0.9999813524869606;0.7344164239175321;1.0000799026726535
52.651582;1.0352600322345467;0.7435014680621491;0.7181739040393537;-0.029132636240645323;-0.028141174870047532;1.0349836085158244;10.000165004069473;0.7343794919499832;0.0074284698344133215;1.045076007306399;0.999982175277744;0.7344159193548805;1.0000809562605646
52.661582;1.0352618550525574;0.7435025967263543;0.7181755932684272;-0.02913263642395644;-0.028141174656810854;1.0349815440429466;10.000162484383406;0.7343803919192355;0.007428479995179904;1.0450782942441623;0.9999829199989079;0.7344153141677534;1.0000820336205034
52.671582;1.0352635897635118;0.7435036894708856;0.7181772749210975;-0.029132636628809355;-0.02814117443942245;1.0349795472740915;10.000159140306137;0.7343812546840653;0.007428489406424948;1.045080534637531;0.9999835884178457;0.7344146105082411;1.0000831326154944
52.681582;1.0352652387946002;0.7435047430053977;0.7181789477992367;-0.029132636856014305;-0.028141174217625697;1.0349776150973384;10.000155045941645;0.7343820769099348;0.007428498073035087;1.0450827276303891;0.9999841846468722;0.7344138096824845;1.0000842501480325
52.691582;1.035266804242663;0.7435057528592631;0.7181806105178774;-0.029132637105839614;-0.02814117399099978;1.0349757455148332;10.000150281470356;0.7343828551727892;0.007428506000392279;1.045084871816827;0.9999847152654775;0.7344129127125909;1.000085383306761
52.701582;1.0352682877781063;0.7435067141548135;0.7181822614886689;-0.02913263737804768;-0.02814117375911252;1.0349739379773029;10.000144928459395;0.7343835861238708;0.007428513202937312;1.0450869651920587;0.999985188345376;0.7344119206722808;1.0000865299912538
52.711582;1.0352696904230296;0.7435076227689795;0.7181838990088703;-0.02913263767209294;-0.028141173521779462;1.0349721925924587;10.000139061541754;0.7343842663173061;0.0074285197109880035;1.0450890057320135;0.9999856121254945;0.7344108345402316;1.0000876881341656
52.721582;1.0352710119676078;0.7435084755985172;0.7181855213272563;-0.029132637987241267;-0.02814117327911347;1.0349705082666498;10.000132739981044;0.7343848916963776;0.007428525569591133;1.0450909922568772;0.9999859944686473;0.7344096553650955;1.0000888546128162
52.731582;1.0352722509597043;0.7435092702883656;0.718187126900683;-0.02913263832260884;-0.028141173031300627;1.0349688816249436;10.000126008718285;0.7343854576434587;0.007428530833011985;1.0450929252249606;0.9999863432556233;0.7344083847511196;1.0000900251080274
52.741582;1.0352734058476372;0.7435100049505858;0.7181887144084009;-0.029132638677179738;-0.028141172778364983;1.0349673075188954;10.000118908798461;0.7343859596942158;0.00742853555991995;1.0450948067833261;0.9999866663238557;0.7344070249168029;1.0000911950460987
52.751582;1.0352744759819112;0.7435106777377822;0.7181902822792513;-0.029132639049870616;-0.028141172520123558;1.034965779679116;10.000111485705695;0.7343863940064019;0.0074285398097255;1.0450966401731874;0.9999869704704328;0.734405578418371;1.0000923607742198
52.761582;1.0352754615317883;0.7435112865900905;0.7181918284675224;-0.02913263943956886;-0.028141172256334567;1.034964291147326;10.000103787161075;0.7343867575137364;0.007428543638574227;1.04509842917748;0.9999872609425638;0.7344040482163492;1.0000935202552845
52.771582;1.0352763629806108;0.7435118295722897;0.7181933507908282;-0.029132639845064593;-0.028141171986892134;1.0349628353692326;10.000095854873283;0.7343870479953682;0.007428547095599095;1.0451001776841857;0.999987542085582;0.7344024380070531;1.0000946729890836
52.781582;1.0352771808184977;0.7435123052329373;0.7181948472794143;-0.029132640264940547;-0.028141171711792208;1.0349614074155518;10.000087721964489;0.7343872638759062;0.0074285502219053985;1.0451018893818949;0.9999878182442853;0.7344007524610366;1.0000958188986244
52.791582;1.0352779155647152;0.7435127127265189;0.7181963161083784;-0.029132640697608674;-0.028141171430833636;1.0349600039435367;10.000079417347141;0.7343874039521135;0.007428553051618778;1.0451035677602714;0.9999880942435427;0.7343989972719722;1.0000969566073403
52.801582;1.0352785678956793;0.743513052379756;0.7181977553552727;-0.02913264114158841;-0.028141171143538143;1.0349586222382638;10.000070966624566;0.7343874672564032;0.007428555613297264;1.0451052164247292;0.9999883752411309;0.7343971788568225;1.0000980823867391
52.811582;1.0352791386515952;0.7435133262052144;0.7181991629251185;-0.029132641595737547;-0.028141170849485402;1.0349572600702164;10.000062384535749;0.7343874530540173;0.007428557931451507;1.0451068396887682;0.9999886663415705;0.7343953034137685;1.000099190360907
52.821582;1.0352796289463582;0.7435135373807581;0.7182005364560344;-0.02913264205919104;-0.028141170548568486;1.03495591651916;10.000053664978516;0.7343873610634833;0.007428560028752839;1.0451084426187283;0.9999889728357759;0.7343933756945202;1.000100273656827
52.831582;1.0352800406076166;0.7435136893762168;0.7182018731102878;-0.02913264253129905;-0.028141170240955707;1.0349545925249444;10.000044777011231;0.7343871916212569;0.007428561930386813;1.0451100299929148;0.9999893005749435;0.7343913986980617;1.0001013256965636
52.841582;1.0352803768869687;0.7435137856615243;0.7182031698654862;-0.02913264301175618;-0.02814116992704853;1.034953290515545;10.000035670517734;0.7343869454085393;0.007428563665418989;1.0451116054635843;0.9999896554113096;0.7343893744626622;1.000102340635435
52.851582;1.0352806429251593;0.7435138297846486;0.7182044246086579;-0.02913264350057772;-0.028141169607465752;1.034952013245498;10.000026288425943;0.7343866229706288;0.007428565258035557;1.0451131717280095;0.9999900425743334;0.7343873048948162;1.0001033132462092
52.861582;1.035280845177991;0.7435138252920566;0.7182056370459082;-0.029132643997860086;-0.02814116928289462;1.0349507631015833;10.00001657837259;0.7343862243509189;0.007428566715885201;1.0451147308929498;0.9999904670909358;0.7343851922582869;1.0001042390282826
52.871582;1.0352809904196676;0.7435137755934064;0.718206808471932;-0.02913264450368325;-0.028141168953954573;1.03494954283574;10.000006501056966;0.7343857491351009;0.007428568027131635;1.045116284849312;0.9999909342137561;0.7343830395026463;1.000105114254319
52.881582;1.0352810860793746;0.7435136843772273;0.7182079409040425;-0.029132645018165638;-0.028141168621250132;1.034948356820631;9.999996035033211;0.7343851971950904;0.007428569163969146;1.0451178357762632;0.9999914492301482;0.7343808502046201;1.000105936191896
52.891582;1.0352811413088656;0.7435135562692531;0.7182090365690117;-0.02913264554154187;-0.02814116828547398;1.034947211238092;9.99998517507808;0.734384569252747;0.007428570087107207;1.0451193861434107;0.9999920175963477;0.7343786280589363;1.0001067040170246
52.901582;1.0352811666490387;0.7435133967591492;0.7182100978093658;-0.029132646074285753;-0.028141167947379322;1.0349461125172068;9.99997392637938;0.7343838664748362;0.0074285707532807145;1.0451209382872133;0.9999926448547971;0.7343763765999209;1.000107419390716
52.911582;1.0352811728335163;0.7435132119351852;0.7182111268406606;-0.029132646617111554;-0.028141167607659907;1.034945065310044;9.999962303550278;0.7343830901789342;0.007428571124784562;1.0451224941070765;0.9999933356128522;0.7343740994765982;1.0001080857264946
52.921582;1.0352811702631244;0.7435130088503487;0.718212125247719;-0.029132647170680842;-0.02814116726684628;1.034944071709672;9.999950333077498;0.7343822423631793;0.007428571175773959;1.0451240549229592;0.9999940930286426;0.7343718007066149;1.0001087065439165
52.931582;1.0352811685213432;0.7435127955690976;0.7182130937220451;-0.029132647735183932;-0.02814116692520205;1.0349431317704458;9.999938049202347;0.7343813260862727;0.007428570894324233;1.0451256213828382;0.9999949190617878;0.7343694846004188;1.0001092839722139
52.941582;1.0352811756569793;0.7435125803044131;0.7182140322416387;-0.02913264831017079;-0.028141166582709393;1.0349422445122902;9.999925491982658;0.7343803451212232;0.007428570277860277;1.0451271930830672;0.9999958143522221;0.7343671556360705;1.0001098183263666
52.951582;1.0352811983803483;0.7435123704505704;0.7182149403250118;-0.02913264889478032;-0.02814116623930448;1.0349414089060391;9.999912715447376;0.7343793035887883;0.007428569323804652;1.0451287679379762;0.9999967784500261;0.7343648185635292;1.000110308500673
52.961582;1.0352812430902898;0.743512172001953;0.718215817331439;-0.029132649488118105;-0.028141165895139965;1.0349406246011015;9.999899789257142;0.7343782059271718;0.007428568028004151;1.0451303418597901;0.9999978111289057;0.7343624785306048;1.00011075240507
52.971582;1.0352813167588477;0.7435119894874103;0.7182166630930071;-0.029132650089502787;-0.028141165550574658;1.034939892014356;9.999886788692825;0.7343770567441018;0.007428566388909185;1.045131908896481;0.999998913576591;0.7343601408653615;1.000111147555434
52.981582;1.0352814270773447;0.743511826330954;0.7182174783053761;-0.029132650698476065;-0.028141165205954364;1.0349392116779088;9.999873784095092;0.7343758604603613;0.007428564404542898;1.045133461807332;1.000000088440381;0.7343578107040715;1.0001114918796903
52.991582;1.035281581696279;0.7435116848421223;0.7182182640680538;-0.029132651314613497;-0.02814116486152925;1.0349385835504559;9.999860830479268;0.7343746211545118;0.00742856206601697;1.045134993025832;1.0000013387967455;0.7343554926299376;1.0001117842911738
53.001582;1.0352817874877847;0.7435115655807517;0.7182190214709041;-0.02913265193739961;-0.028141164517727416;1.034938007188956;9.99984795952912;0.7343733429729238;0.007428559356247784;1.045136495325311;1.0000026667317852;0.7343531901529341;1.0001120250162396
53.011582;1.035282050831168;0.7435114671334981;0.7182197518914823;-0.029132652566302132;-0.028141164175417514;1.0349374821796404;9.999835185049914;0.7343720306371759;0.007428556255885982;1.0451379615060414;1.0000040724562178;0.7343509053615165;1.0001122156481017
53.021582;1.0352823782403102;0.7435113869639994;0.7182204571128239;-0.029132653200761468;-0.028141163835711074;1.0349370074072197;9.99982251984699;0.7343706893732977;0.007428552752673056;1.0451393838951841;1.000005554305366;0.7343486392370379;1.0001123587274974
53.031582;1.0352827761258123;0.7435113227103736;0.718221138945868;-0.02913265384010935;-0.028141163499469008;1.0349365799690509;9.999809985446301;0.734369324520819;0.007428548842229242;1.0451407548071818;1.0000071094505638;0.7343463922704593;1.0001124571078872
53.041582;1.0352832498711502;0.7435112729098848;0.7182217990923603;-0.02913265448376865;-0.02814116316696576;1.0349361954026532;9.999797606463042;0.7343679411082233;0.007428544518202765;1.0451420673512593;1.0000087347861193;0.7343441647078744;1.000112513708012
53.051582;1.0352838028975055;0.7435112365757844;0.7182224391689049;-0.029132655131529885;-0.028141162837989356;1.034935848497827;9.999785401547141;0.7343665435319263;0.0074285397655078035;1.0451433156816732;1.000010427710327;0.7343419564212192;1.000112531677829
53.061582;1.0352844356214082;0.7435112123239727;0.7182230605301475;-0.02913265578356102;-0.028141162512305418;1.0349355333702754;9.999773381902482;0.7343651354464666;0.007428534563302912;1.0451444950578266;1.0000121866313525;0.7343397668928412;1.0001125143424474
53.071582;1.0352851447947062;0.7435111982892747;0.7182236643054709;-0.029132656440298974;-0.028141162189990392;1.034935242910574;9.999761555223756;0.7343637196707541;0.007428528891459222;1.04514560216729;1.0000140104187873;0.7343375953781682;1.0001124651104163
53.081582;1.0352859245229864;0.7435111925736052;0.7182242515629561;-0.029132657102300036;-0.028141161871379453;1.0349349680593443;9.999749925190926;0.7343622982997153;0.007428522733873639;1.0451466354142926;1.0000158972034596;0.7343354405858087;1.000112387899379
53.091582;1.03528676839192;0.7435111935356279;0.7182248231902083;-0.029132657770000563;-0.02814116155702526;1.034934697576286;9.999738482568839;0.734360872939062;0.007428516079324154;1.0451475946112483;1.0000178440112177;0.73433330020087;1.0001122877089617
53.101582;1.035287670427854;0.7435112000794724;0.7182253797008442;-0.02913265844360637;-0.028141161247850592;1.0349344188926044;9.99972719790039;0.7343594444092679;0.007428508923890863;1.0451484802822617;1.0000198475958995;0.734331171715726;1.000112170638166
53.111582;1.0352886244309978;0.7435112115699369;0.7182259207475469;-0.029132659123186348;-0.028141160945178958;1.0349341192631578;9.99971602820117;0.7343580123985582;0.007428501274305098;1.04514929361438;1.000021905679164;0.7343290541066635;1.000112043384345
53.121582;1.0352896230893291;0.7435112271732646;0.7182264444611175;-0.029132659808704338;-0.028141160650523224;1.0349337862773726;9.999704936279546;0.7343565760500064;0.007428493150122102;1.0451500370317761;1.000024017097494;0.7343269484448314;1.0001119130424128
53.131582;1.0352906576753407;0.743511245696217;0.7182269476654631;-0.02913266049987908;-0.028141160365339386;1.0349334079070047;9.999693905626762;0.7343551348435127;0.007428484583613937;1.0451507140175642;1.0000261803721626;0.7343248573932024;1.0001117871998837
53.141582;1.035291718604519;0.7435112660582511;0.7182274266161007;-0.029132661195916003;-0.028141160090935452;1.0349329726317205;9.999682938150341;0.7343536889310984;0.007428475617413346;1.0451513282784741;1.0000283925212525;0.7343227847232482;1.0001116734219024
53.151582;1.035292796711381;0.7435112871127724;0.7182278772165263;-0.02913266189520984;-0.028141159828488475;1.0349324703146545;9.99967204305333;0.7343522393196028;0.007428466302345495;1.0451518835047116;1.0000306490740696;0.7343207348090566;1.0001115779465002
53.161582;1.0352938841469699;0.7435113068008831;0.7182282950268803;-0.029132662595410988;-0.028141159579024633;1.0349318935506455;9.999661230101426;0.7343507875903562;0.007428456694885131;1.0451523831110896;1.0000329444170455;0.7343187117320739;1.0001115045561701
53.171582;1.0352949744210387;0.743511321914797;0.7182286756566217;-0.029132663293940216;-0.028141159343397323;1.0349312379934308;9.99965050907299;0.7343493348404456;0.0074284468551221805;1.0451528292118524;1.000035272289151;0.7343167188302427;1.000111454947218
53.181582;1.0352960622793157;0.7435113286433345;0.7182290153937829;-0.02913266398843388;-0.028141159122306098;1.0349305017534947;9.99963989184804;0.7343478813243461;0.007428436849672409;1.045153222115087;1.000037626269148;0.7343147591598859;1.0001114305696024
53.191582;1.0352971438628815;0.7435113230903155;0.7182293114173354;-0.029132664676900934;-0.028141158916283965;1.0349296854198022;9.999629390569787;0.7343464273817739;0.007428426753105892;1.0451535611989138;1.000039999666131;0.7343128359190105;1.0001114344442583
53.201582;1.0352982168378393;0.7435113017956956;0.7182295614328248;-0.029132665357831183;-0.028141158725694566;1.0349287925645079;9.999619011242922;0.7343449741507354;0.007428416638540558;1.0451538463496735;1.0000423852562417;0.7343109522615507;1.0001114715416695
53.211582;1.0352992796391085;0.7435112624101757;0.7182297633845911;-0.02913266603027837;-0.028141158550810324;1.0349278293887874;9.999608755184086;0.7343435234691511;0.007428406565072259;1.045154079244293;1.000044775496425;0.7343091108200723;1.0001115473635283
53.221582;1.0353003299500716;0.7435112037738717;0.7182299155329687;-0.029132666693752106;-0.02814115839187012;1.0349268036048966;9.999598628897582;0.7343420779410058;0.007428396572986381;1.04515426402162;1.0000471627231078;0.7343073132231696;1.0001116661944023
53.231582;1.0353013641134552;0.7435111253966767;0.7182300165055163;-0.029132667348069064;-0.028141158249085082;1.0349257235151834;9.999588644457422;0.7343406412813247;0.007428386684572582;1.045154406625413;1.000049539123429;0.7343055599502004;1.0001118305489438
53.241582;1.0353023778538555;0.7435110270704585;0.7182300649963564;-0.02913266799330437;-0.028141158122713568;1.03492459751598;9.999578808360019;0.73433921803311;0.007428376907724435;1.0451545133906976;1.0000518971314383;0.7343038506929639;1.0001120410858906
53.251582;1.0353033669381893;0.7435109085802841;0.718230059360292;-0.029132668629654346;-0.02814115801312159;1.0349234337124125;9.999569116386828;0.734337812702347;0.007428367244526289;1.0451545904268933;1.0000542296164252;0.7343021847176319;1.0001122963007776
53.261582;1.0353043273811573;0.743510769350715;0.7182299975491282;-0.02913266925734164;-0.02814115792060933;1.0349222392709243;9.99955955724716;0.7343364292978116;0.007428357700223257;1.0451546439014114;1.0000565290949635;0.7343005609357789;1.0001125928304961
53.271582;1.0353052556509732;0.743510608451772;0.7182298775273634;-0.02913266987683205;-0.028141157845126438;1.0349210200672145;9.999550116035097;0.7343350716794294;0.007428348282638573;1.0451546798889733;1.0000587873825304;0.7342989780257678;1.0001129264580793
53.281582;1.0353061486515753;0.7435104253140286;0.7182296979170371;-0.029132670489024248;-0.02814115778628677;1.034919781471887;9.99954077716877;0.7343337441417885;0.0074283389931613245;1.0451547036152673;1.0000609964782043;0.7342974346484993;1.0001132929306171
53.291582;1.035307003294291;0.7435102203831746;0.7182294583591996;-0.029132671095006307;-0.02814115774363378;1.0349185291567649;9.999531526848154;0.7343324515557117;0.0074283298225671516;1.0451547194703612;1.0000631494952328;0.7342959296170086;1.0001136880320634
53.301582;1.0353078164838785;0.7435099947969428;0.7182291593592179;-0.029132671695630306;-0.028141157716716998;1.0349172686336725;9.999522355596875;0.7343311987522206;0.007428320755444983;1.0451547314488354;1.000065241061138;0.7342944622393922;1.0001141069454824
53.311582;1.035308585729228;0.7435097498878842;0.7182288017910624;-0.02913267229135757;-0.028141157705054435;1.0349160046741515;9.999513264211645;0.7343299894419297;0.00742831177162338;1.0451547424519554;1.0000672672610391;0.73429303254444;1.0001145436040397
53.321582;1.035309309230355;0.7435094873515603;0.718228386447683;-0.029132672882315247;-0.028141157708160874;1.0349147417986164;9.999504268360662;0.73432882591575;0.007428302840492068;1.0451547536090038;1.000069225050728;0.7342916407430068;1.0001149907596407
53.331582;1.03530998506605;0.7435092094199987;0.7182279140764054;-0.02913267346841111;-0.02814115772545667;1.0349134849464796;9.99949539811573;0.7343277099469386;0.0074282939188382024;1.0451547655663445;1.0000711114664813;0.7342902866967821;1.0001154406901838
53.341582;1.0353106104582677;0.7435089186917734;0.7182273858741886;-0.02913267404955817;-0.028141157756217852;1.0349122396608272;9.99948669642663;0.734326643373629;0.007428284958195097;1.0451547802027208;1.0000729230761551;0.7342889703200118;1.0001158860646642
53.351582;1.0353111819622733;0.7435086177435595;0.718226803765768;-0.02913267462572352;-0.02814115779975736;1.034911012218091;9.999478215900991;0.7343256278833201;0.007428275914684864;1.0451548004028797;1.0000746562629623;0.7342876920079745;1.00011632045649
53.361582;1.035311695964375;0.7435083084841709;0.7182261699908026;-0.029132675196749464;-0.028141157855528363;1.034909809715409;9.999470012426798;0.7343246651087219;0.007428266753797543;1.0451548287493906;1.0000763079864095;0.7342864524994307;1.0001167378370512
53.371582;1.0353121484597594;0.7435079921199272;0.7182254864798535;-0.02913267576245793;-0.028141157923068275;1.0349086400426128;9.99946213939855;0.7343237566378953;0.007428257453008498;1.0451548671176445;1.0000778754461235;0.7342852530184144;1.000117131817137
53.381582;1.0353125346398109;0.743507670099475;0.7182247545855382;-0.029132676323007763;-0.02814115800201325;1.0349075117821254;9.999454648184077;0.734322903407388;0.007428248006627435;1.0451549172116052;1.0000793552152256;0.7342840958857825;1.000117496258508
53.391582;1.0353128488944723;0.7435073446572914;0.7182239751097376;-0.029132676879079174;-0.028141158092149718;1.034906433767758;9.999447594987299;0.7343221057120578;0.00742823842673769;1.0451549805701381;1.000080743620577;0.7342829845906632;1.0001178264421735
53.401582;1.0353130852062105;0.7435070184581742;0.7182231485384614;-0.029132677431733943;-0.02814115819338078;1.0349054142525709;9.999441043295503;0.7343213638685686;0.007428228735801684;1.0451550577622999;1.0000820379352244;0.7342819227574854;1.000118119705047
53.411582;1.035313238061596;0.7435066941518932;0.7182222753209684;-0.029132677981881867;-0.028141158305635974;1.034904460179022;9.9994350574782;0.7343206782030245;0.007428218957794124;1.0451551483635595;1.0000832368638908;0.7342809129819369;1.0001183757268717
