time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.421582;1.035313303063257;0.7435063738554518;0.7182213559400801;-0.029132678529805174;-0.02814115842874199;1.034903577067022;9.999429694147622;0.7343200485020802;0.007428209114555211;1.0451552518579936;1.0000843399012005;0.7342799567496532;1.0001185954089682
53.431582;1.0353132767402442;0.7435060584236136;0.7182203910387919;-0.029132679075294366;-0.028141158562338002;1.034902769600532;9.999425000246175;0.7343194739796801;0.007428199228600104;1.045155368185065;1.0000853468385562;0.7342790551416664;1.0001187786977324
53.441582;1.0353131563738425;0.7435057473829078;0.7182193816265657;-0.02913267961798256;-0.028141158705925668;1.0349020426855242;9.999421020042163;0.7343189538168252;0.007428189325710152;1.0451554980492623;1.0000862579973253;0.7342782093050035;1.0001189238546215
53.451582;1.0353129400240377;0.7435054398470778;0.7182183289367743;-0.029132680157372776;-0.028141158858934447;1.0349014021153704;9.999417793787172;0.7343184874385932;0.007428179429793339;1.0451556433054943;1.0000870741598453;0.7342774204489226;1.0001190281332615
53.461582;1.0353126267332051;0.7435051352535296;0.7182172343094483;-0.029132680692746424;-0.02814115902082483;1.0349008539314484;9.999415344246646;0.7343180741736159;0.007428169558926652;1.045155807012849;1.0000877963281936;0.7342766897207357;1.0001190883926216
53.471582;1.0353122169246853;0.7435048332525586;0.7182160994692749;-0.02913268122328179;-0.028141159191307472;1.034900403118455;9.999413670105772;0.7343177126695613;0.007428159730516637;1.045155993174031;1.000088425704452;0.7342760180291682;1.000119101771391
53.481582;1.0353117120375965;0.7435045333021988;0.7182149264865662;-0.029132681748326596;-0.028141159370439713;1.0349000528700647;9.999412746719313;0.734317400467124;0.007428149966774424;1.0451562063546287;1.000088963228285;0.7342754054731196;1.000119066300178
53.491582;1.0353111135370536;0.7435042346990411;0.7182137171864632;-0.029132682267476975;-0.028141159558510022;1.034899804656114;9.999412528751646;0.7343171339649639;0.007428140293878734;1.0451564509819593;1.0000894092366066;0.7342748507965655;1.0001189805689708
53.501582;1.0353104227516015;0.7435039371700343;0.7182124728873216;-0.02913268278041366;-0.028141159755903818;1.0348996591730026;9.99941296045831;0.734316908842034;0.007428130738132407;1.045156730242692;1.0000897642518172;0.7342743518752126;1.0001188426966683
53.511582;1.0353096414922378;0.7435036409933289;0.7182111947281866;-0.02913268328678085;-0.02814115996297051;1.0348996178897305;9.999413988272543;0.7343167209226816;0.007428121326354353;1.0451570455242112;1.000090029579331;0.7342739066937534;1.0001186498994281
53.521582;1.0353087727374235;0.7435033463897142;0.7182098838313925;-0.029132683786283635;-0.02814116017984778;1.034899683424817;9.999415564475116;0.734316567056766;0.007428112087703431;1.0451573970013777;1.0000902063278376;0.7342735136943395;1.0001183993411136
53.531582;1.0353078213171565;0.7435030534961826;0.718208541244979;-0.02913268427890925;-0.028141160406434187;1.0348998579755306;9.999417644040054;0.7343164451351591;0.007428103047927758;1.045157784170071;1.000090294441908;0.7342731717164062;1.000118089448053
53.541582;1.0353067939697795;0.7435027629989165;0.7182071683238396;-0.029132684765086684;-0.028141160642576536;1.034900141878283;9.999420184071157;0.7343163532022444;0.007428094224940396;1.045158205952969;1.0000902932426334;0.7342728798770785;1.0001177203505613
53.551582;1.0353056984945201;0.7435024766446184;0.7182057672972171;-0.029132685245730778;-0.02814116088822448;1.0349005339839876;9.999423150037531;0.7343162886458071;0.0074280856325363515;1.0451586612842392;1.000090202165901;0.7342726373353597;1.0001172932054463
53.561582;1.0353045429112098;0.7435021974047922;0.7182043414141988;-0.02913268572218001;-0.02814116114335572;1.034901032696875;9.99942652331474;0.7343162480302671;0.007428077279281449;1.0451591494155905;1.0000900206875067;0.7342724430852571;1.0001168092873989
53.571582;1.0353033349509053;0.7435019287265624;0.718202894771165;-0.02913268619604724;-0.02814116140765341;1.0349016361310184;9.99943030098322;0.7343162273610314;0.007428069160482028;1.0451596688632514;1.0000897481713604;0.7342722956602084;1.0001162694153671
53.581582;1.0353020815818121;0.7435016733874551;0.718201431926725;-0.029132686669017974;-0.02814116168016446;1.0349023417020167;9.99943448865879;0.7343162223042684;0.007428061254316703;1.0451602161719777;1.0000893840225027;0.7342721924340213;1.000115673755134
53.591582;1.035300788712279;0.7435014336920236;0.7181999571640834;-0.02913268714265644;-0.028141161959312364;1.0349031461558111;9.999439091518276;0.7343162282212171;0.007428053525143179;1.0451607861359238;1.0000889283001482;0.734272129248289;1.000115022312728
53.601582;1.0352994611875777;0.7435012125748771;0.7181984738124976;-0.029132687618255004;-0.028141162243336928;1.034904046292193;9.999444107893032;0.7343162403743674;0.007428045933439732;1.0451613728277775;1.0000883827925857;0.7342721012791599;1.0001143160029888
53.611582;1.0352981030263964;0.7435010136861055;0.7181969843350534;-0.029132688096725024;-0.02814116253074445;1.034905039960823;9.999449530990626;0.7343162544741689;0.00742803844726633;1.0451619700535957;1.0000877511885666;0.7342721040781174;1.0001135573992033
53.621582;1.0352967178469765;0.7435008405926643;0.7181954908483222;-0.029132688578620346;-0.02814116282037891;1.0349061266384383;9.999455351634861;0.7343162672254274;0.00742803104597957;1.0451625716226627;1.0000870378676894;0.7342721336438842;1.0001127506639218
53.631582;1.0352953090438937;0.7435006963731735;0.7181939954054828;-0.029132689064257006;-0.028141163111375645;1.0349073070982433;9.999461554779584;0.7343162766230954;0.007428023718605143;1.0451631715938792;1.0000862467471763;0.7342721862155589;1.0001119010261925
53.641582;1.0352938796199267;0.743500583674253;0.7181925000550898;-0.029132689553738093;-0.028141163403373047;1.0349085824727329;9.999468119511675;0.7343162822481482;0.007428016463148954;1.0451637639642468;1.0000853806459855;0.7342722582909175;1.0001110141213234
53.651582;1.0352924322887846;0.7435005047966806;0.7181910064947759;-0.02913269004689486;-0.028141163696664112;1.0349099536671442;9.999475025762244;0.7343162853635835;0.0074280092855227705;1.045164342593942;1.0000844411217258;0.7342723466900156;1.0001100952025022
53.661582;1.0352909697910535;0.7435004616347465;0.7181895156508455;-0.029132690543235085;-0.028141163991852926;1.0349114213714148;9.999482254122684;0.7343162883170902;0.007428002198033338;1.0451649018389464;1.0000834291632756;0.734272448640368;1.000109148574572
53.671582;1.0352894949814613;0.74350045535322;0.7181880280988538;-0.02913269104184994;-0.028141164289351605;1.0349129861189654;9.999489774775732;0.7343162938476627;0.007427995218336662;1.0451654368182677;1.0000823459178803;0.7342725614963885;1.000108177377654
53.681582;1.0352880108515812;0.7435004859570752;0.7181865448772681;-0.02913269154136199;-0.028141164589325803;1.0349146483626819;9.99949754185327;0.7343163050196471;0.007427988365835624;1.045165942669491;1.0000811929995226;0.7342726818801045;1.000107183460063
53.691582;1.0352865204237676;0.7435005520898625;0.7181850676135301;-0.029132692040176753;-0.028141164891954534;1.0349164083752862;9.999505498576331;0.7343163254420609;0.007427981657382675;1.045166413830197;1.000079973210834;0.7342728053800199;1.0001061672972726
53.701582;1.03528502592384;0.7435006515427853;0.7181835981261543;-0.029132692536909126;-0.028141165197419497;1.0349182655541858;9.999513581478876;0.7343163590237421;0.00742797510895042;1.0451668444509934;1.0000786912602035;0.7342729275905054;1.000105127758131
53.711582;1.0352835275530665;0.7435007824577107;0.7181821382724503;-0.029132693030483398;-0.02814116550563553;1.0349202181642585;9.999521723189845;0.7343164091551658;0.007427968740616768;1.045167229168895;1.0000773535061063;0.7342730450447759;1.0001040616052659
53.721582;1.0352820231780129;0.7435009438925125;0.7181806902039494;-0.029132693519905953;-0.028141165816241483;1.0349222645174037;9.999529860288222;0.7343164780812858;0.0074279625762240405;1.0451675633516875;1.0000759671806334;0.7342731547882578;1.0001029632365555
53.731582;1.03528050919228;0.7435011350623761;0.7181792566327305;-0.029132694004174963;-0.028141166128942272;1.0349244043730792;9.999537942471132;0.7343165670163633;0.007427956636982536;1.0451678431196398;1.00007453976484;0.7342732535218061;1.000101825369911
53.741582;1.0352789816852532;0.7435013545623103;0.718177840404744;-0.029132694482422363;-0.028141166443778756;1.0349266388785172;9.999545935150877;0.734316676742249;0.007427950935963543;1.0451680652475333;1.0000730787328937;0.7342733375076771;1.0001006408700925
53.751582;1.035277437273924;0.7435016005342364;0.7181764433809593;-0.029132694954111048;-0.02814116676112767;1.0349289697031487;9.99955381635681;0.7343168081011423;0.007427945477556707;1.0451682270190188;1.0000715916443275;0.734273403310902;1.0000994044750513
53.761582;1.0352758733502265;0.7435018712576326;0.7181750659886745;-0.029132695419202412;-0.0281411670815571;1.0349313989284417;9.999561571348295;0.7343169620703881;0.007427940256337573;1.0451683263977016;1.0000700861135536;0.7342734486586949;1.000098112880483
53.771582;1.0352742879351222;0.7435021653462517;0.718173708035374;-0.029132695878217135;-0.028141167405628123;1.0349339291753739;9.999569183716677;0.7343171396347701;0.0074279352521118055;1.0451683624224721;1.0000685697694445;0.7342734724750181;1.0000967640560234
53.781582;1.0352726794001135;0.7435024812106968;0.7181723696744333;-0.029132696332215945;-0.028141167733721127;1.0349365633319423;9.99957662766418;0.7343173416519265;0.007427930427924416;1.0451683353170833;1.0000670504552622;0.7342734740294224;1.0000953572599431
53.791582;1.0352710458725642;0.7435028165053075;0.7181710517556542;-0.02913269678269433;-0.028141168065835748;1.0349393043505344;9.999583867962142;0.7343175687045971;0.007427925735068145;1.0451682460528187;1.0000655361980821;0.7342734520662217;1.0000938928945273
53.801582;1.0352693843225251;0.7435031683718372;0.7181697555801646;-0.029132697231314852;-0.02814116840141533;1.034942154780645;9.999590866517233;0.734317821184145;0.007427921122367639;1.0451680955718043;1.000064034989503;0.7342734045575627;1.0000923713218035
53.811582;1.0352676904569018;0.7435035339235307;0.7181684821315992;-0.029132697679621723;-0.028141168739539132;1.0349451159779643;9.999597592301118;0.7343180997106146;0.007427916544159648;1.0451678839999445;1.0000625544351056;0.7342733291130663;1.000090791683642
53.821582;1.0352659600528056;0.7435039105117682;0.7181672312445131;-0.029132698128864036;-0.02814116907936291;1.0349481879372335;9.999604031329712;0.7343184054071378;0.007427911961657375;1.0451676103871044;1.0000611012772986;0.7342732235932196;1.0000891520030837
53.831582;1.0352641902163562;0.7435042960180639;0.718166001289941;-0.029132698579978168;-0.028141169420255536;1.034951369943625;9.999610196486069;0.734318739711237;0.007427907339370316;1.045167272917855;1.0000596812009896;0.7342730863278398;1.000087450444462
53.841582;1.035262379777052;0.7435046889297572;0.7181647894882066;-0.02913269903379825;-0.028141169761505942;1.0349546610845761;9.999616132691912;0.7343191039766317;0.007427902643522153;1.045166868826519;1.0000582986223083;0.7342729159977972;1.0000856863967245
53.851582;1.0352605298543363;0.7435050879878471;0.7181635927530682;-0.029132699491242416;-0.028141170102026387;1.0349580599378152;9.9996219045289;0.7343194991667404;0.007427897844066852;1.0451663947127332;1.0000569565671953;0.734272711962349;1.0000838606641496
53.861582;1.0352586444074197;0.7435054916003885;0.7181624087275811;-0.029132699953183332;-0.028141170440387435;1.0349615641670489;9.999627571619813;0.7343199257984738;0.0074278929154153826;1.0451658478501968;1.0000556572090704;0.7342724749200195;1.000081975189503
53.871582;1.0352567295922395;0.7435058974392404;0.7181612363169896;-0.029132700420255318;-0.028141170774995266;1.0349651710782004;9.999633172893834;0.7343203839119994;0.007427887836362162;1.045165226817065;1.0000544025912002;0.7342722065821013;1.0000800322444154
53.881582;1.0352547922295576;0.7435063025218249;0.7181600755518736;-0.029132700892948678;-0.028141171104274176;1.0349688788187013;9.999638724624305;0.7343208726917939;0.00742788259342189;1.0451645310892643;1.0000531952068576;0.7342719084386465;1.0000780330331782
53.891582;1.0352528387618978;0.7435067034851089;0.7181589273004787;-0.02913270137171485;-0.028141171426975666;1.034972686957755;9.999644225730409;0.7343213904471113;0.007427877183936603;1.0451637608586193;1.0000520383208806;0.734271581328119;1.0000759770854735
53.901582;1.0352508752032026;0.7435070968577678;0.7181577929607786;-0.029132701856710422;-0.028141171742421162;1.0349765959571435;9.999649665899465;0.7343219357760864;0.0074278716147115455;1.0451629167686067;1.0000509355747846;0.7342712260361702;1.0000738632946218
53.911582;1.0352489073829672;0.7435074792372053;0.7181566739902934;-0.029132702347552844;-0.028141172050489785;1.0349806062468703;9.999655029583527;0.7343225087766786;0.007427865898592558;1.04516199951479;1.000049890099128;0.7342708439498093;1.0000716915004717
53.921582;1.035246941106335;0.7435078471816587;0.7181555716177811;-0.029132702843532497;-0.028141172351540126;1.0349847174911666;9.999660295253387;0.7343231107062453;0.007427860051917131;1.0451610101152942;1.0000489037382954;0.73427043758444;1.0000694633326885
53.931582;1.0352449824956413;0.7435081972351036;0.71815448684028;-0.029132703343963035;-0.028141172646314966;1.0349889280911482;9.999665436600296;0.7343237424778494;0.007427854093600374;1.0451599504584812;1.0000479767580006;0.7342700108187323;1.0000671817838909
53.941582;1.035243038259166;0.7435085264305381;0.7181534203329042;-0.02913270384831935;-0.02814117293573394;1.0349932350777815;9.999670426374536;0.7343244034594948;0.007427848043767083;1.0451588232823494;1.0000471080622035;0.7342695685012252;1.0000648501444114
53.951582;1.035241115554671;0.7435088328705;0.7181523724301161;-0.029132704356289927;-0.028141173220684983;1.0349976342294154;9.999675240227134;0.7343250910326746;0.007427841921452281;1.04515763117356;1.0000462955129121;0.7342691155595321;1.0000624715274722
53.961582;1.0352392215573982;0.7435091158549781;0.7181513432703222;-0.029132704867762056;-0.028141173501886888;1.0350021200410797;9.999679859366365;0.7343258007589543;0.007427835747142343;1.0451563753915665;1.0000455359392286;0.7342686563756449;1.0000600486890352
53.971582;1.0352373627035645;0.7435093755709589;0.718150332720909;-0.029132705382742704;-0.02814117377984328;1.035006685752332;9.99968427462804;0.734326527375214;0.007427829549209242;1.0451550561730023;1.0000448250117233;0.7342681951230647;1.0000575837530077
53.981582;1.0352355442154884;0.7435096128411505;0.7181493402286654;-0.02913270590137963;-0.028141174054994358;1.035011323590276;9.999688494891414;0.7343272661988549;0.007427823363261401;1.0451536741559835;1.0000441575723866;0.7342677364510148;1.0000550783332087
53.991582;1.0352337706427455;0.7435098288555826;0.7181483647048313;-0.029132706423943253;-0.028141174327866104;1.0350160250792664;9.999692553738813;0.7343280140148973;0.0074278172241550545;1.0451522305713434;1.0000435280647078;0.7342672855289512;1.0000525337192683
54.001582;1.0352320463889777;0.7435100245171106;0.7181474043556627;-0.029132706950580258;-0.028141174598937498;1.0350207815179187;9.999696505355413;0.7343287691805926;0.0074278111634220705;1.0451507258948765;1.0000429304155947;0.7342668475916626;1.0000499510730945
54.011582;1.0352303751301053;0.7435102000726872;0.7181464567382632;-0.02913270748091455;-0.028141174868452194;1.03502558431587;9.999700411084062;0.7343295311098423;0.007427805214515838;1.0451491594754134;1.0000423580202056;0.7342664278690942;1.0000473320072574
54.021582;1.0352287591127864;0.7435103557576368;0.7181455187500919;-0.029132708013709787;-0.02814117513634755;1.0350304247533149;9.999704326982446;0.734330299819188;0.0074277994151030315;1.0451475307004785;1.0000418042779555;0.7342660319935436;1.0000446789993627
54.031582;1.0352271996093365;0.7435104927903383;0.7181445864329645;-0.029132708546991074;-0.028141175402168157;1.0350352940612686;9.999708299340798;0.7343310762200543;0.007427793801964312;1.0451458397819802;1.0000412630877824;0.73426566582553;1.0000419952016029
54.041582;1.035225698038268;0.743510613661833;0.7181436554283315;-0.02913270907860974;-0.028141175665108358;1.0350401842735513;9.999712366938907;0.7343318626204;0.007427788403802036;1.045144087558677;1.0000407288397901;0.7342653343953482;1.00003928396253
54.051582;1.0352242564137115;0.7435107214548654;0.7181427218604136;-0.029132709606656336;-0.028141175924272756;1.0350450882159221;9.999716562688791;0.7343326626048542;0.007427783238674047;1.0451422747546684;1.000040195757762;0.7342650411803187;1.0000365486374345
54.061582;1.0352228769626108;0.7435108187005854;0.7181417826254547;-0.02913271012952774;-0.02814117617879038;1.0350499981298653;9.99972090950002;0.7343334805045852;0.007427778319440666;1.0451404014042487;1.00003965698074;0.7342647885120799;1.0000337928302492
54.071582;1.035221561799199;0.7435109067440353;0.7181408352799155;-0.02913271064580329;-0.02814117642765055;1.0350549048867128;9.99972541708912;0.7343343208887487;0.007427773665472295;1.045138467307146;1.0000391043359904;0.7342645782794114;1.0000310203505325
54.081582;1.0352203130168283;0.7435109861206213;0.7181398780056784;-0.029132711153979578;-0.028141176669688527;1.0350597986649965;9.999730085797815;0.7343351877993805;0.0074277693138696714;1.045136473154003;1.000038529308993;0.734264412070073;1.0000282346822482
54.091582;1.0352191331152947;0.7435110571379876;0.7181389096528241;-0.02913271165228581;-0.02814117690395863;1.0350646694977492;9.999734909846085;0.7343360838713433;0.007427765322054518;1.0451344212747777;1.0000379247744342;0.7342642912074121;1.0000254388105063
54.101582;1.0352180252149723;0.7435111195892439;0.7181379298180127;-0.029132712138793142;-0.028141177130081265;1.0350695068387141;9.99973987663153;0.7343370100102226;0.007427761762486108;1.0451323151924177;1.0000372862712719;0.7342642170758943;1.0000226355912336
54.111582;1.0352169921548737;0.7435111720934771;0.7181369384343802;-0.029132712611771038;-0.02814117734818758;1.0350742996383977;9.999744970112484;0.7343379656618493;0.007427758715708428;1.0451301580221002;1.000036611916332;0.7342641912758336;1.000019828091948
54.121582;1.035216035430433;0.7435112122543919;0.7181359349181795;-0.0291327130701567;-0.028141177558670464;1.0350790378484978;9.999750175965861;0.7343389494913156;0.0074277562605137544;1.0451279513167808;1.00003590134988;0.7342642155062254;1.0000170195259523
54.131582;1.0352151555940499;0.7435112373212944;0.7181349179985591;-0.029132713513866784;-0.028141177761989343;1.0350837142007374;9.999755480450697;0.7343399601503714;0.007427754462982186;1.0451256954406072;1.0000351545954098;0.7342642915295453;1.0000142127938383
54.141582;1.035214353129611;0.7435112444483963;0.7181338865565805;-0.02913271394361989;-0.028141177958564398;1.0350883247418552;9.999760870209142;0.7343409966776245;0.007427753374474517;1.04512339065442;1.0000343715636404;0.7342644213509684;1.000011410420785
54.151582;1.0352136282425086;0.7435112308603853;0.71813284052907;-0.029132714360420236;-0.02814117814879206;1.0350928676832645;9.999766339508758;0.7343420583891513;0.007427753036350104;1.0451210378814226;1.0000335524671404;0.7342646073572114;1.0000086152897156
54.161582;1.0352129803979413;0.7435111944822336;0.7181317811389197;-0.029132714765240708;-0.028141178333070588;1.0350973414514395;9.999771897428118;0.7343431444744335;0.007427753480915799;1.0451186388919893;1.0000326988565353;0.7342648520318306;1.000005831427026
54.171582;1.035212408515563;0.743511134493188;0.7181307106461389;-0.029132715158967086;-0.02814117851180672;1.0351017433040084;9.999777570008284;0.7343442541888128;0.0074277547301047535;1.045116196006894;1.0000318147184153;0.7342651575960891;1.0000030645025033
54.181582;1.0352119110965659;0.7435110509244441;0.718129631888567;-0.029132715542237266;-0.02814117868552898;1.0351060693816523;9.999783397151477;0.73434538766474;0.007427756792016367;1.045113711455282;1.0000309063882755;0.7342655261277956;1.000000321847794
54.191582;1.035211486436652;0.7435109435752504;0.7181285477994868;-0.029132715915264135;-0.028141178854981217;1.0351103159678177;9.999789422785048;0.7343465458757714;0.0074277596514872824;1.0451111870853045;1.0000299807464053;0.7342659599959226;0.9999976118598624
54.201582;1.035211133296748;0.7435108115814462;0.7181274611566667;-0.029132716277972318;-0.02814117902103762;1.0351144806507986;9.999795682580567;0.7343477294343276;0.007427763267160549;1.0451086250266959;1.0000290432261627;0.7342664621130262;0.999994943471794
54.211582;1.0352108509555686;0.7435106537373706;0.71812637459358;-0.02913271663021761;-0.028141179184589547;1.0351185623509616;9.9998021956203;0.7343489373475669;0.007427767582516663;1.0451060286463114;1.0000280971031414;0.734267035566538;0.9999923255475174
54.221582;1.0352106387100626;0.743510468233591;0.7181252910752977;-0.02913271697178713;-0.028141179346545992;1.0351225602809708;9.999808962182406;0.7343501666281951;0.007427772537452557;1.0451034027939292;1.000027144076432;0.7342676828850182;0.9999897656982399
54.231582;1.0352104957124963;0.7435102520775455;0.7181242144506724;-0.029132717302290532;-0.02814117950782472;1.0351264726207898;9.999815967850537;0.7343514127422385;0.007427778074245734;1.0451007530246275;1.0000261852982535;0.7342684056313888;0.9999872696272495
54.241582;1.035210420685057;0.7435100013185457;0.71812314910187;-0.029132717620997773;-0.02814117966928634;1.0351302960015225;9.999823188250557;0.7343526699663093;0.007427784140148843;1.0450980843011861;1.0000252220463863;0.7342692045305407;0.9999848416544317
54.251582;1.0352104114332752;0.7435097114763863;0.7181220991138341;-0.029132717926712754;-0.028141179831774946;1.0351340259253639;9.999830591387576;0.7343539313759458;0.007427790684600428;1.0450953997498604;1.0000242560395758;0.7342700799077022;0.9999824849408921
54.261582;1.0352104650502196;0.7435093778902216;0.7181210680531515;-0.02913271821779074;-0.028141179996253412;1.0351376573880822;9.999838140677301;0.7343551893926383;0.007427797654687419;1.04509269982867;1.0000232895955568;0.73427103191369;0.999980200768785
54.271582;1.0352105787776873;0.7435089967898724;0.7181200592694749;-0.029132718492190086;-0.028141180163898844;1.0351411856528916;9.999845798053464;0.7343564368937815;0.0074278049943006545;1.0450899825986808;1.0000223259660137;0.7342720603176597;0.9999779884112746
54.281582;1.035210750601725;0.743508566306813;0.7181190762254178;-0.029132718747648046;-0.02814118033612948;1.0351446066654664;9.99985352902488;0.7343576673826557;0.0074278126441513805;1.0450872450317001;1.0000213700541056;0.7342731641112211;0.999975846012818
54.291582;1.0352109787135728;0.7435080861317411;0.7181181225752744;-0.029132718981983656;-0.028141180514480255;1.0351479165218789;9.99986130842644;0.7343588740184357;0.007427820543332384;1.045084484216389;1.0000204282328335;0.7342743410587428;0.9999737707395729
54.301582;1.0352112601193848;0.7435075566460644;0.71811720166832;-0.02913271919319359;-0.02814118070041332;1.0351511110015257;9.999869122343632;0.7343600493548917;0.007427828637539779;1.0450816982164852;1.0000195067908044;0.7342755876232001;0.9999717579041153
54.311582;1.0352115901079337;0.7435069787193759;0.7181163159124377;-0.029132719379326738;-0.028141180895310522;1.0351541855757838;9.999876969356837;0.7343611862429927;0.007427836886735408;1.0450788868151197;1.0000186109672031;0.7342768996386192;0.9999698011821865
54.321582;1.0352119629978622;0.7435063537683995;0.7181154668666403;-0.02913271953846617;-0.0281411811004719;1.0351571353209;9.999884857850041;0.7343622785991519;0.007427845265029452;1.0450760515375257;1.000017745021405;0.734278273164227;0.9999678943004864
54.331582;1.035212372790744;0.743505683473343;0.718114655771823;-0.02913271966902047;-0.02814118131693796;1.0351599549982882;9.999892797875374;0.7343633215854565;0.007427853757519342;1.0450731950502554;1.000016911812083;0.734279704880534;0.9999660325449179
54.341582;1.035212813035482;0.7435049694984581;0.7181138841282437;-0.029132719770154577;-0.028141181545389585;1.0351626391747986;9.999900797945347;0.7343643114009397;0.007427862355915116;1.0450703207055885;1.0000161123001992;0.7342811921234087;0.9999642138238641
54.351582;1.0352132764824526;0.7435042136783309;0.7181131546187957;-0.029132719841945185;-0.028141181786137514;1.0351651820854966;9.999908867007774;0.7343652450492169;0.007427871054630128;1.0450674323575693;1.0000153461063443;0.7342827326683089;0.999962439109789
54.361582;1.0352137554205092;0.7435034183972844;0.7181124716205115;-0.029132719885069047;-0.028141182038952866;1.0351675779945007;9.999917015795797;0.7343661204315391;0.007427879848729957;1.0450645343211957;1.0000146125785234;0.7342843244438687;0.9999607115356294
54.371582;1.035214243084671;0.7435025867872056;0.7181118404234744;-0.029132719900274242;-0.028141182302900882;1.035169821802097;9.99992525925083;0.7343669363161308;0.007427888727885612;1.045061631056997;1.0000139116374596;0.7342859657326664;0.9999590350143601
54.381582;1.0352147355562102;0.743501722645659;0.7181112662692213;-0.029132719887975573;-0.028141182576525373;1.0351719090599467;9.999933618807159;0.7343676919304233;0.007427897670429557;1.0450587266275817;1.0000132441468759;0.7342876556120869;0.9999574134849031
54.391582;1.0352152324542028;0.7435008296467748;0.7181107543851933;-0.029132719848127712;-0.028141182858250808;1.0351738358644686;9.999942116893468;0.7343683870239;0.007427906647403433;1.0450558246491295;1.0000126119033075;0.7342893938250482;0.9999558505703084
54.401582;1.035215735680099;0.7434999101636431;0.7181103101835331;-0.0291327197804872;-0.02814118314662683;1.035175598747688;9.99995076483094;0.7343690227586155;0.007427915628174323;1.0450529287205907;1.0000120176609022;0.7342911799606735;0.9999543492095705
54.411582;1.0352162480408078;0.7434989650910645;0.7181099389748763;-0.02913271968513616;-0.02814118344039813;1.0351771943547743;9.999959558368557;0.7343696021623597;0.007427924578231248;1.0450500426276392;1.0000114652120282;0.7342930126239281;0.9999529115301512
54.421582;1.0352167730702266;0.7434979946876548;0.7181096457353469;-0.029132719562746087;-0.028141183738603387;1.0351786194586647;9.999968486720231;0.7343701293776842;0.007427933460097904;1.045047169625433;1.0000109589621045;0.7342948894534315;0.9999515391460516
54.431582;1.0352173149723496;0.7434969991097776;0.7181094347336273;-0.029132719414347308;-0.02814118404059008;1.035179871637214;9.999977542902762;0.7343706084896188;0.007427942242744438;1.0450443111041192;1.0000105026175035;0.7342968074599996;0.9999502332211339
54.441582;1.0352178779215075;0.7434959784446106;0.7181093087572515;-0.029132719241030128;-0.028141184345652184;1.0351809502547127;9.999986724149824;0.7343710425270048;0.00742795090566221;1.0450414662904124;1.0000100980797062;0.7342987625677571;0.9999489938838734
54.451582;1.0352184655166101;0.7434949326477776;0.7181092687886409;-0.02913271904397221;-0.028141184652729554;1.0351818566755977;9.99999602484307;0.7343714328650728;0.007427959432301203;1.045038633629137;1.0000097458486332;0.7343007491258495;0.9999478197084316
54.461582;1.0352190807459984;0.7434938611863069;0.7181093146692571;-0.02913271882462338;-0.02814118496077604;1.0351825933332366;10.00000543122008;0.7343717789791576;0.007427967803817026;1.0450358123615497;1.0000094458161561;0.7343027604254316;0.9999467082322331
54.471582;1.0352197260464453;0.7434927629329919;0.7181094460605023;-0.029132718584641726;-0.028141185269242062;1.0351831630989312;10.0000149208886;0.7343720782600467;0.007427975998908328;1.0450330033739073;1.0000091971022593;0.7343047895630097;0.9999456573283971
54.481582;1.0352204035541712;0.7434916367968057;0.7181096628808991;-0.029132718325451265;-0.028141185577997083;1.035183569633444;10.00002446280192;0.7343723264148555;0.007427983996271915;1.0450302098048938;1.0000089979442883;0.7343068299731633;0.9999446662008746
54.491582;1.0352211155120168;0.7434904822579389;0.7181099650821754;-0.0291327180477527;-0.028141185886959946;1.035183817416172;10.000034019341939;0.7343725186550982;0.007427991776156815;1.045027437193375;1.000008846374793;0.7343088756902347;0.999943735012375
54.501582;1.0352218641945594;0.743489299644279;0.71811035194824;-0.02913271775140109;-0.028141186195876123;1.0351839108884617;10.000043552075642;0.7343726506678017;0.007427999322239697;1.0450246926749371;1.0000087407115739;0.7343109214002418;0.9999428635433936
54.511582;1.0352226514259824;0.743488090450763;0.7181108213821183;-0.029132717435543305;-0.028141186504321004;1.0351838536885847;10.000053026492761;0.7343727188137285;0.007428006626717617;1.045021983868905;1.000008679151279;0.7343129623558541;0.9999420505957723
54.521582;1.035223478655905;0.7434868571527549;0.7181113698269391;-0.029132717098718692;-0.02814118681167668;1.0351836486346662;10.000062414723645;0.7343727196835217;0.007428013694619751;1.0450193181869405;1.0000086591037622;0.7343149941417609;0.9999412949583628
54.531582;1.035224347397977;0.7434856024773573;0.718111992830118;-0.029132716739088006;-0.028141187116956994;1.0351832986015537;10.00007169166976;0.7343726491526281;0.007428020542634169;1.0450167027088844;1.0000086772673589;0.7343170123267775;0.9999405966712812
54.541582;1.0352252585883956;0.7434843288767065;0.7181126856746466;-0.029132716354823725;-0.028141187418835693;1.0351828078482015;10.000080823598706;0.7343725019534563;0.007428027193798087;1.0450141444697305;1.000008730279767;0.7343190123368164;0.9999399572117104
54.551582;1.0352262114745396;0.7434830383484231;0.7181134437295351;-0.029132715944289393;-0.02814118771605212;1.0351821824366478;10.000089765769916;0.7343722727042094;0.007428033672549288;1.0450116503442375;1.0000088152640951;0.7343209896018906;0.9999393787264684
54.561582;1.0352272041450292;0.7434817322409979;0.7181142624159377;-0.02913271550600715;-0.028141188007872197;1.0351814293004655;10.000098476217794;0.7343719571603781;0.007428040005809171;1.0450092261595103;1.000008929845012;0.7343229397182456;0.9999388631949895
54.571582;1.0352282354035742;0.7434804114209518;0.7181151368935125;-0.02913271503863006;-0.028141188294299176;1.0351805549932507;10.000106926888355;0.7343715524115219;0.007428046229429775;1.0450068760262725;1.0000090714634862;0.7343248584698681;0.9999384121210836
54.581582;1.0352293057448656;0.7434790771303879;0.7181160617530907;-0.029132714540953366;-0.028141188575949473;1.0351795651387008;10.00011510062154;0.7343710566158703;0.007428052391014828;1.0450046024347501;1.0000092370423785;0.7343267417697327;0.9999380264931719
54.591582;1.0352304165523762;0.7434777316257636;0.7181170310210402;-0.029132714012031064;-0.028141188853737564;1.0351784646658615;10.00012298609737;0.7343704686914918;0.00742805854096459;1.0450024070439197;1.0000094233896675;0.7343285858087129;0.9999377066400952
54.601582;1.0352315688093578;0.7434763780818322;0.7181180385513176;-0.029132713451381537;-0.028141189128599014;1.0351772579399174;10.000130576842913;0.7343697879014267;0.007428064714951217;1.0450002920216983;1.0000096268709984;0.734330387321914;0.9999374524023663
54.611582;1.0352327626023252;0.7434750201952027;0.7181190783864964;-0.029132712859049593;-0.028141189401267183;1.0351759484656171;10.00013786953441;0.7343690139154159;0.007428070923265179;1.0449982607075925;1.0000098424106854;0.7343321437499719;0.9999372635658287
54.621582;1.0352339975792264;0.7434736616680339;0.7181201448951897;-0.029132712235407778;-0.028141189672146086;1.0351745386476934;10.000144863556697;0.7343681474332185;0.007428077155876737;1.0449963169360645;1.0000100635211613;0.734333853263395;0.9999371402139277
54.631582;1.035235274033277;0.7434723057000997;0.7181212328165205;-0.029132711580930847;-0.028141189941480852;1.0351730298340485;10.000151565543154;0.7343671906004794;0.0074280833937817176;1.0449944642650575;1.0000102835218652;0.7343355143968576;0.9999370830885906
54.641582;1.035236593537787;0.7434709548783368;0.7181223372619203;-0.029132710896115944;-0.028141190209651813;1.0351714229539188;10.00015799751632;0.7343661469979096;0.007428089615178311;1.0449927060761586;1.0000104967423522;0.734337125671899;0.9999370934115661
54.651582;1.0352379581830293;0.7434696115766649;0.718123453889605;-0.029132710181476677;-0.028141190477149827;1.0351697195059928;10.000164200697881;0.7343650212950582;0.007428095798173598;1.0449910459896765;1.000010699226167;0.7343386858782661;0.9999371719886286
54.661582;1.0352393690648303;0.7434682783977264;0.7181245792413451;-0.029132709437664904;-0.02814119074427699;1.0351679220468037;10.000170230680933;0.7343638186353781;0.007428101926164886;1.0449894877039803;1.000010888816249;0.7343401945854261;0.9999373187355423
54.671582;1.0352408251868257;0.7434669583101101;0.7181257106569574;-0.02913270866574771;-0.028141191010953373;1.0351660338000965;10.000176148475534;0.7343625442269469;0.00742810799200143;1.0449880346935005;1.0000110645906082;0.7343416521182392;0.9999375329907444
54.681582;1.0352423236324821;0.7434656545650532;0.7181268454899102;-0.02913270786738902;-0.028141191276646483;1.0351640576976737;10.000182008245133;0.7343612031311116;0.007428113994745522;1.044986690129596;1.0000112266558707;0.7343430589772475;0.9999378133802074
54.691582;1.0352438611545882;0.7434643704061459;0.7181279804364349;-0.029132707044766185;-0.02814119154027565;1.0351619957625193;10.000187846887696;0.73435979993457;0.007428119932202357;1.0449854563040175;1.0000113766237966;0.7343444153976312;0.9999381569387368
54.701582;1.0352454354135114;0.7434631087647315;0.7181291115833048;-0.029132706200376456;-0.028141191800229757;1.0351598488023233;10.000193687295173;0.7343583386131556;0.007428125793834425;1.0449843342862386;1.0000115176897324;0.7343457214679764;0.9999385588972387
54.711582;1.0352470445198465;0.7434618721068088;0.7181302347453907;-0.029132705336871234;-0.028141192054491983;1.0351576159361933;10.000199551942304;0.7343568227132581;0.007428131555750417;1.0449833246997309;1.000011653713665;0.7343469772582508;0.9999390134858257
54.721582;1.0352486861384367;0.7434606622341264;0.7181313458924861;-0.02913270445687884;-0.02814119230065039;1.035155294804643;10.00020546853494;0.7343552553659018;0.0074281371787800025;1.0449824286045313;1.0000117881431074;0.734348182744971;0.9999395146617884
54.731582;1.0352503575685843;0.7434594803581425;0.7181324413692154;-0.029132703562871426;-0.028141192536007022;1.0351528827924061;10.000211463498234;0.734353638938371;0.007428142610662451;1.044981647767965;1.0000119241275616;0.7343493380127186;0.9999400562381228
54.741582;1.0352520566253725;0.7434583275563337;0.7181335172707758;-0.029132702657105648;-0.028141192758019223;1.0351503781323435;10.000217558924316;0.7343519748028685;0.007428147791747358;1.0449809843954627;1.0000120652468945;0.7343504436301224;0.9999406318300076
54.751582;1.0352537820829593;0.743457204791806;0.7181345688246367;-0.02913270174148687;-0.028141192964655184;1.0351477801390399;10.000223773777165;0.7343502635256213;0.007428152657149061;1.0449804405276015;1.0000122152050173;0.7343515009157883;0.9999412353542144
54.761582;1.035255532933636;0.7434561126443044;0.7181355909582908;-0.029132700817461832;-0.02814119315434144;1.0351450890504998;10.000230117931219;0.7343485052092312;0.0074281571338869895;1.0449800176066697;1.000012376714866;0.7343525121144119;0.9999418619888649
54.771582;1.0352573073905298;0.7434550515106259;0.7181365791826466;-0.029132699886166052;-0.028141193325770416;1.0351423063267993;10.000236589959155;0.7343466997300537;0.007428161142954918;1.0449797162908747;1.0000125510915399;0.7343534804724889;0.999942508429287
54.781582;1.0352591027597469;0.7434540221425138;0.7181375298255167;-0.02913269894859865;-0.02814119347777274;1.0351394354411072;10.000243187904367;0.7343448467951994;0.007428164606831611;1.0449795365255985;1.0000127390139786;0.7343544103051621;0.999943172342856
54.791582;1.0352609160613235;0.7434530261463144;0.718138440123541;-0.029132698005610434;-0.028141193609142797;1.0351364822599636;10.000249915389722;0.7343429458698358;0.007428167452834377;1.0449794780073933;1.0000129412000385;0.7343553068812342;0.9999438522237241
54.801582;1.0352627444180245;0.7434520661470583;0.7181393085722706;-0.029132697057909957;-0.028141193718446745;1.0351334545271074;10.00025677687773;0.7343409961473223;0.007428169612727518;1.0449795401060165;1.0000131582406475;0.7343561757431151;0.9999445477022862
54.811582;1.0352645846728037;0.7434511456929577;0.7181401351683323;-0.029132696106188686;-0.028141193804137946;1.0351303610279183;10.000263774577814;0.7343389966728665;0.007428171025606739;1.0449797209849487;1.0000133905949191;0.7343570217427592;0.9999452596694848
54.821582;1.0352664332091475;0.7434502690883399;0.7181409210140899;-0.029132695151145246;-0.028141193865003803;1.0351272110029315;10.00027090593848;0.7343369463893332;0.007428171641149861;1.0449800174982031;1.0000136390431396;0.7343578485910771;0.9999459903869118
54.831582;1.0352682867815626;0.7434494409921087;0.7181416676571716;-0.029132694193269568;-0.028141193900523408;1.0351240140664346;10.000278160043665;0.7343348441617733;0.007428171416351628;1.0449804260657318;1.0000139047539693;0.734358659087385;0.9999467435390534
54.841582;1.035270143573192;0.7434486659560445;0.7181423769545519;-0.02913269323266237;-0.02814119391092934;1.035120780272495;10.000285521659253;0.7343326894588531;0.007428170309520961;1.0449809430840282;1.0000141892688437;0.7343594553253404;0.9999475236264709
54.851582;1.0352720035926886;0.743447948190368;0.7181430509197836;-0.0291326922692043;-0.028141193897054377;1.0351175195709958;10.000292977911574;0.7343304833639709;0.00742816827949404;1.044981564804012;1.0000144948940903;0.7343602385604077;0.9999483347464331
54.861582;1.0352738681413558;0.7434472913683097;0.7181436910545411;-0.02913269130288927;-0.028141193860059463;1.0351142411669716;10.000300514370744;0.7343282287350043;0.007428165291273833;1.04498228745133;1.0000148247750653;0.7343610091255343;0.9999491798160793
54.871582;1.0352757386793834;0.7434466983364512;0.7181442979481083;-0.029132690334027097;-0.028141193801215242;1.0351109533022471;10.000308110064918;0.7343259294767489;0.007428161323557557;1.0449831070480735;1.0000151824924328;0.7343617667370207;0.9999500607245053
54.881582;1.0352776162316653;0.7434461711485167;0.7181448714181047;-0.029132689363256564;-0.02814119372188468;1.0351076627301277;10.00031574814409;0.7343235900460208;0.007428156373143714;1.0449840182803907;1.0000155720559318;0.734362511287128;0.9999509783983997
54.891582;1.035279501554251;0.7434457113392341;0.718145410570405;-0.029132688391351882;-0.02814119362359817;1.0351043742818313;10.00032342708973;0.7343212157528568;0.007428150451412375;1.0449850135869656;1.0000159983781023;0.7343632435991715;0.999951932272888
54.901582;1.0352813947336452;0.7434453198494941;0.7181459136061091;-0.029132687419122012;-0.028141193508000244;1.0351010915565442;10.000331154552553;0.7343188131688387;0.007428143571506504;1.0449860838500598;1.0000164672894973;0.7343639653373537;0.9999529201051836
54.911582;1.0352832940552144;0.7434449970927958;0.7181463778387753;-0.029132686447623683;-0.02814119337667763;1.0350978177654595;10.000338938636533;0.7343163900481665;0.007428135738385236;1.0449872201271144;1.000016984762918;0.7343646783083859;0.9999539386385605
54.921582;1.0352851953009945;0.743444743477807;0.7181468001807659;-0.029132685478167632;-0.028141193230959156;1.0350945557027673;10.000346789764816;0.7343139546892887;0.007428126951625366;1.0449884148708564;1.0000175559977391;0.7343653841841516;0.9999549843882583
54.931582;1.0352870921267576;0.7434445596869912;0.718147177859212;-0.02913268451196573;-0.02814119307166016;1.035091307608637;10.000354723407112;0.7343115151462318;0.007428117211148542;1.0449896621463255;1.0000181848535639;0.734366084609505;0.9999560540028134
54.941582;1.0352889776858236;0.7434444467371231;0.7181475090308366;-0.029132683550094556;-0.02814119289894072;1.035088075503897;10.000362754185462;0.7343090792637581;0.0074281065192453935;1.0449909575284613;1.0000188738177749;0.7343667806681774;0.999957144550079
54.951582;1.0352908463096449;0.7434444062053012;0.7181477930305311;-0.02913268259385059;-0.028141192712466487;1.0350848618148922;10.000370887489746;0.7343066551618289;0.007428094882831452;1.044992298051357;1.00001962448349;0.7343674720124966;0.99995825404973
54.961582;1.0352926934573554;0.7434444402054178;0.7181480301237306;-0.02913268164493375;-0.028141192511711204;1.035081669972996;10.000379119770205;0.734304250812499;0.007428082312915343;1.0449936820404808;1.0000204377756055;0.734368156693607;0.9999593820211473
54.971582;1.0352945148894157;0.7434445508237194;0.7181482211230841;-0.029132680705324897;-0.02814119229627113;1.0350785045364292;10.00038744554193;0.7343018731227855;0.00742806881968751;1.0449951086590834;1.000021313700482;0.7343688313805385;0.9999605296482749
54.981582;1.0352963070052723;0.7434447394941155;0.7181483673382351;-0.02913267977700706;-0.02814119206616666;1.0350753707092115;10.00039586230868;0.7342995278036952;0.007428054408070506;1.0449965769923852;1.0000222514452304;0.7343694917065776;0.9999616994947044
54.991582;1.0352980676561407;0.7434450066903031;0.7181484707000613;-0.029132678861754722;-0.02814119182189741;1.0350722738694915;10.000404372918942;0.7342972199769021;0.007428039075854883;1.0449980847874965;1.0000232497806611;0.7343701330596424;0.9999628947794782
55.001582;1.0352997964843462;0.7434453517850274;0.7181485337964271;-0.02913267796123416;-0.02814119156414507;1.0350692198639084;10.000412987621473;0.7342949546114274;0.007428022817049036;1.0449996276068632;1.0000243070421209;0.7343707512021903;0.9999641186155878
55.011582;1.0353014950883768;0.7434457727913814;0.7181485595719181;-0.029132677077187683;-0.028141191293509036;1.035066215395586;10.000421724917938;0.7342927363802534;0.007428005630584735;1.0450011990912442;1.0000254204074568;0.7343713421801886;0.9999653738401622
55.021582;1.035303166682927;0.7434462661905762;0.7181485502769602;-0.02913267621138481;-0.02814119101060337;1.0350632675242892;10.000430611234043;0.7342905694410486;0.007427987530567234;1.0450027921278846;1.0000265850624996;0.734371902105962;0.9999666627106529
55.031582;1.0353048152873066;0.7434468272851031;0.718148506563656;-0.029132675365538915;-0.028141190716324514;1.0350603832149554;10.000439677532757;0.7342884577153712;0.007427968552824604;1.0450044000130139;1.0000277945100045;0.7343724270194139;0.9999679862058437
55.041582;1.0353064451450251;0.7434474507725016;0.7181484281500892;-0.02913267454137472;-0.02814119041193295;1.0350575696387028;10.000448947123024;0.7342864052195068;0.007427948748609279;1.0450060166339967;1.0000290417188855;0.7343729127006277;0.9999693441660856
55.051582;1.0353080601186455;0.7434481312672014;0.7181483152573964;-0.029132673740677857;-0.028141190098840967;1.0350548345272383;10.000458420605106;0.7342844157935929;0.007427928169228725;1.0450076361149334;1.0000303195872875;0.734373355124694;0.9999707359907368
55.061582;1.035309662811;0.7434488638499008;0.7181481690787066;-0.029132672965166004;-0.02814118977845046;1.0350521863746687;10.000468078565968;0.7342824927373597;0.007427906862164625;1.045009253048928;1.0000316207817213;0.7343737513661924;0.9999721609301631
55.071582;1.035311254181791;0.7434496441066277;0.7181479913705087;-0.02913267221617431;-0.02814118945229223;1.0350496343709874;10.000477901281075;0.7342806387741853;0.007427884881315153;1.0450108629213222;1.0000329381097355;0.7343740997471426;0.9999736185196103
55.081582;1.0353128343109268;0.7434504677444863;0.7181477841364454;-0.02913267149440033;-0.02814118912208539;1.0350471877918608;10.000487876849164;0.7342788562804574;0.00742786229308107;1.0450124623670038;1.0000342653001624;0.7343743992948433;0.9999751091757719
55.091582;1.0353144036084476;0.7434513306910001;0.7181475495253704;-0.029132670799952434;-0.028141188789587126;1.0350448554623655;10.000497992978627;0.7342771481086187;0.007427839174124461;1.0450140495009375;1.0000355969339318;0.7343746493390486;0.999976634039598
55.101582;1.0353159629891049;0.7434522291674469;0.7181472900045722;-0.02913267013251781;-0.028141188456618435;1.0350426459234912;10.000508234658813;0.7342755180955303;0.007427815607802553;1.0450156237099706;1.0000369274445835;0.7343748496186191;0.999978194164052
55.111582;1.0353175129980154;0.7434531589193228;0.7181470087595433;-0.029132669491412036;-0.028141188125191813;1.0350405676559242;10.000518586828466;0.7342739701458376;0.007427791680200285;1.0450171847753862;1.000038250542691;0.7343750007941336;0.9999797894705549
55.121582;1.035319053233209;0.7434541146509801;0.7181467095717264;-0.029132668875565048;-0.028141187797397462;1.0350386285043505;10.000529025471288;0.7342725072425087;0.0074277674770359325;1.0450187321752482;1.0000395597528364;0.7343751049640471;0.9999814179427156
55.131582;1.0353205823474632;0.7434550906240908;0.7181463962124398;-0.029132668283570192;-0.028141187475167924;1.0350368347501275;10.00053950437494;0.7342711315135882;0.007427743080810293;1.0450202649708558;1.000040849211158;0.7343751659831135;0.9999830760238778
55.141582;1.0353220982238258;0.7434560814035198;0.7181460721878666;-0.029132667713796658;-0.0281411871602165;1.035035190554774;10.000549957701699;0.7342698443906285;0.007427718567067547;1.0450217822518708;1.0000421139041713;0.7343751894165991;0.9999847597923269
55.151582;1.0353235984697644;0.7434570818279412;0.7181457409836347;-0.029132667164474796;-0.02814118685406853;1.0350336977802428;10.000560316866148;0.734268646303699;0.007427694005336019;1.045023283780807;1.0000433495552017;0.7343751817888998;0.9999864652984203
55.161582;1.0353250807180476;0.7434580868882313;0.718145406472457;-0.0291326666337399;-0.028141186557931304;1.03503235632248;10.000570522422947;0.7342675364715018;0.007427669462784226;1.0450247701533741;1.000044552477128;0.7343751492708432;0.9999881880331796
55.171582;1.0353265423774114;0.7434590918452939;0.7181450731313415;-0.029132666119725197;-0.02814118627247717;1.035031165239031;10.000580526924068;0.7342665131329043;0.007427645000797153;1.0450262424969323;1.000045719389761;0.734375096765731;0.9999899227374418
55.181582;1.0353279809817508;0.7434600920705651;0.7181447459404288;-0.029132665620755154;-0.028141185997852838;1.0350301240214315;10.000590296182136;0.7342655741621422;0.0074276206705221485;1.045027702005681;1.0000468472965938;0.7343750282195605;0.9999916637783175
55.191582;1.0353293951043288;0.7434610826964959;0.7181444301861676;-0.029132665135532733;-0.028141185734110345;1.035029232781606;10.000599806967648;0.7342647179201981;0.007427596519417797;1.045029149091701;1.0000479341510355;0.734374947661352;0.9999934057690121
55.201582;1.0353307844500534;0.7434620584961142;0.718144130998276;-0.029132664663194894;-0.02814118548173677;1.0350284915118118;10.000609045418217;0.7342639435622778;0.007427572599783499;1.0450305825947463;1.0000489798902603;0.7343748597647509;0.9999951442666265
55.211582;1.0353321492864989;0.7434630143080688;0.7181438527631553;-0.02913266420326434;-0.028141185241666516;1.0350278998349616;10.000618012140377;0.7342632501232728;0.007427548964983378;1.0450319999232769;1.0000499859665433;0.7343747694964834;0.9999968759475193
55.221582;1.0353334901780393;0.7434639458787355;0.7181435994861065;-0.02913266375552736;-0.028141185014836194;1.0350274573804317;10.000626722723371;0.7342626354529163;0.0074275256591553405;1.0450333978541357;1.0000509542674167;0.7343746813238675;0.9999985979680553
55.231582;1.0353348079988558;0.7434648503637983;0.718143375945195;-0.02913266331981654;-0.02814118480181585;1.0350271634810488;10.000635200268816;0.7342620962132868;0.007427502718101902;1.0450347730830944;1.0000518871471855;0.7343745987425503;1.000000307152989
55.241582;1.0353361037753164;0.7434657263340453;0.718143188222819;-0.029132662895903202;-0.02814118460270139;1.0350270160481942;10.0006434689643;0.7342616283804657;0.00742748018377082;1.0450361223995381;1.0000527872079976;0.7343745245931528;1.0000019995769347
