time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.081582;1.035251428874433;0.7435804685609823;0.7181411980069062;-0.029132655486075833;-0.02814118565276775;1.0351065481507349;9.99880427235487;0.7343465964321831;0.0074272686688472336;1.0449058953618644;1.0000067572382378;0.734387571195996;0.999894603113105
57.091582;1.035252149197779;0.7435796251424076;0.7181421072059305;-0.029132655109756392;-0.028141185513333677;1.0351060588257932;9.998803495039672;0.7343467676497485;0.007427273523795921;1.0449067047200085;1.0000057508935492;0.7343882892752492;0.999897639143689
57.101582;1.035252855219003;0.7435787168783738;0.7181430323504924;-0.02913265475619247;-0.028141185353398296;1.0351055345334497;9.99880303676758;0.7343469691974495;0.007427278506251397;1.04490754734504;1.0000047243434413;0.7343889948969764;0.9999007311046139
57.111582;1.0352535442920678;0.7435777464702198;0.7181439696032026;-0.029132654426438503;-0.02814118517123042;1.0351049793166454;9.998802847917105;0.7343472019274958;0.007427283607298577;1.0449084232441355;1.0000036789506357;0.734389684407112;0.9999038700987267
57.121582;1.0352542130775728;0.7435767158693128;0.7181449146891744;-0.02913265412181439;-0.028141184965115237;1.035104398280843;9.998802873955746;0.734347466644444;0.007427288805174018;1.0449093326440606;1.0000026152422907;0.7343903543230998;0.9999070454792895
57.131582;1.0352548569154478;0.7435756262949557;0.7181458632397955;-0.02913265384332884;-0.028141184733382358;1.0351037976535518;9.99880306998184;0.7343477641923988;0.007427294069867258;1.044910275978628;1.000001534236002;0.7343910010779222;0.9999102453323871
57.141582;1.0352554701942465;0.7435744788203985;0.7181468114198851;-0.029132653591327027;-0.028141184474431036;1.0351031845642118;9.998803408033458;0.7343480957923264;0.007427299366859841;1.04491125284737;1.0000004387708294;0.7343916205908244;0.9999134575627427
57.151582;1.035256047306201;0.7435732745405012;0.7181477561519386;-0.029132653365446435;-0.028141184187037985;1.035102566284433;9.998803866641756;0.7343484635152674;0.007427304658746134;1.0449122611793136;0.999999332883846;0.734392208789762;0.9999166710797739
57.161582;1.0352565835056622;0.7435720144236606;0.7181486947941811;-0.029132653164675906;-0.02814118387080445;1.035101948735638;9.998804415808117;0.7343488701059087;0.007427309907199161;1.0449132978050137;0.999998219799928;0.7343927625043144;0.9999198766167001
57.171582;1.0352570753418722;0.7435706999016846;0.7181496245981589;-0.029132652987477137;-0.02814118352619838;1.0351013355309748;9.998805012444853;0.7343493184204986;0.007427315076118706;1.0449143593540466;0.9999971006648416;0.7343932798081156;0.9999230666260845
57.181582;1.0352575209500905;0.7435693336495177;0.7181505424341594;-0.0291326528319739;-0.028141183154110933;1.0351007285305729;9.998805609942035;0.7343498112457663;0.007427320131929228;1.0449154424755576;0.9999959747532916;0.7343937597070241;0.9999262346939333
57.191582;1.035257920532971;0.7435679195974433;0.718151444940423;-0.029132652696039898;-0.028141182755593044;1.0351001293847049;9.998806169017556;0.7343503510802852;0.007427325043779948;1.0449165437599235;0.9999948399841161;0.734394201544953;0.9999293750230455
57.201582;1.0352582763516758;0.7435664627341636;0.718152328945292;-0.02913265257729562;-0.02814118233208992;1.0350995404693826;9.998806659533688;0.7343509399684217;0.0074273297884212795;1.0449176596841505;0.9999936929750395;0.7343946047062099;0.9999324816206647
57.211582;1.0352585913385113;0.7435649689925047;0.7181531920451768;-0.02913265247319974;-0.028141181885609223;1.0350989644470239;9.998807057096508;0.7343515799409996;0.007427334352028079;1.0449187867208767;0.9999925293808628;0.7343949688432503;0.9999355476031778
57.221582;1.0352588671479988;0.7435634447906635;0.7181540328620932;-0.02913265238121364;-0.028141181418463834;1.0350984034494823;9.998807338508223;0.73435227324496;0.007427338722260464;1.0449199217684493;0.9999913449371467;0.7343952943472752;0.9999385653235354
57.231582;1.035259103413605;0.7435618963357413;0.718154850788597;-0.029132652298987576;-0.028141180932954847;1.0350978583532955;9.998807480781034;0.7343530218308314;0.007427342880227892;1.04492106260433;0.9999901364443403;0.7343955828028205;0.9999415269001881
57.241582;1.0352592986569038;0.743560329102622;0.7181556456436871;-0.029132652224518194;-0.028141180431268262;1.035097328337152;9.998807460045859;0.7343538266821241;0.007427346800795481;1.0449222078673444;0.9999889018640422;0.7343958372183572;0.9999444245504908
57.251582;1.03525945144026;0.7435587475054457;0.7181564170297177;-0.02913265215622027;-0.028141179915430938;1.0350968113139616;9.998807244866477;0.7343546875374451;0.007427350455837428;1.0449233565545948;0.9999876397270984;0.7343960616760163;0.999947250778272
57.261582;1.0352595602707364;0.7435571545365675;0.7181571631971515;-0.02913265209301918;-0.02814117938732618;1.0350963048320385;9.998806793424384;0.7343556032820466;0.007427353817662441;1.0449245074903422;0.9999863492614421;0.7343962604681078;0.9999499985980547
57.271582;1.0352596226724164;0.7435555518794386;0.7181578804625897;-0.029132652034412076;-0.028141178848912412;1.0350958068224994;9.99880605822666;0.7343565724100076;0.007427356862611611;1.044925659141912;0.999985031632637;0.7343964371961403;0.9999526617713121
57.281582;1.035259635172153;0.743553940841818;0.7181585638085376;-0.029132651980233806;-0.02814117830245781;1.0350953159872665;9.998804991569825;0.7343575929551094;0.007427359568539795;1.0449268098257842;0.999983690568894;0.7343965942452875;0.9999552350677015
57.291582;1.0352595945893488;0.7435523231904216;0.7181592080078206;-0.029132651930369402;-0.028141177750480043;1.0350948314808166;9.998803552280044;0.73435866230572;0.007427361909017793;1.0449279578948618;0.9999823312061112;0.7343967328620625;0.9999577141492054
57.301582;1.0352594990182296;0.7435507014668747;0.71815980864035;-0.029132651884960756;-0.028141177195470872;1.0350943521587435;9.998801714338793;0.7343597771673591;0.007427363855976022;1.0449291014726063;0.9999809584568518;0.7343968534950108;0.9999600950600149
57.311582;1.0352593475657135;0.7435490789962874;0.7181603626383273;-0.029132651844771436;-0.02814117663974384;1.0350938762970134;9.998799469777996;0.7343609334481587;0.007427365387587447;1.044930238205351;0.9999795768323632;0.7343969560320287;0.999962374509955
57.321582;1.0352591398297086;0.7435474592283352;0.7181608682797542;-0.029132651811015813;-0.02814117608533761;1.0350934019405302;9.998796824483179;0.7343621261877978;0.007427366488505253;1.0449313656823858;0.9999781911660934;0.7343970397827413;0.9999645508195494
57.331582;1.0352588759165597;0.743545844765066;0.718161324985586;-0.029132651784881267;-0.028141175533793684;1.035092927482277;9.99879379393135;0.7343633498952997;0.00742736714354375;1.0449324822477981;0.9999768066557696;0.734397103192388;0.9999666239869159
57.341582;1.0352585564056709;0.7435442372672997;0.7181617329881075;-0.02913265176729477;-0.028141174986046916;1.0350924521691924;9.998790400859402;0.7343645990566643;0.007427367337019261;1.0449335878466328;0.9999754285875762;0.7343971437309733;0.9999685946506679
57.351582;1.035258181751905;0.7435426381038068;0.718162093063572;-0.029132651758975746;-0.02814117444246126;1.0350919766833862;9.998786672969645;0.7343658683490096;0.007427367061446309;1.0449346845341279;0.9999740620357017;0.7343971579210674;0.9999704629043588
57.361582;1.0352577520531174;0.7435410486602388;0.7181624068888968;-0.0291326517606095;-0.028141173902835527;1.035091503896025;9.998782641629946;0.7343671526076164;0.0074273663251334795;1.0449357757267073;0.9999727109542411;0.7343971413952322;0.9999722281814203
57.371582;1.0352572679306031;0.7435394702078415;0.7181626774496608;-0.029132651773047906;-0.028141173366583404;1.0350910386213834;9.998778345384304;0.7343684465817883;0.007427365149282026;1.0449368643656853;0.9999713774260365;0.734397089275716;0.999973890326126
57.381582;1.0352567310357828;0.7435379036849089;0.7181629085055131;-0.02913265179727914;-0.028141172833183053;1.0350905860900899;9.998773834314912;0.734369744467254;0.007427363560658074;1.0449379516893336;0.9999700618111046;0.7343969964547848;0.9999754502924313
57.391582;1.035256143298564;0.7435363496993402;0.7181631036046552;-0.029132651833921875;-0.028141172302553846;1.0350901503018242;9.998769163500901;0.7343710397547976;0.007427361591271653;1.0449390374958634;0.999968762945731;0.7343968577096031;0.9999769098247515
57.401582;1.0352555065417761;0.743534808988211;0.7181632655198781;-0.02913265188269265;-0.02814117177515192;1.035089732782202;9.998764379855205;0.7343723258442102;0.007427359283163643;1.0449401210338625;0.9999674783291189;0.7343966683208301;0.9999782709482752
57.411582;1.035254823395484;0.7435332827487252;0.7181633960062782;-0.029132651942500778;-0.02814117125190773;1.0350893326615545;9.998759519228294;0.7343735968921817;0.007427356688588292;1.0449412014575592;0.9999662051857475;0.7343964249963979;0.9999795357599109
57.421582;1.035254098604184;0.7435317723596352;0.7181634958150089;-0.029132652011975037;-0.028141170734156742;1.0350889482347418;9.998754614578743;0.7343748482799918;0.007427353862796419;1.0449422779444726;0.9999649413640318;0.7343961262137062;0.9999807063332308
57.431582;1.035253339199465;0.7435302787543422;0.7181635651021729;-0.029132652089834652;-0.028141170223625066;1.0350885781384924;9.998749701195292;0.7343760766732755;0.007427350856597264;1.0449433500050564;0.9999636844972403;0.7343957716485844;0.9999817847528301
57.441582;1.0352525531545345;0.7435288019560132;0.7181636036578058;-0.029132652175048443;-0.028141169722432295;1.0350882214236579;9.998744814273483;0.7343772796408601;0.007427347718359305;1.044944417541091;0.9999624306362853;0.7343953614452708;0.9999827737776037
57.451582;1.0352517480478243;0.743527341186423;0.718163611021073;-0.029132652266956563;-0.028141169233029315;1.035087877298102;9.99873998694166;0.7343784552986414;0.007427344498119124;1.0449454798805362;0.9999611742559994;0.7343948959151818;0.9999836774578115
57.461582;1.0352509305306998;0.7435258950291446;0.7181635870449846;-0.029132652365205288;-0.028141168758049888;1.03508754483836;9.998735249815311;0.7343796023325498;0.007427341238914778;1.0449465344016244;0.9999599093814318;0.7343943753154512;0.9999845003510871
57.471582;1.035250105934524;0.743524461087867;0.7181635319768604;-0.02913265246945009;-0.028141168300093583;1.0350872227110903;9.998730629833661;0.7343807195974352;0.007427337965917095;1.0449475760426;0.9999586309081275;0.7343937996862648;0.9999852462202672
57.481582;1.0352492782214588;0.7435230359135212;0.7181634458913592;-0.029132652579154615;-0.028141167861470383;1.0350869090251598;9.998726154370367;0.7343818052603207;0.007427334690622475;1.0449485974420467;0.9999573357292313;0.7343931688847593;0.9999859179348124
57.491582;1.0352484509297384;0.7435216156730438;0.7181633288634471;-0.029132652693623355;-0.02814116744399045;1.035086601370333;9.998721859722028;0.7343828562948828;0.007427331421012908;1.0449495887897655;0.9999560233647168;0.7343924826658101;0.999986518078846
57.501582;1.0352476282495189;0.7435201965989817;0.7181631817294245;-0.02913265281212393;-0.028141167048917972;1.0350862971558397;9.998717794221902;0.7343838683431778;0.007427328163857278;1.0449505383592057;0.999954695818575;0.7343917409458275;0.9999870489632102
57.511582;1.035246814942462;0.7435187748366867;0.7181630065138525;-0.029132652933938605;-0.028141166677199493;1.0350859942367496;9.998714009874476;0.7343848359461336;0.007427324921070603;1.0449514347364584;0.9999533568495057;0.7343909442667163;0.9999875123055019
57.521582;1.0352460156834637;0.7435173462707183;0.7181628065056643;-0.029132653058348904;-0.028141166329787283;1.0350856914227626;9.99871054917521;0.7343857532802893;0.007427321685372089;1.0449522690562887;0.9999520110915524;0.7343900943260411;0.9999879095021568
57.531582;1.0352452352433787;0.7435159065904237;0.7181625858407009;-0.0291326531846747;-0.02814116600762836;1.0350853884630937;9.998707442986174;0.7343866149727316;0.007427318440030509;1.0449530356456798;0.9999506631048549;0.7343891943372595;0.9999882424466815
57.541582;1.0352444787971347;0.7435144518686326;0.718162348630951;-0.02913265331216266;-0.02814116571149245;1.035085085478362;9.998704718404515;0.7343874163375199;0.007427315164212317;1.0449537315415889;0.9999493166519506;0.7343882485704915;0.9999885140204676
57.551582;1.03524375103216;0.7435129794910942;0.7181620983617815;-0.02913265343977787;-0.02814116544197304;1.0350847821227942;9.998702399083355;0.7343881529255131;0.007427311836389158;1.0449543555643552;0.9999479746142943;0.7343872611888129;0.9999887275900827
57.561582;1.035243055125638;0.7435114885143794;0.7181618377220133;-0.029132653566424423;-0.02814116519928632;1.0350844772868142;9.998700497002881;0.7343888201820162;0.0074273084331254865;1.0449549076997051;0.9999466395794897;0.7343862355555827;0.999988885952275
57.571582;1.035242392658962;0.7435099793186885;0.7181615685252898;-0.029132653691314424;-0.028141164982906162;1.0350841695318906;9.998699011080351;0.7343894136655897;0.007427304930611545;1.0449553890937264;0.9999453147371595;0.7343851745081348;0.9999889906769684
57.581582;1.035241763826421;0.7435084532006313;0.7181612918347124;-0.02913265381395447;-0.028141164791647865;1.035083856922163;9.998697931408978;0.7343899294380511;0.007427301309421303;1.044955801950019;0.9999440044384026;0.7343840810770075;0.9999890419117133
57.591582;1.0352411673885984;0.7435069120272545;0.7181610084154317;-0.02913265393403136;-0.028141164623992184;1.0350835362789543;9.998697236897142;0.734390364414239;0.007427297554807594;1.044956149370851;0.9999427144499763;0.7343829588498046;0.9999890386723009
57.601582;1.035240600146534;0.7435053577485364;0.7181607191226832;-0.029132654051449797;-0.028141164478179423;1.0350832034469553;9.998696893924075;0.7343907164964485;0.00742729365400328;1.0449564354545666;0.9999414517819997;0.734381811462836;0.999988980210488
57.611582;1.0352400562810222;0.7435037919990795;0.7181604250857286;-0.02913265416641377;-0.028141164352449698;1.0350828541080008;9.998696865704728;0.7343909843332326;0.007427289598223052;1.0449566649720365;0.9999402238810465;0.7343806417524212;0.999988867506767
57.621582;1.03523952785438;0.7435022161632285;0.7181601280678283;-0.029132654279441644;-0.02814116424560044;1.03508248394754;9.998697122829821;0.7343911668528125;0.007427285387448048;1.044956842334598;0.9999390385269585;0.7343794514053262;0.9999887033835638
57.631582;1.0352390066697266;0.7435006315442313;0.718159830686293;-0.029132654391158964;-0.028141164157310373;1.035082088589232;9.998697649240702;0.7343912627312978;0.007427281032179266;1.0449569708235267;0.9999379047556848;0.7343782410991113;0.9999884916782413
57.641582;1.0352384860031059;0.743499039164419;0.7181595357535516;-0.02913265450187161;-0.02814116408800001;1.035081663896303;9.998698444381493;0.7343912701864048;0.007427276551475544;1.0449570529807182;0.9999368327069013;0.7343770108014102;0.9999882364376711
57.651582;1.0352379610087374;0.7434974395704219;0.7181592450685826;-0.02913265461127533;-0.028141164038453674;1.035081206780182;9.998699518007777;0.734391187524377;0.007427271969783049;1.0449570913732271;0.9999358316487121;0.7343757601627238;0.9999879417993824
57.661582;1.0352374279877292;0.7434958330938354;0.7181589587818137;-0.029132654718551306;-0.02814116400946563;1.0350807163092774;9.998700883915484;0.73439101398268;0.007427267315885736;1.0449570885382793;0.9999349082964425;0.7343744889987034;0.9999876125451179
57.671582;1.0352368836036099;0.7434942205297403;0.7181586759499732;-0.02913265482275999;-0.02814116400167398;1.0350801942423389;9.998702559073584;0.7343907498084499;0.0074272626229703945;1.0449570467622027;0.9999340669065234;0.7343731975398287;0.9999872541202253
57.681582;1.0352363243853793;0.7434926038027942;0.7181583955379728;-0.029132654923292634;-0.02814116401565256;1.0350796442887067;9.99870456061937;0.734390395653482;0.007427257924206398;1.0449569683984226;0.9999333101994051;0.7343718859703917;0.9999868721933035
57.691582;1.035235746368131;0.7434909860802604;0.7181581168000009;-0.029132655020073294;-0.028141164052104862;1.0350790707869668;9.998706900780302;0.734389952391737;0.007427253243117802;1.0449568558143876;0.9999326398746468;0.7343705537447522;0.9999864728638752
57.701582;1.035235144981934;0.7434893712723187;0.7181578391677185;-0.029132655113510514;-0.028141164111724282;1.0350784781493754;9.998709588828497;0.7343894215444404;0.007427248586028751;1.0449567108487263;0.9999320565114794;0.7343691996234727;0.9999860624670749
57.711582;1.0352345146772233;0.7434877633541535;0.7181575621841723;-0.02913265520441718;-0.02814116419480425;1.0350778712298445;9.998712634849921;0.7343888055132706;0.007427243943157831;1.044956534906642;0.9999315596429984;0.7343678221302841;0.9999856460195251
57.721582;1.0352338487332806;0.7434861659095517;0.7181572855672741;-0.029132655293848994;-0.028141164301204627;1.0350772552699115;9.998716045973067;0.7343881070531225;0.007427239295919206;1.0449563295730817;0.9999311486297217;0.7343664197920978;0.999985226368123
57.731582;1.035233140330172;0.7434845820655545;0.7181570092996458;-0.029132655382843403;-0.02814116443058944;1.0350766350456797;9.998719822801084;0.7343873286707242;0.007427234621672255;1.0449560970312282;0.9999308234338423;0.7343649913034137;0.9999848054023296
57.741582;1.0352323832920278;0.7434830147021622;0.7181567337352052;-0.029132655472355794;-0.028141164582406605;1.0350760145824318;9.99872396573872;0.734386472971208;0.007427229894493445;1.0449558408779993;0.9999305845432136;0.7343635358878139;0.9999843857500731
57.751582;1.0352315711795066;0.7434814666939867;0.7181564597533471;-0.029132655563483174;-0.02814116475572169;1.035075397261314;9.99872848323113;0.7343855431556398;0.007427225087588468;1.0449555671487198;0.9999304327878298;0.73436205372969;0.9999839715605361
57.761582;1.0352306967238973;0.7434799412134484;0.7181561884667463;-0.02913265565761893;-0.028141164949192308;1.0350747854138105;9.998733393513838;0.7343845425299037;0.007427220176056873;1.0449552838230736;0.9999303692747882;0.7343605460087054;0.9999835685175323
57.771582;1.0352297525998557;0.7434784419601204;0.7181559201705212;-0.02913265575635946;-0.028141165161187205;1.0350741802579515;9.99873872446793;0.7343834738336813;0.007427215137388954;1.044954999025961;0.9999303949161459;0.7343590144512112;0.9999831829618475
57.781582;1.0352287321632012;0.7434769728701541;0.7181556536741661;-0.0291326558613475;-0.028141165390075606;1.0350735824388146;9.998744512946418;0.7343823396274726;0.007427209953831977;1.0449547196994993;0.9999305098104144;0.7343574609267067;0.9999828200472537
57.791582;1.0352276298487981;0.7434755376566436;0.7181553870282812;-0.029132655974096675;-0.028141165634453492;1.0350729921123905;9.998750800792594;0.7343811433956936;0.007427204616456658;1.044954451072261;0.9999307127468814;0.7343558873502719;0.9999824825239453
57.801582;1.0352264416849328;0.7434741401664713;0.7181551186963757;-0.029132656095679367;-0.028141165893088217;1.035072408402743;9.998757629147555;0.734379889951605;0.007427199124684183;1.0449541966078475;0.9999310009281431;0.7343542954573238;0.9999821709832583
57.811582;1.0352251657719984;0.7434727850453964;0.7181548479305756;-0.029132656226409565;-0.028141166164853862;1.0350718294426653;9.998765032066578;0.7343785846794908;0.0074271934830840635;1.0449539584633492;0.9999313701903942;0.7343526863160694;0.9999818843091886
57.821582;1.0352238025486142;0.7434714773908062;0.7181545746497682;-0.029132656365794818;-0.02814116644881447;1.035071253397312;9.998773029841301;0.7343772325007599;0.007427187700748847;1.044953738089943;0.9999318153553831;0.7343510602043287;0.9999816200916034
57.831582;1.0352223544670687;0.7434702218981364;0.7181542996153232;-0.029132656512745703;-0.02814116674431014;1.0350706792819342;9.998781627757525;0.7343758373094367;0.007427181790619718;1.044953536525201;0.9999323304066048;0.7343494168426022;0.9999813759536977
57.841582;1.035220825281435;0.7434690224996324;0.7181540248035228;-0.029132656665932555;-0.028141167050890096;1.0350701069329882;9.998790823490383;0.734374401999491;0.0074271757675193955;1.0449533547744003;0.9999329089217719;0.7343477555896352;0.9999811511044787
57.851582;1.0352192197603263;0.7434678823735307;0.7181537534295364;-0.029132656824214728;-0.0281411673679599;1.0350695363653752;9.998800612780794;0.7343729287159904;0.00742716964949035;1.0449531944969666;0.9999335448654609;0.7343460759907818;0.9999809464951526
57.861582;1.0352175436045317;0.743466804017934;0.7181534896441886;-0.029132656986842365;-0.028141167694335566;1.0350689671543314;9.998810986743235;0.7343714190962396;0.007427163463145478;1.0449530580694661;0.9999342330756057;0.734344378582144;0.9999807641584648
57.871582;1.035215803235743;0.7434657891007552;0.7181532382010535;-0.029132657153317257;-0.02814116802814978;1.0350683985394749;9.998821931453747;0.7343698747860996;0.007427157244871114;1.0449529480540685;0.9999349689279698;0.7343426651407041;0.9999806072230286
57.881582;1.0352140054826218;0.7434648381301503;0.7181530039982938;-0.029132657323274726;-0.02814116836724707;1.0350678299300713;9.998833436729967;0.7343682978913211;0.007427151033976896;1.0449528671998023;0.9999357476437084;0.7343409382172357;0.99998048015392
57.891582;1.0352121566908798;0.7434639506422908;0.71815279159072;-0.029132657496615352;-0.02814116870978829;1.0350672613209069;9.998845501167478;0.7343666909994851;0.007427144865939167;1.04495281870413;0.9999365640253138;0.7343392003941542;0.9999803882734175
57.901582;1.0352102615941625;0.7434631259879703;0.7181526049216868;-0.029132657673683435;-0.02814116905456392;1.0350666934498038;9.998858129674437;0.7343650572497;0.00742713876961287;1.0449528057425248;0.999937412791678;0.7343374536789382;0.9999803366890836
57.911582;1.0352083232623186;0.7434623638432899;0.7181524468924075;-0.029132657855161913;-0.028141169400812162;1.0350661273288913;9.998871340116944;0.7343634003713356;0.007427132766771079;1.0449528304135876;0.9999382891709411;0.7343356992569771;0.9999803294697511
57.921582;1.035206344273071;0.7434616640797861;0.718152318755734;-0.029132658041695243;-0.028141169747972726;1.0350655636496489;9.998885168483582;0.7343617243863827;0.007427126875758698;1.044952892934597;0.9999391891054864;0.734333937525905;0.9999803696678932
57.931582;1.0352043278564025;0.7434610264651563;0.718152220250091;-0.029132658233660694;-0.028141170095724397;1.0350650031282285;9.998899654973794;0.7343600331608342;0.007427121117875639;1.0449529916722764;0.9999401088889942;0.7343321681405304;0.9999804595021978
57.941582;1.0352022782497465;0.743460450557647;0.7181521505671254;-0.029132658431275868;-0.028141170444079513;1.0350644473304986;9.998914828543766;0.7343583300487347;0.007427115520998225;1.044953124217101;0.9999410448530935;0.7343303902540074;0.9999806003028755
57.951582;1.0352002006719623;0.7434599356766715;0.7181521091002594;-0.02913265863477026;-0.028141170793264114;1.035063898580459;9.998930698324397;0.7343566183286017;0.007427110117172285;1.0449532889141675;0.9999419933650474;0.7343286030064068;0.9999807926366939
57.961582;1.0351981012215936;0.7434594807724663;0.71815209550203;-0.029132658844338334;-0.02814117114341197;1.0350633591338188;9.998947250235082;0.7343549022646514;0.007427104936692188;1.04495348555758;0.9999429507963915;0.7343268057576025;0.9999810361174041
57.971582;1.0351959867024918;0.7434590844495751;0.7181521093140356;-0.029132659059877716;-0.02814117149424462;1.0350628307161773;9.998964458624714;0.7343531873065194;0.007427100005648413;1.0449537149788863;0.9999439131036488;0.7343249980191601;0.9999813288954378
57.981582;1.0351938647414831;0.7434587452221938;0.7181521493991809;-0.029132659280801488;-0.0281411718449444;1.035062314393475;9.998982301099483;0.7343514793232043;0.007427095349775498;1.0449539784858541;0.9999448752490342;0.7343231793548997;0.999981667782714
57.991582;1.0351917439244016;0.7434584615688349;0.7181522135610706;-0.029132659506102273;-0.02814117219428733;1.035061810814361;9.999000756834857;0.7343497839351921;0.00742709099913176;1.0449542774234455;0.9999458313802029;0.7343213494770099;0.999982048893689
58.001582;1.0351896334297792;0.7434582318262724;0.7181522986615753;-0.029132659734530726;-0.028141172540877304;1.0350613210983646;9.99901979628157;0.7343481058056118;0.00742708698766958;1.0449546124588411;0.9999467757099105;0.7343195087461863;0.9999824680259441
58.011582;1.0351875424823878;0.7434580541060533;0.7181524010694269;-0.02913265996483312;-0.02814117288334264;1.035060847189799;9.99903937837903;0.7343464477387648;0.0074270833479300555;1.0449549828740745;0.9999477027272763;0.7343176588087197;0.9999829207276834
58.021582;1.0351854798970554;0.7434579260701335;0.7181525170562177;-0.02913266019600152;-0.028141173220497556;1.0350603912932927;9.999059455747826;0.7343448108089172;0.007427080102379663;1.0449553864533654;0.9999486065347162;0.7343158024909676;0.9999834024659155
58.031582;1.0351834540422973;0.7434578447461531;0.7181526427521556;-0.029132660427291103;-0.028141173551535035;1.0350599553750295;9.999079978022207;0.7343431957387724;0.007427077253837438;1.0449558198691;0.9999494808687738;0.7343139425588345;0.9999839088028964
58.041582;1.0351814733460738;0.7434578063895159;0.7181527737752562;-0.02913266065800989;-0.028141173876191677;1.035059540478408;9.99910088973377;0.7343416039319914;0.007427074783629033;1.044956279011358;0.9999503203789813;0.7343120805791009;0.9999844352661688
58.051582;1.0351795464406044;0.7434578063342552;0.7181529053040224;-0.02913266088732122;-0.02814117419472531;1.0350591464305594;9.999122127939478;0.7343400371865713;0.0074270726613097785;1.0449567592772342;0.9999511215116786;0.734310217121085;0.9999849772423899
58.061582;1.035177681436379;0.7434578393063374;0.7181530328241544;-0.029132661114093697;-0.028141174507804657;1.0350587731663505;9.999143622906303;0.7343384966612976;0.007427070855607717;1.0449572563076663;0.9999518819180927;0.7343083528621984;0.9999855304049335
58.071582;1.035175884847092;0.7434578999456293;0.7181531527126301;-0.029132661336847384;-0.028141174816515176;1.0350584221237196;9.99916530311662;0.7343369822455118;0.007427069336170257;1.0449577666845449;0.9999525994120975;0.734306489500812;0.9999860913554629
58.081582;1.0351741611933827;0.7434579828221951;0.7181532622246845;-0.02913266155398131;-0.028141175122421057;1.0350580963312463;9.999187102251302;0.734335493079092;0.007427068070569435;1.044958287612102;0.9999532715492716;0.7343046298410536;0.9999866579479832
58.091582;1.0351725138466485;0.7434580823009327;0.7181533591645733;-0.0291326617640798;-0.02814117542753805;1.0350578001308857;9.999208959683838;0.7343340287851199;0.007427067026390865;1.0449588160627703;0.9999538958011063;0.7343027773322016;0.9999872295438721
58.101582;1.0351709461146263;0.7434581928337777;0.7181534413112687;-0.029132661965917038;-0.02814117573423665;1.0350575390187742;9.999230813265628;0.7343325899846631;0.00742706617480918;1.0449593485457553;0.9999544698804317;0.7343009358772873;0.9999878070478937
58.111582;1.0351694617914509;0.7434583094047041;0.7181535061653888;-0.029132662158359128;-0.028141176045082757;1.0350573193641053;9.999252596108695;0.7343311776399183;0.007427065491002749;1.0449598812493992;0.999954992181731;0.7342991100384468;0.9999883921122851
58.121582;1.0351680650071957;0.7434584277393592;0.7181535514602716;-0.02913266234047917;-0.0281411763625286;1.035057147999427;9.999274246496688;0.7343297924981559;0.00742706495881208;1.0449604097989325;0.9999554622728105;0.7342973052175233;0.9999889860185203
58.131582;1.0351667587699063;0.7434585443768853;0.7181535757226399;-0.029132662511680507;-0.02814117668870585;1.0350570316020538;9.999295720622465;0.7343284353324857;0.0074270645753770235;1.0449609292834483;0.9999558808920312;0.734295527548786;0.999989589190822
58.141582;1.035165543296619;0.7434586566908903;0.7181535784214005;-0.02913266267159051;-0.028141177025598183;1.035056976046223;9.999316991025891;0.7343271072326009;0.0074270643440899845;1.0449614352319145;0.9999562496529232;0.7342937833309244;0.999990201427528
58.151582;1.0351644161117035;0.7434587628578346;0.7181535600019472;-0.029132662819835366;-0.028141177375123897;1.035056986030728;9.999338036314706;0.7343258096738531;0.007427064264886571;1.044961924613177;0.9999565710064047;0.7342920784257597;0.9999908223850935
58.161582;1.0351633734112313;0.7434588619901223;0.7181535221442638;-0.029132662955892064;-0.0281411777388217;1.0350570649666395;9.999358838059148;0.7343245446548651;0.007427064333920785;1.04496239603471;0.9999568479398331;0.7342904180241291;0.9999914520602284
58.171582;1.0351624107970132;0.7434589541750958;0.7181534679427809;-0.02913266307905508;-0.02814117811765486;1.035057215181195;9.999379382426598;0.7343233144234063;0.007427064546483997;1.0449628494517942;0.9999570830078608;0.7342888062550581;0.9999920910119001
58.181582;1.0351615233119151;0.7434590399907078;0.7181534014084513;-0.029132663188521757;-0.028141178512130056;1.035057438580825;9.99939965796323;0.7343221206419013;0.00742706489600379;1.0449632855828337;0.9999572776159161;0.7342872460107541;0.9999927400847268
58.191582;1.0351607061765455;0.743459120089161;0.7181533264781391;-0.029132663283620863;-0.028141178922431037;1.0350577375438625;9.99941965150973;0.734320963866997;0.0074270653719507845;1.0449637048488505;0.9999574323645374;0.7342857397369206;0.9999934001942336
58.201582;1.0351599555324669;0.743459195188821;0.7181532462690209;-0.029132663364001842;-0.028141179348455017;1.0350581155348142;9.999439345954011;0.7343198437054134;0.007427065959664394;1.0449641061747623;0.9999575478655045;0.7342842899967735;0.999994072615499
58.211582;1.0351592680528778;0.7434592658950026;0.718153163005712;-0.029132663429533415;-0.02814117978981827;1.0350585769385081;9.999458721409873;0.7343187592299626;0.007427066642673567;1.0449644868517858;0.9999576253160828;0.7342828991008317;0.9999947591055822
58.221582;1.035158640945134;0.743459332547473;0.7181530781481075;-0.029132663480011756;-0.02814118024586851;1.03505912582248;9.999477763952822;0.7343177093934209;0.007427067407898785;1.044964843991471;0.9999576668661632;0.7342815690974612;0.9999954612849014
58.231582;1.0351580727411935;0.743459395588305;0.7181529923341893;-0.029132663515045974;-0.02814118071570433;1.0350597645737893;9.999496475083982;0.7343166933831853;0.007427068252915223;1.0449651757683396;0.9999576754062183;0.7342803022145664;0.999996179999947
58.241582;1.0351575633617096;0.7434594556978064;0.718152905705277;-0.02913266353426067;-0.028141181198353335;1.035060493772461;9.999514866584017;0.7343157107022109;0.007427069191612715;1.0449654811408906;0.9999576538104723;0.7342791007849533;0.9999969157070526
58.251582;1.0351571136932283;0.743459513025753;0.718152818761677;-0.029132663537659663;-0.02814118169311758;1.035061312749225;9.99953294815577;0.7343147608038266;0.0074270702516157465;1.0449657596483377;0.999957604912877;0.7342779671193164;0.9999976691463883
58.261582;1.0351567254726959;0.7434595665817635;0.7181527330893928;-0.029132663525918614;-0.028141182199620418;1.0350622197684411;9.999550726287492;0.7343138423850463;0.007427071465706016;1.0449660118971411;0.9999575322308653;0.7342769036820341;0.9999984409557436
58.271582;1.0351564009396637;0.7434596147251565;0.7181526513506508;-0.029132663500360253;-0.02814118271739284;1.035063212184646;9.999568211377671;0.7343129530460449;0.007427072868154053;1.0449662390850087;0.999957439962587;0.734275912921225;0.9999992310414199
58.281582;1.0351561423448083;0.7434596557957476;0.718152576532497;-0.029132663462679044;-0.028141183245576983;1.0350642870562032;9.99958542198299;0.7343120899156984;0.007427074494979749;1.044966441724285;0.9999573319324062;0.7342749968275177;1.0000000388301267
58.291582;1.035155952117094;0.7434596881290365;0.7181525111469194;-0.029132663414701106;-0.028141183783059086;1.0350654417157819;9.999602383958567;0.734311250307992;0.007427076379911019;1.0449666191204974;0.9999572106282365;0.734274156766867;1.0000008636325861
58.301582;1.03515583320886;0.7434597099014253;0.718152456969219;-0.029132663358158388;-0.028141184328660116;1.0350666738323406;9.99961912758818;0.7343104312987452;0.007427078548927956;1.0449667696645928;0.9999570771776073;0.7342733935389831;1.0000017042965132
58.311582;1.0351557890864227;0.7434597189757862;0.7181524152675894;-0.029132663294462475;-0.028141184881163357;1.0350679813431012;9.999635687434289;0.7343096288916553;0.007427081021137887;1.0449668915768495;0.9999569320290492;0.7342727075081268;1.0000025585593588
58.321582;1.0351558234989582;0.7434597127360355;0.7181523870318699;-0.029132663224651294;-0.028141185439316683;1.0350693622909015;9.999652107981252;0.7343088380443267;0.007427083814606183;1.0449669840005287;0.9999567757056583;0.7342720988908862;1.000003422804015
58.331582;1.035155939673657;0.743459688103326;0.7181523729065025;-0.029132663149505845;-0.028141186001851882;1.0350708142060696;9.99966845080097;0.7343080533882844;0.007427086950163078;1.044967047682866;0.999956609239617;0.7342715679986257;1.0000042920623538
58.341582;1.0351561394068594;0.7434596416669527;0.7181523731699667;-0.029132663069762456;-0.028141186567523895;1.0350723333833933;9.999684788901536;0.7343072698138846;0.0074270904506762376;1.0449670846870096;0.999956433999241;0.7342711149823471;1.0000051599235347
58.351582;1.035156422915722;0.7434595697891103;0.71815238800448;-0.029132662986377327;-0.028141187135164124;1.0350739149555244;9.999701186575473;0.7343064828597814;0.007427094335619145;1.044967098028089;0.9999562508196251;0.7342707391807289;1.000006018854754
58.361582;1.0351567888843842;0.7434594688790869;0.7181524177334239;-0.029132662900685183;-0.02814118770357848;1.0350755539382641;9.999717690220507;0.7343056888710686;0.007427098614088461;1.0449670921568266;0.9999560592683762;0.7342704388015604;1.0000068611393453
58.371582;1.0351572347441576;0.7434593360787101;0.7181524627118689;-0.02913266281435251;-0.028141188271344857;1.0350772457167485;9.999734340692127;0.7343048847615086;0.007427103283200406;1.044967073438641;0.9999558575895922;0.7342702114368072;1.0000076797078834
58.381582;1.0351577575933941;0.7434591699592665;0.7181525228817416;-0.02913266272926348;-0.02814118883691576;1.035078985019011;9.999751183260901;0.7343040676414739;0.007427108330705517;1.0449670496215189;0.9999556425831474;0.7342700549374381;1.0000084685455652
58.391582;1.035158354617507;0.7434589705556721;0.7181525973150418;-0.02913266264741628;-0.02814118939900904;1.0350807650468385;9.999768266930543;0.734303234774608;0.007427113734558031;1.0449670286487556;0.9999554094740069;0.7342699678036116;1.0000092228198545
58.401582;1.0351590228182725;0.7434587387025675;0.7181526842466328;-0.02913266257073064;-0.02814118995669144;1.035082577998859;9.999785647645467;0.7343023840984886;0.007427119459836295;1.0449670175846932;0.999955152580791;0.734269949207868;1.0000099387307633
58.411582;1.0351597590498431;0.7434584751916439;0.7181527816659574;-0.02913266250087137;-0.028141190509198333;1.0350844159780759;9.999803392205205;0.7343015146873956;0.007427125460720405;1.0449670221257725;0.9999548661879591;0.7342699988862396;1.0000106134333502
58.421582;1.0351605602866254;0.7434581805203073;0.7181528878818598;-0.029132662439342864;-0.028141191056148835;1.0350862715549514;9.999821574680944;0.7343006265561001;0.007427131687298762;1.0449670466444871;0.9999545449193761;0.7342701165187903;1.0000112450073029
58.431582;1.0351614236321178;0.7434578554772413;0.7181530015614083;-0.029132662387713074;-0.028141191597872258;1.0350881381286234;9.999840271303816;0.7342997204551801;0.007427138088981762;1.0449670943401081;0.9999541841707362;0.734270300987808;1.0000118319429512
58.441582;1.0351623459604256;0.743457501691312;0.7181531213063044;-0.029132662347631448;-0.028141192135139305;1.0350900101358285;9.999859559017223;0.7342987980761064;0.007427144616163089;1.0449671674777798;0.9999537804692338;0.7342705501694132;1.0000123727672146
58.451582;1.0351633235399367;0.7434571213570209;0.7181532452864461;-0.029132662320720936;-0.028141192668598963;1.0350918831700637;9.999879515137998;0.7342978620875099;0.007427151224235315;1.044967267680114;0.9999533311360863;0.7342708611803855;1.0000128666049894
58.461582;1.0351643522458642;0.7434567165004846;0.7181533713118272;-0.029132662308543802;-0.02814119319848152;1.035093754047292;9.999900212871923;0.7342969159469521;0.007427157874292142;1.0449673957103756;0.9999528339049499;0.7342712310783738;1.0000133140796459
58.471582;1.03516542817061;0.7434562886459094;0.7181534970579424;-0.02913266231253784;-0.028141193724461746;1.035095620630308;9.999921713031933;0.7342959637899362;0.007427164529785074;1.0449675510504084;0.9999522869287467;0.7342716577257095;1.0000137178902946
58.481582;1.03516654769428;0.7434558388607323;0.7181536203774377;-0.029132662333862035;-0.028141194245551164;1.0350974814647251;9.999944058035242;0.734295010244035;0.007427171153846036;1.0449677323067261;0.9999516887995455;0.7342721400639006;1.0000140827199384
58.491582;1.0351677067578995;0.7434553677480524;0.7181537397377887;-0.02913266237333431;-0.028141194760229474;1.0350993358647902;9.999967273324065;0.7342940601790351;0.007427177706955528;1.0449679380845012;0.9999510384776529;0.7342726777764765;1.000014414249717
58.501582;1.0351689001373177;0.7434548757624074;0.7181538542717979;-0.029132662431522904;-0.028141195266732307;1.0351011838822488;9.999991372204036;0.7342931184019759;0.007427184147572265;1.0449681670821493;0.9999503351386675;0.7342732707740491;1.0000147180450103
58.511582;1.0351701212727153;0.7434543637438085;0.718153963633198;-0.02913266250888927;-0.02814119576325507;1.035103025103729;10.000016357159494;0.7342921891586816;0.007427190437379449;1.0449684178470602;0.999949578264133;0.7342739190881856;1.0000149991534848
58.521582;1.0351713625248895;0.7434538329718601;0.7181540680819133;-0.02913266260595719;-0.028141196248241348;1.0351048579016482;10.00004222353298;0.7342912758503364;0.007427196542516566;1.0449686896038208;0.9999487682005699;0.7342746234803122;1.0000152620632337
58.531582;1.0351726158169459;0.743453285359914;0.7181541680706437;-0.029132662723476747;-0.028141196720784488;1.035106680319322;10.000068965850371;0.7342903811830086;0.0074272024307332945;1.044968983262624;0.9999479067904526;0.7342753855820154;1.0000155103916468
58.541582;1.0351738736670724;0.7434527245412879;0.7181542631502917;-0.029132662862546257;-0.028141197180787923;1.0351084904166892;10.000096574675599;0.7342895074154232;0.007427208075666129;1.0449693007198995;0.9999469976346621;0.7342762069305244;1.000015746395285
58.551582;1.0351751306087678;0.7434521566635555;0.7181543514863098;-0.029132663024623372;-0.028141197628836663;1.035110285412844;10.000125027387561;0.7342886567740557;0.007427213464169741;1.044969643657882;0.999946045803712;0.7342770882394263;1.000015970690564
58.561582;1.0351763845748756;0.7434515895863676;0.7181544303490145;-0.029132663211258854;-0.028141198065987996;1.0351120615390523;10.000154285213663;0.7342878318182436;0.007427218594319611;1.0449700137229843;0.999945057278916;0.7342780294123331;1.000016182645911
58.571582;1.0351776371798764;0.7434510313871078;0.7181544966438993;-0.029132663423735827;-0.028141198493561063;1.0351138146145116;10.00018429726537;0.7342870350603204;0.007427223468081006;1.0449704128581476;0.9999440386965991;0.7342790296720555;1.0000163813609397
58.581582;1.0351788927867724;0.7434504897888282;0.7181545473804155;-0.029132663663030127;-0.028141198912995574;1.035115540432429;10.000215006399195;0.7342862684139729;0.007427228089546692;1.0449708429143987;0.9999429974640266;0.7342800879495671;1.000016566272592
58.591582;1.0351801568840875;0.7434499724917292;0.7181545802899241;-0.029132663930022704;-0.028141199325844062;1.035117235368506;10.00024635065062;0.7342855333834826;0.007427232467466886;1.0449713054852054;0.999941941608024;0.7342812033770464;1.0000167371530784
58.601582;1.0351814340872456;0.7434494872503498;0.7181545940310519;-0.02913266422564405;-0.028141199733820135;1.0351188970514955;10.000278262743633;0.7342848314620993;0.007427236614740898;1.0449718017825178;0.9999408790433962;0.7342823750323875;1.0000168939300471
58.611582;1.0351827269677418;0.7434490413263916;0.7181545877774532;-0.02913266455092345;-0.028141200138680048;1.0351205240958103;10.00031067788993;0.734284164229739;0.0074272405446310355;1.0449723323781182;0.9999398167386994;0.7342836014345315;1.0000170363785226
58.621582;1.0351840367685583;0.743448640907778;0.7181545606522947;-0.02913266490700659;-0.028141200541893164;1.0351221152603718;10.000343540717472;0.7342835330992151;0.007427244268058254;1.0449728975796633;0.9999387602575878;0.7342848809108191;1.0000171641025821
58.631582;1.0351853650222598;0.7434482906114035;0.718154511286975;-0.029132665295015722;-0.028141200944435486;1.0351236692396395;10.000376800789105;0.7342829385983066;0.007427247794691477;1.044973498243142;0.9999377139237693;0.7342862121309025;1.0000172772572709
58.641582;1.0351867140923283;0.7434479930591329;0.718154437706084;-0.029132665715794474;-0.0281412013468859;1.035125184792986;10.000410408737606;0.7342823801232976;0.007427251134548467;1.0449741362537774;0.9999366817516366;0.7342875935608654;1.000017377072562
58.651582;1.0351880863223863;0.7434477490776965;0.7181543379056515;-0.029132666169817786;-0.028141201749645132;1.0351266605771445;10.000444316547778;0.7342818568173787;0.0074272542954442675;1.0449748145236901;0.9999356687058837;0.7342890224341964;1.0000174650595053
58.661582;1.0351894830884056;0.7434475581742928;0.7181542107305059;-0.029132666657229966;-0.02814120215317175;1.0351280951895732;10.000478474503616;0.7342813686460032;0.007427257279499619;1.0449755365734608;0.999934681313016;0.7342904944026593;1.000017541818109
58.671582;1.035190904379705;0.7434474185933762;0.7181540558113375;-0.029132667177810018;-0.028141202558083146;1.0351294873330628;10.000512825514816;0.7342809169210144;0.0074272600814185566;1.0449763055092383;0.9999337272522568;0.7342920038158858;1.0000176067933986
58.681582;1.0351923488735613;0.7434473276912894;0.718153872464668;-0.029132667730912287;-0.028141202964872093;1.0351308355357347;10.000547301300502;0.7342805039642207;0.007427262688013975;1.0449771226502949;0.9999328143012782;0.7342935440109969;1.0000176586454157
58.691582;1.0351938143176653;0.7434472829038605;0.7181536590115691;-0.029132668315480045;-0.028141203373482228;1.035132138066087;10.00058182467188;0.7342801322092378;0.007427265082797754;1.0449779872119465;0.9999319492314903;0.7342951074591889;1.0000176957964497
58.701582;1.0351952973090355;0.7434472820001924;0.7181534131426238;-0.029132668930107533;-0.028141203783204925;1.0351333935076446;10.00061631465675;0.734279803873764;0.007427267254642955;1.0449788972124783;0.9999311372281385;0.7342966862462794;1.000017717098017
58.711582;1.0351967927737251;0.743447322411524;0.7181531323988788;-0.029132669573112384;-0.028141204192906603;1.0351346012834421;10.00065068916142;0.7342795209376546;0.007427269200104172;1.0449798499887417;0.9999303817070059;0.7342982728929786;1.0000177217988908
58.721582;1.0351982951655638;0.7434474010563346;0.7181528142216766;-0.029132670242609057;-0.028141204601469016;1.0351357616676633;10.000684868705845;0.7342792846258093;0.0074272709154565054;1.0449808424280695;0.9999296844662876;0.734299860667157;1.0000177083960413
58.731582;1.0351998006914027;0.7434475148429465;0.718152456166161;-0.02913267093657729;-0.02814120500820168;1.035136875248311;10.000718783175005;0.7342790951226202;0.007427272389724853;1.0449818716450836;0.9999290463176035;0.7343014434202977;1.0000176735381794
58.741582;1.0352013077968627;0.7434476607323968;0.7181520566876366;-0.029132671653009045;-0.028141205412743887;1.0351379423051013;10.000752375395365;0.7342789519431057;0.007427273608895407;1.044982935315016;0.9999284674206308;0.7343030157709176;1.0000176121392073
58.751582;1.035202816334944;0.7434478356127944;0.7181516158287191;-0.029132672390162782;-0.028141205814612654;1.03513896297972;10.000785595031696;0.7342788544035217;0.007427274564077321;1.0449840314588226;0.9999279470033502;0.7343045733709463;1.0000175184499576
58.761582;1.035204327333493;0.7434480368285079;0.7181511349282096;-0.029132673146745003;-0.028141206213013973;1.035139938074277;10.000818387738576;0.7342788019977695;0.007427275252117718;1.0449851584315664;0.9999274832821596;0.7343061127133617;1.0000173875999288
58.771582;1.0352058430029663;0.7434482627051843;0.7181506155948125;-0.02913267392186041;-0.028141206606970493;1.0351408697231268;10.000850691140737;0.7342787948080461;0.007427275670635258;1.0449863152615375;0.9999270739483183;0.7343076309178943;1.000017216814249
58.781582;1.0352073663170258;0.7434485122798176;0.7181500590350623;-0.029132674714672253;-0.028141206995521802;1.0351417614195508;10.000882435864392;0.7342788335487885;0.007427275813992756;1.0449875014678818;0.9999267166409446;0.7343091257578793;1.0000170051256143
58.791582;1.035208900746927;0.7434487848143403;0.7181494662334424;-0.029132675523982382;-0.028141207377931528;1.035142617136541;10.00091354424852;0.7342789189174322;0.007427275672859594;1.044988715833429;0.9999264088379928;0.7343105955778563;1.0000167523354897
58.801582;1.0352104502807389;0.7434490796091214;0.7181488382979972;-0.02913267634818974;-0.028141207753764174;1.0351434404726194;10.000943932087509;0.7342790511559626;0.00742727523937957;1.0449899555361344;0.9999261477096395;0.7343120390169969;1.0000164588402745
58.811582;1.0352120191144996;0.7434493957944306;0.7181481764091037;-0.029132677185568164;-0.02814120812269807;1.0351442348742574;10.000973518458531;0.7342792306461418;0.007427274513273031;1.0449912168974276;0.9999259306128866;0.7343134547508294;1.0000161263120644
58.821582;1.0352136108888297;0.7434497321910151;0.7181474817748958;-0.029132678034450195;-0.028141208484305555;1.0351450039961532;10.0010022369877;0.7342794587597262;0.007427273501037832;1.0449924966027173;0.9999257555787661;0.7343148415008899;1.0000157583174591
58.831582;1.0352152281831188;0.743450087596525;0.7181467555507851;-0.029132678893252682;-0.02814120883805103;1.0351457512083064;10.001030043031047;0.7342797379166305;0.007427272210591998;1.044993792197538;0.9999256212358894;0.7343161982804226;1.0000153598077686
58.841582;1.0352168727046585;0.7434504611184682;0.7181459982892411;-0.02913267976038724;-0.028141209183375867;1.0351464792724838;10.001056919583496;0.7342800710301466;0.007427270646503196;1.0449951023039008;0.9999255264806463;0.7343175245415126;1.0000149353681627
58.851582;1.0352185454545404;0.7434508520642487;0.7181452093618236;-0.029132680634170644;-0.028141209519715712;1.035147190570286;10.001082882835535;0.7342804610477369;0.007427268805707486;1.0449964267383183;0.9999254699489363;0.7343188201456807;1.000014488079889
58.861582;1.0352202463766362;0.7434512595899465;0.7181443870473748;-0.02913268151284414;-0.02814120984650959;1.0351478869065724;10.001107978893526;0.7342809110097657;0.00742726667795648;1.0449977658794165;0.9999254493396565;0.7343200851083559;1.0000140204074737
58.871582;1.0352219743383155;0.7434516822432252;0.7181435291891675;-0.029132682394568763;-0.028141210163210913;1.0351485689457556;10.001132269071645;0.7342814242629485;0.0074272642540335115;1.044999119628164;0.9999254609967988;0.7343213194303383;1.000013535956161
58.881582;1.03522372799974;0.7434521174024409;0.7181426337236116;-0.02913268327739966;-0.028141210469333357;1.0351492362562702;10.001155813153055;0.7342820039383892;0.007427261530801313;1.0450004870307696;0.9999254999507526;0.7343225235151452;1.0000130404188838
58.891582;1.0352255066410292;0.7434525613468801;0.7181416990004302;-0.02913268415937636;-0.028141210764579778;1.035149888332397;10.0011786568115;0.734282652241659;0.007427258506482207;1.0450018666889458;0.9999255602772836;0.7343236987231864;1.0000125411174727
58.901582;1.0352273102048846;0.743453010148269;0.7181407240048703;-0.02913268503864103;-0.028141211048809806;1.0351505251733888;10.001200826785816;0.7342833704451894;0.007427255175294338;1.0450032574597472;0.9999256355825183;0.734324847641707;1.0000120454292467
